,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8197,19931820.0,0.0,22.564148,19.883118,23.020721,23.747925,22.365326,22.55188,11.699738,11.973633,12.021301,12.800018,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,2036.8424,6.62118e-05,0.0,52.24633,249.9935,18.069115,30.000002,0.097206526,44.703243,252.8437,210.89891,0.0,52.24633,0.11375433,4.4221272,49.474495,8.330017
8198,19931880.0,0.0,22.555328,19.869202,23.016235,23.737488,22.365662,22.551788,11.6996765,11.846741,11.872345,12.800018,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,2036.1544,6.6207715e-05,0.0,52.246452,249.99348,18.124788,30.000002,0.09709984,44.625298,252.84442,210.89891,0.0,52.246452,0.11375433,4.4223466,49.474613,8.330017
8199,19931940.0,0.0,22.546478,19.855072,23.011597,23.727112,22.365692,22.55133,11.6996155,11.778076,11.791718,12.799988,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,2035.4325,6.620282e-05,0.0,52.246563,249.99355,18.177914,30.000002,0.096997604,44.550922,252.84514,210.89896,0.0,52.246563,0.113754354,4.4226184,49.474728,8.330017
8200,19932000.0,0.0,22.537567,19.84076,23.006866,23.716766,22.365509,22.55069,11.699524,11.742279,11.749695,12.799988,0.0,0.032084584,0.032084584,0.04958521,250.0,11.700012,0.0,0.0,0.0,2034.6815,6.619704e-05,0.0,52.246677,249.99362,18.229475,30.000002,0.096897915,44.478737,252.84583,210.899,0.0,52.246677,0.11375438,4.4229145,49.47484,8.330017
8201,19932060.0,0.0,22.528168,19.826202,23.001709,23.70575,22.365082,22.549713,11.699463,11.722717,11.726746,12.799988,0.0,0.032084584,0.032084584,0.04958521,250.0,11.700012,0.0,0.0,0.0,2033.8733,6.619041e-05,0.0,52.246784,249.99364,18.282122,30.000002,0.09679569,44.40503,252.84653,210.89902,0.0,52.246784,0.11375438,4.423215,49.47495,8.330017
8202,19932120.0,0.0,22.518677,19.811401,22.99649,23.694794,22.364624,22.548676,11.699402,11.711884,11.71405,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,2033.0354,6.618292e-05,0.0,52.2469,249.99368,18.333618,30.000002,0.0966953,44.332935,252.84721,210.89905,0.0,52.2469,0.11375441,4.4235153,49.47506,8.330017
8203,19932180.0,0.0,22.50943,19.796387,22.991333,23.683899,22.364105,22.547607,11.69931,11.7065735,11.707825,12.799988,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,2032.182,6.617449e-05,0.0,52.247,249.99382,18.38086,30.000002,0.09660283,44.266796,252.84789,210.89915,0.0,52.247,0.11375445,4.4238014,49.47516,8.330017
8204,19932240.0,0.0,22.5,19.781128,22.986176,23.673096,22.363617,22.54654,11.699249,11.703827,11.70459,12.799988,0.0,0.032084607,0.032084607,0.049585246,250.0,11.700012,0.0,0.0,0.0,2031.3022,6.616532e-05,0.0,52.24711,249.99387,18.43042,30.000002,0.0965054,44.19741,252.84856,210.89917,0.0,52.24711,0.11375445,4.4240346,49.475266,8.330017
8205,19932300.0,0.0,22.490723,19.765625,22.98108,23.662323,22.363434,22.545471,11.699219,12.564728,11.702515,12.799988,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2030.4194,6.615571e-05,16.814766,52.247208,249.99391,18.478775,30.000002,0.09640995,44.129715,252.84923,210.8992,0.0,52.247208,0.11375448,4.424233,49.475365,8.330017
8206,19932360.0,0.0,22.482239,19.749878,22.977295,23.650787,22.366272,22.54712,11.699188,12.465912,12.595215,12.800018,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2029.618,6.6146335e-05,0.0,52.24731,249.99393,18.528553,30.000002,0.09631135,44.060028,252.8499,210.89922,0.0,52.24731,0.11375448,4.424304,49.47547,8.330017
8207,19932420.0,0.0,22.473297,19.733887,22.97293,23.639313,22.367523,22.547974,11.699219,12.117828,12.188416,12.800018,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2028.7891,6.6137414e-05,0.0,52.247417,249.99394,18.577456,30.000002,0.09621407,43.99156,252.85057,210.89923,0.0,52.247417,0.11375448,4.4242163,49.475574,8.330017
8208,19932480.0,0.0,22.463898,19.71762,22.968018,23.6279,22.36789,22.547821,11.699188,11.92868,11.967346,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2027.8883,6.612768e-05,0.0,52.247517,249.99396,18.625603,30.000002,0.096117936,43.924156,252.85123,210.89925,0.0,52.247517,0.11375449,4.4243784,49.475677,8.330017
8209,19932540.0,0.0,22.454285,19.70108,22.96289,23.616547,22.367798,22.54718,11.699097,11.823761,11.844757,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2026.9343,6.6116816e-05,0.0,52.247612,249.99399,18.673054,30.000002,0.09602281,43.857727,252.85188,210.89926,0.0,52.247612,0.11375449,4.4246936,49.475773,8.330017
8210,19932600.0,0.0,22.444489,19.684265,22.957611,23.605225,22.367462,22.546234,11.699005,11.765747,11.776978,12.799988,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,2025.9412,6.610495e-05,0.0,52.247715,249.99403,18.719414,30.000002,0.09592956,43.79282,252.85254,210.8993,0.0,52.247715,0.11375452,4.4250326,49.475872,8.330017
8211,19932660.0,0.0,22.434357,19.667175,22.951782,23.5932,22.36676,22.54486,11.698914,11.735291,11.741394,12.799988,0.0,0.03208463,0.03208463,0.049585283,250.0,11.700012,0.0,0.0,0.0,2024.8829,6.609202e-05,0.0,52.24781,249.99413,18.764051,30.000002,0.09583944,43.730328,252.85318,210.89935,0.0,52.24781,0.11375454,4.4253955,49.475964,8.330017
8212,19932720.0,0.0,22.424011,19.64981,22.945953,23.581207,22.365997,22.543427,11.698822,11.718628,11.721954,12.799988,0.0,0.03208463,0.03208463,0.049585287,250.0,11.700012,0.0,0.0,0.0,2023.7781,6.6077766e-05,0.0,52.2479,249.99414,18.809723,30.000002,0.09574689,43.666386,252.85382,210.89937,0.0,52.2479,0.11375454,4.42583,49.47606,8.330017
8213,19932780.0,0.0,22.413574,19.632172,22.940094,23.569275,22.365173,22.541962,11.69873,11.7091675,11.710907,12.799988,0.0,0.032084633,0.032084633,0.04958529,250.0,11.700012,0.0,0.0,0.0,2022.6464,6.606264e-05,0.0,52.248,249.99417,18.85533,30.000002,0.09565417,43.602543,252.85446,210.89938,0.0,52.248,0.113754556,4.4261847,49.476154,8.330017
8214,19932840.0,0.0,22.403076,19.614197,22.934296,23.557434,22.36435,22.540436,11.698669,11.703827,11.704651,12.799988,0.0,0.032084633,0.032084633,0.04958529,250.0,11.700012,0.0,0.0,0.0,2021.4899,6.604676e-05,0.0,52.248096,249.99416,18.901524,30.000002,0.095559895,43.53787,252.8551,210.89937,0.0,52.248096,0.113754556,4.426484,49.476254,8.330017
8215,19932900.0,0.0,22.393036,19.595947,22.928467,23.545654,22.363495,22.53894,11.698578,11.701599,11.702087,12.799988,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,2020.324,6.602984e-05,0.0,52.248173,249.99438,18.938627,30.000002,0.095483996,43.48592,252.8557,210.89955,0.0,52.248173,0.11375464,4.426785,49.476334,8.330017
8216,19932960.0,0.0,22.38269,19.577393,22.92279,23.533203,22.364136,22.53772,11.698486,12.859894,12.790039,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2019.1183,6.601203e-05,0.0,52.248264,249.99443,18.981691,30.000002,0.09539556,43.425636,252.85631,210.89955,5.797467,52.248264,0.11375463,4.4271145,49.47642,8.330017
8217,19933020.0,0.0,22.373383,19.558533,22.918396,23.520844,22.366058,22.539185,11.698486,12.334869,12.44104,12.800018,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,2018.017,6.599449e-05,0.0,52.24835,249.99445,19.024197,30.000002,0.09530799,43.366127,252.85692,210.89957,0.0,52.24835,0.11375463,4.4271784,49.47651,8.330017
8218,19933080.0,0.0,22.363373,19.539337,22.913269,23.508545,22.366638,22.539215,11.698486,12.045532,12.103394,12.800018,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,2016.8479,6.597695e-05,0.0,52.248436,249.99448,19.066278,30.000002,0.09522102,43.30721,252.85753,210.89958,0.0,52.248436,0.11375464,4.427192,49.476593,8.330017
8219,19933140.0,0.0,22.352936,19.519836,22.907684,23.496307,22.366516,22.538452,11.698395,11.888214,11.91983,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2015.6053,6.595831e-05,0.0,52.248528,249.99448,19.108866,30.000002,0.095132716,43.24759,252.85814,210.89958,0.0,52.248528,0.11375463,4.427455,49.47668,8.330017
8220,19933200.0,0.0,22.342316,19.5,22.901886,23.48413,22.365967,22.537231,11.698303,11.802826,11.820251,12.799988,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,2014.3118,6.593846e-05,0.0,52.248608,249.99454,19.14899,30.000002,0.095049284,43.191414,252.85873,210.89963,0.0,52.248608,0.11375467,4.4278264,49.47677,8.330017
8221,19933260.0,0.0,22.33081,19.479858,22.89502,23.470734,22.36438,22.534882,11.698181,11.755157,11.764618,12.799988,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,2012.9003,6.591706e-05,0.0,52.248688,249.99461,19.188276,30.000002,0.09496735,43.136414,252.85931,210.89967,0.0,52.248688,0.11375467,4.4283047,49.476845,8.330017
8222,19933320.0,0.0,22.319061,19.459473,22.888031,23.457428,22.36267,22.53241,11.698059,11.728638,11.733704,12.799988,0.0,0.032084666,0.032084666,0.04958535,250.0,11.700012,0.0,0.0,0.0,2011.4218,6.5893786e-05,0.0,52.24877,249.99463,19.228565,30.000002,0.09488306,43.08001,252.85991,210.89969,0.0,52.24877,0.113754675,4.4289055,49.47693,8.330017
8223,19933380.0,0.0,22.307343,19.438812,22.881042,23.444183,22.3609,22.529846,11.697937,11.714386,11.717102,12.799988,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,2009.9136,6.586924e-05,0.0,52.24885,249.99469,19.267527,30.000002,0.09480133,43.025463,252.86049,210.89973,0.0,52.24885,0.113754705,4.4294133,49.477013,8.330017
8224,19933440.0,0.0,22.295746,19.417877,22.874084,23.43103,22.35907,22.527283,11.697815,11.707367,11.708923,12.799988,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,2008.3833,6.5843495e-05,0.0,52.248924,249.99481,19.303185,30.000002,0.09472633,42.97554,252.86105,210.89981,0.0,52.248924,0.11375474,4.429817,49.47708,8.330017
8225,19933500.0,0.0,22.284027,19.396729,22.867126,23.417969,22.35727,22.524689,11.697754,11.703735,11.704712,12.799988,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,2006.8214,6.581675e-05,0.0,52.249,249.99486,19.34079,30.000002,0.094647005,42.922897,252.86162,210.89984,0.0,52.249,0.11375474,4.43013,49.47716,8.330017
8226,19933560.0,0.0,22.272003,19.375305,22.859924,23.404419,22.355316,22.521942,11.697662,11.701172,11.701752,12.799988,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,2005.2229,6.578942e-05,0.0,52.249073,249.9949,19.378046,30.000002,0.09456819,42.870735,252.86217,210.89986,0.0,52.249073,0.11375474,4.430435,49.477234,8.330017
8227,19933620.0,0.0,22.260895,19.353638,22.853851,23.3909,22.35611,22.520935,11.697601,12.66452,12.825226,12.799988,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2003.6758,6.576151e-05,0.0,52.249153,249.99493,19.415337,30.000002,0.094489105,42.818527,252.86273,210.89987,0.0,52.249153,0.11375474,4.4307113,49.47731,8.330017
8228,19933680.0,0.0,22.25003,19.331757,22.848175,23.377472,22.356598,22.520874,11.697632,12.225708,12.312683,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,2002.1848,6.573431e-05,0.0,52.24923,249.99495,19.45229,30.000002,0.094410524,42.766796,252.86328,210.89989,0.0,52.24923,0.11375475,4.4306383,49.477383,8.330017
8229,19933740.0,0.0,22.238586,19.309631,22.841827,23.364136,22.355988,22.519562,11.697601,11.985535,12.032959,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,2000.624,6.57068e-05,0.0,52.249302,249.99498,19.48904,30.000002,0.094332166,42.715343,252.86383,210.8999,0.0,52.249302,0.11375475,4.430681,49.47746,8.330017
8230,19933800.0,0.0,22.226868,19.287292,22.835175,23.35083,22.354767,22.51764,11.69754,11.853912,11.879639,12.799988,0.0,0.03208469,0.03208469,0.049585387,250.0,11.700012,0.0,0.0,0.0,1999.0066,6.567824e-05,0.0,52.24937,249.99501,19.524843,30.000002,0.09425562,42.66522,252.86438,210.89993,0.0,52.24937,0.113754764,4.4309387,49.47753,8.330017
8231,19933860.0,0.0,22.213898,19.26471,22.826965,23.335876,22.35202,22.5141,11.697449,11.782593,11.7966,12.799988,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1997.2441,6.564821e-05,0.0,52.249443,249.99509,19.559265,30.000002,0.09418187,42.61703,252.86491,210.89998,0.0,52.249443,0.11375478,4.4313636,49.4776,8.330017
8232,19933920.0,0.0,22.200653,19.241943,22.818634,23.321014,22.349121,22.510345,11.697296,11.742981,11.750458,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1995.4044,6.56161e-05,0.0,52.249516,249.9951,19.59457,30.000002,0.094106026,42.5676,252.86546,210.9,0.0,52.249516,0.11375479,4.4319863,49.477673,8.330017
8233,19933980.0,0.0,22.1875,19.218964,22.810272,23.306244,22.3461,22.50653,11.697144,11.722107,11.726166,12.799988,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1993.5352,6.558255e-05,0.0,52.24958,249.99518,19.627861,30.000002,0.09403434,42.520992,252.86598,210.90004,0.0,52.24958,0.1137548,4.4325466,49.477737,8.330017
8234,19934040.0,0.0,22.174194,19.19577,22.80191,23.291534,22.343079,22.502655,11.697052,11.710388,11.712555,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1991.6365,6.554801e-05,0.0,52.249653,249.99521,19.662443,30.000002,0.09395969,42.47258,252.86652,210.90005,0.0,52.249653,0.11375482,4.432971,49.47781,8.330017
8235,19934100.0,0.0,22.160828,19.172363,22.79358,23.276917,22.339996,22.498749,11.69696,11.703705,11.704773,12.799988,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1989.7161,6.551274e-05,0.0,52.249725,249.9952,19.69774,30.000002,0.0938833,42.42316,252.86703,210.90004,0.0,52.249725,0.1137548,4.433296,49.47788,8.330017
8236,19934160.0,0.0,22.147614,19.148804,22.784912,23.26181,22.3367,22.49466,11.696899,11.700806,11.701447,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1987.7675,6.54764e-05,0.0,52.249783,249.99539,19.725763,30.000002,0.093822576,42.383934,252.86752,210.90018,0.0,52.249783,0.11375486,4.433601,49.47794,8.330017
8237,19934220.0,0.0,22.134125,19.12503,22.776306,23.246826,22.333496,22.49054,11.696808,11.973938,11.699707,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1985.7783,6.543898e-05,44.29664,52.249844,249.99545,19.757475,30.000002,0.093753666,42.339535,252.86803,210.9002,0.0,52.249844,0.113754876,4.433892,49.478,8.330017
8238,19934280.0,0.0,22.121948,19.101074,22.769379,23.231873,22.33374,22.489166,11.696777,12.499542,12.630585,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1983.9056,6.540178e-05,0.0,52.24991,249.99547,19.789965,30.000002,0.09368289,42.29405,252.86853,210.90022,0.0,52.24991,0.11375486,4.43404,49.47806,8.330017
8239,19934340.0,0.0,22.109375,19.076935,22.762054,23.21698,22.332489,22.487274,11.696808,12.134674,12.206177,12.800018,0.0,0.03208471,0.03208471,0.049585436,250.0,11.700012,0.0,0.0,0.0,1982.0271,6.536538e-05,0.0,52.249973,249.99548,19.822088,30.000002,0.093612775,42.249077,252.86902,210.90022,0.0,52.249973,0.11375486,4.433903,49.478127,8.330017
8240,19934400.0,0.0,22.096405,19.052643,22.75418,23.202179,22.330292,22.484406,11.696777,11.935822,11.9748535,12.800018,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1980.0864,6.532838e-05,0.0,52.250034,249.99553,19.85305,30.000002,0.09354505,42.20573,252.8695,210.90025,0.0,52.250034,0.113754876,4.433992,49.478188,8.330017
8241,19934460.0,0.0,22.082855,19.028168,22.745728,23.18695,22.327362,22.480713,11.696716,11.826935,11.848175,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1978.069,6.5290296e-05,0.0,52.25009,249.99554,19.884232,30.000002,0.09347669,42.162075,252.87,210.90027,0.0,52.25009,0.113754876,4.4342732,49.478252,8.330017
8242,19934520.0,0.0,22.069214,19.00354,22.737091,23.171783,22.324188,22.476776,11.696625,11.767395,11.778931,12.799988,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1976.0085,6.525104e-05,0.0,52.250153,249.99559,19.91457,30.000002,0.09341006,42.119606,252.87048,210.90028,0.0,52.250153,0.113754876,4.4346433,49.47831,8.330017
8243,19934580.0,0.0,22.055481,18.97876,22.728424,23.156708,22.320862,22.472656,11.696533,11.734436,11.740631,12.799988,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,1973.9199,6.521089e-05,0.0,52.250217,249.99564,19.944544,30.000002,0.09334409,42.077637,252.87096,210.90031,0.0,52.250217,0.1137549,4.434978,49.47837,8.330017
8244,19934640.0,0.0,22.041718,18.953827,22.719757,23.141693,22.317474,22.468475,11.696472,11.716919,11.720215,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1971.8119,6.517001e-05,0.0,52.25027,249.99567,19.974255,30.000002,0.09327857,42.03604,252.87144,210.90034,0.0,52.25027,0.1137549,4.435264,49.478428,8.330017
8245,19934700.0,0.0,22.028046,18.928741,22.71109,23.12677,22.314026,22.464264,11.696411,11.707581,11.709381,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1969.6919,6.512846e-05,0.0,52.25033,249.99576,20.002254,30.000002,0.09321671,41.99684,252.8719,210.90039,0.0,52.25033,0.11375491,4.435514,49.478485,8.330017
8246,19934760.0,0.0,22.014008,18.903503,22.702148,23.11142,22.310394,22.459808,11.69635,11.702454,11.70343,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1967.5282,6.508622e-05,0.0,52.250385,249.99577,20.031273,30.000002,0.09315246,41.95622,252.87236,210.9004,0.0,52.250385,0.11375491,4.4357567,49.47854,8.330017
8247,19934820.0,0.0,21.999847,18.878143,22.693207,23.09613,22.306763,22.455353,11.696289,11.699463,11.699982,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1965.3369,6.504329e-05,0.0,52.250446,249.99576,20.061588,30.000002,0.0930852,41.913776,252.87283,210.90039,0.0,52.250446,0.1137549,4.4360003,49.4786,8.330017
8248,19934880.0,0.0,21.98639,18.852661,22.684631,23.080933,22.304474,22.451172,11.696228,12.904938,12.440491,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1963.1718,6.49997e-05,0.0,52.250492,249.99593,20.085775,30.000002,0.09303149,41.879913,252.87326,210.90051,22.753084,52.250492,0.113754965,4.436228,49.47865,8.330017
8249,19934940.0,0.0,21.973877,18.827057,22.677582,23.065826,22.303894,22.450043,11.696259,12.362213,12.470428,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1961.1211,6.495668e-05,0.0,52.250546,249.99596,20.113558,30.000002,0.09296964,41.84102,252.8737,210.90051,0.0,52.250546,0.11375495,4.4361873,49.478703,8.330017
8250,19935000.0,0.0,21.960724,18.80133,22.6698,23.050781,22.30194,22.447449,11.696289,12.059631,12.118622,12.800018,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1959.0269,6.491426e-05,0.0,52.2506,249.99599,20.140717,30.000002,0.09290908,41.802998,252.87415,210.90054,0.0,52.2506,0.113754965,4.436025,49.478756,8.330017
8251,19935060.0,0.0,21.947021,18.775482,22.661377,23.035614,22.299011,22.443909,11.696259,11.893555,11.925568,12.800018,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1956.8608,6.4871114e-05,0.0,52.250652,249.996,20.168377,30.000002,0.09284728,41.76427,252.87459,210.90054,0.0,52.250652,0.11375495,4.4361362,49.47881,8.330017
8252,19935120.0,0.0,21.933167,18.749512,22.65274,23.020508,22.295685,22.43988,11.6961975,11.801727,11.818878,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1954.6522,6.4827014e-05,0.0,52.250706,249.99603,20.194801,30.000002,0.09278815,41.727276,252.87502,210.90057,0.0,52.250706,0.11375497,4.4363933,49.478863,8.330017
8253,19935180.0,0.0,21.91922,18.72345,22.644012,23.005493,22.292145,22.435638,11.696136,11.752838,11.762024,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1952.4172,6.478212e-05,0.0,52.250755,249.99608,20.220753,30.000002,0.09272999,41.690945,252.87546,210.9006,0.0,52.250755,0.11375499,4.4366727,49.478912,8.330017
8254,19935240.0,0.0,21.905304,18.697296,22.635223,22.99057,22.288483,22.431274,11.696075,11.726898,11.731903,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1950.1644,6.473655e-05,0.0,52.2508,249.99614,20.246222,30.000002,0.0926728,41.65529,252.87587,210.90062,0.0,52.2508,0.11375499,4.436926,49.47896,8.330017
8255,19935300.0,0.0,21.891266,18.671051,22.626465,22.975708,22.28476,22.42685,11.696014,11.712524,11.71521,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1947.8933,6.469043e-05,0.0,52.250854,249.99617,20.271675,30.000002,0.09261555,41.61965,252.8763,210.90065,0.0,52.250854,0.113755,4.4371424,49.47901,8.330017
8256,19935360.0,0.0,21.87732,18.644714,22.617584,22.960815,22.280853,22.422302,11.695953,11.705536,11.707062,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1945.6108,6.464372e-05,0.0,52.250896,249.99628,20.294777,30.000002,0.09256354,41.58731,252.8767,210.90073,0.0,52.250896,0.113755025,4.437328,49.479057,8.330017
8257,19935420.0,0.0,21.863281,18.618317,22.608734,22.945984,22.276917,22.417755,11.695923,11.701477,11.702362,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1943.3097,6.4596534e-05,0.0,52.250946,249.9963,20.319284,30.000002,0.09250825,41.553,252.87709,210.90074,0.0,52.250946,0.113755025,4.4375033,49.4791,8.330017
8258,19935480.0,0.0,21.849243,18.591797,22.599945,22.931274,22.27301,22.413208,11.695892,11.699402,11.699951,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1941.0006,6.45489e-05,0.0,52.25099,249.99635,20.343346,30.000002,0.09245388,41.519314,252.8775,210.90076,0.0,52.25099,0.113755025,4.4376416,49.47915,8.330017
8259,19935540.0,0.0,21.83603,18.565247,22.592163,22.916626,22.271576,22.410187,11.695862,12.706757,12.873474,12.800018,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1938.7506,6.450116e-05,0.0,52.25104,249.99637,20.367455,30.000002,0.09239932,41.48556,252.87788,210.90077,0.0,52.25104,0.113755025,4.437744,49.47919,8.330017
8260,19935600.0,0.0,21.823273,18.538605,22.58496,22.902039,22.270203,22.408417,11.695923,12.248199,12.3368225,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1936.5835,6.445462e-05,0.0,52.251083,249.9964,20.39138,30.000002,0.092345096,41.452065,252.87828,210.90079,0.0,52.251083,0.113755025,4.437517,49.47924,8.330017
8261,19935660.0,0.0,21.809845,18.511902,22.576965,22.88733,22.267517,22.405334,11.695953,11.997101,12.04541,12.800018,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,1934.3523,6.4408196e-05,0.0,52.25113,249.99643,20.414865,30.000002,0.092291795,41.419186,252.87868,210.9008,0.0,52.25113,0.11375504,4.437409,49.479286,8.330017
8262,19935720.0,0.0,21.796082,18.485168,22.568604,22.872711,22.26419,22.40155,11.695892,11.860565,11.886993,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1932.0676,6.436097e-05,0.0,52.25118,249.99643,20.438772,30.000002,0.09223745,41.38572,252.87907,210.9008,0.0,52.25118,0.11375504,4.43756,49.47933,8.330017
8263,19935780.0,0.0,21.782288,18.458344,22.56009,22.858154,22.26056,22.39743,11.695862,11.785278,11.799622,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1929.7582,6.4313026e-05,0.0,52.25122,249.99649,20.461163,30.000002,0.09218649,41.354374,252.87946,210.90083,0.0,52.25122,0.11375504,4.437777,49.47937,8.330017
8264,19935840.0,0.0,21.768341,18.431488,22.551483,22.843689,22.256744,22.393097,11.695801,11.743683,11.751343,12.799988,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1927.4248,6.426448e-05,0.0,52.251263,249.99654,20.48362,30.000002,0.0921353,41.322933,252.87984,210.90086,0.0,52.251263,0.11375505,4.4379926,49.479416,8.330017
8265,19935900.0,0.0,21.754395,18.404602,22.542877,22.829315,22.252838,22.388672,11.69574,11.721527,11.725647,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1925.0796,6.421545e-05,0.0,52.251305,249.99657,20.505938,30.000002,0.09208436,41.291687,252.8802,210.9009,0.0,52.251305,0.11375506,4.43818,49.479458,8.330017
8266,19935960.0,0.0,21.740417,18.377686,22.534119,22.81482,22.248718,22.384155,11.695709,11.709747,11.711975,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1922.7207,6.416597e-05,0.0,52.251347,249.99663,20.527258,30.000002,0.09203564,41.26184,252.88057,210.90092,0.0,52.251347,0.11375506,4.438345,49.4795,8.330017
8267,19936020.0,0.0,21.726349,18.350739,22.52539,22.800385,22.244629,22.379608,11.695679,11.703033,11.704224,12.799988,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1920.343,6.411606e-05,0.0,52.25139,249.99664,20.549377,30.000002,0.09198501,41.23087,252.88095,210.90094,0.0,52.25139,0.11375508,4.438504,49.47954,8.330017
8268,19936080.0,0.0,21.71225,18.323761,22.516693,22.786041,22.240509,22.375061,11.695648,11.699249,11.699829,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1917.9597,6.406582e-05,0.0,52.251427,249.99664,20.57177,30.000002,0.091933675,41.19952,252.88132,210.90092,0.0,52.251427,0.11375506,4.4386373,49.479584,8.330017
8269,19936140.0,0.0,21.698425,18.296448,22.507965,22.771606,22.236359,22.370453,11.695618,11.697693,11.698029,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1915.5688,6.401475e-05,0.0,52.251465,249.99681,20.589605,30.000002,0.09189278,41.174553,252.88165,210.90105,0.0,52.251465,0.113755114,4.4387317,49.479618,8.330017
8270,19936200.0,0.0,21.685944,18.269745,22.501007,22.757568,22.235748,22.36853,11.695618,12.534424,12.667419,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1913.3275,6.396505e-05,0.0,52.2515,249.99683,20.61022,30.000002,0.091845416,41.145695,252.882,210.90105,0.0,52.2515,0.1137551,4.43872,49.479656,8.330017
8271,19936260.0,0.0,21.672943,18.242737,22.493591,22.743256,22.233612,22.366272,11.695679,12.153168,12.225861,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1911.0741,6.3916064e-05,0.0,52.25154,249.99684,20.630955,30.000002,0.09179771,41.116665,252.88235,210.90105,0.0,52.25154,0.1137551,4.4384165,49.479694,8.330017
8272,19936320.0,0.0,21.659546,18.215698,22.485626,22.729004,22.23056,22.363007,11.695709,11.94458,11.9841,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1908.7684,6.386686e-05,0.0,52.25158,249.99687,20.651194,30.000002,0.0917511,41.08833,252.88269,210.90106,0.0,52.25158,0.1137551,4.438358,49.479733,8.330017
8273,19936380.0,0.0,21.645905,18.18866,22.477356,22.714844,22.22699,22.359161,11.695679,11.828583,11.849701,12.800018,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,1906.4238,6.381703e-05,0.0,52.251617,249.99689,20.671497,30.000002,0.09170428,41.059906,252.88304,210.90108,0.0,52.251617,0.113755114,4.4384775,49.47977,8.330017
8274,19936440.0,0.0,21.632172,18.161652,22.468964,22.700745,22.223175,22.355042,11.695648,11.765106,11.776123,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1904.059,6.376669e-05,0.0,52.251656,249.9969,20.69137,30.000002,0.0916584,41.03208,252.88338,210.9011,0.0,52.251656,0.113755114,4.4386444,49.47981,8.330017
8275,19936500.0,0.0,21.6185,18.134644,22.46051,22.686707,22.219147,22.350708,11.695587,11.733337,11.739319,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1901.6882,6.3715925e-05,0.0,52.25169,249.99696,20.70992,30.000002,0.09161552,41.006107,252.8837,210.90112,0.0,52.25169,0.11375512,4.438805,49.479843,8.330017
8276,19936560.0,0.0,21.604675,18.107666,22.451935,22.672546,22.214966,22.346313,11.695557,11.716064,11.71933,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1899.2954,6.3664775e-05,0.0,52.251728,249.99701,20.728851,30.000002,0.09157172,40.97961,252.88403,210.90115,0.0,52.251728,0.11375512,4.4389477,49.479877,8.330017
8277,19936620.0,0.0,21.59076,18.080719,22.44336,22.658478,22.210754,22.341858,11.695526,11.706299,11.708008,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1896.8915,6.3613275e-05,0.0,52.251762,249.99702,20.748144,30.000002,0.09152702,40.952595,252.88435,210.90115,0.0,52.251762,0.11375512,4.439078,49.47991,8.330017
8278,19936680.0,0.0,21.577057,18.053772,22.434814,22.64447,22.206543,22.337433,11.695496,11.701355,11.702301,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1894.4961,6.356154e-05,0.0,52.251793,249.99707,20.76597,30.000002,0.09148568,40.92764,252.88467,210.90118,0.0,52.251793,0.11375514,4.4391766,49.479946,8.330017
8279,19936740.0,0.0,21.563171,18.026855,22.42627,22.630524,22.202301,22.332977,11.695496,11.698517,11.698975,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1892.0867,6.350965e-05,0.0,52.251835,249.99706,20.78561,30.000002,0.091440074,40.900143,252.885,210.90117,0.0,52.251835,0.11375512,4.439249,49.47998,8.330017
8280,19936800.0,0.0,21.549835,18.0,22.41803,22.616669,22.199158,22.328583,11.695465,12.933838,11.941467,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1889.7108,6.3457665e-05,0.0,52.25186,249.99718,20.801207,30.000002,0.091403864,40.87831,252.8853,210.90128,45.73842,52.25186,0.113755174,4.4392986,49.48002,8.330017
8281,19936860.0,0.0,21.532745,17.972809,22.405396,22.596313,22.191742,22.32129,11.693024,12.390808,12.514648,12.799866,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,1883.7821,6.3370426e-05,0.0,52.251892,249.99722,20.81897,30.000002,0.09136251,40.85344,252.8856,210.90128,0.0,52.251892,0.11375516,4.447152,49.48005,8.330017
8282,19936920.0,0.0,21.514587,17.944946,22.391632,22.57608,22.182922,22.31253,11.686127,12.072632,12.140289,12.799591,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1874.8903,6.3171625e-05,0.0,52.25193,249.99722,20.836897,30.000002,0.09132076,40.828342,252.88591,210.90128,0.0,52.25193,0.11375516,4.475951,49.48008,8.330017
8283,19936980.0,0.0,21.496002,17.916412,22.377472,22.55597,22.17334,22.302948,11.681244,11.896545,11.933624,12.799591,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1865.377,6.292632e-05,0.0,52.25196,249.99727,20.853952,30.000002,0.091281004,40.804466,252.88622,210.9013,0.0,52.25196,0.11375516,4.4965024,49.48011,8.330017
8284,19937040.0,0.0,21.477142,17.887268,22.363098,22.53595,22.16333,22.292877,11.678284,11.797607,11.81778,12.799713,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1855.6812,6.265964e-05,0.0,52.251987,249.99728,20.87102,30.000002,0.09124117,40.780575,252.8865,210.90132,0.0,52.251987,0.11375516,4.508552,49.480145,8.330017
8285,19937100.0,0.0,21.458069,17.857544,22.348633,22.516022,22.153107,22.282562,11.676605,11.741943,11.752747,12.799805,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1845.954,6.2382e-05,0.0,52.252026,249.99731,20.888004,30.000002,0.0912015,40.75679,252.88681,210.90134,0.0,52.252026,0.113755174,4.5152946,49.480175,8.330017
8286,19937160.0,0.0,21.439087,17.82724,22.33432,22.496307,22.143005,22.272491,11.675812,11.711853,11.717743,12.799896,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1836.3038,6.2099716e-05,0.0,52.252052,249.99734,20.904518,30.000002,0.091162875,40.733673,252.88708,210.90135,0.0,52.252052,0.113755174,4.5184994,49.480206,8.330017
8287,19937220.0,0.0,21.420013,17.796448,22.320038,22.476685,22.132843,22.26236,11.675415,11.695282,11.698486,12.799957,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1827.0468,6.181576e-05,0.0,52.252083,249.99738,20.920721,30.000002,0.09112496,40.71099,252.88737,210.90137,0.0,52.252083,0.113755174,4.51991,49.480236,8.330017
8288,19937280.0,0.0,21.400818,17.765106,22.305817,22.457153,22.122711,22.252197,11.67453,11.685608,11.687286,12.799957,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1818.4585,6.151836e-05,0.0,52.252113,249.99739,20.93729,30.000002,0.09108615,40.687798,252.88766,210.90138,0.0,52.252113,0.113755174,4.5231247,49.480267,8.330017
8289,19937340.0,0.0,21.381561,17.733337,22.291626,22.437744,22.112549,22.242065,11.673492,11.679779,11.680603,12.799927,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1809.8732,6.120773e-05,0.0,52.252144,249.99739,20.953947,30.000002,0.091047086,40.664474,252.88795,210.90138,0.0,52.252144,0.113755174,4.527419,49.480293,8.330017
8290,19937400.0,0.0,21.362549,17.70111,22.277496,22.418457,22.102448,22.231934,11.672943,11.67691,11.677399,12.799957,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1801.4,6.0892748e-05,0.0,52.252167,249.99751,20.967165,30.000002,0.091016084,40.64597,252.88821,210.90146,0.0,52.252167,0.11375521,4.529916,49.480324,8.330017
8291,19937460.0,0.0,21.343475,17.668457,22.263672,22.398346,22.094116,22.222595,11.672913,12.750336,12.953857,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1793.0273,6.058171e-05,0.0,52.252197,249.99754,20.982704,30.000002,0.090979576,40.624214,252.88849,210.90147,0.0,52.252197,0.11375521,4.5300555,49.48035,8.330017
8292,19937520.0,0.0,21.325043,17.635468,22.250702,22.378326,22.086212,22.21521,11.673187,12.261963,12.379181,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1784.8751,6.0275936e-05,0.0,52.252228,249.99756,20.998024,30.000002,0.09094356,40.602768,252.88875,210.90147,0.0,52.252228,0.11375521,4.5288777,49.480377,8.330017
8293,19937580.0,0.0,21.30597,17.602112,22.23703,22.35846,22.077118,22.206451,11.6736145,11.994385,12.058289,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1776.8124,5.997602e-05,0.0,52.25225,249.99757,21.013178,30.000002,0.090907894,40.58155,252.88902,210.90149,0.0,52.25225,0.11375521,4.5271144,49.480404,8.330017
8294,19937640.0,0.0,21.286499,17.56842,22.222992,22.338654,22.067383,22.19693,11.674103,11.849091,11.884033,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1768.8507,5.968201e-05,0.0,52.25228,249.99759,21.028551,30.000002,0.090871684,40.560028,252.88928,210.90149,0.0,52.25228,0.1137552,4.5251446,49.48043,8.330017
8295,19937700.0,0.0,21.266937,17.534454,22.208801,22.31897,22.057343,22.187042,11.674652,11.770538,11.789764,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1761.0156,5.939429e-05,0.0,52.25231,249.99762,21.042938,30.000002,0.090837784,40.539886,252.88954,210.90152,0.0,52.25231,0.11375521,4.5230165,49.480457,8.330017
8296,19937760.0,0.0,21.247375,17.500244,22.194672,22.299408,22.047241,22.177399,11.675201,11.726837,11.737274,12.800049,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1753.3309,5.9113147e-05,0.0,52.252335,249.99765,21.05729,30.000002,0.09080392,40.519794,252.8898,210.90152,0.0,52.252335,0.11375521,4.5207715,49.480484,8.330017
8297,19937820.0,0.0,21.227783,17.46579,22.180573,22.279907,22.03711,22.167694,11.675781,11.702942,11.708527,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1745.7869,5.883878e-05,0.0,52.252357,249.99768,21.071491,30.000002,0.09077039,40.499912,252.89006,210.90155,0.0,52.252357,0.113755226,4.51844,49.480515,8.330017
8298,19937880.0,0.0,21.20816,17.431152,22.166504,22.260529,22.026917,22.157928,11.676361,11.690521,11.693512,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1738.3877,5.8571175e-05,0.0,52.252388,249.99771,21.085625,30.000002,0.09073701,40.480125,252.8903,210.90157,0.0,52.252388,0.113755226,4.516075,49.480537,8.330017
8299,19937940.0,0.0,21.188599,17.396362,22.152496,22.241272,22.016754,22.148163,11.676941,11.684204,11.685822,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1731.1353,5.8310197e-05,0.0,52.25241,249.99774,21.09911,30.000002,0.09070512,40.461246,252.89055,210.90158,0.0,52.25241,0.113755226,4.513735,49.48056,8.330017
8300,19938000.0,0.0,21.168915,17.36142,22.13852,22.222076,22.006592,22.138397,11.677521,11.680786,11.68161,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1724.0098,5.8055713e-05,0.0,52.252434,249.99773,21.113787,30.000002,0.09067037,40.440697,252.89081,210.90157,0.0,52.252434,0.113755226,4.511429,49.480587,8.330017
8301,19938060.0,0.0,21.14972,17.326355,22.124786,22.202972,21.996674,22.129242,11.67807,11.679565,11.680054,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1717.0826,5.7808793e-05,0.0,52.25246,249.99783,21.125156,30.000002,0.090643466,40.424778,252.89104,210.90164,0.0,52.25246,0.11375525,4.5091567,49.48061,8.330017
8302,19938120.0,0.0,21.13153,17.29123,22.11258,22.18396,21.990112,22.122314,11.67865,12.584778,12.740875,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1710.3597,5.7567384e-05,0.0,52.252483,249.99786,21.138508,30.000002,0.09061182,40.406086,252.89127,210.90166,0.0,52.252483,0.11375525,4.5068536,49.480633,8.330017
8303,19938180.0,0.0,21.113312,17.256073,22.100372,22.16504,21.982513,22.115753,11.679291,12.17334,12.2586975,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1703.8156,5.733348e-05,0.0,52.252506,249.99786,21.151796,30.000002,0.09058031,40.38749,252.8915,210.90166,0.0,52.252506,0.11375525,4.504327,49.480656,8.330017
8304,19938240.0,0.0,21.094635,17.220886,22.087585,22.14621,21.973907,22.108032,11.67984,11.94928,11.995911,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1697.3496,5.7105648e-05,0.0,52.252533,249.9979,21.164637,30.000002,0.090549834,40.36951,252.89174,210.90167,0.0,52.252533,0.11375525,4.5020566,49.48068,8.330017
8305,19938300.0,0.0,21.075745,17.18573,22.074524,22.127502,21.964752,22.099731,11.680328,11.826233,11.8515625,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1690.9677,5.6883135e-05,0.0,52.25255,249.9979,21.177696,30.000002,0.09051881,40.351223,252.89197,210.90167,0.0,52.25255,0.11375525,4.5000515,49.480705,8.330017
8306,19938360.0,0.0,21.056915,17.150604,22.061462,22.108734,21.955444,22.091675,11.680817,11.759674,11.773407,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1684.6953,5.6665795e-05,0.0,52.25257,249.99792,21.190115,30.000002,0.09048929,40.33384,252.89218,210.90169,0.0,52.25257,0.11375525,4.4981728,49.480724,8.330017
8307,19938420.0,0.0,21.038025,17.11557,22.04834,22.090088,21.946014,22.083466,11.681274,11.7230835,11.730438,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1678.5288,5.6453577e-05,0.0,52.252598,249.99796,21.20252,30.000002,0.090459794,40.316475,252.89241,210.9017,0.0,52.252598,0.11375526,4.496346,49.480747,8.330017
8308,19938480.0,0.0,21.019196,17.080627,22.035248,22.071564,21.936523,22.075165,11.681702,11.704071,11.708069,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1672.4756,5.6246365e-05,0.0,52.25262,249.99799,21.214558,30.000002,0.09043114,40.299618,252.89262,210.90172,0.0,52.25262,0.11375526,4.4945674,49.48077,8.330017
8309,19938540.0,0.0,21.000366,17.045837,22.022186,22.0531,21.927002,22.066864,11.682129,11.693512,11.695587,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1666.524,5.6044002e-05,0.0,52.25264,249.998,21.226913,30.000002,0.09040172,40.282322,252.89285,210.90173,0.0,52.25264,0.11375526,4.4928346,49.480793,8.330017
8310,19938600.0,0.0,20.981598,17.0112,22.009155,22.03476,21.91748,22.058533,11.682556,11.687775,11.688812,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1660.6805,5.5846427e-05,0.0,52.252663,249.998,21.239353,30.000002,0.09037207,40.264908,252.89307,210.90173,0.0,52.252663,0.11375526,4.491135,49.480812,8.330017
8311,19938660.0,0.0,20.963257,16.976746,21.996277,22.016357,21.908142,22.05072,11.682983,11.685699,11.686279,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1654.9889,5.5654342e-05,0.0,52.25268,249.9981,21.24919,30.000002,0.09034862,40.251137,252.89328,210.9018,0.0,52.25268,0.113755286,4.4894714,49.480835,8.330017
8312,19938720.0,0.0,20.944946,16.942535,21.983612,21.998077,21.899475,22.042969,11.68338,12.834625,11.685181,12.800049,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1649.4285,5.546825e-05,3.6358144,52.252705,249.99811,21.26077,30.000002,0.09032098,40.23492,252.89348,210.9018,0.0,52.252705,0.11375527,4.4878607,49.480854,8.330017
8313,19938780.0,0.0,20.92807,16.9086,21.972656,21.979858,21.893585,22.03833,11.683807,12.430237,12.558655,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1644.0608,5.528514e-05,0.0,52.252724,249.99814,21.272057,30.000002,0.09029404,40.219124,252.89368,210.90181,0.0,52.252724,0.113755286,4.4861007,49.480873,8.330017
8314,19938840.0,0.0,20.910736,16.874939,21.96112,21.9617,21.8862,22.032654,11.684296,12.090973,12.16098,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1638.7891,5.5107725e-05,0.0,52.25274,249.99815,21.28344,30.000002,0.09026684,40.203182,252.89389,210.90181,0.0,52.25274,0.113755286,4.484179,49.480896,8.330017
8315,19938900.0,0.0,20.893127,16.841583,21.949097,21.943665,21.87796,22.026062,11.684692,11.906616,11.944855,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1633.5736,5.493458e-05,0.0,52.25276,249.99817,21.294487,30.000002,0.09024043,40.18772,252.89409,210.90182,0.0,52.25276,0.113755286,4.4825363,49.48091,8.330017
8316,19938960.0,0.0,20.875427,16.808594,21.93692,21.925507,21.869415,22.0195,11.685059,11.805267,11.826019,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1628.4313,5.4765314e-05,0.0,52.25278,249.99818,21.305626,30.000002,0.09021378,40.172123,252.89429,210.90182,0.0,52.25278,0.113755286,4.4810777,49.480934,8.330017
8317,19939020.0,0.0,17.991333,16.77597,21.924683,21.90747,21.860687,22.012695,11.685028,11.750641,11.761932,12.800171,0.0,0.032046057,0.032046057,0.049514312,250.0,11.700012,0.0,0.0,0.0,1457.4677,5.459572e-05,0.0,52.253895,250.10661,47.054157,89.222,4.2039654e-05,4.124181,252.88011,210.8688,0.0,52.253895,0.11360182,4.4722447,49.482086,8.330017
8318,19939080.0,0.0,16.74588,16.743774,21.912354,21.889496,21.851746,22.005707,11.646484,11.708557,11.714752,12.798401,0.0,0.03207735,0.03207735,0.049572296,250.0,11.700012,0.0,0.0,0.0,1307.8175,5.3691547e-05,0.0,52.26291,249.98428,49.999996,95.99999,3.746291e-07,3.1692828e-06,252.8938,210.87857,0.0,52.26291,0.11372699,4.6273985,49.49121,8.330017
8319,19939140.0,0.0,16.713867,16.712006,21.900024,21.871613,21.842743,21.998627,11.6315,11.6753235,11.67868,12.798584,0.0,0.032079913,0.032079913,0.049576923,250.0,11.700012,0.0,0.0,0.0,1286.4329,5.2788753e-05,0.0,52.264847,249.97946,50.0,96.0,3.7469175e-07,7.802163e-09,252.89604,210.88173,0.0,52.264847,0.11373675,4.703688,49.493114,8.330017
8320,19939200.0,0.0,16.682556,16.680695,21.887695,21.85382,21.83371,21.991455,11.645874,11.658691,11.660522,12.800293,0.0,0.03208188,0.03208188,0.04958047,250.0,11.700012,0.0,0.0,0.0,1273.6642,5.224788e-05,0.0,52.26621,249.97858,50.0,96.0,3.74741e-07,-5.9883855e-11,252.89833,210.88557,0.0,52.26621,0.11374424,4.6436253,49.494453,8.330017
8321,19939260.0,0.0,16.651733,16.649902,21.875519,21.835846,21.824768,21.984985,11.657715,11.655945,11.656952,12.800751,0.0,0.03208314,0.03208314,0.049582697,250.0,11.700012,0.0,0.0,0.0,1262.8132,5.1835756e-05,0.0,52.266968,249.98064,50.0,96.0,3.7477216e-07,-6.3207604e-13,252.90028,210.88933,0.0,52.266968,0.113748975,4.5915527,49.495186,8.330017
8322,19939320.0,0.0,16.62143,16.619629,21.863373,21.817932,21.815887,21.978516,11.665283,11.658539,11.659088,12.800659,0.0,0.032083955,0.032083955,0.049584135,250.0,11.700012,0.0,0.0,0.0,1252.9287,5.148139e-05,0.0,52.26739,249.98366,50.0,96.0,3.747924e-07,1.0529943e-13,252.90189,210.89262,0.0,52.26739,0.113752045,4.5603557,49.495583,8.330017
8323,19939380.0,0.0,16.591675,16.589935,21.851929,21.80011,21.809021,21.9729,11.670166,12.824219,12.937347,12.800507,0.0,0.032084454,0.032084454,0.049585007,250.0,11.700012,0.0,0.0,0.0,1243.7839,5.1169493e-05,0.0,52.267586,249.98691,50.0,96.0,3.748047e-07,-1.2485215e-20,252.90314,210.89534,0.0,52.267586,0.11375392,4.540643,49.495758,8.330017
8324,19939440.0,0.0,16.56253,16.560822,21.841705,21.78241,21.8031,21.969727,11.673462,12.302277,12.410492,12.800354,0.0,0.032084752,0.032084752,0.04958552,250.0,11.700012,0.0,0.0,0.0,1235.1699,5.0885385e-05,0.0,52.26766,249.9899,50.0,96.0,3.7481203e-07,-7.5764445e-25,252.9041,210.89749,0.0,52.26766,0.11375504,4.527537,49.49582,8.330017
8325,19939500.0,0.0,16.533997,16.532318,21.83075,21.76477,21.795929,21.965118,11.675751,12.016357,12.075256,12.800232,0.0,0.032084923,0.032084923,0.049585808,250.0,11.700012,0.0,0.0,0.0,1226.9735,5.0621118e-05,0.0,52.267666,249.99242,50.0,96.0,3.7481615e-07,3.571407e-27,252.9048,210.89914,0.0,52.267666,0.11375566,4.518472,49.495815,8.330017
8326,19939560.0,0.0,16.506104,16.504486,21.819489,21.746826,21.788177,21.960632,11.677399,11.861084,11.893066,12.800171,0.0,0.03208501,0.03208501,0.049585953,250.0,11.700012,0.0,0.0,0.0,1219.1289,5.037191e-05,0.0,52.267635,249.99446,50.0,96.0,3.7481828e-07,-1.52319e-29,252.90532,210.90034,0.0,52.267635,0.11375598,4.5119147,49.49578,8.330017
8327,19939620.0,0.0,16.478912,16.477325,21.808014,21.728973,21.78006,21.955719,11.67868,11.775909,11.79303,12.80014,0.0,0.03208505,0.03208505,0.04958602,250.0,11.700012,0.0,0.0,0.0,1211.596,5.0134764e-05,0.0,52.267593,249.99605,50.0,96.0,3.748192e-07,1.8935249e-30,252.90567,210.90125,0.0,52.267593,0.11375612,4.506867,49.495735,8.330017
8328,19939680.0,0.0,16.452423,16.450867,21.796509,21.711212,21.771759,21.950562,11.679718,11.731201,11.740387,12.80011,0.0,0.03208506,0.03208506,0.04958603,250.0,11.700012,0.0,0.0,0.0,1204.356,4.9908107e-05,0.0,52.26755,249.99725,50.0,96.0,3.7481945e-07,4.0407694e-31,252.90593,210.90187,0.0,52.26755,0.11375616,4.5027647,49.49569,8.330017
8329,19939740.0,0.0,16.426666,16.42517,21.784943,21.693573,21.763367,21.945312,11.680603,11.707886,11.712891,12.800079,0.0,0.032085057,0.032085057,0.049586024,250.0,11.700012,0.0,0.0,0.0,1197.3986,4.969093e-05,0.0,52.26751,249.99812,50.0,96.0,3.748193e-07,-1.7710503e-33,252.90608,210.9023,0.0,52.26751,0.11375614,4.4992023,49.495647,8.330017
8330,19939800.0,0.0,16.401703,16.400238,21.773407,21.675995,21.754944,21.940033,11.681427,11.695374,11.698059,12.800079,0.0,0.032085046,0.032085046,0.049586,250.0,11.700012,0.0,0.0,0.0,1190.7211,4.9482733e-05,0.0,52.267475,249.99875,50.0,96.0,3.7481902e-07,2.171312e-34,252.9062,210.90259,0.0,52.267475,0.11375609,4.495909,49.495613,8.330017
8331,19939860.0,0.0,16.377502,16.376099,21.760162,21.656616,21.746613,21.930878,11.68222,11.689209,11.690643,12.800079,0.0,0.032085035,0.032085035,0.049585976,250.0,11.700012,0.0,0.0,0.0,1184.3262,4.9283382e-05,0.0,52.267445,249.99919,50.0,96.0,3.748187e-07,-9.1221965e-37,252.90627,210.90279,0.0,52.267445,0.113756046,4.4927516,49.495583,8.330017
8332,19939920.0,0.0,16.354156,16.352783,21.746857,21.63736,21.738342,21.921753,11.682983,11.686188,11.686981,12.800079,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,1178.2192,4.909293e-05,0.0,52.267426,249.99948,50.0,96.0,3.748184e-07,3.575974e-39,252.90631,210.90291,0.0,52.267426,0.11375599,4.489621,49.495564,8.330017
8333,19939980.0,0.0,16.331665,16.330353,21.733612,21.618195,21.730042,21.912659,11.683777,11.684784,11.685211,12.800079,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,1172.4087,4.8911592e-05,0.0,52.26741,249.9997,50.0,96.0,3.7481811e-07,-4.018083e-39,252.90634,210.90298,0.0,52.26741,0.11375596,4.4864545,49.49555,8.330017
8334,19940040.0,0.0,16.310059,16.308807,21.72168,21.599152,21.724762,21.905518,11.684601,12.629181,12.7890625,12.800079,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1166.9001,4.8739515e-05,0.0,52.267395,249.99982,50.0,96.0,3.748179e-07,0.0,252.90636,210.90303,0.0,52.267395,0.11375592,4.4832296,49.495537,8.330017
8335,19940100.0,0.0,16.289398,16.288177,21.709991,21.5802,21.718903,21.899078,11.685425,12.200531,12.287598,12.800079,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,1161.7054,4.8577072e-05,0.0,52.26739,249.99991,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90306,0.0,52.26739,0.1137559,4.4799027,49.495525,8.330017
