,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8336,19940160.0,0.0,16.269684,16.268524,21.697418,21.56128,21.711975,21.890503,11.686279,11.966522,12.014008,12.800079,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1156.8337,4.8424605e-05,0.0,52.267384,249.99995,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90308,0.0,52.267384,0.11375587,4.4764647,49.49552,8.330017
8337,19940220.0,0.0,16.250946,16.249847,21.68451,21.54245,21.704498,21.881287,11.687164,11.836914,11.862396,12.800079,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1152.2954,4.8282473e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,0.0,52.26738,0.11375586,4.4729095,49.495518,8.330017
8338,19940280.0,0.0,16.233215,16.232178,21.671478,21.523743,21.696716,21.871735,11.68808,11.768677,11.782532,12.800079,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1148.1001,4.8151e-05,0.0,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,0.0,52.26738,0.113755845,4.4692316,49.495514,8.330017
8339,19940340.0,0.0,16.216522,16.215546,21.658386,21.505127,21.688812,21.86203,11.689026,11.731415,11.7388,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1144.259,4.8030597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.465424,49.495514,8.330017
8340,19940400.0,0.0,16.200897,16.200012,21.645294,21.486603,21.680817,21.852264,11.690002,11.712036,11.716003,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1140.7784,4.792158e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4614954,49.495514,8.330017
8341,19940460.0,0.0,16.186066,16.18518,21.628754,21.46466,21.668915,21.838654,11.690979,11.702209,11.704376,12.800079,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1137.6289,4.7823978e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4575095,49.495514,8.330017
8342,19940520.0,0.0,16.1716,16.170746,21.61206,21.44284,21.657013,21.825043,11.691864,11.697052,11.698181,12.800079,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1134.6869,4.7735466e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.453972,49.495514,8.330017
8343,19940580.0,0.0,16.157501,16.156647,21.595398,21.421112,21.645142,21.811493,11.692566,11.694458,11.695007,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.908,4.7653597e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.45115,49.495514,8.330017
8344,19940640.0,0.0,16.143738,16.142914,21.578888,21.399536,21.633575,21.797943,11.693085,12.4392395,11.694031,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.278,4.7577592e-05,22.827408,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.448976,49.495514,8.330017
8345,19940700.0,0.0,16.13031,16.129517,21.564148,21.378052,21.625336,21.787384,11.6935425,12.470032,12.600464,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.7726,4.75061e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.447202,49.495514,8.330017
8346,19940760.0,0.0,16.117218,16.116425,21.549225,21.357208,21.615631,21.776276,11.693939,12.1171875,12.188324,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1124.3833,4.7438683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445655,49.495514,8.330017
8347,19940820.0,0.0,16.104431,16.103668,21.533844,21.336487,21.605103,21.764252,11.694275,11.924255,11.962952,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.103,4.7375004e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.444263,49.495514,8.330017
8348,19940880.0,0.0,16.09195,16.091187,21.51825,21.315857,21.594147,21.75174,11.69458,11.817444,11.838135,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.9254,4.7314792e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442984,49.495514,8.330017
8349,19940940.0,0.0,16.079742,16.07901,21.502533,21.29538,21.582916,21.738953,11.694885,11.760376,11.771454,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.8455,4.725785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.441794,49.495514,8.330017
8350,19941000.0,0.0,16.06784,16.067139,21.486816,21.274963,21.571594,21.726044,11.69516,11.730499,11.736542,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.8584,4.7204005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440676,49.495514,8.330017
8351,19941060.0,0.0,16.056213,16.055511,21.471008,21.2547,21.559967,21.71289,11.695435,11.7144165,11.717682,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1113.9597,4.715308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43962,49.495514,8.330017
8352,19941120.0,0.0,16.04483,16.044159,21.4552,21.234528,21.54834,21.699738,11.695679,11.705414,11.707153,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.1447,4.710492e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4386168,49.495514,8.330017
8353,19941180.0,0.0,16.033722,16.03305,21.439484,21.214478,21.536743,21.686615,11.695923,11.701019,11.701965,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.4103,4.7059424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437664,49.495514,8.330017
8354,19941240.0,0.0,16.022858,16.022186,21.423828,21.194519,21.525146,21.673492,11.696136,11.698578,11.699066,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.7513,4.7016412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4367585,49.495514,8.330017
8355,19941300.0,0.0,16.012207,16.011566,21.40866,21.174683,21.515198,21.660889,11.69635,12.868774,12.740967,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1107.1647,4.6975787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.32443,52.267372,0.11375582,4.4358993,49.495514,8.330017
8356,19941360.0,0.0,16.00177,16.00116,21.395233,21.155396,21.506744,21.651367,11.696564,12.338654,12.455444,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.6466,4.6937443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4350863,49.495514,8.330017
8357,19941420.0,0.0,15.991577,15.990967,21.381042,21.1362,21.49701,21.640411,11.696747,12.04657,12.1102295,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1104.1926,4.6901205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434321,49.495514,8.330017
8358,19941480.0,0.0,15.981537,15.980957,21.366486,21.117126,21.486542,21.628632,11.69693,11.888733,11.923645,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1102.799,4.6866968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4336,49.495514,8.330017
8359,19941540.0,0.0,15.97171,15.97113,21.351746,21.098145,21.475739,21.616486,11.6970825,11.8013,11.8203125,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.4615,4.6834593e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4329224,49.495514,8.330017
8360,19941600.0,0.0,15.962067,15.961487,21.336945,21.079285,21.464783,21.604126,11.697266,11.752899,11.763062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.1768,4.6803954e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432289,49.495514,8.330017
8361,19941660.0,0.0,15.952576,15.952026,21.322998,21.062927,21.453796,21.591827,11.697388,11.727631,11.733185,14.558807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.9408,4.677494e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.401432,49.495514,8.330017
8362,19941720.0,0.0,15.943268,15.942688,21.314789,21.059692,21.44281,21.579529,11.69754,11.714355,11.717438,16.13565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1097.7515,4.6747497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.653008,49.495514,8.330017
8363,19941780.0,0.0,15.934082,15.933533,21.309814,21.063751,21.431824,21.5672,11.697662,11.707123,11.708893,17.363007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.6028,4.6721416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.447002,49.495514,8.330017
8364,19941840.0,0.0,15.925018,15.9244995,21.30716,21.072998,21.420837,21.554901,11.697754,11.702972,11.703949,18.278687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.4893,4.6696474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,32.204956,49.495514,8.330017
8365,19941900.0,0.0,15.916107,15.915588,21.30603,21.085602,21.409882,21.542633,11.697876,11.700623,11.701141,18.826569,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.4081,4.6672576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.17339,49.495514,8.330017
8366,19941960.0,0.0,15.907318,15.906769,21.30661,21.099213,21.401794,21.532257,11.697968,12.671997,12.8471985,18.991089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1093.357,4.66497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.963032,49.495514,8.330017
8367,19942020.0,0.0,15.89859,15.898071,21.307556,21.112518,21.393494,21.52301,11.698029,12.230011,12.325073,18.798859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.3318,4.662768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.61734,49.495514,8.330017
8368,19942080.0,0.0,15.889984,15.889465,21.306976,21.12384,21.384094,21.512573,11.69812,11.988159,12.040009,18.32129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.3281,4.6606394e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.856836,49.495514,8.330017
8369,19942140.0,0.0,15.88147,15.880951,21.304688,21.131989,21.374146,21.501465,11.698181,11.856689,11.88504,17.658844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1090.3424,4.6585705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.22474,49.495514,8.330017
8370,19942200.0,0.0,15.873016,15.872498,21.300568,21.136292,21.363892,21.49002,11.698212,11.785431,11.801025,16.921844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.3705,4.6565485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.176015,49.495514,8.330017
8371,19942260.0,0.0,15.864624,15.864105,21.294128,21.135284,21.353546,21.478638,11.698242,11.74588,11.754395,16.266937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1088.4084,4.65456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.782017,49.495514,8.330017
8372,19942320.0,0.0,15.856293,15.855774,21.286285,21.131317,21.34317,21.467163,11.698273,11.7239685,11.728577,15.764923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.4525,4.652592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.154377,49.495514,8.330017
8373,19942380.0,0.0,15.847992,15.847473,21.277527,21.125305,21.332764,21.455658,11.698303,11.711884,11.714325,15.452362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1086.4987,4.6506313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.497999,49.495514,8.330017
8374,19942440.0,0.0,15.839722,15.839203,21.26828,21.118195,21.322357,21.444153,11.698303,11.705658,11.707001,15.341553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.5435,4.648667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.663759,49.495514,8.330017
8375,19942500.0,0.0,15.831482,15.830963,21.259033,21.111145,21.311981,21.432678,11.698273,11.70224,11.702942,15.421143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.5824,4.6466837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.368889,49.495514,8.330017
8376,19942560.0,0.0,15.823242,15.822723,21.25,21.1044,21.301819,21.421448,11.698273,11.886353,11.700806,15.679321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.612,4.6446698e-05,48.12378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.670761,49.495514,8.330017
8377,19942620.0,0.0,15.814972,15.814484,21.243439,21.099426,21.295227,21.412872,11.698212,12.518463,12.649078,16.055756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.6284,4.642612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.805271,49.495514,8.330017
8378,19942680.0,0.0,15.806732,15.806213,21.237396,21.09668,21.28711,21.403961,11.69809,12.146179,12.21759,16.481445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.7529,4.640379e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.622078,49.495514,8.330017
8379,19942740.0,0.0,15.798462,15.797943,21.231812,21.096191,21.278107,21.394043,11.697815,11.9435425,11.982697,16.894684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.8002,4.637708e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.930374,49.495514,8.330017
8380,19942800.0,0.0,15.790131,15.789642,21.226837,21.097687,21.268616,21.383606,11.697601,11.831177,11.852417,17.241516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.795,4.6348217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.62458,49.495514,8.330017
8381,19942860.0,0.0,15.781799,15.7812805,21.222229,21.10028,21.258972,21.373047,11.697418,11.770508,11.7821045,17.504333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.7455,4.6317702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.957396,49.495514,8.330017
8382,19942920.0,0.0,15.773376,15.772858,21.218048,21.103912,21.249207,21.362335,11.697296,11.736694,11.74292,17.65738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.6539,4.6285815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.64834,49.495514,8.330017
8383,19942980.0,0.0,15.764893,15.764374,21.21402,21.108002,21.23941,21.351593,11.697174,11.718658,11.722046,17.694641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.5199,4.6252608e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.901777,49.495514,8.330017
8384,19943040.0,0.0,15.756348,15.755829,21.20993,21.111938,21.229584,21.34082,11.697052,11.708618,11.710449,17.627441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.3414,4.6218076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.885681,49.495514,8.330017
8385,19943100.0,0.0,15.747711,15.747192,21.205597,21.115234,21.219788,21.330078,11.69693,11.703247,11.704224,17.47821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.1158,4.6182173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.759909,49.495514,8.330017
8386,19943160.0,0.0,15.738983,15.738464,21.200562,21.116669,21.210144,21.31955,11.696808,11.7005005,11.70105,17.30191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.8363,4.6144647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.133144,49.495514,8.330017
8387,19943220.0,0.0,15.730164,15.729614,21.195374,21.117096,21.201721,21.309174,11.696686,12.924744,12.184692,17.131561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.5046,4.610559e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,34.748905,52.267372,0.11375582,20.536196,49.495514,8.330017
8388,19943280.0,0.0,15.721191,15.720642,21.191498,21.116852,21.195251,21.302124,11.696564,12.377869,12.501038,16.977417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.1208,4.6065208e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.139534,49.495514,8.330017
8389,19943340.0,0.0,15.712097,15.711548,21.186493,21.115875,21.187378,21.29358,11.696411,12.068054,12.135132,16.858215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.6743,4.6022975e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.995214,49.495514,8.330017
8390,19943400.0,0.0,15.702881,15.702332,21.180786,21.11441,21.178772,21.28418,11.696228,11.899445,11.936096,16.784607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.1622,4.5978824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.087933,49.495514,8.330017
8391,19943460.0,0.0,15.693512,15.692932,21.17456,21.112091,21.16986,21.274506,11.696075,11.807159,11.827179,16.78189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.581,4.593266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.70916,49.495514,8.330017
8392,19943520.0,0.0,15.6839905,15.683411,21.168274,21.109924,21.160767,21.264587,11.695892,11.756317,11.767181,16.838043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.9271,4.588437e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.324749,49.495514,8.330017
8393,19943580.0,0.0,15.674286,15.673676,21.16211,21.108246,21.15158,21.254578,11.695679,11.728149,11.733978,16.9346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.1967,4.5833836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.961311,49.495514,8.330017
8394,19943640.0,0.0,15.664398,15.663788,21.156158,21.107147,21.142334,21.244537,11.695496,11.713104,11.716217,17.054352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.3859,4.578094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.542597,49.495514,8.330017
8395,19943700.0,0.0,15.654327,15.653687,21.150513,21.10669,21.133118,21.234467,11.695282,11.704987,11.706696,17.179321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.4908,4.572557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.000679,49.495514,8.330017
8396,19943760.0,0.0,15.644043,15.643402,21.14505,21.106476,21.124023,21.224579,11.695068,11.700745,11.701721,17.305481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.501,4.5667286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.523607,49.495514,8.330017
8397,19943820.0,0.0,15.633545,15.632904,21.139923,21.106964,21.11499,21.214752,11.694824,11.698364,11.698914,17.409576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.4172,4.5606117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.725376,49.495514,8.330017
8398,19943880.0,0.0,15.622833,15.622162,21.135834,21.107758,21.108307,21.206177,11.694611,12.731476,12.913635,17.491089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.2546,4.5542925e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.793373,49.495514,8.330017
8399,19943940.0,0.0,15.611877,15.611206,21.13263,21.108917,21.101898,21.19925,11.694336,12.26123,12.361511,17.537659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.9874,4.5476587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.691515,49.495514,8.330017
8400,19944000.0,0.0,15.6006775,15.600006,21.128754,21.110199,21.09433,21.19104,11.694061,12.003845,12.058594,17.547943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.6152,4.540705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.45649,49.495514,8.330017
8401,19944060.0,0.0,15.589325,15.588623,21.124329,21.11081,21.086243,21.182281,11.693787,11.863617,11.893585,17.545319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.1498,4.533431e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.445984,49.495514,8.330017
8402,19944120.0,0.0,15.577881,15.577179,21.11966,21.11142,21.078125,21.173157,11.6935425,12.718567,11.80307,17.529968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.6232,4.5258967e-05,100.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.279537,49.495514,8.330017
8403,19944180.0,0.0,15.566376,15.565674,21.1185,21.111877,21.08319,21.163849,11.693359,15.667694,11.7534485,17.503235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.048,4.518172e-05,10.235524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.104746,49.495514,8.330017
8404,19944240.0,0.0,15.554779,15.554077,21.117432,21.112183,21.088318,21.15445,11.693207,15.820374,11.726196,17.470215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1037.4309,4.510291e-05,11.868525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.946115,49.495514,8.330017
8405,19944300.0,0.0,15.543152,15.54245,21.116455,21.112305,21.094177,21.144989,11.693085,16.065552,11.711243,17.436066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.776,4.5022716e-05,12.296182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.822296,49.495514,8.330017
8406,19944360.0,0.0,15.531433,15.530731,21.115356,21.111694,21.100433,21.135712,11.692963,16.225616,11.702942,17.423859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.0862,4.494128e-05,12.166443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.034266,49.495514,8.330017
8407,19944420.0,0.0,15.519684,15.518951,21.114319,21.111115,21.106934,21.126465,11.692841,16.241364,11.698395,17.430359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.3636,4.485868e-05,11.515236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.175982,49.495514,8.330017
8408,19944480.0,0.0,15.507843,15.507141,21.11325,21.110596,21.11316,21.117218,11.692749,16.105804,11.695801,17.449677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.6105,4.4774995e-05,10.517561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.33942,49.495514,8.330017
8409,19944540.0,0.0,15.495972,15.49527,21.11264,21.11023,21.118652,21.110352,11.692657,15.836212,12.707428,17.477905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.8279,4.469027e-05,9.292284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.50165,49.495514,8.330017
8410,19944600.0,0.0,15.48407,15.483337,21.111908,21.110016,21.122986,21.103546,11.692566,15.464905,12.244843,17.510162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.0176,4.4604556e-05,7.9721794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.640959,49.495514,8.330017
8411,19944660.0,0.0,15.472107,15.4713745,21.110199,21.109497,21.125214,21.095795,11.692474,15.057434,11.994568,17.557465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.1809,4.45179e-05,6.9040613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.987865,49.495514,8.330017
8412,19944720.0,0.0,15.460083,15.459381,21.108002,21.109283,21.126007,21.087463,11.692413,14.6475525,11.857971,17.609802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.3191,4.4430326e-05,5.910974,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.187965,49.495514,8.330017
8413,19944780.0,0.0,15.448059,15.447327,21.105438,21.109314,21.125458,21.078857,11.692322,14.2690735,11.782928,17.657806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.4338,4.434189e-05,5.1462274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.318974,49.495514,8.330017
8414,19944840.0,0.0,15.435974,15.435242,21.105469,21.109589,21.123718,21.080994,11.692261,13.951904,15.716003,17.69577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.5259,4.4252625e-05,4.6557603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.248386,52.267372,0.11375582,24.373144,49.495514,8.330017
8415,19944900.0,0.0,15.423859,15.423126,21.10611,21.110046,21.121033,21.085297,11.692169,13.718018,15.87793,17.720093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.5968,4.4162563e-05,4.4573236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.228398,52.267372,0.11375582,24.353785,49.495514,8.330017
8416,19944960.0,0.0,15.411713,15.41098,21.106537,21.110107,21.11731,21.090424,11.692108,13.595093,16.200928,17.744965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.64777,4.407174e-05,4.6735783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.107431,52.267372,0.11375582,24.50954,49.495514,8.330017
8417,19945020.0,0.0,15.399567,15.398834,21.107239,21.11029,21.113403,21.096497,11.692047,13.580536,16.46045,17.765198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.68,4.398019e-05,5.0989876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.22045,52.267372,0.11375582,24.53643,49.495514,8.330017
8418,19945080.0,0.0,15.38739,15.386658,21.108154,21.110565,21.10965,21.10315,11.691986,13.664886,16.572815,17.777252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.69476,4.3887958e-05,5.725361,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.783803,52.267372,0.11375582,24.514406,49.495514,8.330017
8419,19945140.0,0.0,15.375183,15.374451,21.109222,21.11087,21.106354,21.109802,11.691925,13.831055,16.519623,17.780518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.69336,4.379507e-05,6.474457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.918822,52.267372,0.11375582,24.460365,49.495514,8.330017
8420,19945200.0,0.0,15.362976,15.362213,21.110382,21.111145,21.10379,21.115967,11.691864,14.0564575,16.313263,17.77594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.67694,4.3701573e-05,7.2699366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.750818,52.267372,0.11375582,24.385736,49.495514,8.330017
8421,19945260.0,0.0,15.350739,15.350006,21.111084,21.110962,21.101929,21.120605,11.6918335,14.324188,16.000885,17.780518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.6468,4.360749e-05,8.092122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.6003685,52.267372,0.11375582,24.541645,49.495514,8.330017
8422,19945320.0,0.0,15.338501,15.337769,21.111755,21.110779,21.101044,21.124054,11.691772,14.604279,15.613037,17.790741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.60406,4.3512868e-05,8.81165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.338645,52.267372,0.11375582,24.605742,49.495514,8.330017
8423,19945380.0,0.0,15.326263,15.325531,21.112305,21.110687,21.101105,21.12613,11.691742,14.87088,15.18692,17.802734,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.5502,4.341774e-05,9.390881,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1499505,52.267372,0.11375582,24.660011,49.495514,8.330017
8424,19945440.0,0.0,15.314026,15.313293,21.112762,21.110687,21.10199,21.126831,11.691681,15.103363,14.758545,17.814789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.48615,4.332214e-05,9.79457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.120332,52.267372,0.11375582,24.701134,49.495514,8.330017
8425,19945500.0,0.0,15.301788,15.301056,21.113068,21.110718,21.103607,21.12616,11.69165,15.284363,14.363739,17.825256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.4133,4.3226108e-05,10.002943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.322374,52.267372,0.11375582,24.725105,49.495514,8.330017
8426,19945560.0,0.0,15.289551,15.288818,21.112793,21.110382,21.1055,21.12381,11.69162,15.411652,14.0512085,17.846954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.33295,4.312968e-05,10.090781,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9684753,52.267372,0.11375582,24.954596,49.495514,8.330017
8427,19945620.0,0.0,15.277313,15.276581,21.112457,21.110199,21.107666,21.120636,11.691589,15.477234,13.8359375,17.874023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.24634,4.30329e-05,9.982588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.86782,52.267372,0.11375582,25.067928,49.495514,8.330017
8428,19945680.0,0.0,15.265106,15.264374,21.11203,21.110138,21.109955,21.116943,11.691559,15.480713,13.724579,17.900818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.1545,4.293579e-05,9.722287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.054424,52.267372,0.11375582,25.15723,49.495514,8.330017
8429,19945740.0,0.0,15.25293,15.252197,21.111603,21.11023,21.112091,21.113129,11.691528,15.429382,13.716095,17.9234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.05884,4.2838405e-05,9.358176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.480636,52.267372,0.11375582,25.206408,49.495514,8.330017
8430,19945800.0,0.0,15.240753,15.240021,21.111176,21.110382,21.113953,21.109528,11.691498,15.332642,13.800873,17.93991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.9606,4.2740776e-05,8.927492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0928097,52.267372,0.11375582,25.217491,49.495514,8.330017
8431,19945860.0,0.0,15.228577,15.227844,21.110474,21.11026,21.115082,21.106049,11.691467,15.211609,13.977081,17.962952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.86066,4.264292e-05,8.577869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.910462,52.267372,0.11375582,25.401064,49.495514,8.330017
8432,19945920.0,0.0,15.216461,15.215729,21.109894,21.11023,21.115753,21.103333,11.691467,15.079437,14.217255,17.986359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.76056,4.2544903e-05,8.209132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.763391,52.267372,0.11375582,25.473198,49.495514,8.330017
8433,19945980.0,0.0,15.204346,15.203613,21.109436,21.110352,21.115967,21.10147,11.691437,14.94696,14.497009,18.005768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.66156,4.2446758e-05,7.893306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.60261,52.267372,0.11375582,25.508202,49.495514,8.330017
8434,19946040.0,0.0,15.192291,15.191559,21.109192,21.110535,21.115753,21.100525,11.691437,14.825378,14.791016,18.019104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.56476,4.234851e-05,7.6528997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.362495,52.267372,0.11375582,25.507788,49.495514,8.330017
8435,19946100.0,0.0,15.180237,15.179535,21.10913,21.110779,21.115143,21.100525,11.691437,14.725281,15.070618,18.025513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.47156,4.2250216e-05,7.502801,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.981463,52.267372,0.11375582,25.477621,49.495514,8.330017
8436,19946160.0,0.0,15.168243,15.167511,21.108917,21.110626,21.113953,21.101227,11.691437,14.6623535,15.325714,18.038116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.3829,4.21519e-05,7.5379925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.484398,52.267372,0.11375582,25.634268,49.495514,8.330017
8437,19946220.0,0.0,15.1562805,15.155579,21.108917,21.110565,21.11264,21.102692,11.691437,14.637238,15.533295,18.053284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.3001,4.205361e-05,7.6411476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.776434,52.267372,0.11375582,25.686163,49.495514,8.330017
8438,19946280.0,0.0,15.144379,15.143677,21.1091,21.110596,21.111328,21.104645,11.691437,14.647156,15.679443,18.06665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.2246,4.195538e-05,7.816899,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.869517,52.267372,0.11375582,25.721764,49.495514,8.330017
8439,19946340.0,0.0,15.132538,15.131805,21.109436,21.110657,21.110107,21.106964,11.691437,14.687653,15.76004,18.077118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.1574,4.1857256e-05,8.04778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.778646,52.267372,0.11375582,25.735792,49.495514,8.330017
8440,19946400.0,0.0,15.120728,15.119995,21.109894,21.11081,21.10907,21.109467,11.691437,14.754913,15.774231,18.084076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.09955,4.175926e-05,8.317954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.517506,52.267372,0.11375582,25.729334,49.495514,8.330017
8441,19946460.0,0.0,15.108978,15.108246,21.110138,21.110565,21.108124,21.111511,11.691467,14.846313,15.73761,18.099518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.0525,4.166144e-05,8.652016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.240005,52.267372,0.11375582,25.904142,49.495514,8.330017
8442,19946520.0,0.0,15.0972595,15.096558,21.110413,21.110443,21.107513,21.113373,11.691467,14.949768,15.655487,18.118713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.01746,4.1563846e-05,8.950048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.842214,52.267372,0.11375582,25.987566,49.495514,8.330017
8443,19946580.0,0.0,15.085632,15.08493,21.110779,21.110413,21.10727,21.114868,11.691498,15.0555725,15.536957,18.137451,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.9956,4.1466505e-05,9.210452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.403004,52.267372,0.11375582,26.046606,49.495514,8.330017
8444,19946640.0,0.0,15.074066,15.073364,21.111115,21.110504,21.10736,21.115936,11.691528,15.154114,15.395172,18.153229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.98816,4.136947e-05,9.413574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.963302,52.267372,0.11375582,26.078106,49.495514,8.330017
8445,19946700.0,0.0,15.062561,15.06189,21.11148,21.110626,21.107788,21.116516,11.691559,15.236816,15.245544,18.164337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.99646,4.1272775e-05,9.546757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.5630245,52.267372,0.11375582,26.082113,49.495514,8.330017
8446,19946760.0,0.0,15.051147,15.050446,21.11148,21.110474,21.108307,21.11621,11.691589,15.303741,15.113403,18.18222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.0224,4.11765e-05,9.6571865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.353916,52.267372,0.11375582,26.250008,49.495514,8.330017
8447,19946820.0,0.0,15.039795,15.039124,21.11145,21.110443,21.109009,21.115479,11.69162,15.346893,15.010468,18.201355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.0668,4.1080675e-05,9.66907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.21052,52.267372,0.11375582,26.310661,49.495514,8.330017
8448,19946880.0,0.0,15.028534,15.027832,21.11142,21.110474,21.109772,21.114532,11.69165,15.371216,14.933197,18.217987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.12866,4.098523e-05,9.63168,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.149462,52.267372,0.11375582,26.351542,49.495514,8.330017
8449,19946940.0,0.0,15.017334,15.016663,21.11139,21.110565,21.110596,21.113403,11.691711,15.375336,14.885162,18.231201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.21027,4.0890234e-05,9.5449,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.174552,52.267372,0.11375582,26.367674,49.495514,8.330017
8450,19947000.0,0.0,15.006226,15.005554,21.111328,21.110718,21.111359,21.112213,11.691742,15.359467,14.870239,18.23935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.3142,4.0795818e-05,9.419124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.281307,52.267372,0.11375582,26.35869,49.495514,8.330017
8451,19947060.0,0.0,14.995209,14.994537,21.110992,21.110565,21.111816,21.110779,11.691803,15.334076,14.895966,18.25415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.441,4.070199e-05,9.338374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.536317,52.267372,0.11375582,26.511215,49.495514,8.330017
8452,19947120.0,0.0,14.984283,14.983643,21.110718,21.110504,21.112183,21.109497,11.6918335,15.300934,14.9548645,18.27121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.592,4.0608797e-05,9.2236395,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.8176985,52.267372,0.11375582,26.576159,49.495514,8.330017
8453,19947180.0,0.0,14.97345,14.972809,21.110474,21.110535,21.112427,21.108429,11.691895,15.263214,15.038483,18.286713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.7684,4.0516275e-05,9.113468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.125206,52.267372,0.11375582,26.61663,49.495514,8.330017
8454,19947240.0,0.0,14.962738,14.962097,21.110352,21.110626,21.112518,21.107697,11.691956,15.224335,15.138367,18.298859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.9711,4.042446e-05,9.016386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.432825,52.267372,0.11375582,26.632357,49.495514,8.330017
8455,19947300.0,0.0,14.952118,14.951477,21.11029,21.110779,21.112488,21.1073,11.692017,15.187836,15.244751,18.306488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.2016,4.03334e-05,8.939806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.714972,52.267372,0.11375582,26.62426,49.495514,8.330017
8456,19947360.0,0.0,14.941589,14.9409485,21.110077,21.110626,21.112122,21.107117,11.692108,15.16571,15.354004,18.320465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.4629,4.0243234e-05,8.959445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.002527,52.267372,0.11375582,26.772781,49.495514,8.330017
8457,19947420.0,0.0,14.931183,14.930542,21.109985,21.110565,21.111725,21.1073,11.692169,15.1571045,15.452362,18.336273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.75494,4.0153947e-05,8.987738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.198235,52.267372,0.11375582,26.82628,49.495514,8.330017
8458,19947480.0,0.0,14.920868,14.920258,21.109955,21.110565,21.111298,21.107697,11.69223,15.156708,15.538635,18.350739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.0732,4.006529e-05,9.034919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.342404,52.267372,0.11375582,26.866718,49.495514,8.330017
8459,19947540.0,0.0,14.910675,14.910065,21.110046,21.110657,21.110931,21.108337,11.692322,15.166168,15.604187,18.362183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.4253,3.99776e-05,9.100617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.413809,52.267372,0.11375582,26.88486,49.495514,8.330017
8460,19947600.0,0.0,14.900604,14.899994,21.11023,21.110748,21.110596,21.10913,11.692383,15.183716,15.646515,18.369843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.8116,3.989091e-05,9.17809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.414695,52.267372,0.11375582,26.882017,49.495514,8.330017
8461,19947660.0,0.0,14.890686,14.890106,21.109558,21.109894,21.109406,21.10904,11.692474,15.243378,15.700836,18.40915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.2384,3.9805323e-05,9.563188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.668901,52.267372,0.11375582,27.406519,49.495514,8.330017
8462,19947720.0,0.0,14.880951,14.880341,21.10904,21.109314,21.10846,21.1091,11.692596,15.325165,15.753082,18.46457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.714,3.9720955e-05,9.853908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.776917,52.267372,0.11375582,27.690899,49.495514,8.330017
8463,19947780.0,0.0,14.871368,14.870789,21.108795,21.10904,21.10785,21.109344,11.6927185,15.420074,15.797272,18.524048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.2437,3.9638155e-05,10.134943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.846737,52.267372,0.11375582,27.923187,49.495514,8.330017
8464,19947840.0,0.0,14.861938,14.861359,21.108795,21.10907,21.107544,21.10971,11.692871,15.518921,15.830475,18.579498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.8289,3.9557057e-05,10.38536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.877829,52.267372,0.11375582,28.078451,49.495514,8.330017
8465,19947900.0,0.0,14.852692,14.852112,21.10904,21.109344,21.107574,21.110138,11.692993,15.611389,15.850769,18.623413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.4699,3.9477694e-05,10.58342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.871309,52.267372,0.11375582,28.14768,49.495514,8.330017
8466,19947960.0,0.0,14.843597,14.843048,21.109314,21.10962,21.10785,21.110413,11.693146,15.69455,15.86438,18.658875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.17114,3.940032e-05,10.752523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.896758,52.267372,0.11375582,28.247786,49.495514,8.330017
8467,19948020.0,0.0,14.834656,14.834106,21.10971,21.110016,21.108307,21.110718,11.693298,15.764099,15.8714905,18.684326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.9197,3.9324335e-05,10.85002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.877309,52.267372,0.11375582,28.237385,49.495514,8.330017
8468,19948080.0,0.0,14.825867,14.825317,21.110168,21.110474,21.108948,21.111023,11.693451,15.81308,15.870605,18.695679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.7234,3.9250095e-05,10.880944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.8400135,52.267372,0.11375582,28.170815,49.495514,8.330017
8469,19948140.0,0.0,14.81723,14.816681,21.110687,21.110962,21.10971,21.111298,11.6936035,15.840088,15.862579,18.693848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.5805,3.9177598e-05,10.849851,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.789039,52.267372,0.11375582,28.063095,49.495514,8.330017
8470,19948200.0,0.0,14.808716,14.808197,21.111176,21.11142,21.110565,21.111542,11.693756,15.844788,15.848206,18.680023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.49005,3.9106806e-05,10.761689,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.727697,52.267372,0.11375582,27.926365,49.495514,8.330017
8471,19948260.0,0.0,14.8003845,14.799866,21.11026,21.11023,21.110016,21.11029,11.693909,15.877899,15.883118,18.712189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.45184,3.9037743e-05,11.063852,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.126438,52.267372,0.11375582,28.618214,49.495514,8.330017
8472,19948320.0,0.0,14.792175,14.7916565,21.109436,21.109314,21.10962,21.109253,11.694031,15.922211,15.94574,18.771149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.4613,3.897017e-05,11.20967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.392148,52.267372,0.11375582,28.98088,49.495514,8.330017
8473,19948380.0,0.0,14.784088,14.7836,21.108856,21.108765,21.109406,21.108429,11.694183,15.970978,16.027649,18.841583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.51965,3.89042e-05,11.343294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.669218,52.267372,0.11375582,29.304064,49.495514,8.330017
8474,19948440.0,0.0,14.776154,14.775665,21.108612,21.108582,21.109314,21.10788,11.694305,16.01941,16.120209,18.912476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.62573,3.883979e-05,11.456756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.936287,52.267372,0.11375582,29.548191,49.495514,8.330017
8475,19948500.0,0.0,14.768341,14.767853,21.108612,21.108734,21.109406,21.107666,11.694458,16.062927,16.213867,18.973724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.77814,3.8776896e-05,11.541283,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.169936,52.267372,0.11375582,29.692629,49.495514,8.330017
8476,19948560.0,0.0,14.760651,14.760193,21.108612,21.108887,21.109344,21.107483,11.69458,16.11081,16.31247,19.029999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.98,3.8715694e-05,11.697529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.4430685,52.267372,0.11375582,29.901863,49.495514,8.330017
8477,19948620.0,0.0,14.753113,14.7526245,21.108856,21.109314,21.109436,21.107666,11.694702,16.154053,16.401428,19.071106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.2258,3.8655962e-05,11.781043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.6198845,52.267372,0.11375582,29.93225,49.495514,8.330017
