,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8478,19948680.0,0.0,14.7456665,14.745209,21.109253,21.109863,21.10962,21.108032,11.694824,16.190521,16.477325,19.097412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.50903,3.8597354e-05,11.837667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.743743,52.267372,0.11375582,29.895597,49.495514,8.330017
8479,19948740.0,0.0,14.738342,14.7378845,21.109772,21.110474,21.109924,21.108612,11.694946,16.218628,16.537048,19.107483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.8329,3.854003e-05,11.864157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.808228,52.267372,0.11375582,29.794046,49.495514,8.330017
8480,19948800.0,0.0,14.73114,14.730682,21.110321,21.111084,21.11029,21.109344,11.695068,16.23584,16.575226,19.10141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.19867,3.848412e-05,11.858823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.808713,52.267372,0.11375582,29.648563,49.495514,8.330017
8481,19948860.0,0.0,14.72403,14.723602,21.110596,21.111267,21.110382,21.109833,11.69519,16.253296,16.601746,19.093323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.60614,3.8429647e-05,11.925865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.847431,52.267372,0.11375582,29.67113,49.495514,8.330017
8482,19948920.0,0.0,14.717041,14.716614,21.11084,21.11139,21.110535,21.110382,11.6953125,16.267273,16.614319,19.084167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.0507,3.8376365e-05,11.940024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.810376,52.267372,0.11375582,29.616016,49.495514,8.330017
8483,19948980.0,0.0,14.710175,14.709747,21.111084,21.11148,21.110718,21.110962,11.695404,16.27597,16.611664,19.073517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.53296,3.832435e-05,11.937855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.737998,52.267372,0.11375582,29.568064,49.495514,8.330017
8484,19949040.0,0.0,14.7034,14.702972,21.111298,21.11148,21.1109,21.11148,11.695526,16.279144,16.595215,19.062927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.0517,3.8273556e-05,11.921265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.639102,52.267372,0.11375582,29.532385,49.495514,8.330017
8485,19949100.0,0.0,14.696716,14.696289,21.11148,21.11145,21.111115,21.111938,11.695618,16.276978,16.567535,19.053802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.60565,3.8223938e-05,11.893038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.524207,52.267372,0.11375582,29.511919,49.495514,8.330017
8486,19949160.0,0.0,14.6901245,14.689728,21.111298,21.111053,21.110962,21.111938,11.695709,16.28189,16.544037,19.06009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.19617,3.8175593e-05,11.958425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.512,52.267372,0.11375582,29.698723,49.495514,8.330017
8487,19949220.0,0.0,14.683655,14.683228,21.111115,21.110748,21.11087,21.111877,11.695801,16.290314,16.525543,19.077332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.8253,3.8128597e-05,11.986748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.4790325,52.267372,0.11375582,29.807848,49.495514,8.330017
8488,19949280.0,0.0,14.677216,14.676849,21.110962,21.110504,21.11081,21.111786,11.695892,16.299347,16.509003,19.09671,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.4721,3.8082082e-05,12.015252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.454226,52.267372,0.11375582,29.915228,49.495514,8.330017
8489,19949340.0,0.0,14.670898,14.670532,21.11084,21.110352,21.110748,21.111633,11.695984,16.30896,16.49707,19.117859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.1529,3.803665e-05,12.041097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.444512,52.267372,0.11375582,30.00463,49.495514,8.330017
8490,19949400.0,0.0,14.664673,14.664307,21.110779,21.110352,21.110748,21.11145,11.696075,16.31839,16.490112,19.138184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.8642,3.7992282e-05,12.062671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.449072,52.267372,0.11375582,30.068785,49.495514,8.330017
8491,19949460.0,0.0,14.658508,14.658142,21.110474,21.110107,21.110504,21.110992,11.696167,16.337708,16.49936,19.166962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.6057,3.7948987e-05,12.170105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.560357,52.267372,0.11375582,30.27214,49.495514,8.330017
8492,19949520.0,0.0,14.652435,14.652069,21.11026,21.110046,21.110321,21.110565,11.696259,16.361206,16.519104,19.196991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.3733,3.7906546e-05,12.243619,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.654071,52.267372,0.11375582,30.375189,49.495514,8.330017
8493,19949580.0,0.0,14.646423,14.646057,21.110168,21.110107,21.110199,21.11023,11.69635,16.386383,16.547058,19.223358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.1673,3.7865004e-05,12.310146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.755821,52.267372,0.11375582,30.436749,49.495514,8.330017
8494,19949640.0,0.0,14.640503,14.640137,21.110168,21.11029,21.110199,21.109985,11.696411,16.41095,16.580322,19.243134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.98645,3.7824324e-05,12.36533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.857548,52.267372,0.11375582,30.453417,49.495514,8.330017
8495,19949700.0,0.0,14.634644,14.634277,21.11026,21.110565,21.11026,21.109833,11.696503,16.432495,16.615112,19.254547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.82947,3.778445e-05,12.404877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.949443,52.267372,0.11375582,30.43079,49.495514,8.330017
8496,19949760.0,0.0,14.628815,14.6284485,21.110168,21.110565,21.110138,21.109589,11.696564,16.459229,16.6586,19.267548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.6971,3.7745456e-05,12.508965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.106051,52.267372,0.11375582,30.539707,49.495514,8.330017
8497,19949820.0,0.0,14.623077,14.622711,21.110168,21.110626,21.110107,21.109467,11.696625,16.486023,16.703491,19.279633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.5838,3.7707072e-05,12.570807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.218909,52.267372,0.11375582,30.557457,49.495514,8.330017
8498,19949880.0,0.0,14.617401,14.617035,21.11023,21.110748,21.110168,21.109497,11.696686,16.509888,16.745392,19.28775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.49133,3.76694e-05,12.616466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.309017,52.267372,0.11375582,30.55722,49.495514,8.330017
8499,19949940.0,0.0,14.611755,14.61142,21.110352,21.1109,21.11029,21.10965,11.696747,16.529358,16.781677,19.291656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.41846,3.7632402e-05,12.644132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.372223,52.267372,0.11375582,30.538713,49.495514,8.330017
8500,19950000.0,0.0,14.606171,14.605835,21.110565,21.111053,21.110504,21.109894,11.696808,16.54361,16.810791,19.291412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.3642,3.759606e-05,12.6532345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.4065895,52.267372,0.11375582,30.505049,49.495514,8.330017
8501,19950060.0,0.0,14.600647,14.600281,21.110535,21.1109,21.110474,21.109985,11.696869,16.560333,16.838867,19.297943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.3275,3.7560334e-05,12.72231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.489318,52.267372,0.11375582,30.625074,49.495514,8.330017
8502,19950120.0,0.0,14.595154,14.594818,21.110535,21.110779,21.110504,21.110168,11.696899,16.575958,16.862274,19.307983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.3061,3.7525115e-05,12.752883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.522233,52.267372,0.11375582,30.676758,49.495514,8.330017
8503,19950180.0,0.0,14.589691,14.589355,21.110596,21.110718,21.110596,21.110382,11.69696,16.588806,16.878845,19.318817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.29974,3.7490423e-05,12.771109,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.531977,52.267372,0.11375582,30.719439,49.495514,8.330017
8504,19950240.0,0.0,14.58429,14.583954,21.110687,21.110748,21.110718,21.110657,11.696991,16.597992,16.887787,19.328949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.3072,3.745621e-05,12.777019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.520263,52.267372,0.11375582,30.748081,49.495514,8.330017
8505,19950300.0,0.0,14.578918,14.578583,21.11084,21.110779,21.11084,21.110931,11.697052,16.603058,16.88913,19.337006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.3272,3.7422444e-05,12.771474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.49057,52.267372,0.11375582,30.761204,49.495514,8.330017
8506,19950360.0,0.0,14.573578,14.573242,21.110748,21.110596,21.110779,21.110962,11.6970825,16.612213,16.891846,19.351929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.35974,3.7389127e-05,12.828117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.52309,52.267372,0.11375582,30.905455,49.495514,8.330017
8507,19950420.0,0.0,14.568268,14.567932,21.110748,21.110565,21.110748,21.110992,11.697113,16.621979,16.893494,19.368256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.404,3.7356247e-05,12.8515005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.521314,52.267372,0.11375582,30.961689,49.495514,8.330017
8508,19950480.0,0.0,14.562958,14.562622,21.110748,21.110565,21.110779,21.111053,11.697144,16.630707,16.89392,19.382141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.4564,3.7323647e-05,12.869559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.517232,52.267372,0.11375582,30.997673,49.495514,8.330017
8509,19950540.0,0.0,14.557709,14.557373,21.11081,21.110626,21.110779,21.111084,11.697174,16.638824,16.89383,19.394653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.5141,3.729118e-05,12.884738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.5119705,52.267372,0.11375582,31.023153,49.495514,8.330017
8510,19950600.0,0.0,14.55246,14.552124,21.11087,21.110718,21.11084,21.111145,11.697174,16.645325,16.89273,19.403473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.5796,3.7259e-05,12.893545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.504815,52.267372,0.11375582,31.02726,49.495514,8.330017
8511,19950660.0,0.0,14.547211,14.5469055,21.110748,21.110626,21.110687,21.110931,11.697205,16.657623,16.899109,19.417236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.6519,3.7227088e-05,12.962359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.568335,52.267372,0.11375582,31.150372,49.495514,8.330017
8512,19950720.0,0.0,14.541992,14.541687,21.110657,21.110565,21.110596,21.110779,11.697235,16.67212,16.909607,19.43219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.72894,3.719535e-05,13.005336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.610399,52.267372,0.11375582,31.201939,49.495514,8.330017
8513,19950780.0,0.0,14.536804,14.5364685,21.110626,21.110596,21.110565,21.110657,11.697235,16.687073,16.92273,19.445251,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.80975,3.7163754e-05,13.043006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.653355,52.267372,0.11375582,31.232517,49.495514,8.330017
8514,19950840.0,0.0,14.531586,14.53125,21.110626,21.110718,21.110565,21.110596,11.697266,16.701233,16.937286,19.455048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.8932,3.7132264e-05,13.072972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.694045,52.267372,0.11375582,31.241135,49.495514,8.330017
8515,19950900.0,0.0,14.526398,14.526062,21.110687,21.11084,21.110626,21.110565,11.697266,16.713379,16.951935,19.460754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.97815,3.7100846e-05,13.093326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.72931,52.267372,0.11375582,31.229454,49.495514,8.330017
8516,19950960.0,0.0,14.521179,14.520874,21.110596,21.110748,21.110535,21.110413,11.697266,16.729675,16.973053,19.470734,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.0634,3.7069454e-05,13.164279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.822068,52.267372,0.11375582,31.337673,49.495514,8.330017
8517,19951020.0,0.0,14.515991,14.5156555,21.110565,21.110718,21.110504,21.110321,11.697266,16.745728,16.995605,19.481262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.1476,3.703803e-05,13.200945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.8799305,52.267372,0.11375582,31.369135,49.495514,8.330017
8518,19951080.0,0.0,14.510773,14.510468,21.110565,21.110748,21.110535,21.11029,11.697266,16.761047,17.017792,19.491028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.2304,3.7006583e-05,13.233402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.933295,52.267372,0.11375582,31.395102,49.495514,8.330017
8519,19951140.0,0.0,14.505554,14.505249,21.110596,21.11081,21.110596,21.110321,11.697266,16.774048,17.037964,19.498627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.31,3.6975034e-05,13.255247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.974237,52.267372,0.11375582,31.405973,49.495514,8.330017
8520,19951200.0,0.0,14.500336,14.5,21.110687,21.11087,21.110657,21.110413,11.697235,16.783813,17.054413,19.50354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.38196,3.694328e-05,13.266568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.001229,52.267372,0.11375582,31.40473,49.495514,8.330017
8521,19951260.0,0.0,21.105286,14.49472,21.105255,21.102234,21.10675,21.106476,14.053772,15.081482,15.234711,16.916626,0.0,0.03212097,0.03212097,0.04965018,250.0,18.300018,0.0,0.0,0.0,403.27673,9.54197e-21,0.0,52.235104,250.2953,-5.682611e-05,96.0,0.11389219,70.000084,252.8443,211.13083,0.0,52.235104,0.11389213,0.0,49.46257,8.330017
8522,19951320.0,0.0,21.095947,14.489349,21.095947,21.08603,21.103271,21.102448,16.965424,16.874268,16.981018,16.411224,0.0,0.03210493,0.03210493,0.049621265,250.0,18.300018,0.0,0.0,0.0,238.67148,9.54197e-21,0.0,52.22587,250.2596,1.1885468e-12,96.0,0.11383108,70.0,252.81741,211.0777,10.902784,52.22587,0.113831036,0.0,49.45354,8.330017
8523,19951380.0,0.0,21.090118,14.483887,21.090637,21.07132,21.104431,21.10608,18.942322,17.46399,19.003967,17.105713,0.0,0.032094225,0.032094225,0.04960193,250.0,18.300018,0.0,0.0,0.0,124.57046,9.54197e-21,0.0,52.22165,250.2214,1.2780912,96.0,0.11377744,68.21067,252.79675,211.03514,6.4025693,52.22165,0.11379055,0.0,49.449448,8.330017
8524,19951440.0,0.0,19.164612,14.478363,21.089478,21.061707,21.108643,21.113342,19.996826,18.430603,19.404144,18.11615,0.0,0.032038316,0.032038316,0.049500417,250.0,18.300018,0.0,0.0,0.0,-16.399286,9.54197e-21,0.0,52.23553,250.28731,24.07241,96.0,0.0761897,36.298626,252.76598,210.94588,0.0,52.23553,0.11357666,0.0,49.463856,8.330017
8525,19951500.0,0.0,15.900574,14.472778,21.091583,21.056976,21.115784,21.12149,19.709167,19.129547,19.66272,18.875519,0.0,0.032042496,0.032042496,0.049509592,250.0,18.300018,0.0,0.0,0.0,-200.17818,9.54197e-21,0.0,52.268463,249.94409,39.293365,96.0,0.02288209,14.989292,252.78375,210.78227,0.0,52.268463,0.11359444,0.0,49.497314,8.330017
8526,19951560.0,0.0,16.636383,14.467163,21.09491,21.054565,21.123657,21.12918,18.367767,19.063202,19.35498,18.92746,0.0,0.032062218,0.032062218,0.04954555,250.0,18.300018,0.0,0.0,0.0,-114.837746,9.54197e-21,0.0,52.28057,250.00119,34.485226,96.0,0.03945562,21.720686,252.78722,210.85464,0.0,52.28057,0.113670275,0.0,49.509277,8.330017
8527,19951620.0,0.0,19.041748,14.461456,21.096832,21.05069,21.130127,21.13498,17.627472,18.51889,18.678467,18.496948,0.0,0.03209141,0.03209141,0.04959843,250.0,18.300018,0.0,0.0,0.0,62.17718,9.54197e-21,0.0,52.279514,250.023,22.860746,96.0,0.080324724,37.994953,252.77666,210.92926,0.0,52.279514,0.11378119,0.0,49.50791,8.330017
8528,19951680.0,0.0,19.618835,14.455719,21.096771,21.044708,21.134949,21.138916,17.9982,18.179138,18.266449,18.19754,0.0,0.032090813,0.032090813,0.049596604,250.0,18.300018,0.0,0.0,0.0,93.5367,9.54197e-21,0.0,52.270214,250.04082,20.302015,96.0,0.08806842,41.57718,252.7732,210.93663,0.0,52.270214,0.11377832,0.0,49.498352,8.330017
8529,19951740.0,0.0,18.569946,14.449982,21.096222,21.03833,21.139435,21.142365,18.590424,18.256683,18.304474,18.256287,0.0,0.03207224,0.03207224,0.049562804,250.0,18.300018,0.0,0.0,0.0,10.712865,9.54197e-21,0.0,52.274426,250.04684,26.168541,96.0,0.06908542,33.364044,252.76773,210.89891,0.0,52.274426,0.11370718,0.0,49.5027,8.330017
8530,19951800.0,0.0,17.534607,14.444183,21.096283,21.032776,21.1445,21.14627,18.647095,18.446045,18.472198,18.426697,0.0,0.032070413,0.032070413,0.049559798,250.0,18.300018,0.0,0.0,0.0,-57.853016,9.54197e-21,0.0,52.284657,249.98077,30.811337,96.0,0.05244106,26.86413,252.77261,210.86165,0.0,52.284657,0.11370054,0.0,49.51306,8.330017
8531,19951860.0,0.0,17.785828,14.438385,21.096588,21.027863,21.149414,21.149994,18.285553,18.45102,18.465332,18.441254,0.0,0.03207966,0.03207966,0.049576655,250.0,18.300018,0.0,0.0,0.0,-33.948265,9.54197e-21,0.0,52.288925,249.97617,29.28783,96.0,0.057958193,28.99704,252.7759,210.87964,0.0,52.288925,0.11373601,0.0,49.517265,8.330017
8532,19951920.0,0.0,18.555359,14.432587,21.096558,21.022583,21.153992,21.15335,18.077087,18.310059,18.317902,18.319519,0.0,0.03208883,0.03208883,0.04959312,250.0,18.300018,0.0,0.0,0.0,21.42892,9.54197e-21,0.0,52.286808,249.99051,25.63873,96.0,0.07098019,34.105778,252.77538,210.90685,0.0,52.286808,0.113770805,0.0,49.515007,8.330017
8533,19951980.0,0.0,18.73346,14.426758,21.096008,21.016754,21.158142,21.15628,18.209686,18.229126,18.233429,18.241974,0.0,0.03208765,0.03208765,0.049590733,250.0,18.300018,0.0,0.0,0.0,30.591848,9.54197e-21,0.0,52.28365,250.0047,24.967955,96.0,0.07329174,35.044865,252.77437,210.9113,0.0,52.28365,0.11376605,0.0,49.511765,8.330017
8534,19952040.0,0.0,18.340576,14.420959,21.095428,21.010864,21.162231,21.15918,18.399445,18.27243,18.27478,18.274597,0.0,0.032081965,0.032081965,0.049580384,250.0,18.300018,0.0,0.0,0.0,0.68623775,9.54197e-21,0.0,52.2847,250.00342,26.947277,96.0,0.06635859,32.27381,252.7741,210.8982,0.0,52.2847,0.11374428,0.0,49.512856,8.330017
8535,19952100.0,0.0,18.038635,14.415192,21.095093,21.00534,21.166565,21.162292,18.401062,18.338196,18.339478,18.332947,0.0,0.032081217,0.032081217,0.049579114,250.0,18.300018,0.0,0.0,0.0,-19.277063,9.54197e-21,0.0,52.28753,249.98993,28.266869,96.0,0.06163921,30.426386,252.77588,210.88977,0.0,52.28753,0.113741525,0.0,49.51573,8.330017
8536,19952160.0,0.0,18.151978,14.409424,21.094727,21.000061,21.170532,21.1651,18.28357,18.338165,18.338867,18.335724,0.0,0.03208444,0.03208444,0.049584985,250.0,18.300018,0.0,0.0,0.0,-9.456722,9.54197e-21,0.0,52.28846,249.98918,27.62163,96.0,0.063961394,31.329718,252.77705,210.89647,0.0,52.28846,0.11375387,0.0,49.516632,8.330017
8537,19952220.0,0.0,18.397247,14.403687,21.094238,20.99469,21.174377,21.167786,18.225891,18.294556,18.294952,18.29779,0.0,0.03208699,0.03208699,0.04958955,250.0,18.300018,0.0,0.0,0.0,7.978241,9.54197e-21,0.0,52.287315,249.99597,26.459784,96.0,0.068097144,32.956306,252.77702,210.90546,0.0,52.287315,0.11376354,0.0,49.51544,8.330017
8538,19952280.0,0.0,18.437347,14.39801,21.093597,20.989197,21.1781,21.17035,18.275848,18.273071,18.273285,18.276825,0.0,0.03208617,0.03208617,0.04958799,250.0,18.300018,0.0,0.0,0.0,9.641975,9.54197e-21,0.0,52.286194,250.00163,26.32634,96.0,0.06856487,33.143124,252.77661,210.90648,0.0,52.286194,0.11376034,0.0,49.514305,8.330017
8539,19952340.0,0.0,18.30017,14.3923645,21.092987,20.983704,21.181824,21.172943,18.3349,18.290497,18.290619,18.29065,0.0,0.032084297,0.032084297,0.04958459,250.0,18.300018,0.0,0.0,0.0,-0.626081,9.54197e-21,0.0,52.286495,250.00076,26.990255,96.0,0.06621174,32.21364,252.77661,210.90193,0.0,52.286495,0.113753185,0.0,49.514618,8.330017
8540,19952400.0,0.0,18.214996,14.38678,21.092468,20.978363,21.185577,21.175568,18.32959,18.310944,18.311005,18.309052,0.0,0.032084107,0.032084107,0.049584273,250.0,18.300018,0.0,0.0,0.0,-6.162308,9.54197e-21,0.0,52.287292,249.99731,27.346537,96.0,0.06494293,31.714851,252.77711,210.8998,0.0,52.287292,0.11375248,0.0,49.51543,8.330017
8541,19952460.0,0.0,18.256226,14.381256,21.091827,20.973206,21.188995,21.177887,18.292053,18.31018,18.310211,18.309357,0.0,0.03208513,0.03208513,0.049586143,250.0,18.300018,0.0,0.0,0.0,-2.6922235,9.54197e-21,0.0,52.287483,249.99712,27.109236,96.0,0.065791056,32.047073,252.7774,210.90195,0.0,52.287483,0.11375642,0.0,49.515614,8.330017
8542,19952520.0,0.0,18.330017,14.375793,21.091187,20.968018,21.192383,21.180176,18.276611,18.296906,18.296906,18.29779,0.0,0.032085814,0.032085814,0.04958736,250.0,18.300018,0.0,0.0,0.0,2.5088146,9.54197e-21,0.0,52.28705,249.99939,26.753733,96.0,0.06705487,32.544773,252.77733,210.90457,0.0,52.28705,0.113758996,0.0,49.515167,8.330017
8543,19952580.0,0.0,18.335724,14.370422,21.090485,20.96283,21.195679,21.182434,18.292145,18.291931,18.291931,18.292877,0.0,0.032085497,0.032085497,0.04958677,250.0,18.300018,0.0,0.0,0.0,2.5821211,9.54197e-21,0.0,52.28672,250.00089,26.73406,96.0,0.06712367,32.57232,252.77715,210.90463,0.0,52.28672,0.11375777,0.0,49.51484,8.330017
8544,19952640.0,0.0,18.30194,14.365143,21.089783,20.957642,21.199005,21.184692,18.306519,18.296265,18.296265,18.296326,0.0,0.032085028,0.032085028,0.04958592,250.0,18.300018,0.0,0.0,0.0,0.057390682,9.54197e-21,0.0,52.286762,250.00066,26.887384,96.0,0.06657897,32.357662,252.77711,210.90349,0.0,52.286762,0.11375597,0.0,49.514885,8.330017
8545,19952700.0,0.0,18.278503,14.359955,21.089142,20.952515,21.202332,21.18695,18.306915,18.301514,18.301514,18.301025,0.0,0.032084916,0.032084916,0.049585726,250.0,18.300018,0.0,0.0,0.0,-1.5041438,9.54197e-21,0.0,52.28693,249.99986,26.978775,96.0,0.06625427,32.229717,252.77716,210.90285,0.0,52.28693,0.11375556,0.0,49.515053,8.330017
8546,19952760.0,0.0,18.286194,14.354889,21.088379,20.94754,21.205322,21.188934,18.298004,18.30185,18.30185,18.301575,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.81990075,9.54197e-21,0.0,52.286964,249.99968,26.92255,96.0,0.06645456,32.30843,252.7772,210.90326,0.0,52.286964,0.11375644,0.0,49.51509,8.330017
8547,19952820.0,0.0,18.30429,14.349884,21.087585,20.942566,21.208313,21.190887,18.29309,18.29889,18.29889,18.299042,0.0,0.032085337,0.032085337,0.049586486,250.0,18.300018,0.0,0.0,0.0,0.47531098,9.54197e-21,0.0,52.28685,250.00014,26.825476,96.0,0.06679943,32.444336,252.77715,210.9039,0.0,52.28685,0.11375716,0.0,49.514977,8.330017
8548,19952880.0,0.0,18.311035,14.345032,21.086823,20.937592,21.211243,21.19284,18.295776,18.296753,18.296753,18.297058,0.0,0.032085303,0.032085303,0.04958642,250.0,18.300018,0.0,0.0,0.0,0.8688809,9.54197e-21,0.0,52.286728,250.00063,26.787323,96.0,0.06693458,32.49775,252.77705,210.90407,0.0,52.286728,0.11375702,0.0,49.514847,8.330017
8549,19952940.0,0.0,18.302734,14.3403015,21.08603,20.932678,21.214203,21.194763,18.30069,18.297516,18.297516,18.297577,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.22206588,9.54197e-21,0.0,52.28669,250.00066,26.818031,96.0,0.06682536,32.454758,252.777,210.90376,0.0,52.28669,0.113756455,0.0,49.514812,8.330017
8550,19953000.0,0.0,18.293274,14.335724,21.085266,20.927765,21.217133,21.196716,18.302124,18.299377,18.299377,18.299225,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.43599597,9.54197e-21,0.0,52.286728,250.00038,26.850187,96.0,0.06671117,32.409737,252.77698,210.90346,0.0,52.286728,0.113756165,0.0,49.514847,8.330017
8551,19953060.0,0.0,18.292969,14.331268,21.084412,20.922974,21.219757,21.198395,18.29956,18.300049,18.300049,18.299896,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.40621892,9.54197e-21,0.0,52.28674,250.0002,26.837433,96.0,0.06675657,32.427593,252.77696,210.90349,0.0,52.28674,0.11375638,0.0,49.514866,8.330017
8552,19953120.0,0.0,18.298492,14.326965,21.083557,20.918213,21.222382,21.200073,18.297333,18.299347,18.299347,18.299347,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0021390568,9.54197e-21,0.0,52.2867,250.00027,26.799843,96.0,0.06689002,32.48022,252.77692,210.90369,0.0,52.2867,0.11375665,0.0,49.514824,8.330017
8553,19953180.0,0.0,18.302582,14.322815,21.082703,20.913483,21.225006,21.201752,18.297272,18.298492,18.298492,18.298553,0.0,0.03208522,0.03208522,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.272648,9.54197e-21,0.0,52.286644,250.00043,26.771418,96.0,0.06699081,32.520016,252.77686,210.9038,0.0,52.286644,0.11375672,0.0,49.514763,8.330017
8554,19953240.0,0.0,18.30185,14.318848,21.081848,20.908752,21.2276,21.2034,18.29889,18.29831,18.29831,18.29837,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.19275507,9.54197e-21,0.0,52.286602,250.0005,26.76627,96.0,0.067008935,32.52722,252.77681,210.90375,0.0,52.286602,0.11375657,0.0,49.514725,8.330017
8555,19953300.0,0.0,18.299011,14.315063,21.080994,20.904053,21.230225,21.205048,18.299988,18.298737,18.298737,18.298737,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.019398557,9.54197e-21,0.0,52.286583,250.00044,26.770275,96.0,0.06699467,32.521614,252.77676,210.90364,0.0,52.286583,0.11375642,0.0,49.51471,8.330017
8556,19953360.0,0.0,18.296661,14.311432,21.080048,20.899475,21.232544,21.206482,18.299896,18.299316,18.299316,18.299255,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.17438114,9.54197e-21,0.0,52.286583,250.00034,26.77082,96.0,0.06699272,32.520847,252.77673,210.90356,0.0,52.286583,0.11375639,0.0,49.51471,8.330017
8557,19953420.0,0.0,18.297852,14.308014,21.079132,20.894897,21.234863,21.207916,18.29889,18.299347,18.299347,18.299316,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.07818984,9.54197e-21,0.0,52.28657,250.0003,26.755207,96.0,0.067048125,32.54271,252.7767,210.9036,0.0,52.28657,0.11375649,0.0,49.514694,8.330017
8558,19953480.0,0.0,18.299713,14.304779,21.078186,20.89035,21.237152,21.20932,18.2984,18.299072,18.299072,18.299072,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.053252805,9.54197e-21,0.0,52.28654,250.00034,26.737604,96.0,0.06711052,32.567356,252.77666,210.90366,0.0,52.28654,0.11375655,0.0,49.514664,8.330017
8559,19953540.0,0.0,18.30008,14.301758,21.07727,20.885864,21.239471,21.210724,18.298767,18.29895,18.29895,18.29898,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.06909944,9.54197e-21,0.0,52.28651,250.00035,26.72801,96.0,0.06714449,32.580788,252.77663,210.90364,0.0,52.28651,0.11375653,0.0,49.514633,8.330017
8560,19953600.0,0.0,18.299835,14.29895,21.076355,20.881348,21.24176,21.212128,18.299194,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.043606315,9.54197e-21,0.0,52.286488,250.00035,26.721436,96.0,0.06716774,32.58999,252.77658,210.90363,0.0,52.286488,0.11375648,0.0,49.514614,8.330017
8561,19953660.0,0.0,18.299011,14.296356,21.075348,20.876953,21.243805,21.213348,18.299469,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.01790732,9.54197e-21,0.0,52.286476,250.00032,26.717579,96.0,0.06718138,32.59539,252.77655,210.90358,0.0,52.286476,0.11375644,0.0,49.5146,8.330017
8562,19953720.0,0.0,18.29895,14.294006,21.074371,20.87259,21.24585,21.214539,18.299377,18.299225,18.299225,18.299194,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.021486977,9.54197e-21,0.0,52.286457,250.0003,26.7104,96.0,0.06720679,32.60544,252.77652,210.90358,0.0,52.286457,0.11375644,0.0,49.514584,8.330017
8563,19953780.0,0.0,18.299194,14.291901,21.073364,20.868225,21.247894,21.215729,18.299255,18.299255,18.299255,18.299255,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.007186977,9.54197e-21,0.0,52.28644,250.00029,26.702381,96.0,0.06723521,32.61667,252.77649,210.90356,0.0,52.28644,0.113756455,0.0,49.514565,8.330017
8564,19953840.0,0.0,18.29953,14.290009,21.072388,20.863892,21.249908,21.216919,18.299225,18.299255,18.299255,18.299255,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.013456254,9.54197e-21,0.0,52.286427,250.00027,26.694471,96.0,0.067263216,32.627743,252.77646,210.90356,0.0,52.286427,0.113756455,0.0,49.51455,8.330017
8565,19953900.0,0.0,18.29956,14.288391,21.071411,20.85962,21.251923,21.218079,18.299286,18.299286,18.299286,18.299286,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.012854127,9.54197e-21,0.0,52.28641,250.00027,26.688826,96.0,0.06728318,32.635643,252.77643,210.90356,0.0,52.28641,0.11375644,0.0,49.514534,8.330017
8566,19953960.0,0.0,18.299622,14.287048,21.070374,20.855377,21.253723,21.219086,18.299377,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0130491555,9.54197e-21,0.0,52.2864,250.00026,26.682806,96.0,0.06730449,32.644073,252.7764,210.90355,0.0,52.2864,0.113756426,0.0,49.51452,8.330017
8567,19954020.0,0.0,18.299622,14.28595,21.069336,20.851166,21.255524,21.220093,18.299469,18.299347,18.299347,18.299347,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00940335,9.54197e-21,0.0,52.28638,250.00024,26.677795,96.0,0.06732221,32.651085,252.77637,210.90353,0.0,52.28638,0.11375642,0.0,49.514503,8.330017
8568,19954080.0,0.0,18.299652,14.285156,21.068298,20.846985,21.257324,21.22107,18.29953,18.299408,18.299408,18.299408,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0061632777,9.54197e-21,0.0,52.28637,250.00023,26.673326,96.0,0.06733803,32.657345,252.77635,210.90352,0.0,52.28637,0.1137564,0.0,49.514492,8.330017
8569,19954140.0,0.0,18.299622,14.284637,21.06726,20.842804,21.259125,21.222076,18.299591,18.2995,18.2995,18.299469,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.001927415,9.54197e-21,0.0,52.28636,250.00021,26.669481,96.0,0.067351624,32.662727,252.77632,210.9035,0.0,52.28636,0.11375639,0.0,49.514484,8.330017
8570,19954200.0,0.0,18.299713,14.284393,21.066223,20.838684,21.260895,21.223053,18.299622,18.29953,18.29953,18.29953,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.003541774,9.54197e-21,0.0,52.28635,250.0002,26.665827,96.0,0.06736455,32.66784,252.7763,210.90349,0.0,52.28635,0.11375639,0.0,49.514477,8.330017
8571,19954260.0,0.0,18.299805,14.284485,21.065155,20.834595,21.262482,21.223877,18.299652,18.299591,18.299591,18.299591,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.006858697,9.54197e-21,0.0,52.286346,250.00017,26.662518,96.0,0.06737627,32.67248,252.77629,210.90347,0.0,52.286346,0.11375638,0.0,49.514465,8.330017
8572,19954320.0,0.0,18.299866,14.284851,21.064056,20.830566,21.264069,21.2247,18.299713,18.299622,18.299622,18.299622,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.008572294,9.54197e-21,0.0,52.28634,250.00015,26.65985,96.0,0.0673857,32.676212,252.77628,210.90346,0.0,52.28634,0.113756366,0.0,49.51446,8.330017
8573,19954380.0,0.0,18.299927,14.285553,21.062958,20.826538,21.265656,21.225525,18.299774,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.008539084,9.54197e-21,0.0,52.28633,250.00014,26.657915,96.0,0.067392536,32.67892,252.77626,210.90344,0.0,52.28633,0.11375635,0.0,49.514454,8.330017
8574,19954440.0,0.0,18.299988,14.286591,21.06189,20.82251,21.267212,21.226318,18.299835,18.299744,18.299744,18.299744,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.008205002,9.54197e-21,0.0,52.286327,250.00012,26.656643,96.0,0.067397036,32.6807,252.77625,210.90343,0.0,52.286327,0.11375634,0.0,49.51445,8.330017
8575,19954500.0,0.0,18.300049,14.287933,21.060822,20.818542,21.268768,21.227142,18.299927,18.299805,18.299805,18.299805,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.007124156,9.54197e-21,0.0,52.28632,250.0001,26.656055,96.0,0.0673991,32.681522,252.77623,210.90341,0.0,52.28632,0.11375633,0.0,49.51445,8.330017
8576,19954560.0,0.0,18.30008,14.289642,21.059692,20.814606,21.270172,21.227783,18.299988,18.299866,18.299866,18.299866,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.005984322,9.54197e-21,0.0,52.28632,250.00008,26.656023,96.0,0.06739922,32.68157,252.77623,210.9034,0.0,52.28632,0.113756314,0.0,49.514446,8.330017
8577,19954620.0,0.0,18.30014,14.291687,21.058563,20.81073,21.271545,21.228455,18.300018,18.299927,18.299927,18.299927,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.006495864,9.54197e-21,0.0,52.28632,250.00006,26.656511,96.0,0.06739748,32.680885,252.77623,210.90338,0.0,52.28632,0.113756314,0.0,49.514446,8.330017
8578,19954680.0,0.0,18.300262,14.294098,21.057465,20.806854,21.272919,21.229095,18.30008,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.008596299,9.54197e-21,0.0,52.28632,250.00005,26.657581,96.0,0.06739368,32.679386,252.77621,210.90337,0.0,52.28632,0.11375631,0.0,49.51445,8.330017
8579,19954740.0,0.0,18.300354,14.296875,21.056335,20.802979,21.274292,21.229736,18.30017,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.009901206,9.54197e-21,0.0,52.286327,250.00002,26.659424,96.0,0.06738716,32.676807,252.77621,210.90334,0.0,52.286327,0.11375629,0.0,49.51445,8.330017
8580,19954800.0,0.0,18.300415,14.300018,21.055237,20.799164,21.275665,21.230408,18.300232,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.009947575,9.54197e-21,0.0,52.28633,250.0,26.66199,96.0,0.067378074,32.673218,252.77621,210.90332,0.0,52.28633,0.11375628,0.0,49.514454,8.330017
8581,19954860.0,0.0,18.300415,14.303345,21.054077,20.79535,21.276886,21.230896,18.300323,18.300201,18.300201,18.30017,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0066494676,9.54197e-21,0.0,52.28634,249.99997,26.665365,96.0,0.067366116,32.668488,252.77623,210.9033,0.0,52.28634,0.11375627,0.0,49.51446,8.330017
8582,19954920.0,0.0,18.300323,14.306671,21.052887,20.791565,21.278076,21.231415,18.300354,18.300262,18.300262,18.300232,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0006705521,9.54197e-21,0.0,52.286346,249.99995,26.66899,96.0,0.06735328,32.663414,252.77623,210.90329,0.0,52.286346,0.113756254,0.0,49.51447,8.330017
8583,19954980.0,0.0,18.300323,14.309998,21.051758,20.787842,21.279266,21.231903,18.300354,18.300262,18.300262,18.300262,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00138537,9.54197e-21,0.0,52.28635,249.99994,26.672277,96.0,0.06734165,32.658813,252.77625,210.90327,0.0,52.28635,0.113756254,0.0,49.514477,8.330017
8584,19955040.0,0.0,18.300293,14.3133545,21.050598,20.784088,21.280457,21.232391,18.300354,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0030863504,9.54197e-21,0.0,52.28636,249.99992,26.675617,96.0,0.06732983,32.654137,252.77625,210.90327,0.0,52.28636,0.113756254,0.0,49.514484,8.330017
8585,19955100.0,0.0,18.300323,14.316681,21.049438,20.780365,21.281647,21.23291,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0011305697,9.54197e-21,0.0,52.28637,249.99991,26.67875,96.0,0.067318745,32.649754,252.77626,210.90327,0.0,52.28637,0.113756254,0.0,49.514492,8.330017
8586,19955160.0,0.0,18.300323,14.320007,21.048218,20.776642,21.282684,21.233246,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00038224988,9.54197e-21,0.0,52.286373,249.99991,26.681799,96.0,0.06730795,32.64548,252.77626,210.90326,0.0,52.286373,0.113756254,0.0,49.514503,8.330017
8587,19955220.0,0.0,18.300323,14.323334,21.047028,20.77298,21.283722,21.233612,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00033874347,9.54197e-21,0.0,52.286385,249.99991,26.684908,96.0,0.067296945,32.64113,252.77628,210.90326,0.0,52.286385,0.113756254,0.0,49.514507,8.330017
8588,19955280.0,0.0,18.300323,14.32666,21.045807,20.769318,21.28476,21.233978,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00013340969,9.54197e-21,0.0,52.286392,249.9999,26.688047,96.0,0.067285836,32.636734,252.77629,210.90326,0.0,52.286392,0.113756254,0.0,49.51452,8.330017
8589,19955340.0,0.0,18.300323,14.330017,21.044617,20.765656,21.285797,21.234344,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,3.6967875e-05,9.54197e-21,0.0,52.2864,249.9999,26.691202,96.0,0.06727467,32.63232,252.7763,210.90326,0.0,52.2864,0.113756254,0.0,49.514523,8.330017
8590,19955400.0,0.0,18.300323,14.3333435,21.043427,20.762054,21.286804,21.23471,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,7.181985e-05,9.54197e-21,0.0,52.286404,249.9999,26.694363,96.0,0.06726347,32.627888,252.7763,210.90326,0.0,52.286404,0.113756254,0.0,49.514534,8.330017
8591,19955460.0,0.0,18.300293,14.33667,21.042175,20.758423,21.28769,21.234955,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0011489879,9.54197e-21,0.0,52.286415,249.9999,26.697504,96.0,0.067252345,32.623493,252.77632,210.90326,0.0,52.286415,0.113756254,0.0,49.514538,8.330017
8592,19955520.0,0.0,18.300293,14.339996,21.040924,20.754852,21.288605,21.235168,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0013693074,9.54197e-21,0.0,52.286423,249.9999,26.700548,96.0,0.06724158,32.619232,252.77634,210.90326,0.0,52.286423,0.113756254,0.0,49.514545,8.330017
8593,19955580.0,0.0,18.300293,14.343353,21.039703,20.751282,21.28946,21.235413,18.300293,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00012791366,9.54197e-21,0.0,52.286427,249.9999,26.703505,96.0,0.06723111,32.615097,252.77635,210.90326,0.0,52.286427,0.113756254,0.0,49.514553,8.330017
8594,19955640.0,0.0,18.300323,14.34668,21.038452,20.747742,21.290344,21.235657,18.300293,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0009772639,9.54197e-21,0.0,52.286434,249.9999,26.70649,96.0,0.06722053,32.610912,252.77637,210.90326,0.0,52.286434,0.113756254,0.0,49.51456,8.330017
8595,19955700.0,0.0,18.300323,14.350006,21.037231,20.744202,21.29123,21.2359,18.300293,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001417021,9.54197e-21,0.0,52.28644,249.9999,26.709545,96.0,0.06720972,32.606636,252.77637,210.90326,0.0,52.28644,0.113756254,0.0,49.514565,8.330017
8596,19955760.0,0.0,18.300293,14.3533325,21.03595,20.740692,21.291992,21.236023,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005306634,9.54197e-21,0.0,52.286446,249.9999,26.712656,96.0,0.0671987,32.60228,252.77638,210.90326,0.0,52.286446,0.113756254,0.0,49.514572,8.330017
8597,19955820.0,0.0,18.300293,14.356659,21.034668,20.737183,21.292725,21.236145,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.001699691,9.54197e-21,0.0,52.286457,249.9999,26.715687,96.0,0.06718797,32.598038,252.7764,210.90326,0.0,52.286457,0.113756254,0.0,49.51458,8.330017
8598,19955880.0,0.0,18.300262,14.360016,21.033386,20.733704,21.293488,21.236237,18.300293,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0017777461,9.54197e-21,0.0,52.286465,249.9999,26.718664,96.0,0.06717743,32.593872,252.77641,210.90326,0.0,52.286465,0.113756254,0.0,49.514587,8.330017
8599,19955940.0,0.0,18.300293,14.363342,21.032135,20.730225,21.29422,21.236359,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,2.5777596e-05,9.54197e-21,0.0,52.28647,249.9999,26.721525,96.0,0.0671673,32.589867,252.77641,210.90326,0.0,52.28647,0.11375627,0.0,49.514595,8.330017
8600,19956000.0,0.0,18.300323,14.366669,21.030884,20.726776,21.294952,21.23648,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014007539,9.54197e-21,0.0,52.286476,249.9999,26.724443,96.0,0.06715696,32.58578,252.77643,210.90326,0.0,52.286476,0.11375627,0.0,49.5146,8.330017
8601,19956060.0,0.0,18.300293,14.369995,21.029572,20.723358,21.295593,21.236511,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,7.498014e-05,9.54197e-21,0.0,52.286484,249.9999,26.727444,96.0,0.06714633,32.58158,252.77644,210.90326,0.0,52.286484,0.11375627,0.0,49.514606,8.330017
8602,19956120.0,0.0,18.300262,14.373352,21.02826,20.71994,21.296204,21.236511,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00137849,9.54197e-21,0.0,52.286488,249.9999,26.730425,96.0,0.06713578,32.577408,252.77646,210.90326,0.0,52.286488,0.11375627,0.0,49.514614,8.330017
8603,19956180.0,0.0,18.300293,14.376678,21.026947,20.716522,21.296844,21.236542,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0009812899,9.54197e-21,0.0,52.286495,249.9999,26.7333,96.0,0.067125596,32.57338,252.77646,210.90326,0.0,52.286495,0.11375627,0.0,49.51462,8.330017
8604,19956240.0,0.0,18.300293,14.380005,21.025635,20.713165,21.297455,21.236542,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00031004546,9.54197e-21,0.0,52.286507,249.9999,26.736176,96.0,0.0671154,32.56935,252.77647,210.90326,0.0,52.286507,0.11375627,0.0,49.514626,8.330017
8605,19956300.0,0.0,18.300323,14.383331,21.024353,20.709778,21.298065,21.236572,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001185919,9.54197e-21,0.0,52.28651,249.9999,26.73902,96.0,0.06710533,32.56537,252.77649,210.90327,0.0,52.28651,0.11375627,0.0,49.514633,8.330017
8606,19956360.0,0.0,18.300293,14.386658,21.02301,20.70642,21.298584,21.23648,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-3.8991442e-05,9.54197e-21,0.0,52.28652,249.9999,26.74196,96.0,0.067094915,32.561256,252.7765,210.90327,0.0,52.28652,0.11375627,0.0,49.51464,8.330017
8607,19956420.0,0.0,18.300262,14.390015,21.021698,20.703094,21.299103,21.23642,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00108973,9.54197e-21,0.0,52.286522,249.9999,26.744865,96.0,0.06708462,32.557186,252.7765,210.90327,0.0,52.286522,0.11375627,0.0,49.51465,8.330017
8608,19956480.0,0.0,18.300293,14.393341,21.020355,20.699768,21.299591,21.236328,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00078210083,9.54197e-21,0.0,52.28653,249.9999,26.747694,96.0,0.0670746,32.553226,252.77652,210.90327,0.0,52.28653,0.11375627,0.0,49.514656,8.330017
8609,19956540.0,0.0,18.300293,14.3966675,21.019043,20.696472,21.30011,21.236267,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00029957306,9.54197e-21,0.0,52.286537,249.9999,26.750496,96.0,0.06706467,32.549305,252.77654,210.90327,0.0,52.286537,0.11375627,0.0,49.51466,8.330017
8610,19956600.0,0.0,18.300293,14.399963,21.017761,20.693237,21.300598,21.236176,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0009571348,9.54197e-21,0.0,52.28654,249.9999,26.7533,96.0,0.06705474,32.545383,252.77654,210.90327,0.0,52.28654,0.11375627,0.0,49.514668,8.330017
8611,19956660.0,0.0,18.300293,14.403351,21.016388,20.68988,21.301025,21.236023,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,4.4751683e-05,9.54197e-21,0.0,52.28655,249.9999,26.756224,96.0,0.06704438,32.541286,252.77655,210.90327,0.0,52.28655,0.11375627,0.0,49.51467,8.330017
8612,19956720.0,0.0,18.300262,14.406677,21.015015,20.686615,21.301422,21.23587,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00086436205,9.54197e-21,0.0,52.286552,249.9999,26.759079,96.0,0.06703426,32.53729,252.77657,210.90327,0.0,52.286552,0.11375627,0.0,49.514683,8.330017
8613,19956780.0,0.0,18.300262,14.410004,21.013672,20.68338,21.30185,21.235718,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.001065479,9.54197e-21,0.0,52.28656,249.99991,26.761908,96.0,0.067024246,32.53333,252.77658,210.90327,0.0,52.28656,0.11375627,0.0,49.514687,8.330017
8614,19956840.0,0.0,18.300293,14.41333,21.01233,20.680145,21.302246,21.235565,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00013004075,9.54197e-21,0.0,52.28657,249.99991,26.764673,96.0,0.06701444,32.529457,252.77658,210.90327,0.0,52.28657,0.11375627,0.0,49.514694,8.330017
8615,19956900.0,0.0,18.300293,14.416687,21.010986,20.67694,21.302643,21.235382,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00083098403,9.54197e-21,0.0,52.286575,249.99991,26.767462,96.0,0.06700455,32.52555,252.7766,210.90327,0.0,52.286575,0.11375627,0.0,49.514698,8.330017
8616,19956960.0,0.0,18.300293,14.420013,21.009613,20.673706,21.302948,21.235168,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-3.102213e-05,9.54197e-21,0.0,52.286583,249.99991,26.7703,96.0,0.066994496,32.52158,252.77661,210.90327,0.0,52.286583,0.11375627,0.0,49.514706,8.330017
8617,19957020.0,0.0,18.300262,14.42334,21.00824,20.670532,21.303253,21.234924,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0009180067,9.54197e-21,0.0,52.28659,249.99991,26.773119,96.0,0.06698451,32.517635,252.77661,210.90327,0.0,52.28659,0.11375627,0.0,49.51471,8.330017
8618,19957080.0,0.0,18.300262,14.426666,21.006897,20.667328,21.303589,21.23468,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005441088,9.54197e-21,0.0,52.286594,249.99991,26.775873,96.0,0.06697475,32.51378,252.77663,210.90327,0.0,52.286594,0.11375627,0.0,49.51472,8.330017
8619,19957140.0,0.0,18.300293,14.429993,21.005524,20.664185,21.303894,21.234467,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-3.6851565e-05,9.54197e-21,0.0,52.286602,249.99991,26.778639,96.0,0.06696495,32.509907,252.77664,210.90327,0.0,52.286602,0.11375627,0.0,49.514725,8.330017
