,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8620,19957200.0,0.0,18.300293,14.43335,21.00418,20.66101,21.3042,21.234222,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00095939636,9.54197e-21,0.0,52.286606,249.99991,26.781391,96.0,0.066955194,32.50605,252.77664,210.90327,0.0,52.286606,0.11375627,0.0,49.514732,8.330017
8621,19957260.0,0.0,18.300293,14.436676,21.002777,20.657867,21.304413,21.233917,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00019611714,9.54197e-21,0.0,52.286613,249.99991,26.784218,96.0,0.06694517,32.502098,252.77666,210.90327,0.0,52.286613,0.11375627,0.0,49.514736,8.330017
8622,19957320.0,0.0,18.300262,14.440002,21.001404,20.654724,21.304657,21.233612,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010033417,9.54197e-21,0.0,52.286617,249.99991,26.787004,96.0,0.06693529,32.498196,252.77667,210.90327,0.0,52.286617,0.11375627,0.0,49.514744,8.330017
8623,19957380.0,0.0,18.300262,14.443329,21.0,20.651611,21.30487,21.233307,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00056183944,9.54197e-21,0.0,52.286625,249.99991,26.789719,96.0,0.066925675,32.494392,252.77669,210.90327,0.0,52.286625,0.11375627,0.0,49.51475,8.330017
8624,19957440.0,0.0,18.300293,14.446686,20.998627,20.64853,21.305084,21.233002,18.300262,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00041444312,9.54197e-21,0.0,52.286633,249.99991,26.792425,96.0,0.066916086,32.49061,252.77669,210.90327,0.0,52.286633,0.11375627,0.0,49.514755,8.330017
8625,19957500.0,0.0,18.300293,14.450012,20.997253,20.645447,21.305328,21.232697,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0009750616,9.54197e-21,0.0,52.286636,249.99991,26.79518,96.0,0.06690632,32.486748,252.7767,210.90327,0.0,52.286636,0.11375627,0.0,49.514763,8.330017
8626,19957560.0,0.0,18.300293,14.453339,20.99585,20.642334,21.30545,21.23233,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,3.4694196e-05,9.54197e-21,0.0,52.286644,249.99991,26.797966,96.0,0.06689644,32.48285,252.77672,210.90327,0.0,52.286644,0.11375627,0.0,49.514767,8.330017
8627,19957620.0,0.0,18.300262,14.456665,20.994446,20.639282,21.305603,21.231964,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0008116375,9.54197e-21,0.0,52.286648,249.99991,26.800732,96.0,0.06688663,32.478977,252.77672,210.90327,0.0,52.286648,0.11375627,0.0,49.51478,8.330017
8628,19957680.0,0.0,18.300262,14.459991,20.993042,20.6362,21.305756,21.231598,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0009888529,9.54197e-21,0.0,52.286655,249.99991,26.80347,96.0,0.06687692,32.47514,252.77673,210.90327,0.0,52.286655,0.11375627,0.0,49.514782,8.330017
8629,19957740.0,0.0,18.300293,14.463348,20.991669,20.633179,21.305908,21.231232,18.300262,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-8.608213e-05,9.54197e-21,0.0,52.28666,249.99991,26.806154,96.0,0.06686741,32.471386,252.77675,210.90327,0.0,52.28666,0.11375627,0.0,49.51479,8.330017
8630,19957800.0,0.0,18.300293,14.466675,20.990295,20.630157,21.30603,21.230865,18.300262,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00081306434,9.54197e-21,0.0,52.286667,249.99991,26.80886,96.0,0.06685781,32.467594,252.77675,210.90327,0.0,52.286667,0.11375627,0.0,49.514793,8.330017
8631,19957860.0,0.0,18.300262,14.470001,20.988861,20.627106,21.306122,21.230438,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,3.5266406e-05,9.54197e-21,0.0,52.28668,249.99991,26.811617,96.0,0.06684804,32.463734,252.77676,210.90327,0.0,52.28668,0.11375627,0.0,49.5148,8.330017
8632,19957920.0,0.0,18.300262,14.473328,20.987457,20.624084,21.306183,21.230011,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0007984864,9.54197e-21,0.0,52.286686,249.99991,26.81436,96.0,0.06683831,32.459892,252.77678,210.90327,0.0,52.286686,0.11375627,0.0,49.514805,8.330017
8633,19957980.0,0.0,18.300262,14.476685,20.986023,20.621094,21.306244,21.229584,18.300262,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00048688534,9.54197e-21,0.0,52.28669,249.99991,26.817047,96.0,0.06682878,32.45613,252.77678,210.90327,0.0,52.28669,0.11375627,0.0,49.514812,8.330017
8634,19958040.0,0.0,18.300262,14.480011,20.98465,20.618103,21.306305,21.229156,18.300262,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-3.6939156e-05,9.54197e-21,0.0,52.286697,249.99991,26.819748,96.0,0.066819206,32.452354,252.7768,210.90327,0.0,52.286697,0.11375627,0.0,49.514816,8.330017
8635,19958100.0,0.0,18.300293,14.483337,20.983246,20.615143,21.306396,21.22873,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0008805616,9.54197e-21,0.0,52.2867,249.99991,26.822435,96.0,0.06680967,32.44859,252.77681,210.90327,0.0,52.2867,0.11375627,0.0,49.514824,8.330017
8636,19958160.0,0.0,18.300262,14.486664,20.981812,20.612152,21.306396,21.228241,18.300293,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0001253694,9.54197e-21,0.0,52.28671,249.99991,26.825193,96.0,0.0667999,32.444733,252.77682,210.90327,0.0,52.28671,0.11375627,0.0,49.51483,8.330017
8637,19958220.0,0.0,18.300262,14.490021,20.980377,20.609192,21.306396,21.227753,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00084839767,9.54197e-21,0.0,52.286713,249.99991,26.827917,96.0,0.06679023,32.440918,252.77682,210.90327,0.0,52.286713,0.11375627,0.0,49.514835,8.330017
8638,19958280.0,0.0,18.300262,14.493347,20.978973,20.606232,21.306396,21.227295,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0004781406,9.54197e-21,0.0,52.28672,249.99991,26.830582,96.0,0.06678078,32.437183,252.77684,210.90327,0.0,52.28672,0.11375628,0.0,49.514843,8.330017
8639,19958340.0,0.0,18.300293,14.496674,20.97754,20.603302,21.306396,21.226807,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0003812703,9.54197e-21,0.0,52.286728,249.99991,26.833237,96.0,0.066771366,32.433468,252.77686,210.90327,0.0,52.286728,0.11375628,0.0,49.514847,8.330017
8640,19958400.0,0.0,18.300293,14.499939,20.976166,20.600433,21.306396,21.226349,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0008770548,9.54197e-21,0.0,52.28673,249.99991,26.835896,96.0,0.06676193,32.429745,252.77686,210.90327,0.0,52.28673,0.11375628,0.0,49.514854,8.330017
8641,19958460.0,0.0,20.535492,14.503326,20.987793,20.60791,21.315063,21.233795,18.316956,18.220734,18.220734,18.227234,0.0,0.0009841772,0.0009841772,0.0013672457,250.0,18.300018,0.0,0.0,0.0,5.8553214,9.54197e-21,0.0,23.490288,80.47628,0.2947729,96.0,0.0033344405,69.58732,27.5069,79.98274,0.0,23.490288,0.0034105938,0.0,20.879272,8.330017
8642,19958520.0,0.0,20.803802,14.506683,21.010437,20.616608,21.324738,21.242218,18.319702,18.223083,18.223083,18.224152,0.0,0.003759161,0.003759161,0.0045021903,250.0,18.300018,0.0,0.0,0.0,11.049477,9.54197e-21,0.0,34.027157,113.975914,0.49965852,96.0,0.012013434,69.300476,138.55087,97.58251,0.0,34.027157,0.01207991,0.0,29.830378,8.330017
8643,19958580.0,0.0,21.02127,14.51001,21.043182,20.62381,21.332672,21.249023,18.35794,18.251068,18.251068,18.243378,0.0,0.011558727,0.011558727,0.013539054,250.0,18.300018,0.0,0.0,0.0,40.4393,9.54197e-21,0.0,44.52051,133.75468,1.1065042,96.0,0.036657806,68.45089,240.0433,116.589584,0.0,44.52051,0.036679152,0.0,39.933464,8.330017
8644,19958640.0,9.0,21.028107,14.513336,21.033417,20.628204,21.33783,21.253296,18.632416,18.319,18.319,18.294952,0.0,0.019854236,0.019854236,0.02594355,250.0,18.300018,0.0,0.0,0.0,70.800766,9.54197e-21,0.0,50.21,144.02444,5.125293,96.0,0.065612525,62.82459,238.64066,134.08311,0.0,50.21,0.065672904,0.0,46.460575,8.330017
8645,19958700.0,9.0,20.354828,14.516663,21.021118,20.630127,21.341095,21.25586,19.250427,18.548828,18.548828,18.48471,0.0,0.02534818,0.02534818,0.0361041,250.0,18.300018,0.0,0.0,0.0,53.232327,9.54197e-21,0.0,52.91422,155.53435,16.97329,96.0,0.07550656,46.237392,238.4952,149.28683,0.0,52.91422,0.08682662,0.0,49.7808,8.330017
8646,19958760.0,9.0,17.144043,14.52002,21.014923,20.630829,21.343658,21.257782,19.662384,18.953003,18.953003,18.851562,0.0,0.02868796,0.02868796,0.04274996,250.0,18.300018,0.0,0.0,0.0,-100.36126,9.54197e-21,0.0,54.169495,169.86896,33.43648,96.0,0.037250444,23.188927,239.542,162.80489,0.0,54.169495,0.10015559,0.0,51.27024,8.330017
8647,19958820.0,0.0,15.903015,14.523346,21.012909,20.631836,21.346466,21.25998,18.971436,19.137695,19.137695,19.057953,0.0,0.03070326,0.03070326,0.046788838,250.0,18.300018,0.0,0.0,0.0,-164.51436,9.54197e-21,0.0,54.602592,185.19048,38.729877,96.0,0.023763852,15.778175,241.51381,174.65157,0.0,54.602592,0.10822569,0.0,51.767296,8.330017
8648,19958880.0,0.0,17.690704,14.526672,21.012299,20.631958,21.34845,21.261383,17.876587,18.786102,18.786102,18.782593,0.0,0.03186456,0.03186456,0.049043808,250.0,18.300018,0.0,0.0,0.0,-30.961578,9.54197e-21,0.0,54.569065,199.91953,29.234987,96.0,0.057662528,29.071014,243.91835,184.62843,0.0,54.569065,0.11280018,0.0,51.749413,8.330017
8649,19958940.0,0.0,19.464844,14.529999,21.010529,20.629517,21.34848,21.260986,17.68039,18.285065,18.285065,18.335114,0.0,0.032479636,0.032479636,0.050204474,250.0,18.300018,0.0,0.0,0.0,93.479515,9.54197e-21,0.0,54.289238,212.58711,20.509962,96.0,0.08841551,41.286053,246.3206,192.47041,0.0,54.289238,0.115186624,0.0,51.481163,8.330017
8650,19959000.0,0.0,19.251251,14.533325,21.00766,20.625336,21.34729,21.25946,18.264038,18.150696,18.150696,18.190338,0.0,0.032709923,0.032709923,0.05064623,250.0,18.300018,0.0,0.0,0.0,64.251114,9.54197e-21,0.0,53.93129,222.97598,22.273094,96.0,0.083625294,38.81767,248.37573,198.34691,0.0,53.93129,0.1160843,0.0,51.133633,8.330017
8651,19959060.0,0.0,18.059784,14.536682,21.004913,20.621094,21.34613,21.257904,18.667297,18.329895,18.329895,18.33374,0.0,0.03274456,0.03274456,0.050727338,250.0,18.300018,0.0,0.0,0.0,-24.822966,9.54197e-21,0.0,53.589325,230.9782,28.465122,96.0,0.06220901,30.148829,249.90549,202.56522,0.0,53.589325,0.11623007,0.0,50.798725,8.330017
8652,19959120.0,0.0,17.586365,14.540009,21.00299,20.617706,21.345581,21.256989,18.501343,18.463776,18.463776,18.454407,0.0,0.03269897,0.03269897,0.05065821,250.0,18.300018,0.0,0.0,0.0,-53.123234,9.54197e-21,0.0,53.286434,236.92882,30.447384,96.0,0.05489741,27.373663,250.98882,205.53871,0.0,53.286434,0.11606624,0.0,50.50021,8.330017
8653,19959180.0,0.0,18.13974,14.543335,21.001251,20.61444,21.345123,21.256104,18.172455,18.39447,18.39447,18.39795,0.0,0.032617174,0.032617174,0.05051976,250.0,18.300018,0.0,0.0,0.0,-8.321276,9.54197e-21,0.0,53.029377,241.27843,27.567577,96.0,0.06522643,31.40539,251.71745,207.59918,0.0,53.029377,0.115761325,0.0,50.245934,8.330017
8654,19959240.0,0.0,18.65921,14.546661,20.999115,20.610687,21.3443,21.254883,18.12387,18.268646,18.268646,18.283447,0.0,0.032519624,0.032519624,0.05035008,250.0,18.300018,0.0,0.0,0.0,28.157784,9.54197e-21,0.0,52.82141,244.34518,25.10233,96.0,0.073772155,34.85674,252.18845,208.96019,0.0,52.82141,0.11539435,0.0,50.039917,8.330017
8655,19959300.0,0.0,18.562836,14.550018,20.996704,20.606628,21.343231,21.253448,18.300201,18.245544,18.245544,18.255524,0.0,0.032419354,0.032419354,0.05017362,250.0,18.300018,0.0,0.0,0.0,17.591223,9.54197e-21,0.0,52.663387,246.44885,25.759706,96.0,0.07125977,33.936413,252.48125,209.8182,0.0,52.663387,0.11501571,0.0,49.88349,8.330017
8656,19959360.0,0.0,18.20401,14.553345,20.994446,20.602753,21.342285,21.252136,18.408752,18.304596,18.304596,18.304108,0.0,0.032333165,0.032333165,0.05002138,250.0,18.300018,0.0,0.0,0.0,-8.839082,9.54197e-21,0.0,52.54897,247.84026,27.552505,96.0,0.06470706,31.426493,252.65652,210.34084,0.0,52.54897,0.11468991,0.0,49.770515,8.330017
8657,19959420.0,0.0,18.089722,14.556671,20.992401,20.599182,21.341553,21.251007,18.352264,18.343048,18.343048,18.339386,0.0,0.03226734,0.03226734,0.04990515,250.0,18.300018,0.0,0.0,0.0,-15.205327,9.54197e-21,0.0,52.466476,248.74188,28.016556,96.0,0.062907234,30.776823,252.75563,210.6571,0.0,52.466476,0.11444126,0.0,49.68931,8.330017
8658,19959480.0,0.0,18.26419,14.559998,20.990417,20.595703,21.34085,21.249939,18.257446,18.321686,18.321686,18.322235,0.0,0.032218155,0.032218155,0.049818426,250.0,18.300018,0.0,0.0,0.0,-1.4813337,9.54197e-21,0.0,52.4064,249.31993,27.113888,96.0,0.06604554,32.04056,252.80582,210.84444,0.0,52.4064,0.11425563,0.0,49.630337,8.330017
8659,19959540.0,0.0,18.412354,14.5633545,20.988312,20.592072,21.340057,21.248749,18.248474,18.286835,18.286835,18.29068,0.0,0.0321797,0.0321797,0.04975067,250.0,18.300018,0.0,0.0,0.0,8.599371,9.54197e-21,0.0,52.363457,249.67712,26.420807,96.0,0.068426736,33.01087,252.8266,210.94263,0.0,52.363457,0.114110604,0.0,49.58833,8.330017
8660,19959600.0,0.0,18.376831,14.566681,20.986145,20.588379,21.339203,21.247528,18.302399,18.282318,18.282318,18.284698,0.0,0.032149285,0.032149285,0.04969715,250.0,18.300018,0.0,0.0,0.0,5.0350943,9.54197e-21,0.0,52.33454,249.88434,26.648176,96.0,0.06755862,32.692554,252.83116,210.98207,0.0,52.33454,0.113996014,0.0,49.56021,8.330017
8661,19959660.0,0.0,18.268097,14.570007,20.98404,20.584808,21.33841,21.246338,18.33371,18.300934,18.300934,18.300323,0.0,0.03212717,0.03212717,0.049658388,250.0,18.300018,0.0,0.0,0.0,-2.8688545,9.54197e-21,0.0,52.316105,249.99413,27.188265,96.0,0.06559383,31.936428,252.82793,210.99008,0.0,52.316105,0.11391288,0.0,49.542435,8.330017
8662,19959720.0,0.0,18.234772,14.573334,20.981995,20.58136,21.337646,21.245209,18.316315,18.312653,18.312653,18.311218,0.0,0.032112665,0.032112665,0.049633157,250.0,18.300018,0.0,0.0,0.0,-4.690238,9.54197e-21,0.0,52.304356,250.04674,27.324152,96.0,0.0650801,31.746185,252.82121,210.98563,0.0,52.304356,0.113858566,0.0,49.53119,8.330017
8663,19959780.0,0.0,18.284882,14.57666,20.980011,20.577911,21.336914,21.24411,18.287903,18.306946,18.306946,18.306824,0.0,0.032103337,0.032103337,0.04961705,250.0,18.300018,0.0,0.0,0.0,-0.74217606,9.54197e-21,0.0,52.29655,250.06879,27.062756,96.0,0.06599301,32.11214,252.81323,210.97684,0.0,52.29655,0.11382374,0.0,49.523754,8.330017
8664,19959840.0,0.0,18.328766,14.580017,20.977966,20.574463,21.336182,21.242981,18.284546,18.296997,18.296997,18.297882,0.0,0.03209692,0.03209692,0.049605995,250.0,18.300018,0.0,0.0,0.0,2.2419274,9.54197e-21,0.0,52.291595,250.07265,26.857069,96.0,0.06671075,32.400105,252.80544,210.9651,0.0,52.291595,0.113799825,0.0,49.51907,8.330017
8665,19959900.0,0.0,18.32669,14.5833435,20.975922,20.571014,21.335388,21.241821,18.297821,18.294342,18.294342,18.295074,0.0,0.032092035,0.032092035,0.049597584,250.0,18.300018,0.0,0.0,0.0,1.8094876,9.54197e-21,0.0,52.288586,250.06735,26.88274,96.0,0.066609524,32.364162,252.79858,210.95198,0.0,52.288586,0.11378164,0.0,49.516266,8.330017
8666,19959960.0,0.0,18.296204,14.58667,20.973907,20.567596,21.334625,21.240692,18.309052,18.299103,18.299103,18.29898,0.0,0.03208871,0.03208871,0.04959189,250.0,18.300018,0.0,0.0,0.0,-0.4597908,9.54197e-21,0.0,52.287155,250.05663,27.038065,96.0,0.06605092,32.14671,252.79306,210.93947,0.0,52.287155,0.11376928,0.0,49.514988,8.330017
8667,19960020.0,0.0,18.2807,14.589996,20.971893,20.56424,21.333893,21.239563,18.306458,18.303406,18.303406,18.302948,0.0,0.032086868,0.032086868,0.049588796,250.0,18.300018,0.0,0.0,0.0,-1.4278098,9.54197e-21,0.0,52.286583,250.04482,27.108372,96.0,0.065797195,32.048283,252.7888,210.92961,0.0,52.286583,0.11376251,0.0,49.51452,8.330017
8668,19960080.0,0.0,18.291931,14.593353,20.96994,20.560913,21.33316,21.238434,18.297821,18.302673,18.302673,18.30249,0.0,0.032086007,0.032086007,0.049587402,250.0,18.300018,0.0,0.0,0.0,-0.49002734,9.54197e-21,0.0,52.28631,250.03459,27.047787,96.0,0.0660111,32.133095,252.78554,210.92264,0.0,52.28631,0.1137594,0.0,49.514317,8.330017
8669,19960140.0,0.0,18.30719,14.59668,20.967957,20.557587,21.332397,21.237305,18.29477,18.299652,18.299652,18.299866,0.0,0.032085516,0.032085516,0.04958662,250.0,18.300018,0.0,0.0,0.0,0.5870001,9.54197e-21,0.0,52.28617,250.02638,26.974804,96.0,0.06626958,32.235275,252.78307,210.91747,0.0,52.28617,0.11375763,0.0,49.51422,8.330017
8670,19960200.0,0.0,18.308258,14.600006,20.965973,20.55426,21.331665,21.236206,18.29831,18.298584,18.298584,18.298798,0.0,0.03208514,0.03208514,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.5777012,9.54197e-21,0.0,52.2862,250.01984,26.975075,96.0,0.06626781,32.234898,252.78133,210.91338,0.0,52.2862,0.11375627,0.0,49.514282,8.330017
8671,19960260.0,0.0,18.301666,14.6033325,20.96402,20.550995,21.330902,21.235077,18.30185,18.299377,18.299377,18.299408,0.0,0.032084867,0.032084867,0.04958556,250.0,18.300018,0.0,0.0,0.0,0.06329384,9.54197e-21,0.0,52.286346,250.01422,27.010927,96.0,0.06613983,32.184704,252.78004,210.90996,0.0,52.286346,0.113755286,0.0,49.514442,8.330017
8672,19960320.0,0.0,18.296661,14.606659,20.962067,20.54773,21.33014,21.233948,18.302094,18.300537,18.300537,18.300446,0.0,0.032084785,0.032084785,0.049585447,250.0,18.300018,0.0,0.0,0.0,-0.27387008,9.54197e-21,0.0,52.28653,250.00993,27.035908,96.0,0.06605089,32.14973,252.7792,210.90764,0.0,52.28653,0.11375501,0.0,49.51464,8.330017
8673,19960380.0,0.0,18.297516,14.610016,20.960144,20.544495,21.329407,21.232819,18.300568,18.30069,18.30069,18.300598,0.0,0.03208483,0.03208483,0.049585547,250.0,18.300018,0.0,0.0,0.0,-0.18358539,9.54197e-21,0.0,52.28668,250.00696,27.031645,96.0,0.06606615,32.155697,252.77866,210.90623,0.0,52.28668,0.1137552,0.0,49.514797,8.330017
8674,19960440.0,0.0,18.300018,14.613342,20.958221,20.54129,21.328674,21.23172,18.299438,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.04958567,250.0,18.300018,0.0,0.0,0.0,0.007020419,9.54197e-21,0.0,52.286793,250.00468,27.020136,96.0,0.06610722,32.17181,252.77824,210.90523,0.0,52.286793,0.11375545,0.0,49.514915,8.330017
8675,19960500.0,0.0,18.301208,14.616669,20.956299,20.538086,21.327911,21.230621,18.2995,18.300018,18.300018,18.300049,0.0,0.03208493,0.03208493,0.04958575,250.0,18.300018,0.0,0.0,0.0,0.08468526,9.54197e-21,0.0,52.286877,250.00325,27.01604,96.0,0.066121854,32.17754,252.778,210.90459,0.0,52.286877,0.113755606,0.0,49.514996,8.330017
8676,19960560.0,0.0,18.30127,14.619995,20.954376,20.534912,21.327179,21.229492,18.300018,18.299896,18.299896,18.299927,0.0,0.03208496,0.03208496,0.049585804,250.0,18.300018,0.0,0.0,0.0,0.07674177,9.54197e-21,0.0,52.286945,250.00212,27.0178,96.0,0.06611566,32.175083,252.77782,210.90408,0.0,52.286945,0.11375572,0.0,49.51507,8.330017
8677,19960620.0,0.0,18.30011,14.623352,20.952484,20.531769,21.326416,21.228394,18.300476,18.30008,18.30008,18.30008,0.0,0.03208498,0.03208498,0.04958584,250.0,18.300018,0.0,0.0,0.0,-0.0097566685,9.54197e-21,0.0,52.287014,250.0013,27.025154,96.0,0.06608955,32.164783,252.77771,210.90372,0.0,52.287014,0.11375581,0.0,49.515137,8.330017
8678,19960680.0,0.0,18.299774,14.626678,20.950592,20.528625,21.325684,21.227264,18.300385,18.300201,18.300201,18.30017,0.0,0.03208501,0.03208501,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.031323586,9.54197e-21,0.0,52.287056,250.00082,27.028252,96.0,0.0660786,32.16045,252.77766,210.90353,0.0,52.287056,0.113755904,0.0,49.515182,8.330017
8679,19960740.0,0.0,18.299866,14.630005,20.94873,20.525513,21.324951,21.226166,18.300232,18.300201,18.300201,18.300201,0.0,0.032085035,0.032085035,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.02207425,9.54197e-21,0.0,52.28709,250.00052,27.029219,96.0,0.06607523,32.159096,252.77763,210.90344,0.0,52.28709,0.113756016,0.0,49.515217,8.330017
8680,19960800.0,0.0,18.30008,14.633331,20.946838,20.5224,21.324188,21.225067,18.30011,18.300201,18.300201,18.300201,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0043898323,9.54197e-21,0.0,52.28712,250.00026,27.029593,96.0,0.06607394,32.15857,252.77762,210.90337,0.0,52.28712,0.113756105,0.0,49.515244,8.330017
8681,19960860.0,0.0,18.300323,14.636658,20.944977,20.519318,21.323456,21.223938,18.30008,18.30014,18.30014,18.30014,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.012126401,9.54197e-21,0.0,52.287136,250.0001,27.030018,96.0,0.066072464,32.157974,252.77762,210.90332,0.0,52.287136,0.113756165,0.0,49.515263,8.330017
8682,19960920.0,0.0,18.300354,14.640015,20.943115,20.516266,21.322693,21.22284,18.30014,18.30014,18.30014,18.30014,0.0,0.032085087,0.032085087,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.012615795,9.54197e-21,0.0,52.287155,250.00002,27.03156,96.0,0.066066995,32.15581,252.77762,210.9033,0.0,52.287155,0.11375622,0.0,49.515278,8.330017
8683,19960980.0,0.0,18.300201,14.643341,20.941254,20.513214,21.32196,21.22174,18.300201,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0010988916,9.54197e-21,0.0,52.287167,249.99997,27.033976,96.0,0.06605842,32.15243,252.77762,210.90329,0.0,52.287167,0.11375623,0.0,49.51529,8.330017
8684,19961040.0,0.0,18.30008,14.6466675,20.939423,20.510162,21.321198,21.220642,18.300232,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.006606238,9.54197e-21,0.0,52.287174,249.99992,27.03618,96.0,0.0660506,32.14935,252.77763,210.90327,0.0,52.287174,0.113756254,0.0,49.515297,8.330017
8685,19961100.0,0.0,18.30011,14.649994,20.937592,20.507172,21.320465,21.219543,18.300201,18.30017,18.30017,18.30017,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0047969506,9.54197e-21,0.0,52.287178,249.99992,27.037796,96.0,0.06604486,32.147087,252.77763,210.90329,0.0,52.287178,0.11375627,0.0,49.515305,8.330017
8686,19961160.0,0.0,18.30014,14.653351,20.93576,20.50418,21.319733,21.218445,18.30017,18.30017,18.30017,18.30017,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0031591507,9.54197e-21,0.0,52.287186,249.99992,27.0394,96.0,0.06603917,32.14484,252.77765,210.90329,0.0,52.287186,0.11375628,0.0,49.51531,8.330017
8687,19961220.0,0.0,18.30017,14.656677,20.93393,20.50119,21.31897,21.217346,18.30017,18.30017,18.30017,18.30017,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00064033695,9.54197e-21,0.0,52.28719,249.99991,27.040867,96.0,0.06603395,32.142788,252.77765,210.90329,0.0,52.28719,0.11375629,0.0,49.515316,8.330017
8688,19961280.0,0.0,18.300201,14.660004,20.932129,20.49823,21.318207,21.216248,18.30017,18.30017,18.30017,18.30017,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.002894081,9.54197e-21,0.0,52.287197,249.99992,27.042461,96.0,0.06602829,32.140553,252.77766,210.90329,0.0,52.287197,0.11375631,0.0,49.515324,8.330017
8689,19961340.0,0.0,18.300232,14.66333,20.930328,20.49527,21.317474,21.215149,18.30017,18.30017,18.30017,18.30017,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0035468598,9.54197e-21,0.0,52.287205,249.99992,27.044186,96.0,0.06602214,32.138138,252.77768,210.9033,0.0,52.287205,0.11375631,0.0,49.515324,8.330017
8690,19961400.0,0.0,18.300201,14.666687,20.928528,20.49234,21.316742,21.21405,18.300201,18.30017,18.30017,18.30017,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.001337385,9.54197e-21,0.0,52.287205,249.99992,27.046144,96.0,0.066015184,32.1354,252.77768,210.9033,0.0,52.287205,0.11375631,0.0,49.515327,8.330017
8691,19961460.0,0.0,18.30017,14.670013,20.926727,20.48941,21.315979,21.212952,18.300201,18.300201,18.300201,18.30017,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0016467676,9.54197e-21,0.0,52.28721,249.99992,27.04817,96.0,0.06600798,32.13256,252.7777,210.9033,0.0,52.28721,0.11375631,0.0,49.515335,8.330017
8692,19961520.0,0.0,18.30017,14.67334,20.924927,20.486511,21.315216,21.211853,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0016337245,9.54197e-21,0.0,52.287216,249.99992,27.050013,96.0,0.06600143,32.129982,252.7777,210.9033,0.0,52.287216,0.11375631,0.0,49.515335,8.330017
8693,19961580.0,0.0,18.300201,14.676666,20.923126,20.483612,21.314453,21.210754,18.30017,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-4.4856035e-05,9.54197e-21,0.0,52.287216,249.99992,27.051767,96.0,0.06599519,32.127525,252.77771,210.9033,0.0,52.287216,0.11375631,0.0,49.515343,8.330017
8694,19961640.0,0.0,18.300201,14.679993,20.921356,20.480713,21.31372,21.209656,18.30017,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0010692833,9.54197e-21,0.0,52.28722,249.99994,27.053583,96.0,0.065988734,32.12499,252.77771,210.9033,0.0,52.28722,0.11375631,0.0,49.515347,8.330017
8695,19961700.0,0.0,18.300232,14.68335,20.919586,20.477875,21.312958,21.208557,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00190222,9.54197e-21,0.0,52.287228,249.99994,27.055437,96.0,0.06598213,32.122387,252.77773,210.9033,0.0,52.287228,0.11375631,0.0,49.51535,8.330017
8696,19961760.0,0.0,18.300201,14.686676,20.917816,20.475006,21.312195,21.207458,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00053825567,9.54197e-21,0.0,52.287228,249.99994,27.057451,96.0,0.06597498,32.119568,252.77773,210.9033,0.0,52.287228,0.11375631,0.0,49.515354,8.330017
8697,19961820.0,0.0,18.300201,14.690002,20.916077,20.472168,21.311432,21.20636,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.000586221,9.54197e-21,0.0,52.28723,249.99994,27.05947,96.0,0.06596779,32.116745,252.77774,210.9033,0.0,52.28723,0.11375631,0.0,49.515358,8.330017
8698,19961880.0,0.0,18.300201,14.693329,20.914307,20.46933,21.3107,21.205261,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.000663506,9.54197e-21,0.0,52.28724,249.99994,27.061441,96.0,0.06596078,32.113983,252.77774,210.9033,0.0,52.28724,0.11375631,0.0,49.51536,8.330017
8699,19961940.0,0.0,18.300201,14.696686,20.912567,20.466522,21.309937,21.204163,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,9.0286056e-05,9.54197e-21,0.0,52.287247,249.99994,27.063381,96.0,0.06595388,32.111267,252.77776,210.9033,0.0,52.287247,0.11375631,0.0,49.515366,8.330017
8700,19962000.0,0.0,18.300201,14.700012,20.910828,20.463715,21.309174,21.203094,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0005362821,9.54197e-21,0.0,52.287247,249.99992,27.06534,96.0,0.06594691,32.10852,252.77776,210.9033,0.0,52.287247,0.11375631,0.0,49.51537,8.330017
8701,19962060.0,0.0,18.300232,14.703308,20.909119,20.460999,21.30841,21.201996,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.001278893,9.54197e-21,0.0,52.28725,249.99992,27.067348,96.0,0.06593977,32.105713,252.77777,210.9033,0.0,52.28725,0.11375631,0.0,49.515377,8.330017
8702,19962120.0,0.0,18.300201,14.706482,20.90741,20.458313,21.307648,21.200928,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0004883778,9.54197e-21,0.0,52.28726,249.99992,27.069387,96.0,0.06593251,32.102856,252.77777,210.9033,0.0,52.28726,0.11375631,0.0,49.515377,8.330017
8703,19962180.0,0.0,18.30017,14.709595,20.905731,20.455597,21.306885,21.19986,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0020285835,9.54197e-21,0.0,52.287262,249.99992,27.071262,96.0,0.065925844,32.100235,252.77779,210.9033,0.0,52.287262,0.11375631,0.0,49.515385,8.330017
8704,19962240.0,0.0,18.30011,14.712616,20.904053,20.452942,21.306122,21.198792,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.003897851,9.54197e-21,0.0,52.287262,249.99992,27.073013,96.0,0.06591962,32.097782,252.77779,210.9033,0.0,52.287262,0.11375631,0.0,49.51539,8.330017
8705,19962300.0,0.0,18.30011,14.715546,20.902374,20.450256,21.305359,21.197723,18.30017,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0034635453,9.54197e-21,0.0,52.28727,249.99994,27.074444,96.0,0.06591453,32.09578,252.7778,210.9033,0.0,52.28727,0.11375631,0.0,49.515392,8.330017
8706,19962360.0,0.0,18.30011,14.718414,20.900726,20.447693,21.304596,21.196655,18.30014,18.30017,18.30017,18.30017,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0011517076,9.54197e-21,0.0,52.28727,249.99994,27.07562,96.0,0.06591034,32.094128,252.7778,210.90332,0.0,52.28727,0.113756314,0.0,49.515396,8.330017
8707,19962420.0,0.0,18.30011,14.721191,20.899078,20.445099,21.303833,21.195618,18.30014,18.30014,18.30014,18.30014,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00010016674,9.54197e-21,0.0,52.287273,249.99994,27.076752,96.0,0.06590632,32.09255,252.7778,210.90332,0.0,52.287273,0.113756314,0.0,49.515396,8.330017
8708,19962480.0,0.0,18.30011,14.723877,20.89746,20.442535,21.30307,21.19455,18.30011,18.30014,18.30014,18.30014,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00078938267,9.54197e-21,0.0,52.287273,249.99994,27.077856,96.0,0.0659024,32.091003,252.77782,210.90332,0.0,52.287273,0.113756314,0.0,49.5154,8.330017
8709,19962540.0,0.0,18.30008,14.726471,20.895844,20.440002,21.302307,21.193512,18.30011,18.30011,18.30011,18.30014,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0015375493,9.54197e-21,0.0,52.28728,249.99995,27.078823,96.0,0.065898955,32.08965,252.77782,210.90332,0.0,52.28728,0.113756314,0.0,49.515404,8.330017
8710,19962600.0,0.0,18.300049,14.729004,20.894226,20.43747,21.301544,21.192474,18.30011,18.30011,18.30011,18.30011,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0027617777,9.54197e-21,0.0,52.28728,249.99995,27.079681,96.0,0.06589591,32.08845,252.77782,210.90332,0.0,52.28728,0.113756314,0.0,49.515404,8.330017
8711,19962660.0,0.0,18.300049,14.731476,20.89264,20.434998,21.30075,21.191437,18.30008,18.30011,18.30011,18.30011,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0020009917,9.54197e-21,0.0,52.28728,249.99995,27.080297,96.0,0.06589371,32.08758,252.77783,210.90334,0.0,52.28728,0.11375633,0.0,49.515404,8.330017
8712,19962720.0,0.0,18.300049,14.733887,20.891052,20.432556,21.299988,21.1904,18.300049,18.30008,18.30008,18.30008,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.001050666,9.54197e-21,0.0,52.287285,249.99997,27.08078,96.0,0.06589199,32.086906,252.77783,210.90334,0.0,52.287285,0.11375633,0.0,49.515408,8.330017
8713,19962780.0,0.0,18.300049,14.736206,20.889465,20.430115,21.299225,21.189362,18.300049,18.30008,18.30008,18.30008,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.00073040667,9.54197e-21,0.0,52.287285,249.99997,27.081177,96.0,0.06589058,32.086353,252.77783,210.90334,0.0,52.287285,0.11375633,0.0,49.515408,8.330017
8714,19962840.0,0.0,18.300018,14.738434,20.887909,20.427673,21.298462,21.188324,18.300049,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0011844413,9.54197e-21,0.0,52.287285,249.99997,27.081501,96.0,0.06588943,32.0859,252.77783,210.90334,0.0,52.287285,0.11375633,0.0,49.515408,8.330017
8715,19962900.0,0.0,18.299988,14.740631,20.886353,20.425262,21.297668,21.187317,18.300018,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0015693444,9.54197e-21,0.0,52.287285,249.99998,27.081697,96.0,0.06588873,32.08562,252.77783,210.90335,0.0,52.287285,0.11375633,0.0,49.51541,8.330017
8716,19962960.0,0.0,18.299988,14.742737,20.884827,20.422913,21.296906,21.18631,18.300018,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.001655182,9.54197e-21,0.0,52.287285,249.99998,27.081785,96.0,0.06588843,32.085503,252.77785,210.90335,0.0,52.287285,0.11375633,0.0,49.51541,8.330017
8717,19963020.0,0.0,18.299988,14.744812,20.8833,20.420593,21.296112,21.185272,18.300018,18.300018,18.300018,18.300018,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0013328819,9.54197e-21,0.0,52.287285,249.99998,27.08174,96.0,0.06588859,32.085564,252.77785,210.90335,0.0,52.287285,0.11375634,0.0,49.51541,8.330017
8718,19963080.0,0.0,18.299988,14.746796,20.881775,20.418274,21.29535,21.184265,18.299988,18.300018,18.300018,18.300018,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0011279285,9.54197e-21,0.0,52.287285,249.99998,27.08159,96.0,0.06588911,32.08577,252.77785,210.90335,0.0,52.287285,0.11375634,0.0,49.51541,8.330017
8719,19963140.0,0.0,18.299957,14.748749,20.88028,20.415955,21.294586,21.183258,18.299988,18.300018,18.300018,18.300018,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.001024586,9.54197e-21,0.0,52.287285,250.0,27.08134,96.0,0.06589001,32.086124,252.77785,210.90337,0.0,52.287285,0.11375634,0.0,49.51541,8.330017
8720,19963200.0,0.0,18.299957,14.75061,20.878754,20.413635,21.293793,21.182251,18.299988,18.299988,18.299988,18.299988,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0011638651,9.54197e-21,0.0,52.287285,250.0,27.081001,96.0,0.06589122,32.0866,252.77785,210.90337,0.0,52.287285,0.11375634,0.0,49.515408,8.330017
8721,19963260.0,0.0,18.299957,14.752441,20.877289,20.411407,21.29303,21.181244,18.299957,18.299988,18.299988,18.299988,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0010318776,9.54197e-21,0.0,52.287285,250.0,27.080566,96.0,0.06589276,32.087208,252.77785,210.90337,0.0,52.287285,0.11375634,0.0,49.515408,8.330017
8722,19963320.0,0.0,18.299927,14.754211,20.875824,20.40918,21.292236,21.180267,18.299957,18.299988,18.299988,18.299988,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0009244792,9.54197e-21,0.0,52.287285,250.0,27.08005,96.0,0.065894604,32.087933,252.77785,210.90337,0.0,52.287285,0.11375634,0.0,49.515408,8.330017
8723,19963380.0,0.0,18.299927,14.755951,20.874329,20.406952,21.291443,21.17926,18.299957,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0010122984,9.54197e-21,0.0,52.28728,250.00002,27.079454,96.0,0.06589673,32.088764,252.77785,210.90337,0.0,52.28728,0.11375634,0.0,49.515404,8.330017
8724,19963440.0,0.0,18.299927,14.757599,20.872894,20.404755,21.29068,21.178284,18.299927,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0010882393,9.54197e-21,0.0,52.28728,250.00002,27.078766,96.0,0.06589917,32.08973,252.77785,210.90337,0.0,52.28728,0.11375635,0.0,49.515404,8.330017
8725,19963500.0,0.0,18.299896,14.759216,20.87143,20.402557,21.289917,21.177277,18.299927,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0011825789,9.54197e-21,0.0,52.28728,250.00002,27.077991,96.0,0.065901935,32.090813,252.77783,210.90338,0.0,52.28728,0.11375635,0.0,49.515404,8.330017
8726,19963560.0,0.0,18.299896,14.760803,20.869995,20.400421,21.289124,21.1763,18.299927,18.299927,18.299927,18.299927,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0007545324,9.54197e-21,0.0,52.28728,250.00002,27.07712,96.0,0.06590502,32.09203,252.77783,210.90338,0.0,52.28728,0.11375635,0.0,49.515404,8.330017
8727,19963620.0,0.0,18.299896,14.762329,20.86856,20.398285,21.28833,21.175323,18.299927,18.299927,18.299927,18.299927,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0005256176,9.54197e-21,0.0,52.287273,250.00002,27.0762,96.0,0.065908305,32.093323,252.77783,210.90338,0.0,52.287273,0.11375635,0.0,49.5154,8.330017
8728,19963680.0,0.0,18.299896,14.763824,20.867157,20.39618,21.287567,21.174347,18.299896,18.299927,18.299927,18.299927,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0006702819,9.54197e-21,0.0,52.287273,250.00003,27.075228,96.0,0.06591176,32.09468,252.77783,210.90338,0.0,52.287273,0.11375635,0.0,49.515396,8.330017
8729,19963740.0,0.0,18.299896,14.765259,20.865753,20.394073,21.286774,21.17337,18.299896,18.299927,18.299927,18.299927,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00091688376,9.54197e-21,0.0,52.287273,250.00003,27.074194,96.0,0.06591545,32.09613,252.77783,210.90338,0.0,52.287273,0.11375635,0.0,49.515396,8.330017
8730,19963800.0,0.0,18.299866,14.766663,20.864319,20.391968,21.28601,21.172424,18.299896,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0010340966,9.54197e-21,0.0,52.28727,250.00003,27.073082,96.0,0.0659194,32.097687,252.77782,210.90338,0.0,52.28727,0.11375635,0.0,49.515392,8.330017
8731,19963860.0,0.0,18.299866,14.768036,20.862946,20.389923,21.285217,21.171448,18.299896,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0007213171,9.54197e-21,0.0,52.28727,250.00003,27.071896,96.0,0.06592362,32.099346,252.77782,210.90338,0.0,52.28727,0.11375635,0.0,49.51539,8.330017
8732,19963920.0,0.0,18.299866,14.769379,20.861572,20.387878,21.284424,21.170471,18.299896,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00040627675,9.54197e-21,0.0,52.287262,250.00003,27.070662,96.0,0.065928005,32.101074,252.77782,210.9034,0.0,52.287262,0.11375635,0.0,49.51539,8.330017
8733,19963980.0,0.0,18.299866,14.770691,20.860199,20.385864,21.28363,21.169525,18.299866,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0002912943,9.54197e-21,0.0,52.287262,250.00003,27.069387,96.0,0.06593255,32.10286,252.77782,210.9034,0.0,52.287262,0.11375635,0.0,49.515385,8.330017
8734,19964040.0,0.0,18.299866,14.771942,20.858826,20.38385,21.282837,21.16858,18.299866,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00047032602,9.54197e-21,0.0,52.28726,250.00005,27.068079,96.0,0.065937206,32.10469,252.7778,210.9034,0.0,52.28726,0.11375635,0.0,49.51538,8.330017
8735,19964100.0,0.0,18.299866,14.773193,20.857452,20.381866,21.282074,21.167633,18.299866,18.299866,18.299866,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0006713411,9.54197e-21,0.0,52.28726,250.00005,27.066723,96.0,0.06594202,32.106586,252.7778,210.9034,0.0,52.28726,0.113756366,0.0,49.515377,8.330017
8736,19964160.0,0.0,18.299866,14.774414,20.85611,20.379883,21.28128,21.166656,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.000492508,9.54197e-21,0.0,52.28725,250.00005,27.06532,96.0,0.065947026,32.108555,252.7778,210.9034,0.0,52.28725,0.113756366,0.0,49.515377,8.330017
8737,19964220.0,0.0,18.299866,14.775604,20.854767,20.37796,21.280487,21.16571,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00025099397,9.54197e-21,0.0,52.28725,250.00005,27.063877,96.0,0.06595215,32.110577,252.77779,210.9034,0.0,52.28725,0.113756366,0.0,49.515373,8.330017
8738,19964280.0,0.0,18.299866,14.776764,20.853455,20.376007,21.279694,21.164795,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00024691038,9.54197e-21,0.0,52.287247,250.00005,27.062412,96.0,0.06595736,32.11262,252.77779,210.9034,0.0,52.287247,0.113756366,0.0,49.51537,8.330017
8739,19964340.0,0.0,18.299866,14.777893,20.852112,20.374084,21.27893,21.163849,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0002899791,9.54197e-21,0.0,52.287247,250.00005,27.060923,96.0,0.06596266,32.114708,252.77779,210.9034,0.0,52.287247,0.113756366,0.0,49.515366,8.330017
8740,19964400.0,0.0,18.299835,14.779022,20.8508,20.372162,21.278137,21.162903,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0004399205,9.54197e-21,0.0,52.28724,250.00005,27.059406,96.0,0.06596805,32.11683,252.77777,210.9034,0.0,52.28724,0.113756366,0.0,49.51536,8.330017
8741,19964460.0,0.0,18.299835,14.780121,20.849487,20.3703,21.277344,21.161987,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00019434647,9.54197e-21,0.0,52.28724,250.00005,27.057856,96.0,0.065973565,32.119,252.77777,210.9034,0.0,52.28724,0.113756366,0.0,49.51536,8.330017
8742,19964520.0,0.0,18.299866,14.7812195,20.848206,20.368439,21.27655,21.161041,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-1.11976215e-05,9.54197e-21,0.0,52.28723,250.00005,27.056297,96.0,0.06597911,32.12118,252.77777,210.9034,0.0,52.28723,0.113756366,0.0,49.515358,8.330017
8743,19964580.0,0.0,18.299835,14.782288,20.846893,20.366577,21.275757,21.160126,18.299835,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-3.063158e-05,9.54197e-21,0.0,52.287228,250.00005,27.054735,96.0,0.06598467,32.123367,252.77776,210.9034,0.0,52.287228,0.113756366,0.0,49.51535,8.330017
8744,19964640.0,0.0,18.299835,14.783325,20.845612,20.364746,21.274994,21.15918,18.299835,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00014943327,9.54197e-21,0.0,52.287228,250.00006,27.05317,96.0,0.06599024,32.12556,252.77776,210.9034,0.0,52.287228,0.113756366,0.0,49.51535,8.330017
8745,19964700.0,0.0,18.299835,14.784393,20.84433,20.362915,21.2742,21.158264,18.299835,18.299835,18.299835,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00020803814,9.54197e-21,0.0,52.28722,250.00006,27.051588,96.0,0.06599586,32.127773,252.77774,210.9034,0.0,52.28722,0.113756366,0.0,49.515347,8.330017
8746,19964760.0,0.0,18.299835,14.785431,20.843079,20.361115,21.273407,21.157349,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-1.1256836e-05,9.54197e-21,0.0,52.28722,250.00006,27.050001,96.0,0.06600151,32.13,252.77774,210.9034,0.0,52.28722,0.113756366,0.0,49.515343,8.330017
8747,19964820.0,0.0,18.299866,14.786438,20.841827,20.359314,21.272614,21.156433,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00019512878,9.54197e-21,0.0,52.287216,250.00006,27.048414,96.0,0.066007145,32.132217,252.77774,210.9034,0.0,52.287216,0.113756366,0.0,49.51534,8.330017
8748,19964880.0,0.0,18.299866,14.787476,20.840576,20.357544,21.27182,21.155518,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00027699565,9.54197e-21,0.0,52.28721,250.00006,27.046844,96.0,0.06601273,32.13442,252.77773,210.9034,0.0,52.28721,0.113756366,0.0,49.515335,8.330017
8749,19964940.0,0.0,18.299866,14.788483,20.839325,20.355774,21.271057,21.154633,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00017947763,9.54197e-21,0.0,52.28721,250.00006,27.045292,96.0,0.06601826,32.136593,252.77773,210.9034,0.0,52.28721,0.113756366,0.0,49.51533,8.330017
8750,19965000.0,0.0,18.299866,14.78952,20.838074,20.354034,21.270264,21.153717,18.299866,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,8.085374e-05,9.54197e-21,0.0,52.287205,250.00006,27.043747,96.0,0.066023745,32.138752,252.77771,210.9034,0.0,52.287205,0.113756366,0.0,49.515327,8.330017
8751,19965060.0,0.0,18.299866,14.790527,20.836853,20.352295,21.26947,21.152802,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00023136512,9.54197e-21,0.0,52.287205,250.00006,27.042215,96.0,0.06602919,32.140896,252.77771,210.9034,0.0,52.287205,0.113756366,0.0,49.515324,8.330017
8752,19965120.0,0.0,18.299866,14.791565,20.835632,20.350586,21.268677,21.151917,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0004010645,9.54197e-21,0.0,52.287197,250.00006,27.040709,96.0,0.066034555,32.14301,252.77771,210.9034,0.0,52.287197,0.113756366,0.0,49.515324,8.330017
8753,19965180.0,0.0,18.299866,14.792572,20.834412,20.348877,21.267883,21.151001,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00040652763,9.54197e-21,0.0,52.287197,250.00006,27.039232,96.0,0.0660398,32.145073,252.7777,210.9034,0.0,52.287197,0.113756366,0.0,49.51532,8.330017
8754,19965240.0,0.0,18.299866,14.79361,20.83319,20.347198,21.26709,21.150116,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00038513108,9.54197e-21,0.0,52.28719,250.00006,27.03779,96.0,0.066044934,32.147095,252.7777,210.9034,0.0,52.28719,0.113756366,0.0,49.515316,8.330017
8755,19965300.0,0.0,18.299866,14.794647,20.83197,20.34552,21.266327,21.149231,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00030239893,9.54197e-21,0.0,52.28719,250.00006,27.036377,96.0,0.06604995,32.14907,252.7777,210.9034,0.0,52.28719,0.113756366,0.0,49.515312,8.330017
8756,19965360.0,0.0,18.299866,14.795685,20.83078,20.343872,21.265533,21.148346,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0005259205,9.54197e-21,0.0,52.287186,250.00005,27.034994,96.0,0.06605487,32.15101,252.77768,210.9034,0.0,52.287186,0.11375635,0.0,49.51531,8.330017
8757,19965420.0,0.0,18.299896,14.796753,20.82959,20.342224,21.26474,21.14746,18.299866,18.299866,18.299866,18.299866,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00067666266,9.54197e-21,0.0,52.287178,250.00005,27.033659,96.0,0.06605962,32.152878,252.77768,210.9034,0.0,52.287178,0.11375635,0.0,49.51531,8.330017
8758,19965480.0,0.0,18.299896,14.797821,20.82843,20.340576,21.263947,21.146576,18.299866,18.299866,18.299866,18.299866,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00065625,9.54197e-21,0.0,52.287178,250.00005,27.032381,96.0,0.066064164,32.154667,252.77766,210.9034,0.0,52.287178,0.11375635,0.0,49.515305,8.330017
8759,19965540.0,0.0,18.299896,14.798889,20.82724,20.338959,21.263153,21.14569,18.299896,18.299866,18.299866,18.299866,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0005651737,9.54197e-21,0.0,52.287178,250.00005,27.031153,96.0,0.06606852,32.156384,252.77766,210.9034,0.0,52.287178,0.11375635,0.0,49.5153,8.330017
8760,19965600.0,0.0,18.299896,14.800018,20.82608,20.337341,21.26239,21.144806,18.299896,18.299866,18.299866,18.299866,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00048320057,9.54197e-21,0.0,52.287174,250.00005,27.029968,96.0,0.06607275,32.158047,252.77766,210.9034,0.0,52.287174,0.11375635,0.0,49.515297,8.330017
8761,19965660.0,0.0,18.299866,14.801117,20.82486,20.335693,21.261597,21.14392,18.299896,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00026466703,9.54197e-21,0.0,52.287174,250.00005,27.028814,96.0,0.066076845,32.15966,252.77765,210.9034,0.0,52.287174,0.11375635,0.0,49.515297,8.330017
