,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8762,19965720.0,0.0,18.299866,14.802185,20.82367,20.334015,21.260803,21.143036,18.299896,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0009915533,9.54197e-21,0.0,52.287167,250.00005,27.02761,96.0,0.06608113,32.161346,252.77765,210.9034,0.0,52.287167,0.11375635,0.0,49.515293,8.330017
8763,19965780.0,0.0,18.299866,14.803253,20.82248,20.332397,21.26001,21.14215,18.299896,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.001233859,9.54197e-21,0.0,52.287167,250.00005,27.02634,96.0,0.066085644,32.163124,252.77765,210.9034,0.0,52.287167,0.11375635,0.0,49.51529,8.330017
8764,19965840.0,0.0,18.299866,14.804291,20.82129,20.33075,21.259216,21.141266,18.299866,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0007440242,9.54197e-21,0.0,52.287163,250.00005,27.024988,96.0,0.06609046,32.165016,252.77763,210.9034,0.0,52.287163,0.11375635,0.0,49.515285,8.330017
8765,19965900.0,0.0,18.299866,14.805298,20.82013,20.329132,21.258453,21.14038,18.299866,18.299866,18.299866,18.299866,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00017084093,9.54197e-21,0.0,52.287163,250.00005,27.023592,96.0,0.06609541,32.16697,252.77763,210.9034,0.0,52.287163,0.11375635,0.0,49.51528,8.330017
8766,19965960.0,0.0,18.299835,14.806305,20.818909,20.327454,21.25766,21.139465,18.299866,18.299866,18.299866,18.299866,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0006866271,9.54197e-21,0.0,52.287155,250.00005,27.022171,96.0,0.06610046,32.16896,252.77763,210.9034,0.0,52.287155,0.11375635,0.0,49.51528,8.330017
8767,19966020.0,0.0,18.299835,14.8072815,20.817688,20.325775,21.256866,21.13858,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0012170945,9.54197e-21,0.0,52.287155,250.00005,27.020681,96.0,0.06610576,32.171047,252.77762,210.9034,0.0,52.287155,0.11375635,0.0,49.515278,8.330017
8768,19966080.0,0.0,18.299835,14.808228,20.816498,20.324097,21.256073,21.137665,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0010175791,9.54197e-21,0.0,52.287148,250.00005,27.019098,96.0,0.0661114,32.173264,252.77762,210.9034,0.0,52.287148,0.113756366,0.0,49.515274,8.330017
8769,19966140.0,0.0,18.299835,14.809143,20.815308,20.322449,21.25528,21.13678,18.299835,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0007323298,9.54197e-21,0.0,52.287148,250.00005,27.017462,96.0,0.06611721,32.175556,252.77762,210.9034,0.0,52.287148,0.113756366,0.0,49.51527,8.330017
8770,19966200.0,0.0,18.299835,14.810028,20.814117,20.3208,21.254517,21.135895,18.299835,18.299835,18.299835,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00016086611,9.54197e-21,0.0,52.287144,250.00005,27.015759,96.0,0.06612327,32.177937,252.7776,210.9034,0.0,52.287144,0.113756366,0.0,49.515266,8.330017
8771,19966260.0,0.0,18.299805,14.810913,20.812897,20.319122,21.253723,21.13498,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0009213803,9.54197e-21,0.0,52.287136,250.00006,27.014038,96.0,0.066129394,32.180347,252.7776,210.9034,0.0,52.287136,0.113756366,0.0,49.515263,8.330017
8772,19966320.0,0.0,18.299805,14.811737,20.811707,20.317444,21.25293,21.134064,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0014463497,9.54197e-21,0.0,52.287136,250.00006,27.012222,96.0,0.06613584,32.18289,252.7776,210.90341,0.0,52.287136,0.113756366,0.0,49.51526,8.330017
8773,19966380.0,0.0,18.299805,14.812561,20.810486,20.315765,21.252136,21.133179,18.299805,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.001196109,9.54197e-21,0.0,52.287132,250.00006,27.010294,96.0,0.06614269,32.18559,252.77759,210.90341,0.0,52.287132,0.113756366,0.0,49.515255,8.330017
8774,19966440.0,0.0,18.299805,14.813324,20.809296,20.314087,21.251343,21.132263,18.299805,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0006031144,9.54197e-21,0.0,52.287125,250.00006,27.00829,96.0,0.06614983,32.188396,252.77759,210.90341,0.0,52.287125,0.113756366,0.0,49.51525,8.330017
8775,19966500.0,0.0,18.299805,14.814056,20.808105,20.312439,21.25058,21.131378,18.299805,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00040474182,9.54197e-21,0.0,52.28712,250.00006,27.006227,96.0,0.066157155,32.191284,252.77757,210.90341,0.0,52.28712,0.113756366,0.0,49.515247,8.330017
8776,19966560.0,0.0,18.299774,14.814789,20.806854,20.31073,21.249786,21.130463,18.299805,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00087578996,9.54197e-21,0.0,52.28712,250.00006,27.004162,96.0,0.06616449,32.19417,252.77757,210.90341,0.0,52.28712,0.113756366,0.0,49.51524,8.330017
8777,19966620.0,0.0,18.299774,14.81546,20.805634,20.309021,21.248993,21.129547,18.299805,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.001726909,9.54197e-21,0.0,52.287113,250.00006,27.001997,96.0,0.0661722,32.197205,252.77756,210.90341,0.0,52.287113,0.113756366,0.0,49.515236,8.330017
8778,19966680.0,0.0,18.299774,14.816101,20.804443,20.307343,21.2482,21.128662,18.299774,18.299805,18.299805,18.299805,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0013441726,9.54197e-21,0.0,52.28711,250.00008,26.999638,96.0,0.06618058,32.20051,252.77756,210.90341,0.0,52.28711,0.113756366,0.0,49.515232,8.330017
8779,19966740.0,0.0,18.299744,14.816711,20.803223,20.305664,21.247437,21.127747,18.299774,18.299805,18.299805,18.299805,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0009966752,9.54197e-21,0.0,52.2871,250.00008,26.997297,96.0,0.06618889,32.20378,252.77754,210.90341,0.0,52.2871,0.11375638,0.0,49.51523,8.330017
8780,19966800.0,0.0,18.299744,14.817291,20.802032,20.303986,21.246643,21.126831,18.299774,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0010092128,9.54197e-21,0.0,52.287094,250.00008,26.994879,96.0,0.0661975,32.207172,252.77754,210.90343,0.0,52.287094,0.11375638,0.0,49.51522,8.330017
8781,19966860.0,0.0,18.299713,14.817841,20.800781,20.302277,21.24585,21.125916,18.299744,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0016235042,9.54197e-21,0.0,52.28709,250.00008,26.992357,96.0,0.066206455,32.210697,252.77753,210.90343,0.0,52.28709,0.11375638,0.0,49.515213,8.330017
8782,19966920.0,0.0,18.299713,14.818329,20.79956,20.300568,21.245056,21.125,18.299744,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0016289166,9.54197e-21,0.0,52.287083,250.00008,26.989695,96.0,0.06621592,32.214424,252.77751,210.90343,0.0,52.287083,0.11375638,0.0,49.515213,8.330017
8783,19966980.0,0.0,18.299713,14.818787,20.79834,20.298859,21.244293,21.124084,18.299744,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0010874668,9.54197e-21,0.0,52.28708,250.00009,26.986921,96.0,0.06622579,32.218315,252.77751,210.90343,0.0,52.28708,0.11375638,0.0,49.515205,8.330017
8784,19967040.0,0.0,18.299713,14.819214,20.79712,20.29715,21.2435,21.123169,18.299713,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0006913982,9.54197e-21,0.0,52.28707,250.00009,26.984077,96.0,0.06623589,32.22229,252.7775,210.90343,0.0,52.28707,0.11375638,0.0,49.515198,8.330017
8785,19967100.0,0.0,18.299713,14.81958,20.795898,20.295471,21.242706,21.122253,18.299713,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00036032172,9.54197e-21,0.0,52.287067,250.00009,26.98116,96.0,0.066246256,32.226376,252.77748,210.90343,0.0,52.287067,0.11375638,0.0,49.51519,8.330017
8786,19967160.0,0.0,18.299683,14.819916,20.794678,20.293732,21.241913,21.121338,18.299713,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0014382304,9.54197e-21,0.0,52.28706,250.00009,26.9782,96.0,0.06625677,32.23052,252.77748,210.90343,0.0,52.28706,0.11375638,0.0,49.515186,8.330017
8787,19967220.0,0.0,18.299652,14.820221,20.793427,20.291992,21.24112,21.120422,18.299713,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0020387485,9.54197e-21,0.0,52.287056,250.00009,26.975103,96.0,0.06626778,32.234856,252.77747,210.90344,0.0,52.287056,0.11375639,0.0,49.51518,8.330017
8788,19967280.0,0.0,18.299652,14.820465,20.792206,20.290283,21.240326,21.119507,18.299683,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0016432591,9.54197e-21,0.0,52.28705,250.0001,26.971844,96.0,0.06627936,32.239418,252.77745,210.90344,0.0,52.28705,0.11375639,0.0,49.51517,8.330017
8789,19967340.0,0.0,18.299652,14.820679,20.790985,20.288574,21.239563,21.118591,18.299683,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0009036223,9.54197e-21,0.0,52.28704,250.0001,26.968475,96.0,0.06629133,32.244133,252.77745,210.90344,0.0,52.28704,0.11375639,0.0,49.515163,8.330017
8790,19967400.0,0.0,18.299652,14.820831,20.789764,20.286896,21.23877,21.117676,18.299683,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0006590029,9.54197e-21,0.0,52.28703,250.0001,26.965008,96.0,0.06630366,32.248993,252.77744,210.90344,0.0,52.28703,0.11375639,0.0,49.515156,8.330017
8791,19967460.0,0.0,18.299652,14.820953,20.788513,20.285126,21.237976,21.11673,18.299652,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.001075028,9.54197e-21,0.0,52.287025,250.0001,26.96154,96.0,0.066315964,32.25384,252.77742,210.90344,0.0,52.287025,0.11375639,0.0,49.51515,8.330017
8792,19967520.0,0.0,18.299622,14.821014,20.787262,20.283386,21.237183,21.115814,18.299652,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0021760375,9.54197e-21,0.0,52.287018,250.0001,26.957952,96.0,0.06632872,32.258865,252.7774,210.90346,0.0,52.287018,0.11375639,0.0,49.51514,8.330017
8793,19967580.0,0.0,18.299591,14.821045,20.786041,20.281677,21.23639,21.114899,18.299652,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0025394803,9.54197e-21,0.0,52.287006,250.00012,26.954212,96.0,0.06634201,32.264103,252.77739,210.90346,0.0,52.287006,0.11375639,0.0,49.515133,8.330017
8794,19967640.0,0.0,18.299591,14.821014,20.78479,20.279938,21.235626,21.113953,18.299622,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0018076316,9.54197e-21,0.0,52.287,250.00012,26.95029,96.0,0.06635594,32.269592,252.77737,210.90346,0.0,52.287,0.1137564,0.0,49.515125,8.330017
8795,19967700.0,0.0,18.299591,14.820923,20.78357,20.278229,21.234833,21.113037,18.299622,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0008077343,9.54197e-21,0.0,52.286995,250.00012,26.946253,96.0,0.06637029,32.275246,252.77736,210.90346,0.0,52.286995,0.1137564,0.0,49.515118,8.330017
8796,19967760.0,0.0,18.299591,14.820801,20.782318,20.27649,21.23404,21.112122,18.299591,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.001038148,9.54197e-21,0.0,52.286983,250.00012,26.942137,96.0,0.06638491,32.28101,252.77736,210.90346,0.0,52.286983,0.1137564,0.0,49.515106,8.330017
8797,19967820.0,0.0,18.29956,14.820618,20.781067,20.27472,21.233246,21.111176,18.299591,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0017566363,9.54197e-21,0.0,52.286972,250.00014,26.937925,96.0,0.066399865,32.286903,252.77734,210.90347,0.0,52.286972,0.1137564,0.0,49.5151,8.330017
8798,19967880.0,0.0,18.29953,14.820404,20.779816,20.27298,21.232452,21.11023,18.299591,18.299591,18.299591,18.299591,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0018269183,9.54197e-21,0.0,52.286964,250.00014,26.933565,96.0,0.06641535,32.293007,252.77733,210.90347,0.0,52.286964,0.1137564,0.0,49.515087,8.330017
8799,19967940.0,0.0,18.29953,14.820099,20.778595,20.27124,21.231659,21.109314,18.29956,18.299591,18.299591,18.299591,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.001685396,9.54197e-21,0.0,52.286953,250.00014,26.929087,96.0,0.06643126,32.29928,252.77731,210.90347,0.0,52.286953,0.1137564,0.0,49.515076,8.330017
8800,19968000.0,0.0,18.29953,14.819763,20.777344,20.269531,21.230865,21.108398,18.29956,18.29956,18.29956,18.29956,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0011078169,9.54197e-21,0.0,52.286945,250.00015,26.924467,96.0,0.06644767,32.305748,252.77728,210.90347,0.0,52.286945,0.1137564,0.0,49.515068,8.330017
8801,19968060.0,0.0,18.2995,14.819366,20.776093,20.267761,21.230072,21.107452,18.29953,18.29956,18.29956,18.29956,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0016235302,9.54197e-21,0.0,52.286934,250.00015,26.919752,96.0,0.06646441,32.312347,252.77727,210.90347,0.0,52.286934,0.11375642,0.0,49.515057,8.330017
8802,19968120.0,0.0,18.2995,14.818909,20.774841,20.265991,21.229279,21.106506,18.29953,18.29956,18.29956,18.29956,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0020143155,9.54197e-21,0.0,52.286922,250.00015,26.914892,96.0,0.06648167,32.319153,252.77725,210.90349,0.0,52.286922,0.11375642,0.0,49.51505,8.330017
8803,19968180.0,0.0,18.299469,14.81839,20.77359,20.264252,21.228485,21.10559,18.2995,18.29953,18.29953,18.29953,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0018102848,9.54197e-21,0.0,52.28691,250.00015,26.90987,96.0,0.0664995,32.326183,252.77724,210.90349,0.0,52.28691,0.11375642,0.0,49.515038,8.330017
8804,19968240.0,0.0,18.299469,14.81781,20.772339,20.262512,21.227722,21.104645,18.2995,18.29953,18.29953,18.29953,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0013405075,9.54197e-21,0.0,52.2869,250.00017,26.90471,96.0,0.066517815,32.333405,252.77722,210.90349,0.0,52.2869,0.11375642,0.0,49.515022,8.330017
8805,19968300.0,0.0,18.299469,14.8172,20.771088,20.260773,21.226929,21.10373,18.299469,18.2995,18.2995,18.2995,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.001065856,9.54197e-21,0.0,52.28689,250.00017,26.89945,96.0,0.066536486,32.340767,252.7772,210.90349,0.0,52.28689,0.11375642,0.0,49.51501,8.330017
8806,19968360.0,0.0,18.299438,14.816498,20.769836,20.259003,21.226135,21.102783,18.299469,18.2995,18.2995,18.2995,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0016993507,9.54197e-21,0.0,52.286877,250.00017,26.894075,96.0,0.06655557,32.348293,252.77718,210.9035,0.0,52.286877,0.11375642,0.0,49.515,8.330017
8807,19968420.0,0.0,18.299408,14.815765,20.768555,20.257233,21.225342,21.101837,18.299469,18.299469,18.299469,18.299469,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0021988347,9.54197e-21,0.0,52.286865,250.00018,26.888544,96.0,0.066575214,32.356037,252.77716,210.9035,0.0,52.286865,0.113756426,0.0,49.514988,8.330017
8808,19968480.0,0.0,18.299408,14.814941,20.767303,20.255463,21.224548,21.100891,18.299438,18.299469,18.299469,18.299469,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0022855364,9.54197e-21,0.0,52.28685,250.00018,26.882854,96.0,0.066595405,32.364006,252.77715,210.9035,0.0,52.28685,0.113756426,0.0,49.514977,8.330017
8809,19968540.0,0.0,18.299408,14.814056,20.766052,20.253693,21.223755,21.099945,18.299438,18.299438,18.299438,18.299469,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0017040432,9.54197e-21,0.0,52.28684,250.00018,26.87699,96.0,0.066616215,32.37221,252.77711,210.9035,0.0,52.28684,0.113756426,0.0,49.51496,8.330017
8810,19968600.0,0.0,18.299377,14.81311,20.764832,20.251953,21.222961,21.09903,18.299408,18.299438,18.299438,18.299438,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0011776845,9.54197e-21,0.0,52.286827,250.00018,26.871002,96.0,0.06663747,32.380596,252.7771,210.90352,0.0,52.286827,0.113756426,0.0,49.51495,8.330017
8811,19968660.0,0.0,18.299377,14.812134,20.76355,20.250183,21.222168,21.098083,18.299408,18.299438,18.299438,18.299438,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0017555077,9.54197e-21,0.0,52.286808,250.0002,26.864904,96.0,0.066659115,32.389133,252.77708,210.90352,0.0,52.286808,0.113756426,0.0,49.514935,8.330017
8812,19968720.0,0.0,18.299347,14.811035,20.762268,20.248383,21.221375,21.097137,18.299377,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0023175685,9.54197e-21,0.0,52.286797,250.0002,26.858646,96.0,0.06668132,32.397896,252.77705,210.90352,0.0,52.286797,0.11375644,0.0,49.514923,8.330017
8813,19968780.0,0.0,18.299316,14.809906,20.761017,20.246643,21.220581,21.096191,18.299377,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0021280958,9.54197e-21,0.0,52.286785,250.0002,26.8522,96.0,0.06670419,32.40692,252.77704,210.90352,0.0,52.286785,0.11375644,0.0,49.514908,8.330017
8814,19968840.0,0.0,18.299316,14.808716,20.759766,20.244873,21.219788,21.095245,18.299347,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0018406259,9.54197e-21,0.0,52.286766,250.00021,26.845613,96.0,0.066727564,32.416145,252.77701,210.90353,0.0,52.286766,0.11375644,0.0,49.514893,8.330017
8815,19968900.0,0.0,18.299316,14.807434,20.758514,20.243103,21.218994,21.0943,18.299347,18.299377,18.299377,18.299377,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0012453507,9.54197e-21,0.0,52.286755,250.00021,26.838865,96.0,0.0667515,32.425587,252.777,210.90353,0.0,52.286755,0.11375644,0.0,49.514877,8.330017
8816,19968960.0,0.0,18.299286,14.806091,20.757233,20.241333,21.2182,21.093353,18.299316,18.299347,18.299347,18.299347,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0019390942,9.54197e-21,0.0,52.28674,250.00021,26.832008,96.0,0.06677582,32.43519,252.77696,210.90353,0.0,52.28674,0.11375644,0.0,49.514862,8.330017
8817,19969020.0,0.0,18.299255,14.8046875,20.75595,20.239532,21.217377,21.092407,18.299316,18.299347,18.299347,18.299347,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0024517402,9.54197e-21,0.0,52.286728,250.00023,26.824978,96.0,0.066800766,32.44503,252.77693,210.90353,0.0,52.286728,0.113756455,0.0,49.514847,8.330017
8818,19969080.0,0.0,18.299255,14.803192,20.7547,20.237762,21.216583,21.091461,18.299286,18.299316,18.299316,18.299316,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0022544346,9.54197e-21,0.0,52.28671,250.00023,26.817745,96.0,0.0668264,32.455154,252.77692,210.90355,0.0,52.28671,0.113756455,0.0,49.51483,8.330017
8819,19969140.0,0.0,18.299255,14.801636,20.753448,20.235992,21.21579,21.090515,18.299286,18.299316,18.299316,18.299316,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0017076059,9.54197e-21,0.0,52.28669,250.00023,26.810349,96.0,0.06685265,32.465515,252.77689,210.90355,0.0,52.28669,0.113756455,0.0,49.514816,8.330017
8820,19969200.0,0.0,18.299225,14.800018,20.752197,20.234222,21.214996,21.0896,18.299255,18.299286,18.299286,18.299286,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0014566577,9.54197e-21,0.0,52.286674,250.00024,26.802803,96.0,0.06687941,32.476078,252.77686,210.90355,0.0,52.286674,0.113756455,0.0,49.514797,8.330017
8821,19969260.0,0.0,18.299194,14.798279,20.750916,20.232452,21.214203,21.088623,18.299255,18.299255,18.299255,18.299286,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0019806188,9.54197e-21,0.0,52.286655,250.00024,26.795118,96.0,0.06690664,32.48683,252.77682,210.90355,0.0,52.286655,0.113756455,0.0,49.51478,8.330017
8822,19969320.0,0.0,18.299164,14.796387,20.749634,20.230682,21.21341,21.087677,18.299225,18.299255,18.299255,18.299255,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0036286733,9.54197e-21,0.0,52.286636,250.00026,26.787207,96.0,0.06693469,32.49791,252.77681,210.90356,0.0,52.286636,0.11375646,0.0,49.514763,8.330017
8823,19969380.0,0.0,18.299103,14.794373,20.748383,20.228912,21.212616,21.086731,18.299194,18.299225,18.299225,18.299225,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0045783822,9.54197e-21,0.0,52.286617,250.00026,26.778963,96.0,0.06696392,32.509453,252.77678,210.90356,0.0,52.286617,0.11375646,0.0,49.514744,8.330017
8824,19969440.0,0.0,18.299072,14.792206,20.747131,20.227142,21.211823,21.085785,18.299164,18.299194,18.299194,18.299225,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0047650305,9.54197e-21,0.0,52.286602,250.00026,26.770378,96.0,0.06699434,32.521473,252.77675,210.90356,0.0,52.286602,0.11375646,0.0,49.514725,8.330017
8825,19969500.0,0.0,18.299072,14.789917,20.74588,20.225403,21.21103,21.08487,18.299133,18.299164,18.299164,18.299194,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.003680214,9.54197e-21,0.0,52.286583,250.00027,26.761433,96.0,0.06702605,32.533993,252.77672,210.90358,0.0,52.286583,0.11375648,0.0,49.514706,8.330017
8826,19969560.0,0.0,18.299042,14.787506,20.744598,20.223633,21.210236,21.083923,18.299103,18.299133,18.299133,18.299164,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0028232103,9.54197e-21,0.0,52.28656,250.00029,26.75219,96.0,0.06705881,32.546936,252.77669,210.90358,0.0,52.28656,0.11375648,0.0,49.514683,8.330017
8827,19969620.0,0.0,18.299011,14.784973,20.743347,20.221863,21.209412,21.082947,18.299072,18.299103,18.299103,18.299133,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0027652043,9.54197e-21,0.0,52.28654,250.00029,26.742727,96.0,0.06709233,32.56018,252.77666,210.9036,0.0,52.28654,0.11375649,0.0,49.514664,8.330017
8828,19969680.0,0.0,18.29898,14.782318,20.742096,20.220123,21.208618,21.082,18.299042,18.299103,18.299103,18.299103,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0028701639,9.54197e-21,0.0,52.28652,250.0003,26.733038,96.0,0.067126654,32.573746,252.77661,210.9036,0.0,52.28652,0.11375649,0.0,49.51464,8.330017
8829,19969740.0,0.0,18.29898,14.779572,20.740845,20.218353,21.207825,21.081085,18.299011,18.299072,18.299072,18.299072,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0028902262,9.54197e-21,0.0,52.2865,250.0003,26.723116,96.0,0.0671618,32.58764,252.77658,210.90361,0.0,52.2865,0.11375649,0.0,49.51462,8.330017
8830,19969800.0,0.0,18.29895,14.776703,20.739594,20.216614,21.207031,21.08014,18.299011,18.299042,18.299042,18.299042,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.002790663,9.54197e-21,0.0,52.286476,250.00032,26.712954,96.0,0.067197785,32.601864,252.77655,210.90361,0.0,52.286476,0.1137565,0.0,49.5146,8.330017
8831,19969860.0,0.0,18.29892,14.773743,20.738342,20.214874,21.206238,21.079193,18.29898,18.299011,18.299011,18.299011,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0028774547,9.54197e-21,0.0,52.286453,250.00032,26.702559,96.0,0.067234606,32.616417,252.7765,210.90363,0.0,52.286453,0.1137565,0.0,49.514572,8.330017
8832,19969920.0,0.0,18.29889,14.77066,20.737091,20.213104,21.205414,21.078247,18.29895,18.29898,18.29898,18.299011,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0027607393,9.54197e-21,0.0,52.286427,250.00034,26.691929,96.0,0.06727224,32.631298,252.77647,210.90363,0.0,52.286427,0.1137565,0.0,49.51455,8.330017
8833,19969980.0,0.0,18.29889,14.767517,20.73584,20.211365,21.20462,21.077301,18.29892,18.29898,18.29898,18.29898,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.002282599,9.54197e-21,0.0,52.286404,250.00034,26.68108,96.0,0.067310646,32.646484,252.77643,210.90364,0.0,52.286404,0.113756515,0.0,49.514526,8.330017
8834,19970040.0,0.0,18.29889,14.764282,20.734589,20.209625,21.203827,21.076355,18.29892,18.29895,18.29895,18.29895,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0018614283,9.54197e-21,0.0,52.286373,250.00035,26.67006,96.0,0.06734965,32.661915,252.7764,210.90364,0.0,52.286373,0.113756515,0.0,49.5145,8.330017
8835,19970100.0,0.0,18.298859,14.760956,20.733337,20.207916,21.203033,21.075409,18.29889,18.29892,18.29892,18.29892,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0016264573,9.54197e-21,0.0,52.28635,250.00035,26.658894,96.0,0.067389175,32.67755,252.77635,210.90364,0.0,52.28635,0.113756515,0.0,49.514477,8.330017
8836,19970160.0,0.0,18.298828,14.757538,20.732086,20.206177,21.20224,21.074463,18.29889,18.29892,18.29892,18.29892,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0021097208,9.54197e-21,0.0,52.286327,250.00037,26.647564,96.0,0.06742926,32.69341,252.77632,210.90366,0.0,52.286327,0.113756515,0.0,49.51445,8.330017
8837,19970220.0,0.0,18.298828,14.754059,20.730835,20.204407,21.201416,21.073517,18.298859,18.29889,18.29889,18.29889,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.002290838,9.54197e-21,0.0,52.286297,250.00037,26.636059,96.0,0.06746997,32.70952,252.77628,210.90366,0.0,52.286297,0.11375653,0.0,49.514423,8.330017
8838,19970280.0,0.0,18.298798,14.750519,20.729584,20.202698,21.200623,21.07257,18.298859,18.29889,18.29889,18.29889,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0021727243,9.54197e-21,0.0,52.286274,250.00038,26.624397,96.0,0.067511216,32.725845,252.77623,210.90366,0.0,52.286274,0.11375653,0.0,49.514397,8.330017
8839,19970340.0,0.0,18.298798,14.746887,20.728333,20.200958,21.19983,21.071625,18.298828,18.298859,18.298859,18.298859,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0014973312,9.54197e-21,0.0,52.286243,250.00038,26.612558,96.0,0.06755307,32.742416,252.77618,210.90366,0.0,52.286243,0.11375653,0.0,49.51437,8.330017
8840,19970400.0,0.0,18.298798,14.743225,20.727112,20.19925,21.199036,21.070679,18.298828,18.298828,18.298828,18.298859,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0009193648,9.54197e-21,0.0,52.28622,250.00038,26.600624,96.0,0.06759529,32.75913,252.77615,210.90367,0.0,52.28622,0.11375653,0.0,49.514343,8.330017
8841,19970460.0,0.0,18.298798,14.739471,20.72586,20.19751,21.198242,21.069733,18.298798,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0012308988,9.54197e-21,0.0,52.28619,250.0004,26.588598,96.0,0.06763779,32.775963,252.77611,210.90367,0.0,52.28619,0.11375653,0.0,49.514313,8.330017
8842,19970520.0,0.0,18.298767,14.735718,20.72461,20.19577,21.197418,21.068787,18.298798,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0015840445,9.54197e-21,0.0,52.28616,250.0004,26.576468,96.0,0.06768067,32.792942,252.77606,210.90367,0.0,52.28616,0.11375653,0.0,49.514286,8.330017
8843,19970580.0,0.0,18.298767,14.731873,20.723358,20.194061,21.196625,21.06784,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0013597179,9.54197e-21,0.0,52.286137,250.0004,26.564217,96.0,0.067723975,32.810097,252.77602,210.90367,0.0,52.286137,0.11375653,0.0,49.51426,8.330017
8844,19970640.0,0.0,18.298767,14.727997,20.722107,20.192352,21.195831,21.066925,18.298767,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0010390123,9.54197e-21,0.0,52.286106,250.00041,26.551888,96.0,0.06776754,32.82736,252.77597,210.90369,0.0,52.286106,0.11375654,0.0,49.51423,8.330017
8845,19970700.0,0.0,18.298767,14.724091,20.720886,20.190643,21.195038,21.065979,18.298767,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00041159644,9.54197e-21,0.0,52.286076,250.00041,26.539465,96.0,0.06781142,32.84475,252.77592,210.90369,0.0,52.286076,0.11375654,0.0,49.514202,8.330017
8846,19970760.0,0.0,18.298737,14.720154,20.719635,20.188904,21.194214,21.065033,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00063658674,9.54197e-21,0.0,52.286045,250.00041,26.527014,96.0,0.0678554,32.86218,252.77588,210.90369,0.0,52.286045,0.11375654,0.0,49.51417,8.330017
8847,19970820.0,0.0,18.298737,14.716187,20.718384,20.187195,21.19342,21.064087,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0008700518,9.54197e-21,0.0,52.28602,250.00041,26.514507,96.0,0.06789958,32.879692,252.77583,210.90369,0.0,52.28602,0.11375654,0.0,49.51414,8.330017
8848,19970880.0,0.0,18.298737,14.712189,20.717163,20.185486,21.192627,21.06314,18.298737,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.000669764,9.54197e-21,0.0,52.285988,250.00041,26.50193,96.0,0.06794398,32.897297,252.77579,210.90369,0.0,52.285988,0.11375654,0.0,49.51411,8.330017
8849,19970940.0,0.0,18.298737,14.708191,20.715942,20.183777,21.191833,21.062195,18.298737,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00020402163,9.54197e-21,0.0,52.285957,250.00043,26.489317,96.0,0.0679885,32.914955,252.77574,210.90369,0.0,52.285957,0.11375654,0.0,49.514084,8.330017
8850,19971000.0,0.0,18.298737,14.704163,20.714691,20.182098,21.19101,21.061249,18.298737,18.298737,18.298737,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00013176922,9.54197e-21,0.0,52.285927,250.00043,26.476711,96.0,0.06803301,32.932606,252.7757,210.90369,0.0,52.285927,0.11375654,0.0,49.514053,8.330017
8851,19971060.0,0.0,18.298737,14.700134,20.71347,20.180359,21.190216,21.060303,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00010257169,9.54197e-21,0.0,52.285904,250.00043,26.464087,96.0,0.06807755,32.950275,252.77565,210.90369,0.0,52.285904,0.11375654,0.0,49.514027,8.330017
8852,19971120.0,0.0,18.298737,14.696106,20.71222,20.17865,21.189423,21.059387,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0002473162,9.54197e-21,0.0,52.285873,250.00043,26.451456,96.0,0.06812212,32.96796,252.7756,210.90369,0.0,52.285873,0.11375654,0.0,49.513996,8.330017
8853,19971180.0,0.0,18.298737,14.692078,20.710999,20.176971,21.188599,21.058441,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00017071425,9.54197e-21,0.0,52.285843,250.00043,26.438831,96.0,0.06816664,32.985634,252.77556,210.90369,0.0,52.285843,0.11375654,0.0,49.513966,8.330017
8854,19971240.0,0.0,18.298737,14.688049,20.709747,20.175262,21.187805,21.057495,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00030795392,9.54197e-21,0.0,52.285812,250.00043,26.426197,96.0,0.06821121,33.003323,252.77551,210.90369,0.0,52.285812,0.11375654,0.0,49.513935,8.330017
8855,19971300.0,0.0,18.298767,14.684021,20.708527,20.173584,21.187012,21.05655,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0007900665,9.54197e-21,0.0,52.285786,250.00043,26.413609,96.0,0.0682556,33.02095,252.77547,210.90369,0.0,52.285786,0.11375654,0.0,49.513905,8.330017
8856,19971360.0,0.0,18.298767,14.679993,20.707306,20.171875,21.186218,21.055603,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0005185275,9.54197e-21,0.0,52.285755,250.00043,26.401075,96.0,0.068299785,33.038494,252.77542,210.90369,0.0,52.285755,0.11375654,0.0,49.513878,8.330017
8857,19971420.0,0.0,18.298767,14.676025,20.706055,20.170197,21.185394,21.054657,18.298767,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00026618195,9.54197e-21,0.0,52.285725,250.00043,26.388586,96.0,0.06834382,33.05598,252.77538,210.90369,0.0,52.285725,0.11375653,0.0,49.513847,8.330017
8858,19971480.0,0.0,18.298767,14.672058,20.704834,20.168488,21.1846,21.053741,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0005237859,9.54197e-21,0.0,52.285694,250.00043,26.37613,96.0,0.06838772,33.07342,252.77533,210.90369,0.0,52.285694,0.11375653,0.0,49.513817,8.330017
8859,19971540.0,0.0,18.298767,14.668121,20.703613,20.16681,21.183807,21.052795,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0008376177,9.54197e-21,0.0,52.285664,250.00043,26.363745,96.0,0.06843133,33.090755,252.77528,210.90369,0.0,52.285664,0.11375653,0.0,49.513786,8.330017
8860,19971600.0,0.0,18.298798,14.664215,20.702393,20.16513,21.183014,21.05185,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0013860133,9.54197e-21,0.0,52.285637,250.00043,26.351429,96.0,0.06847473,33.108,252.77524,210.90369,0.0,52.285637,0.11375653,0.0,49.513756,8.330017
8861,19971660.0,0.0,18.298798,14.660339,20.701172,20.163452,21.18219,21.050903,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0010976505,9.54197e-21,0.0,52.285606,250.00041,26.339228,96.0,0.06851771,33.12508,252.77519,210.90369,0.0,52.285606,0.11375653,0.0,49.51373,8.330017
8862,19971720.0,0.0,18.298798,14.656494,20.699951,20.161743,21.181396,21.049988,18.298798,18.298767,18.298767,18.298767,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00086075877,9.54197e-21,0.0,52.285576,250.00041,26.327116,96.0,0.068560354,33.14204,252.77515,210.90367,0.0,52.285576,0.11375653,0.0,49.513702,8.330017
8863,19971780.0,0.0,18.298828,14.65271,20.69873,20.160065,21.180603,21.049042,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.001096329,9.54197e-21,0.0,52.285545,250.00041,26.31508,96.0,0.06860272,33.158886,252.7751,210.90367,0.0,52.285545,0.11375653,0.0,49.51367,8.330017
8864,19971840.0,0.0,18.298828,14.648987,20.69751,20.158417,21.17978,21.048096,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0015797674,9.54197e-21,0.0,52.285515,250.00041,26.303158,96.0,0.068644695,33.17558,252.77505,210.90367,0.0,52.285515,0.113756515,0.0,49.51364,8.330017
8865,19971900.0,0.0,18.298859,14.645325,20.69629,20.156738,21.178986,21.04718,18.298828,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0019148415,9.54197e-21,0.0,52.285492,250.00041,26.291386,96.0,0.06868613,33.192062,252.77501,210.90367,0.0,52.285492,0.113756515,0.0,49.513615,8.330017
8866,19971960.0,0.0,18.298859,14.641693,20.695068,20.15506,21.178192,21.046234,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0016522255,9.54197e-21,0.0,52.28546,250.0004,26.279747,96.0,0.068727076,33.208355,252.77496,210.90367,0.0,52.28546,0.113756515,0.0,49.513588,8.330017
8867,19972020.0,0.0,18.29889,14.638153,20.693848,20.153381,21.177399,21.045288,18.298859,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0014746684,9.54197e-21,0.0,52.28543,250.0004,26.268244,96.0,0.06876754,33.224457,252.77492,210.90366,0.0,52.28543,0.113756515,0.0,49.513557,8.330017
8868,19972080.0,0.0,18.29889,14.634674,20.692627,20.151703,21.176575,21.044373,18.298859,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0015320772,9.54197e-21,0.0,52.285408,250.0004,26.256891,96.0,0.06880747,33.240353,252.77487,210.90366,0.0,52.285408,0.1137565,0.0,49.51353,8.330017
8869,19972140.0,0.0,18.29892,14.631256,20.691406,20.150055,21.175781,21.043427,18.29889,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0020072954,9.54197e-21,0.0,52.285378,250.0004,26.245672,96.0,0.068846926,33.25606,252.77483,210.90366,0.0,52.285378,0.1137565,0.0,49.513504,8.330017
8870,19972200.0,0.0,18.29895,14.62793,20.690216,20.148407,21.174988,21.04248,18.29889,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0024954374,9.54197e-21,0.0,52.285355,250.00038,26.234638,96.0,0.06888572,33.271503,252.7748,210.90366,0.0,52.285355,0.1137565,0.0,49.513477,8.330017
8871,19972260.0,0.0,18.29895,14.624695,20.688995,20.146729,21.174194,21.041565,18.29892,18.29889,18.29889,18.29889,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0022267369,9.54197e-21,0.0,52.285324,250.00038,26.223808,96.0,0.0689238,33.28667,252.77475,210.90364,0.0,52.285324,0.1137565,0.0,49.51345,8.330017
8872,19972320.0,0.0,18.29898,14.6215515,20.687775,20.14505,21.17337,21.040619,18.29892,18.29889,18.29889,18.29889,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0019648212,9.54197e-21,0.0,52.2853,250.00038,26.213158,96.0,0.06896123,33.30158,252.7747,210.90364,0.0,52.2853,0.11375649,0.0,49.513424,8.330017
8873,19972380.0,0.0,18.29898,14.618469,20.686554,20.143402,21.172577,21.039673,18.29895,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0022113551,9.54197e-21,0.0,52.28528,250.00037,26.202682,96.0,0.068998046,33.316246,252.77466,210.90364,0.0,52.28528,0.11375649,0.0,49.5134,8.330017
8874,19972440.0,0.0,18.299011,14.615509,20.685333,20.141754,21.171783,21.038757,18.29898,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0025166464,9.54197e-21,0.0,52.285248,250.00037,26.192427,96.0,0.06903408,33.330605,252.77463,210.90363,0.0,52.285248,0.11375649,0.0,49.513374,8.330017
8875,19972500.0,0.0,18.299042,14.61264,20.684143,20.140106,21.17099,21.037811,18.29898,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.003057722,9.54197e-21,0.0,52.285225,250.00035,26.182371,96.0,0.0690694,33.34468,252.77458,210.90363,0.0,52.285225,0.11375648,0.0,49.513348,8.330017
8876,19972560.0,0.0,18.299072,14.609894,20.682922,20.138458,21.170197,21.036896,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0027605644,9.54197e-21,0.0,52.285202,250.00035,26.172573,96.0,0.069103815,33.3584,252.77455,210.90363,0.0,52.285202,0.11375648,0.0,49.513325,8.330017
8877,19972620.0,0.0,18.299072,14.607239,20.681702,20.13678,21.169373,21.03595,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0025206779,9.54197e-21,0.0,52.285175,250.00035,26.163002,96.0,0.06913743,33.371796,252.7745,210.90361,0.0,52.285175,0.11375646,0.0,49.5133,8.330017
8878,19972680.0,0.0,18.299103,14.604706,20.680511,20.135132,21.16858,21.035034,18.299072,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0027568117,9.54197e-21,0.0,52.285152,250.00034,26.153648,96.0,0.069170274,33.384895,252.77448,210.90361,0.0,52.285152,0.11375646,0.0,49.51328,8.330017
8879,19972740.0,0.0,18.299133,14.602295,20.679321,20.133514,21.167786,21.034088,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0032386326,9.54197e-21,0.0,52.285133,250.00034,26.14454,96.0,0.06920224,33.39764,252.77444,210.9036,0.0,52.285133,0.11375646,0.0,49.513256,8.330017
8880,19972800.0,0.0,18.299164,14.600006,20.6781,20.131866,21.166992,21.033173,18.299103,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0034401133,9.54197e-21,0.0,52.28511,250.00032,26.1357,96.0,0.069233276,33.41002,252.7744,210.9036,0.0,52.28511,0.113756455,0.0,49.513237,8.330017
8881,19972860.0,0.0,18.299194,14.597778,20.67691,20.130219,21.166199,21.032227,18.299133,18.299103,18.299103,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.003100882,9.54197e-21,0.0,52.285088,250.00032,26.127142,96.0,0.06926331,33.422,252.77437,210.90358,0.0,52.285088,0.113756455,0.0,49.513214,8.330017
8882,19972920.0,0.0,18.299164,14.595581,20.67572,20.128601,21.165375,21.031311,18.299164,18.299133,18.299133,18.299103,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0009866399,9.54197e-21,0.0,52.28507,250.0003,26.118752,96.0,0.06929275,33.433746,252.77434,210.90358,0.0,52.28507,0.11375644,0.0,49.513195,8.330017
8883,19972980.0,0.0,18.299164,14.593384,20.67453,20.126984,21.164581,21.030396,18.299164,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00039483633,9.54197e-21,0.0,52.285046,250.0003,26.11036,96.0,0.06932219,33.445496,252.7743,210.90358,0.0,52.285046,0.11375644,0.0,49.513172,8.330017
8884,19973040.0,0.0,18.299164,14.591187,20.67334,20.125366,21.163788,21.02948,18.299164,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00060432876,9.54197e-21,0.0,52.285027,250.00029,26.101982,96.0,0.06935159,33.457226,252.77428,210.90356,0.0,52.285027,0.11375644,0.0,49.513153,8.330017
8885,19973100.0,0.0,18.299164,14.58902,20.67215,20.123749,21.162994,21.028534,18.299164,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00019431503,9.54197e-21,0.0,52.28501,250.00029,26.093557,96.0,0.06938114,33.469017,252.77425,210.90356,0.0,52.28501,0.11375644,0.0,49.51313,8.330017
8886,19973160.0,0.0,18.299164,14.586853,20.67096,20.122131,21.1622,21.027618,18.299164,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0005035694,9.54197e-21,0.0,52.284985,250.00029,26.085127,96.0,0.069410704,33.48082,252.77422,210.90356,0.0,52.284985,0.11375644,0.0,49.51311,8.330017
8887,19973220.0,0.0,18.299194,14.584717,20.66977,20.120544,21.161407,21.026703,18.299164,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0007751956,9.54197e-21,0.0,52.28497,250.00029,26.076752,96.0,0.069440074,33.492546,252.77419,210.90356,0.0,52.28497,0.11375644,0.0,49.513092,8.330017
8888,19973280.0,0.0,18.299194,14.58255,20.66858,20.118927,21.160583,21.025787,18.299164,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00072329806,9.54197e-21,0.0,52.284943,250.00027,26.068445,96.0,0.069469206,33.504177,252.77415,210.90356,0.0,52.284943,0.11375644,0.0,49.513073,8.330017
8889,19973340.0,0.0,18.299194,14.580444,20.66742,20.11734,21.15979,21.024872,18.299164,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0006262615,9.54197e-21,0.0,52.284927,250.00027,26.060184,96.0,0.06949817,33.51574,252.77412,210.90356,0.0,52.284927,0.11375644,0.0,49.51305,8.330017
8890,19973400.0,0.0,18.299194,14.578339,20.66623,20.115753,21.158997,21.023956,18.299194,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00039881535,9.54197e-21,0.0,52.28491,250.00027,26.051981,96.0,0.069526926,33.527225,252.7741,210.90356,0.0,52.28491,0.11375644,0.0,49.51303,8.330017
8891,19973460.0,0.0,18.299194,14.576233,20.66504,20.114166,21.158203,21.02304,18.299194,18.299194,18.299194,18.299164,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,9.6691016e-05,9.54197e-21,0.0,52.284885,250.00027,26.0438,96.0,0.0695556,33.53868,252.77406,210.90355,0.0,52.284885,0.11375644,0.0,49.513012,8.330017
8892,19973520.0,0.0,18.299194,14.574127,20.66388,20.11258,21.15741,21.022125,18.299194,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00013639733,9.54197e-21,0.0,52.284866,250.00027,26.035627,96.0,0.069584236,33.55012,252.77403,210.90355,0.0,52.284866,0.113756426,0.0,49.512993,8.330017
8893,19973580.0,0.0,18.299194,14.5720825,20.66272,20.110992,21.156616,21.02121,18.299194,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00052938814,9.54197e-21,0.0,52.284847,250.00027,26.027473,96.0,0.0696128,33.561535,252.774,210.90355,0.0,52.284847,0.113756426,0.0,49.51297,8.330017
8894,19973640.0,0.0,18.299225,14.570007,20.66153,20.109406,21.155823,21.020294,18.299194,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00081459916,9.54197e-21,0.0,52.284824,250.00027,26.019377,96.0,0.06964117,33.572872,252.77397,210.90355,0.0,52.284824,0.113756426,0.0,49.51295,8.330017
8895,19973700.0,0.0,18.299225,14.567963,20.66037,20.10785,21.15503,21.01941,18.299194,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00092107954,9.54197e-21,0.0,52.284805,250.00027,26.011341,96.0,0.069669314,33.58412,252.77394,210.90355,0.0,52.284805,0.113756426,0.0,49.51293,8.330017
8896,19973760.0,0.0,18.299225,14.5659485,20.65921,20.106262,21.154236,21.018494,18.299194,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00043299113,9.54197e-21,0.0,52.28479,250.00026,26.00337,96.0,0.06969724,33.595284,252.77391,210.90355,0.0,52.28479,0.113756426,0.0,49.51291,8.330017
8897,19973820.0,0.0,18.299225,14.563934,20.65805,20.104706,21.153412,21.017578,18.299225,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00013711769,9.54197e-21,0.0,52.284767,250.00026,25.995424,96.0,0.06972506,33.606407,252.77388,210.90355,0.0,52.284767,0.113756426,0.0,49.512894,8.330017
8898,19973880.0,0.0,18.299225,14.561951,20.65689,20.10315,21.152618,21.016693,18.299225,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00023823371,9.54197e-21,0.0,52.284748,250.00026,25.98755,96.0,0.06975263,33.61743,252.77385,210.90355,0.0,52.284748,0.113756426,0.0,49.51287,8.330017
8899,19973940.0,0.0,18.299225,14.559998,20.655731,20.101624,21.151825,21.015778,18.299225,18.299225,18.299225,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00038529516,9.54197e-21,0.0,52.28473,250.00026,25.979652,96.0,0.06978028,33.628487,252.77382,210.90355,0.0,52.28473,0.113756426,0.0,49.512856,8.330017
8900,19974000.0,0.0,18.299225,14.558044,20.654602,20.100067,21.151062,21.014893,18.299225,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.000869057,9.54197e-21,0.0,52.28471,250.00026,25.971806,96.0,0.06980775,33.639473,252.77379,210.90355,0.0,52.28471,0.113756426,0.0,49.512833,8.330017
8901,19974060.0,0.0,18.299225,14.556091,20.653442,20.09851,21.150238,21.013977,18.299225,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0007550395,9.54197e-21,0.0,52.284695,250.00026,25.964025,96.0,0.06983498,33.650364,252.77377,210.90353,0.0,52.284695,0.113756426,0.0,49.512817,8.330017
8902,19974120.0,0.0,18.299225,14.554169,20.652283,20.096954,21.149445,21.013062,18.299225,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00039415964,9.54197e-21,0.0,52.284668,250.00026,25.956306,96.0,0.069862,33.661175,252.77374,210.90353,0.0,52.284668,0.113756426,0.0,49.5128,8.330017
8903,19974180.0,0.0,18.299255,14.552277,20.651123,20.095428,21.148651,21.012177,18.299225,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0003785243,9.54197e-21,0.0,52.284653,250.00026,25.948616,96.0,0.0698889,33.671936,252.77371,210.90353,0.0,52.284653,0.11375642,0.0,49.512775,8.330017
