,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8904,19974240.0,0.0,18.299255,14.550415,20.649994,20.093903,21.147858,21.011292,18.299225,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00047218334,9.54197e-21,0.0,52.284634,250.00026,25.940979,96.0,0.06991562,33.682632,252.77368,210.90353,0.0,52.284634,0.11375642,0.0,49.51276,8.330017
8905,19974300.0,0.0,18.299255,14.548553,20.648834,20.092377,21.147064,21.010376,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00079935824,9.54197e-21,0.0,52.284615,250.00026,25.933378,96.0,0.069942206,33.69327,252.77365,210.90353,0.0,52.284615,0.11375642,0.0,49.51274,8.330017
8906,19974360.0,0.0,18.299255,14.546722,20.647705,20.09082,21.14627,21.009491,18.299255,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00060251413,9.54197e-21,0.0,52.2846,250.00024,25.925844,96.0,0.06996855,33.703815,252.77362,210.90353,0.0,52.2846,0.11375642,0.0,49.51272,8.330017
8907,19974420.0,0.0,18.299255,14.544891,20.646545,20.089294,21.145477,21.008575,18.299255,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00042903246,9.54197e-21,0.0,52.28458,250.00024,25.918358,96.0,0.06999473,33.7143,252.7736,210.90353,0.0,52.28458,0.11375642,0.0,49.512703,8.330017
8908,19974480.0,0.0,18.299255,14.543121,20.645416,20.0878,21.144684,21.00769,18.299255,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00052047963,9.54197e-21,0.0,52.284557,250.00024,25.910912,96.0,0.07002077,33.724724,252.77357,210.90353,0.0,52.284557,0.11375642,0.0,49.512684,8.330017
8909,19974540.0,0.0,18.299286,14.541351,20.644287,20.086273,21.14389,21.006805,18.299255,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0007504316,9.54197e-21,0.0,52.28454,250.00024,25.903517,96.0,0.070046626,33.735077,252.77354,210.90353,0.0,52.28454,0.11375642,0.0,49.512665,8.330017
8910,19974600.0,0.0,18.299286,14.539581,20.643158,20.084778,21.143097,21.00592,18.299255,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0008959694,9.54197e-21,0.0,52.28452,250.00024,25.896189,96.0,0.07007223,33.745335,252.77351,210.90353,0.0,52.28452,0.11375642,0.0,49.51265,8.330017
8911,19974660.0,0.0,18.299286,14.537872,20.642029,20.083252,21.142303,21.005035,18.299286,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0006304114,9.54197e-21,0.0,52.284504,250.00024,25.888926,96.0,0.07009763,33.755505,252.7735,210.90352,0.0,52.284504,0.11375642,0.0,49.51263,8.330017
8912,19974720.0,0.0,18.299286,14.536163,20.64087,20.081757,21.14151,21.00415,18.299286,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00043517517,9.54197e-21,0.0,52.284485,250.00024,25.881708,96.0,0.07012286,33.76561,252.77347,210.90352,0.0,52.284485,0.1137564,0.0,49.51261,8.330017
8913,19974780.0,0.0,18.299286,14.534485,20.63974,20.08023,21.140717,21.003265,18.299286,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00042197917,9.54197e-21,0.0,52.284466,250.00024,25.87454,96.0,0.070147894,33.775646,252.77344,210.90352,0.0,52.284466,0.1137564,0.0,49.512596,8.330017
8914,19974840.0,0.0,18.299316,14.532837,20.638641,20.078735,21.139923,21.00238,18.299286,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00071368675,9.54197e-21,0.0,52.28445,250.00024,25.867414,96.0,0.070172794,33.78562,252.7734,210.90352,0.0,52.28445,0.1137564,0.0,49.512577,8.330017
8915,19974900.0,0.0,18.299316,14.5312195,20.637512,20.07727,21.13913,21.001495,18.299286,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00097610307,9.54197e-21,0.0,52.28443,250.00023,25.860357,96.0,0.07019744,33.7955,252.77339,210.90352,0.0,52.28443,0.1137564,0.0,49.512558,8.330017
8916,19974960.0,0.0,18.299316,14.529602,20.636383,20.075775,21.138336,21.00061,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00070590223,9.54197e-21,0.0,52.284412,250.00023,25.853374,96.0,0.070221834,33.805275,252.77336,210.90352,0.0,52.284412,0.1137564,0.0,49.512543,8.330017
8917,19975020.0,0.0,18.299316,14.528015,20.635254,20.07428,21.137543,20.999725,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00045959672,9.54197e-21,0.0,52.2844,250.00023,25.846449,96.0,0.070246026,33.814972,252.77333,210.90352,0.0,52.2844,0.1137564,0.0,49.512524,8.330017
8918,19975080.0,0.0,18.299316,14.526489,20.634155,20.072784,21.13678,20.99884,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00063473627,9.54197e-21,0.0,52.284386,250.00023,25.839558,96.0,0.070270084,33.824615,252.77332,210.90352,0.0,52.284386,0.1137564,0.0,49.512505,8.330017
8919,19975140.0,0.0,18.299347,14.524963,20.633026,20.07132,21.135986,20.997955,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0008613878,9.54197e-21,0.0,52.284367,250.00023,25.832733,96.0,0.07029391,33.83417,252.77328,210.9035,0.0,52.284367,0.1137564,0.0,49.51249,8.330017
8920,19975200.0,0.0,18.299347,14.523468,20.631927,20.069855,21.135193,20.9971,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0010682588,9.54197e-21,0.0,52.284348,250.00023,25.825981,96.0,0.070317484,33.843624,252.77327,210.9035,0.0,52.284348,0.11375639,0.0,49.512474,8.330017
8921,19975260.0,0.0,18.299347,14.522003,20.630798,20.06836,21.1344,20.996216,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00065784616,9.54197e-21,0.0,52.28433,250.00023,25.819313,96.0,0.07034076,33.852962,252.77324,210.9035,0.0,52.28433,0.11375639,0.0,49.512455,8.330017
8922,19975320.0,0.0,18.299347,14.520569,20.6297,20.066895,21.133606,20.99533,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0004234146,9.54197e-21,0.0,52.284313,250.00021,25.812695,96.0,0.070363864,33.86223,252.77321,210.9035,0.0,52.284313,0.11375639,0.0,49.51244,8.330017
8923,19975380.0,0.0,18.299347,14.5191345,20.628601,20.06543,21.132812,20.994446,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00061018957,9.54197e-21,0.0,52.2843,250.00021,25.806114,96.0,0.07038683,33.87144,252.7732,210.9035,0.0,52.2843,0.11375639,0.0,49.51242,8.330017
8924,19975440.0,0.0,18.299377,14.517761,20.627472,20.063965,21.13205,20.993591,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00094650046,9.54197e-21,0.0,52.284283,250.00021,25.799599,96.0,0.070409566,33.88056,252.77316,210.9035,0.0,52.284283,0.11375639,0.0,49.512405,8.330017
8925,19975500.0,0.0,18.299377,14.516418,20.626373,20.06253,21.131256,20.992706,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0011431879,9.54197e-21,0.0,52.284264,250.00021,25.793167,96.0,0.070432,33.889565,252.77315,210.9035,0.0,52.284264,0.11375639,0.0,49.51239,8.330017
8926,19975560.0,0.0,18.299377,14.515076,20.625275,20.061066,21.130463,20.991852,18.299377,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0008476636,9.54197e-21,0.0,52.28425,250.00021,25.786814,96.0,0.07045416,33.898457,252.77312,210.9035,0.0,52.28425,0.11375639,0.0,49.512375,8.330017
8927,19975620.0,0.0,18.299377,14.513794,20.624176,20.0596,21.12967,20.990967,18.299377,18.299377,18.299377,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005780859,9.54197e-21,0.0,52.284233,250.00021,25.780525,96.0,0.0704761,33.907265,252.7731,210.90349,0.0,52.284233,0.11375639,0.0,49.51236,8.330017
8928,19975680.0,0.0,18.299377,14.512543,20.623077,20.058136,21.128876,20.990112,18.299377,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00052110973,9.54197e-21,0.0,52.284218,250.00021,25.774298,96.0,0.07049782,33.91598,252.77307,210.90349,0.0,52.284218,0.11375638,0.0,49.512344,8.330017
8929,19975740.0,0.0,18.299408,14.511322,20.621979,20.056702,21.128113,20.989227,18.299377,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0008008893,9.54197e-21,0.0,52.284206,250.00021,25.768122,96.0,0.07051936,33.92463,252.77306,210.90349,0.0,52.284206,0.11375638,0.0,49.512325,8.330017
8930,19975800.0,0.0,18.299408,14.510101,20.62088,20.055267,21.12732,20.988373,18.299408,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0011065386,9.54197e-21,0.0,52.284187,250.0002,25.762024,96.0,0.07054062,33.933167,252.77303,210.90349,0.0,52.284187,0.11375638,0.0,49.51231,8.330017
8931,19975860.0,0.0,18.299408,14.508942,20.619781,20.053833,21.126526,20.987518,18.299408,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0008810755,9.54197e-21,0.0,52.28417,250.0002,25.756014,96.0,0.07056159,33.94158,252.77301,210.90349,0.0,52.28417,0.11375638,0.0,49.5123,8.330017
8932,19975920.0,0.0,18.299408,14.5078125,20.618713,20.052368,21.125732,20.986633,18.299408,18.299408,18.299408,18.299408,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00063171785,9.54197e-21,0.0,52.284157,250.0002,25.75007,96.0,0.0705823,33.9499,252.77298,210.90349,0.0,52.284157,0.11375638,0.0,49.512283,8.330017
8933,19975980.0,0.0,18.299438,14.506714,20.617615,20.050934,21.12497,20.985779,18.299408,18.299408,18.299408,18.299408,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0007318239,9.54197e-21,0.0,52.284138,250.0002,25.744183,96.0,0.07060282,33.95814,252.77296,210.90349,0.0,52.284138,0.11375638,0.0,49.512268,8.330017
8934,19976040.0,0.0,18.299438,14.505646,20.616516,20.04953,21.124176,20.984924,18.299408,18.299408,18.299408,18.299408,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0008804568,9.54197e-21,0.0,52.284126,250.0002,25.738377,96.0,0.070623055,33.966274,252.77295,210.90347,0.0,52.284126,0.11375638,0.0,49.512253,8.330017
8935,19976100.0,0.0,18.299438,14.504639,20.615448,20.048096,21.123413,20.98407,18.299438,18.299408,18.299408,18.299408,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0011827688,9.54197e-21,0.0,52.284115,250.0002,25.73264,96.0,0.07064305,33.974308,252.77292,210.90347,0.0,52.284115,0.113756366,0.0,49.512238,8.330017
8936,19976160.0,0.0,18.299438,14.503632,20.61435,20.046661,21.12262,20.983185,18.299438,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.000869275,9.54197e-21,0.0,52.284096,250.00018,25.726997,96.0,0.07066271,33.9822,252.7729,210.90347,0.0,52.284096,0.113756366,0.0,49.512226,8.330017
8937,19976220.0,0.0,18.299469,14.502686,20.613281,20.045227,21.121826,20.98233,18.299438,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0006442841,9.54197e-21,0.0,52.284084,250.00018,25.721424,96.0,0.07068212,33.990005,252.77289,210.90347,0.0,52.284084,0.113756366,0.0,49.51221,8.330017
8938,19976280.0,0.0,18.299469,14.5017395,20.612183,20.043823,21.121063,20.981476,18.299438,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00077295204,9.54197e-21,0.0,52.28407,250.00018,25.715908,96.0,0.07070134,33.99773,252.77286,210.90347,0.0,52.28407,0.113756366,0.0,49.512196,8.330017
8939,19976340.0,0.0,18.299469,14.5008545,20.611115,20.04242,21.12027,20.980621,18.299469,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0010649826,9.54197e-21,0.0,52.284058,250.00018,25.710466,96.0,0.07072029,34.00535,252.77284,210.90347,0.0,52.284058,0.113756366,0.0,49.51218,8.330017
8940,19976400.0,0.0,18.2995,14.5,20.610046,20.041016,21.119507,20.979767,18.299469,18.299469,18.299469,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0012356769,9.54197e-21,0.0,52.284042,250.00018,25.70512,96.0,0.07073891,34.01283,252.77283,210.90347,0.0,52.284042,0.113756366,0.0,49.51217,8.330017
8941,19976460.0,0.0,14.499237,14.499176,20.606995,20.036865,21.1167,20.97702,13.349182,16.871552,16.871552,17.044312,0.0,0.0320895,0.0320895,0.049594108,250.0,11.700012,0.0,0.0,0.0,767.9277,3.408706e-05,0.0,52.28479,249.66797,50.0,96.0,3.7493137e-07,-3.6707636e-06,252.84644,210.74487,0.0,52.28479,0.11377335,0.0,49.512897,8.330017
8942,19976520.0,0.0,14.498474,14.498383,20.596375,20.023376,21.1073,20.968018,12.43869,15.021881,15.021881,15.313171,0.0,0.03209065,0.03209065,0.0495961,250.0,11.700012,0.0,0.0,0.0,824.54193,3.6660884e-05,0.0,52.281315,249.7662,50.0,96.0,3.7495943e-07,-4.5399694e-11,252.86723,210.79706,0.0,52.281315,0.11377756,0.0,49.509377,8.330017
8943,19976580.0,0.0,14.497681,14.49762,20.579346,20.002136,21.092651,20.954071,12.061951,13.743713,13.743713,14.04538,0.0,0.032090835,0.032090835,0.049596377,250.0,11.700012,0.0,0.0,0.0,866.8019,3.832695e-05,0.0,52.278328,249.83807,50.0,96.0,3.749637e-07,-2.4470142e-12,252.88164,210.83383,0.0,52.278328,0.113778174,0.0,49.506367,8.330017
8944,19976640.0,0.0,14.496948,14.496887,20.558044,19.975586,21.074585,20.93689,11.903503,12.9366455,12.9366455,13.196442,0.0,0.032090295,0.032090295,0.049595363,250.0,11.700012,0.0,0.0,0.0,894.42053,3.9666193e-05,0.0,52.275703,249.89034,50.0,96.0,3.7494988e-07,-5.2066073e-15,252.89128,210.8591,0.0,52.275703,0.11377605,0.0,49.503735,8.330017
8945,19976700.0,0.0,14.496246,14.496185,20.534027,19.945587,21.054474,20.917755,11.819641,12.444946,12.444946,12.648041,0.0,0.032089468,0.032089468,0.049593847,250.0,11.700012,0.0,0.0,0.0,911.052,4.0518575e-05,0.0,52.27354,249.92744,50.0,96.0,3.7492893e-07,6.518677e-18,252.89758,210.87605,0.0,52.27354,0.11377285,0.0,49.501575,8.330017
8946,19976760.0,0.0,14.495575,14.495514,20.508972,19.914337,21.0336,20.897919,11.770966,12.1467285,12.1467285,12.296722,0.0,0.032088585,0.032088585,0.049592253,250.0,11.700012,0.0,0.0,0.0,920.9471,4.1038402e-05,0.0,52.271824,249.95326,50.0,96.0,3.7490682e-07,1.572625e-20,252.90158,210.8872,0.0,52.271824,0.113769464,0.0,49.499874,8.330017
8947,19976820.0,0.0,14.494904,14.494843,20.48294,19.881775,21.012024,20.877441,11.742249,11.967651,11.967651,12.074219,0.0,0.03208777,0.03208777,0.049590793,250.0,11.700012,0.0,0.0,0.0,926.78864,4.1349605e-05,0.0,52.27052,249.97081,50.0,96.0,3.7488647e-07,-1.6119122e-22,252.90404,210.89432,0.0,52.27052,0.113766365,0.0,49.498577,8.330017
8948,19976880.0,0.0,14.494293,14.494232,20.45639,19.84848,20.990051,20.856537,11.725098,11.859924,11.859924,11.933624,0.0,0.032087073,0.032087073,0.049589552,250.0,11.700012,0.0,0.0,0.0,930.2534,4.1535757e-05,0.0,52.269547,249.98247,50.0,96.0,3.7486916e-07,-1.0810133e-24,252.90547,210.89871,0.0,52.269547,0.11376372,0.0,49.49762,8.330017
8949,19976940.0,0.0,14.493683,14.493622,20.429504,19.814758,20.967865,20.83548,11.714874,11.795349,11.795349,11.845245,0.0,0.032086514,0.032086514,0.049588554,250.0,11.700012,0.0,0.0,0.0,932.3021,4.16465e-05,0.0,52.268837,249.99002,50.0,96.0,3.7485515e-07,2.0227181e-26,252.90627,210.9013,0.0,52.268837,0.1137616,0.0,49.49693,8.330017
8950,19977000.0,0.0,14.493103,14.4930725,20.402466,19.780853,20.945587,20.8143,11.708862,11.75705,11.75705,11.790314,0.0,0.032086074,0.032086074,0.04958778,250.0,11.700012,0.0,0.0,0.0,933.4999,4.171158e-05,0.0,52.268337,249.99472,50.0,96.0,3.748443e-07,-1.6729888e-28,252.90666,210.90276,0.0,52.268337,0.11375994,0.0,49.49644,8.330017
8951,19977060.0,0.0,14.492584,14.492523,20.376648,19.748657,20.924286,20.794067,11.705261,11.7341,11.7341,11.7560425,0.0,0.032085743,0.032085743,0.049587198,250.0,11.700012,0.0,0.0,0.0,934.20544,4.1750085e-05,0.0,52.267994,249.99757,50.0,96.0,3.748361e-07,8.459004e-31,252.90681,210.90349,0.0,52.267994,0.11375869,0.0,49.4961,8.330017
8952,19977120.0,0.0,14.492065,14.492004,20.350952,19.716492,20.902985,20.773865,11.703033,11.71994,11.71994,11.734131,0.0,0.032085497,0.032085497,0.04958677,250.0,11.700012,0.0,0.0,0.0,934.63354,4.1773514e-05,0.0,52.267754,249.99927,50.0,96.0,3.7483008e-07,-4.6874427e-31,252.90685,210.90381,0.0,52.267754,0.11375777,0.0,49.495872,8.330017
8953,19977180.0,0.0,14.491577,14.491516,20.325256,19.684418,20.881744,20.753693,11.701813,11.711914,11.711914,11.721069,0.0,0.03208532,0.03208532,0.04958647,250.0,11.700012,0.0,0.0,0.0,934.8718,4.178657e-05,0.0,52.267605,250.00012,50.0,96.0,3.748258e-07,2.185079e-33,252.90681,210.90387,0.0,52.267605,0.113757126,0.0,49.495724,8.330017
8954,19977240.0,0.0,14.491119,14.491058,20.299683,19.652466,20.860565,20.733551,11.701019,11.706879,11.706879,11.712677,0.0,0.0320852,0.0320852,0.04958625,250.0,11.700012,0.0,0.0,0.0,935.01996,4.1794632e-05,0.0,52.267498,250.00056,50.0,96.0,3.7482272e-07,-2.0893035e-33,252.90674,210.90382,0.0,52.267498,0.11375665,0.0,49.495625,8.330017
8955,19977300.0,0.0,14.490662,14.490631,20.275269,19.62088,20.841553,20.715485,11.700592,12.787018,12.787018,12.12207,0.0,0.032085117,0.032085117,0.04958611,250.0,11.700012,0.0,0.0,0.0,935.10565,4.1799194e-05,0.0,52.267437,250.0007,50.0,96.0,3.7482067e-07,-1.087968e-39,252.90666,210.90372,0.0,52.267437,0.11375634,39.385876,49.495567,8.330017
8956,19977360.0,0.0,14.490265,14.490234,20.25528,19.597107,20.82431,20.699066,11.700348,12.294922,12.294922,12.832672,0.0,0.03208506,0.03208506,0.049586013,250.0,11.700012,0.0,0.0,0.0,935.157,4.1801763e-05,0.0,52.267403,250.00069,50.0,96.0,3.748193e-07,0.0,252.9066,210.9036,0.0,52.267403,0.11375614,4.3466105,49.495533,8.330017
8957,19977420.0,0.0,14.489899,14.489868,20.234833,19.573364,20.805847,20.681519,11.700226,12.025909,12.025909,12.811157,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,935.1939,4.1803425e-05,0.0,52.26738,250.0006,50.0,96.0,3.7481846e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375601,4.392798,49.495514,8.330017
8958,19977480.0,0.0,14.489532,14.489502,20.21402,19.549683,20.786804,20.663422,11.700165,11.878967,11.878967,12.804138,0.0,0.032085005,0.032085005,0.049585912,250.0,11.700012,0.0,0.0,0.0,935.2248,4.1804626e-05,0.0,52.26737,250.00049,50.0,96.0,3.748179e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.4012794,49.495506,8.330017
8959,19977540.0,0.0,14.489227,14.489197,20.193115,19.526123,20.767456,20.64502,11.700104,11.797241,11.797241,12.8013,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,935.2546,4.1805633e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481757e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.4160733,49.4955,8.330017
8960,19977600.0,0.0,14.488922,14.488892,20.17218,19.502686,20.747955,20.626465,11.700104,11.752045,11.752045,12.800354,0.0,0.032084983,0.032084983,0.049585875,250.0,11.700012,0.0,0.0,0.0,935.28613,4.1806605e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481738e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.419386,49.4955,8.330017
8961,19977660.0,0.0,14.488678,14.488617,20.152344,19.480774,20.729431,20.608856,11.700104,11.728302,11.728302,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.32117,4.180762e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.4204187,49.4955,8.330017
8962,19977720.0,0.0,14.488434,14.488403,20.13266,19.459015,20.710876,20.591217,11.700104,11.715424,11.715424,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.36084,4.180875e-05,0.0,52.26737,250.00017,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.420705,49.495502,8.330017
8963,19977780.0,0.0,14.48822,14.48819,20.113037,19.437347,20.692352,20.573608,11.700104,11.70813,11.70813,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,935.406,4.181004e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4207783,49.495502,8.330017
8964,19977840.0,0.0,14.488037,14.488007,20.093475,19.415833,20.67389,20.55603,11.700134,11.70401,11.70401,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,935.457,4.1811494e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4207644,49.495506,8.330017
8965,19977900.0,0.0,14.4878845,14.487854,20.073975,19.39441,20.655457,20.538513,11.700134,11.70224,11.70224,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.514,4.1813135e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.420698,49.495506,8.330017
8966,19977960.0,0.0,14.487762,14.487732,20.05716,19.374268,20.641113,20.524841,11.700165,12.616913,12.616913,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.5774,4.181497e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.42063,49.49551,8.330017
8967,19978020.0,0.0,14.48764,14.48764,20.040161,19.354248,20.626038,20.510498,11.700165,12.201355,12.201355,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.64734,4.1817013e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4205594,49.49551,8.330017
8968,19978080.0,0.0,14.487579,14.487549,20.022644,19.33435,20.609955,20.495178,11.700195,11.972839,11.972839,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.72394,4.181926e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.420487,49.49551,8.330017
8969,19978140.0,0.0,14.487549,14.487518,20.004913,19.314545,20.593353,20.4794,11.700226,11.845764,11.845764,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.80743,4.1821724e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420413,49.49551,8.330017
8970,19978200.0,0.0,14.487518,14.487518,19.98706,19.29483,20.576538,20.463379,11.700226,11.776184,11.776184,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.89777,4.1824405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4203377,49.49551,8.330017
8971,19978260.0,0.0,14.487549,14.487518,19.970032,19.276337,20.560333,20.447998,11.700256,11.741455,11.741455,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.9951,4.182731e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420261,49.49551,8.330017
8972,19978320.0,0.0,14.487579,14.487549,19.953094,19.257965,20.544098,20.432587,11.700256,11.72229,11.72229,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.0996,4.1830433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4201827,49.49551,8.330017
8973,19978380.0,0.0,14.48764,14.48764,19.936188,19.239655,20.527893,20.417206,11.700287,11.712128,11.712128,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.21136,4.1833788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420104,49.49551,8.330017
8974,19978440.0,0.0,14.487732,14.487732,19.919342,19.221466,20.511688,20.401825,11.700317,11.706726,11.706726,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.3304,4.183737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200234,49.495514,8.330017
8975,19978500.0,0.0,14.487854,14.487854,19.902588,19.20337,20.495544,20.386475,11.700317,11.703613,11.703613,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.4569,4.1841187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199424,49.495514,8.330017
8976,19978560.0,0.0,14.488007,14.488007,19.88675,19.18634,20.48053,20.372253,11.700348,12.561615,12.561615,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.5909,4.1845244e-05,16.984123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.984123,52.267372,0.11375582,4.41986,49.495514,8.330017
8977,19978620.0,0.0,14.48819,14.48819,19.872864,19.169403,20.46872,20.361023,11.700378,12.470062,12.470062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.7325,4.184954e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419776,49.495514,8.330017
8978,19978680.0,0.0,14.488403,14.488403,19.858246,19.152527,20.455383,20.348389,11.700378,12.120209,12.120209,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.88184,4.1854077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4196916,49.495514,8.330017
8979,19978740.0,0.0,14.488647,14.488617,19.84317,19.135773,20.441223,20.33493,11.700409,11.930695,11.930695,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.039,4.185886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4196057,49.495514,8.330017
8980,19978800.0,0.0,14.488892,14.488892,19.82788,19.11911,20.426636,20.321106,11.700439,11.825439,11.825439,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.20404,4.1863896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419519,49.495514,8.330017
8981,19978860.0,0.0,14.489197,14.489197,19.813202,19.103363,20.412445,20.307709,11.70047,11.768311,11.768311,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.37714,4.186918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419431,49.495514,8.330017
8982,19978920.0,0.0,14.489502,14.489502,19.798553,19.087708,20.398193,20.29419,11.70047,11.736755,11.736755,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.55835,4.1874722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419342,49.495514,8.330017
8983,19978980.0,0.0,14.489838,14.489868,19.783905,19.072144,20.383911,20.28067,11.7005005,11.720184,11.720184,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.74774,4.188052e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4192524,49.495514,8.330017
8984,19979040.0,0.0,14.490234,14.490234,19.769318,19.056671,20.369629,20.26715,11.700531,11.710815,11.710815,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.94543,4.1886582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419161,49.495514,8.330017
8985,19979100.0,0.0,14.490631,14.490631,19.75476,19.04129,20.355347,20.253662,11.700562,11.705536,11.705536,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.15155,4.189291e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419069,49.495514,8.330017
8986,19979160.0,0.0,14.491058,14.491058,19.740906,19.026703,20.341736,20.240814,11.700562,11.703278,11.703278,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.3662,4.18995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418976,49.495514,8.330017
8987,19979220.0,0.0,14.491516,14.491516,19.727905,19.012238,20.329742,20.229462,11.700592,12.884827,12.884827,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.5894,4.1906365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4188814,49.495514,8.330017
8988,19979280.0,0.0,14.492004,14.492004,19.715881,18.997833,20.319183,20.219482,11.700623,12.353241,12.353241,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.82135,4.1913503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4187865,49.495514,8.330017
8989,19979340.0,0.0,14.492493,14.492523,19.703125,18.98349,20.307251,20.208252,11.700653,12.064545,12.064545,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.0624,4.192093e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4186907,49.495514,8.330017
8990,19979400.0,0.0,14.493042,14.4930725,19.690033,18.969238,20.294708,20.19638,11.700653,11.902008,11.902008,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.3121,4.192863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418595,49.495514,8.330017
8991,19979460.0,0.0,14.493622,14.493622,19.677338,18.95575,20.282288,20.184723,11.700684,11.809998,11.809998,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.57043,4.193659e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4184976,49.495514,8.330017
8992,19979520.0,0.0,14.494202,14.494232,19.664581,18.942322,20.269684,20.172852,11.700714,11.76004,11.76004,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.8381,4.1944844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418397,49.495514,8.330017
8993,19979580.0,0.0,14.494843,14.494843,19.651825,18.928955,20.257019,20.16092,11.700745,11.732452,11.732452,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.1149,4.195339e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182954,49.495514,8.330017
8994,19979640.0,0.0,14.495483,14.495514,19.639069,18.91565,20.244324,20.148956,11.700775,11.717804,11.717804,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.40106,4.196223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4181933,49.495514,8.330017
8995,19979700.0,0.0,14.496155,14.496185,19.626343,18.902435,20.231628,20.136993,11.700775,11.710022,11.710022,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.6966,4.1971365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4180903,49.495514,8.330017
8996,19979760.0,0.0,14.496857,14.496887,19.614166,18.889893,20.219421,20.12558,11.700806,11.705811,11.705811,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.00165,4.1980795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4179864,49.495514,8.330017
8997,19979820.0,0.0,14.497589,14.49762,19.602081,18.87741,20.207275,20.114197,11.700836,11.703369,11.703369,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.3163,4.1990526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4178815,49.495514,8.330017
8998,19979880.0,0.0,14.498352,14.498383,19.59134,18.86499,20.197754,20.105255,11.700867,12.710358,12.710358,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.6406,4.2000564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4177756,49.495514,8.330017
8999,19979940.0,0.0,14.4991455,14.499176,19.58078,18.85263,20.188202,20.096313,11.700897,12.251678,12.251678,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.9747,4.2010906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417669,49.495514,8.330017
9000,19980000.0,0.0,14.4999695,14.5,19.56961,18.840363,20.17749,20.086243,11.700928,12.009888,12.009888,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.3191,4.2021577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4175615,49.495514,8.330017
9001,19980060.0,0.0,14.500824,14.500885,19.553009,18.856995,20.166687,20.076202,11.704773,11.868744,11.868744,22.004608,0.0,0.031870063,0.031870063,0.052673597,250.0,11.700012,0.0,0.0,0.0,948.7396,4.2080792e-05,0.0,52.286114,246.54861,50.0,96.0,3.923192e-07,0.0,253.08928,210.64897,0.0,52.286114,0.11638734,100.0,50.784565,8.330017
9002,19980120.0,0.0,14.50177,14.501801,19.478119,18.91922,20.156189,20.066437,11.825073,11.8107605,11.8107605,26.712921,0.0,0.031135608,0.031135608,0.071269765,250.0,11.700012,0.0,0.0,0.0,1013.48755,4.4051038e-05,0.0,52.67915,228.93538,50.0,96.0,5.1605923e-07,0.0,255.48192,210.94179,0.0,52.67915,0.13350104,100.0,58.02576,8.330017
9003,19980180.0,0.0,14.502747,14.502777,19.450165,19.01123,20.14627,20.05719,11.990814,11.851471,11.851471,26.769897,0.0,0.030896463,0.030896463,0.09135129,250.0,11.700012,0.0,0.0,0.0,1118.0378,4.8390182e-05,0.0,53.37726,213.91469,50.0,96.0,6.7892256e-07,0.0,259.90292,213.15503,0.0,53.37726,0.15314335,100.0,64.185646,8.330017
9004,19980240.0,0.0,14.503815,14.503815,19.48819,19.104431,20.136261,20.047852,12.017029,11.92569,11.92569,25.593597,0.0,0.03150287,0.03150287,0.09842533,250.0,11.700012,0.0,0.0,0.0,1198.9426,5.2310814e-05,0.0,53.73811,215.87592,50.0,96.0,7.5461924e-07,0.0,264.1087,218.64453,0.0,53.73811,0.16143796,100.0,65.778786,8.330017
9005,19980300.0,0.0,14.504913,14.504944,19.530273,19.189514,20.126007,20.0383,11.975647,11.959717,11.959717,24.691498,0.0,0.031921033,0.031921033,0.102565914,250.0,11.700012,0.0,0.0,0.0,1260.3489,5.525055e-05,0.0,53.798164,220.82666,50.0,96.0,8.0195395e-07,0.0,267.75778,224.1561,0.0,53.798164,0.16641964,100.0,66.466385,8.330017
9006,19980360.0,0.0,14.506073,14.506073,19.569946,19.26355,20.115875,20.0289,11.925751,11.957825,11.957825,24.107483,0.0,0.032215472,0.032215472,0.10481458,250.0,11.700012,0.0,0.0,0.0,1307.1287,5.7553178e-05,0.0,53.7156,226.76991,50.0,96.0,8.295785e-07,0.0,270.71646,229.1427,0.0,53.7156,0.16925736,100.0,66.658936,8.330017
9007,19980420.0,0.0,14.507263,14.507294,19.607971,19.33258,20.105469,20.019287,11.877533,11.9340515,11.9340515,23.758118,0.0,0.032380477,0.032380477,0.10595756,250.0,11.700012,0.0,0.0,0.0,1341.7465,5.930772e-05,0.0,53.555946,232.4878,50.0,96.0,8.441069e-07,0.0,272.9669,233.27951,0.0,53.555946,0.17072918,100.0,66.61848,8.330017
9008,19980480.0,0.0,14.508514,14.508545,19.64447,19.398163,20.09494,20.009521,11.835144,11.899933,11.899933,23.557098,0.0,0.03244578,0.03244578,0.10646749,250.0,11.700012,0.0,0.0,0.0,1366.6814,6.060823e-05,0.0,53.37019,237.3923,50.0,96.0,8.504639e-07,0.0,274.58823,236.49045,0.0,53.37019,0.17136773,100.0,66.48443,8.330017
9009,19980540.0,0.0,14.509827,14.509857,19.681213,19.461426,20.087433,20.002625,11.799774,12.630188,12.630188,23.44757,0.0,0.0324714,0.0324714,0.10636401,250.0,11.700012,0.0,0.0,0.0,1383.7518,6.154327e-05,0.0,53.188206,241.66072,50.0,96.0,8.49994e-07,0.0,275.68387,238.94615,0.0,53.188206,0.1713175,100.0,66.253044,8.330017
9010,19980600.0,0.0,14.5112,14.51123,19.720642,19.52295,20.078491,19.994385,11.756226,12.241943,12.241943,23.5242,0.0,0.032625977,0.032625977,0.10287635,250.0,11.700012,0.0,0.0,0.0,1385.776,6.19552e-05,0.0,52.95375,248.61778,50.0,96.0,8.188571e-07,0.0,275.8298,241.17963,0.0,52.95375,0.1681442,100.0,65.16257,8.330017
9011,19980660.0,0.0,14.512573,14.512604,19.759155,19.57965,20.068726,19.985382,11.694244,12.007202,12.007202,23.917175,0.0,0.032754693,0.032754693,0.09632218,250.0,11.700012,0.0,0.0,0.0,1367.8077,6.1545026e-05,0.0,52.634876,256.96945,50.0,96.0,7.587482e-07,0.0,274.75598,242.32812,0.0,52.634876,0.16184908,100.0,63.3095,8.330017
9012,19980720.0,0.0,14.514008,14.514069,19.799377,19.637909,20.058228,19.975677,11.619263,11.84906,11.84906,24.686829,0.0,0.032850474,0.032850474,0.086835705,250.0,11.700012,0.0,0.0,0.0,1327.6376,6.020064e-05,0.0,52.26948,265.94125,50.0,96.0,6.741945e-07,0.0,272.45963,241.8959,0.0,52.26948,0.15255997,100.0,60.66395,8.330017
9013,19980780.0,0.0,14.515503,14.515564,19.841064,19.699066,20.04718,19.965485,11.53186,11.725372,11.725372,25.958832,0.0,0.032891773,0.032891773,0.07459609,250.0,11.700012,0.0,0.0,0.0,1262.7584,5.7780406e-05,0.0,51.88038,274.78372,50.0,96.0,5.711564e-07,0.0,268.97397,239.43092,0.0,51.88038,0.14040813,100.0,57.032806,8.330017
9014,19980840.0,0.0,14.517029,14.51709,19.88144,19.76352,20.035767,19.954926,11.435791,11.614777,11.614777,27.907837,0.0,0.032777388,0.032777388,0.061373867,250.0,11.700012,0.0,0.0,0.0,1175.0208,5.4201977e-05,0.0,51.504772,281.0499,50.0,96.0,4.6674896e-07,0.0,264.54672,234.52654,0.0,51.504772,0.12692699,100.0,52.60175,8.330017
9015,19980900.0,0.0,14.518585,14.518646,19.907928,19.8219,20.024384,19.944397,11.405853,11.518982,11.518982,24.17334,0.0,0.032336373,0.032336373,0.056383807,250.0,11.700012,0.0,0.0,0.0,1104.0632,5.054559e-05,0.0,51.359344,276.81985,50.0,96.0,4.2447073e-07,0.0,261.20026,228.79192,0.0,51.359344,0.12104619,0.0,50.94827,8.330017
9016,19980960.0,0.0,14.520172,14.520233,19.911377,19.835815,20.01355,19.934387,11.447723,11.474579,11.474579,18.558289,0.0,0.032083567,0.032083567,0.053538647,250.0,11.700012,0.0,0.0,0.0,1053.7161,4.786735e-05,0.0,51.38523,271.6257,50.0,96.0,4.0128052e-07,0.0,258.7772,224.14569,0.0,51.38523,0.11769575,0.0,50.066025,8.330017
9017,19981020.0,0.0,14.52182,14.521881,19.902985,19.826538,20.002838,19.92453,11.502808,11.473877,11.473877,15.538025,0.0,0.031937025,0.031937025,0.051762614,250.0,11.700012,0.0,0.0,0.0,1017.5263,4.592332e-05,0.0,51.472973,266.8292,50.0,96.0,3.872952e-07,0.0,256.99493,220.4945,0.0,51.472973,0.1156278,0.0,49.589615,8.330017
9018,19981080.0,0.0,14.523468,14.52356,19.888947,19.805603,19.99234,19.914856,11.554932,11.4982605,11.4982605,13.8628845,0.0,0.031866048,0.031866048,0.05069379,250.0,11.700012,0.0,0.0,0.0,992.45215,4.4565808e-05,0.0,51.588917,262.71988,50.0,96.0,3.7923337e-07,0.0,255.7077,217.71097,0.0,51.588917,0.11441851,0.0,49.361702,8.330017
9019,19981140.0,0.0,14.525177,14.525269,19.872192,19.778656,19.982422,19.9057,11.598358,12.563019,12.563019,12.916473,0.0,0.031844676,0.031844676,0.050074242,250.0,11.700012,0.0,0.0,0.0,975.823,4.3658056e-05,23.061804,51.710415,259.3788,50.0,96.0,3.7486254e-07,0.0,254.7927,215.64131,23.061804,51.710415,0.11375772,0.0,49.2732,8.330017
9020,19981200.0,0.0,14.5269165,14.526978,19.85617,19.748413,19.976562,19.90039,11.631775,12.521973,12.521973,12.383667,0.0,0.031853657,0.031853657,0.04973581,250.0,11.700012,0.0,0.0,0.0,965.362,4.3078948e-05,0.0,51.824493,256.76614,50.0,96.0,3.7275802e-07,0.0,254.154,214.13904,0.0,51.824493,0.11343861,0.0,49.259556,8.330017
9021,19981260.0,0.0,14.528656,14.528748,19.838623,19.716614,19.9693,19.893768,11.65625,12.123383,12.123383,12.079498,0.0,0.031878397,0.031878397,0.04956167,250.0,11.700012,0.0,0.0,0.0,959.0934,4.2723073e-05,0.0,51.924507,254.77551,50.0,96.0,3.7194178e-07,0.0,253.71205,213.06358,0.0,51.924507,0.11331512,0.0,49.280678,8.330017
9022,19981320.0,0.0,14.530457,14.530548,19.820038,19.683899,19.96106,19.8862,11.67334,11.914978,11.914978,11.90918,0.0,0.031909987,0.031909987,0.04948505,250.0,11.700012,0.0,0.0,0.0,955.68713,4.2519583e-05,0.0,52.00814,253.3005,50.0,96.0,3.7185455e-07,0.0,253.41289,212.31181,0.0,52.00814,0.11330257,0.0,49.315907,8.330017
9023,19981380.0,0.0,14.532257,14.532349,19.800964,19.650726,19.952332,19.878174,11.684906,11.805664,11.805664,11.813293,0.0,0.03194236,0.03194236,0.04946083,250.0,11.700012,0.0,0.0,0.0,954.0979,4.2413176e-05,0.0,52.075577,252.22844,50.0,96.0,3.721208e-07,0.0,253.213,211.79399,0.0,52.075577,0.11334379,0.0,49.353214,8.330017
9024,19981440.0,0.0,14.534088,14.53418,19.781616,19.61737,19.943329,19.869904,11.692413,11.751282,11.751282,11.761261,0.0,0.03197246,0.03197246,0.04946473,250.0,11.700012,0.0,0.0,0.0,953.6765,4.236956e-05,0.0,52.128334,251.46928,50.0,96.0,3.7254165e-07,0.0,253.08348,211.44737,0.0,52.128334,0.11340841,0.0,49.387432,8.330017
9025,19981500.0,0.0,14.53595,14.536041,19.762115,19.583954,19.934204,19.86148,11.6970825,11.725372,11.725372,11.733826,0.0,0.031998616,0.031998616,0.049481288,250.0,11.700012,0.0,0.0,0.0,953.95526,4.2364067e-05,0.0,52.168457,250.94516,50.0,96.0,3.7299395e-07,0.0,253.0023,211.22205,0.0,52.168457,0.11347768,0.0,49.416176,8.330017
9026,19981560.0,0.0,14.537811,14.537903,19.743591,19.55252,19.925323,19.853333,11.69989,11.713013,11.713013,11.719208,0.0,0.032020226,0.032020226,0.049501292,250.0,11.700012,0.0,0.0,0.0,954.60913,4.2379488e-05,0.0,52.198307,250.58968,50.0,96.0,3.734093e-07,0.0,252.95273,211.0786,0.0,52.198307,0.11354118,0.0,49.438904,8.330017
9027,19981620.0,0.0,14.539703,14.539795,19.725098,19.521149,19.916473,19.845154,11.701477,11.707153,11.707153,11.711365,0.0,0.03203747,0.03203747,0.049520448,250.0,11.700012,0.0,0.0,0.0,955.44543,4.240552e-05,0.0,52.22016,250.35234,50.0,96.0,3.737619e-07,0.0,252.92339,210.98933,0.0,52.22016,0.113595024,0.0,49.456215,8.330017
9028,19981680.0,0.0,14.541595,14.541687,19.706696,19.48993,19.907593,19.836975,11.702301,11.704712,11.704712,11.707428,0.0,0.032050803,0.032050803,0.049537137,250.0,11.700012,0.0,0.0,0.0,956.3655,4.2436808e-05,0.0,52.235687,250.20059,50.0,96.0,3.7404695e-07,0.0,252.90761,210.93742,0.0,52.235687,0.11363851,0.0,49.468918,8.330017
9029,19981740.0,0.0,14.543518,14.54361,19.688324,19.458832,19.898743,19.828796,11.702698,11.703522,11.703522,11.7052,0.0,0.03206098,0.03206098,0.04955068,250.0,11.700012,0.0,0.0,0.0,957.2934,4.2469135e-05,0.0,52.246796,250.10208,50.0,96.0,3.7426994e-07,0.0,252.89926,210.90703,0.0,52.246796,0.113672495,0.0,49.478157,8.330017
9030,19981800.0,0.0,14.545441,14.545532,19.671844,19.431396,19.89093,19.821625,11.702789,12.952942,12.952942,12.869904,0.0,0.032068383,0.032068383,0.049561147,250.0,11.700012,0.0,0.0,0.0,958.2105,4.2501437e-05,0.0,52.25422,250.04576,50.0,96.0,3.7443618e-07,0.0,252.89641,210.89302,0.0,52.25422,0.11369783,3.5791,49.484444,8.330017
9031,19981860.0,0.0,14.547394,14.547485,19.65915,19.408752,19.88565,19.816864,11.702728,12.4039,12.4039,12.819183,0.0,0.032073714,0.032073714,0.04956893,250.0,11.700012,0.0,0.0,0.0,959.0944,4.2532356e-05,0.0,52.25919,250.01375,50.0,96.0,3.7455754e-07,0.0,252.89613,210.88739,0.0,52.25919,0.113716304,4.3258514,49.488686,8.330017
9032,19981920.0,0.0,14.549316,14.549438,19.647003,19.38977,19.878937,19.8107,11.702606,12.086334,12.086334,14.866577,0.0,0.032077484,0.032077484,0.049574554,250.0,11.700012,0.0,0.0,0.0,959.9421,4.2561634e-05,0.0,52.262466,249.99678,50.0,96.0,3.746442e-07,0.0,252.8971,210.88635,0.0,52.262466,0.11372951,24.010283,49.491493,8.330017
9033,19981980.0,0.0,14.55127,14.551392,19.63974,19.382904,19.87143,19.803833,11.702484,11.912384,11.912384,16.459717,0.0,0.032080106,0.032080106,0.049578518,250.0,11.700012,0.0,0.0,0.0,960.7563,4.2589338e-05,0.0,52.264572,249.98888,50.0,96.0,3.7470477e-07,0.0,252.89856,210.88763,0.0,52.264572,0.11373872,31.729668,49.49329,8.330017
9034,19982040.0,0.0,14.553253,14.553345,19.635925,19.38443,19.863495,19.79657,11.702362,11.816925,11.816925,17.965729,0.0,0.032081895,0.032081895,0.04958124,250.0,11.700012,0.0,0.0,0.0,961.5419,4.2615666e-05,0.0,52.265896,249.98622,50.0,96.0,3.7474626e-07,0.0,252.9001,210.88991,0.0,52.265896,0.11374503,36.00493,49.494404,8.330017
9035,19982100.0,0.0,14.555206,14.555298,19.635162,19.393127,19.855377,19.789093,11.7022705,11.764984,11.764984,19.177765,0.0,0.032083087,0.032083087,0.049583066,250.0,11.700012,0.0,0.0,0.0,962.304,4.2640855e-05,0.0,52.266685,249.98643,50.0,96.0,3.7477395e-07,0.0,252.90152,210.89243,0.0,52.266685,0.113749236,37.931156,49.495064,8.330017
9036,19982160.0,0.0,14.557159,14.557251,19.637177,19.407928,19.847382,19.7818,11.702179,11.73642,11.73642,19.950836,0.0,0.032083865,0.032083865,0.04958426,250.0,11.700012,0.0,0.0,0.0,963.0476,4.266514e-05,0.0,52.267147,249.98798,50.0,96.0,3.7479202e-07,0.0,252.90273,210.89478,0.0,52.267147,0.11375199,37.157135,49.495438,8.330017
9037,19982220.0,0.0,14.559113,14.559235,19.64035,19.425323,19.839355,19.774445,11.702087,11.720734,11.720734,20.249756,0.0,0.03208436,0.03208436,0.049585015,250.0,11.700012,0.0,0.0,0.0,963.7766,4.268871e-05,0.0,52.26739,249.99,50.0,96.0,3.7480353e-07,0.0,252.9037,210.89682,0.0,52.26739,0.11375374,34.65209,49.49563,8.330017
9038,19982280.0,0.0,14.561096,14.561188,19.643616,19.442719,19.831299,19.76709,11.702057,11.712067,11.712067,20.105988,0.0,0.03208467,0.03208467,0.04958548,250.0,11.700012,0.0,0.0,0.0,964.4943,4.271175e-05,0.0,52.26751,249.99207,50.0,96.0,3.7481067e-07,0.0,252.90446,210.89847,0.0,52.26751,0.113754824,30.813625,49.49571,8.330017
9039,19982340.0,0.0,14.563049,14.563141,19.646088,19.45819,19.823242,19.759705,11.701996,11.707397,11.707397,19.591217,0.0,0.032084852,0.032084852,0.049585745,250.0,11.700012,0.0,0.0,0.0,965.203,4.2734362e-05,0.0,52.26755,249.99391,50.0,96.0,3.748148e-07,0.0,252.90503,210.89978,0.0,52.26755,0.11375546,26.247126,49.495728,8.330017
9040,19982400.0,0.0,14.565002,14.565094,19.647034,19.470093,19.815216,19.75238,11.701965,11.704956,11.704956,18.808746,0.0,0.03208495,0.03208495,0.04958589,250.0,11.700012,0.0,0.0,0.0,965.9042,4.2756645e-05,0.0,52.26755,249.99548,50.0,96.0,3.7481703e-07,0.0,252.90546,210.90076,0.0,52.26755,0.11375579,21.581179,49.495712,8.330017
9041,19982460.0,0.0,14.566925,14.567017,19.647003,19.476776,19.809631,19.747375,11.701935,12.790436,12.790436,17.907745,0.0,0.032085,0.032085,0.049585953,250.0,11.700012,0.0,0.0,0.0,966.59906,4.2778665e-05,0.0,52.267532,249.99672,50.0,96.0,3.7481814e-07,0.0,252.90575,210.90147,0.0,52.267532,0.11375596,17.681086,49.49568,8.330017
9042,19982520.0,0.0,14.568848,14.56897,19.645294,19.478638,19.804596,19.74289,11.701935,12.294312,12.294312,17.014343,0.0,0.032085024,0.032085024,0.04958598,250.0,11.700012,0.0,0.0,0.0,967.2883,4.2800468e-05,0.0,52.2675,249.99767,50.0,96.0,3.748186e-07,0.0,252.90596,210.90201,0.0,52.2675,0.11375603,14.651057,49.49565,8.330017
9043,19982580.0,0.0,14.57077,14.570862,19.64096,19.476044,19.79837,19.737305,11.701904,12.024933,12.024933,16.236206,0.0,0.032085028,0.032085028,0.04958598,250.0,11.700012,0.0,0.0,0.0,967.9723,4.2822085e-05,0.0,52.26748,249.99838,50.0,96.0,3.7481865e-07,0.0,252.90611,210.90237,0.0,52.26748,0.11375603,12.83766,49.49562,8.330017
9044,19982640.0,0.0,14.572693,14.572784,19.634674,19.469849,19.791504,19.73108,11.701874,11.8785095,11.8785095,15.653259,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,968.6508,4.2843512e-05,0.0,52.26745,249.9989,50.0,96.0,3.7481854e-07,0.0,252.9062,210.90262,0.0,52.26745,0.113756016,12.306104,49.495594,8.330017
9045,19982700.0,0.0,14.574585,14.5746765,19.627106,19.461304,19.784271,19.724518,11.701874,11.799072,11.799072,15.3125305,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,969.32385,4.2864765e-05,0.0,52.267433,249.99927,50.0,96.0,3.7481834e-07,0.0,252.90627,210.90279,0.0,52.267433,0.11375599,12.962556,49.49557,8.330017
9046,19982760.0,0.0,14.576447,14.576538,19.61914,19.451874,19.777039,19.718018,11.701843,11.754639,11.754639,15.2239685,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,969.991,4.288583e-05,0.0,52.267414,249.99953,50.0,96.0,3.7481814e-07,0.0,252.90631,210.90291,0.0,52.267414,0.11375596,14.530367,49.495552,8.330017
9047,19982820.0,0.0,14.578308,14.5784,19.611237,19.44278,19.769745,19.711426,11.701843,11.730072,11.730072,15.362549,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,970.65186,4.2906704e-05,0.0,52.267403,249.99971,50.0,96.0,3.7481794e-07,0.0,252.90633,210.90297,0.0,52.267403,0.113755934,16.730637,49.49554,8.330017
