,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9048,19982880.0,0.0,14.580139,14.580231,19.603851,19.434998,19.76242,19.704834,11.701813,11.7170105,11.7170105,15.683502,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,971.30597,4.292737e-05,0.0,52.267395,249.99982,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,0.0,52.267395,0.113755904,19.214045,49.495533,8.330017
9049,19982940.0,0.0,14.58197,14.582062,19.597382,19.429321,19.755066,19.698181,11.701813,11.7100525,11.7100525,16.128113,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,971.9529,4.294782e-05,0.0,52.267384,249.9999,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375588,21.65424,49.495525,8.330017
9050,19983000.0,0.0,14.58374,14.583832,19.59201,19.426208,19.747742,19.69159,11.701782,11.706207,11.706207,16.62082,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,972.5919,4.296803e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,23.734064,49.49552,8.330017
9051,19983060.0,0.0,14.58551,14.585602,19.588165,19.426239,19.740631,19.685211,11.701752,11.704193,11.704193,17.085114,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,973.22266,4.298799e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,0.0,52.26738,0.11375586,24.997631,49.495518,8.330017
9052,19983120.0,0.0,14.58725,14.587341,19.586914,19.428528,19.736633,19.681793,11.701721,12.618713,12.618713,17.466034,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,973.8444,4.300768e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,25.693726,49.495514,8.330017
9053,19983180.0,0.0,14.588959,14.58905,19.58612,19.432465,19.731873,19.677643,11.701721,12.203064,12.203064,17.728119,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,974.4567,4.3027085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.70263,49.495514,8.330017
9054,19983240.0,0.0,14.590637,14.590698,19.585205,19.437378,19.726105,19.672516,11.701691,11.974182,11.974182,17.85434,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,975.05896,4.304618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.11921,49.495514,8.330017
9055,19983300.0,0.0,14.592285,14.592346,19.584076,19.442505,19.719757,19.66687,11.70166,11.849609,11.849609,17.84726,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,975.6505,4.3064956e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.090874,49.495514,8.330017
9056,19983360.0,0.0,14.593872,14.593964,19.582764,19.447357,19.713287,19.661133,11.70163,11.781982,11.781982,17.721191,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,976.2309,4.308339e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,22.741522,49.495514,8.330017
9057,19983420.0,0.0,14.595459,14.59552,19.580933,19.451202,19.706665,19.655273,11.701599,11.744598,11.744598,17.508667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.7994,4.3101467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,21.357527,49.495514,8.330017
9058,19983480.0,0.0,14.596985,14.597076,19.578522,19.453735,19.699982,19.649323,11.701569,11.724945,11.724945,17.24408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.3555,4.3119166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,20.068424,49.495514,8.330017
9059,19983540.0,0.0,14.59848,14.598541,19.57544,19.454834,19.693268,19.643372,11.701538,11.71405,11.71405,16.969543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.89874,4.3136468e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.036716,49.495514,8.330017
9060,19983600.0,0.0,14.599945,14.600006,19.571777,19.454498,19.686554,19.63739,11.701508,11.708252,11.708252,16.71756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.4274,4.315335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.346205,49.495514,8.330017
9061,19983660.0,2.0,14.601318,14.601318,19.624512,19.479736,19.71875,19.668182,12.386993,25.308136,25.189056,23.675018,0.0,0.075641826,0.075964086,0.069248155,250.0,11.700012,0.0,0.0,0.0,1323.8556,5.371616e-05,100.0,82.67322,115.32744,50.0,96.0,1.4103533e-06,0.0,272.5032,182.66595,100.0,82.78787,0.22081394,100.0,66.45363,8.330017
9062,19983720.0,2.0,14.602478,14.6024475,19.698486,19.544067,19.801483,19.746582,12.571075,26.881012,26.836884,26.406494,0.0,0.08803999,0.08818962,0.08257296,250.0,11.700012,0.0,0.0,0.0,1571.3148,6.535391e-05,100.0,90.42377,102.01217,50.0,96.0,1.9378817e-06,0.0,297.76352,187.95592,100.0,90.47453,0.2587975,100.0,73.358025,8.330017
9063,19983780.0,2.0,14.603424,14.603394,19.782104,19.625092,19.889404,19.830261,12.52948,25.884155,25.865234,26.486572,0.0,0.09715322,0.09722179,0.09275007,250.0,11.700012,0.0,0.0,0.0,1786.0282,7.4651056e-05,100.0,94.14911,104.900375,50.0,96.0,2.3859411e-06,0.0,327.70853,200.89987,100.0,94.171364,0.28714895,100.0,76.77736,8.330017
9064,19983840.0,0.0,14.604187,14.6041565,19.86087,19.706757,19.96991,19.907135,12.471985,24.820251,24.812408,25.610992,0.0,0.103938036,0.1039737,0.10147107,250.0,11.700012,0.0,0.0,0.0,1979.8983,8.317795e-05,100.0,94.84132,117.115524,50.0,96.0,2.7706565e-06,0.0,364.283,219.09375,100.0,94.85225,0.30941495,100.0,77.89289,8.330017
9065,19983900.0,0.0,14.604767,14.604736,19.932434,19.781769,20.04242,19.976593,12.404022,24.065582,24.062225,24.624573,0.0,0.1085932,0.1086115,0.10810273,250.0,11.700012,0.0,0.0,0.0,2150.2236,9.086695e-05,100.0,93.34966,136.90312,50.0,96.0,3.063957e-06,0.0,404.0662,241.43066,100.0,93.35492,0.32535437,100.0,77.18848,8.330017
9066,19983960.0,0.0,14.605194,14.605164,19.993896,19.845276,20.104767,20.03659,12.323975,23.597565,23.5961,23.861267,0.0,0.11111331,0.111122176,0.112183586,250.0,11.700012,0.0,0.0,0.0,2292.9446,9.7568605e-05,100.0,90.67707,162.60802,50.0,96.0,3.2386788e-06,0.0,439.1793,266.19733,100.0,90.67946,0.33447245,100.0,75.36097,8.330017
9067,19984020.0,0.0,14.605469,14.605408,20.050385,19.901855,20.16272,20.092468,12.232452,23.351196,23.350525,23.38086,0.0,0.11173823,0.11174251,0.11370352,250.0,11.700012,0.0,0.0,0.0,2405.3562,0.00010315307,100.0,87.75388,190.8425,50.0,96.0,3.2931036e-06,0.0,463.3728,290.30304,100.0,87.75498,0.33724025,100.0,73.13016,8.330017
9068,19984080.0,0.0,14.60556,14.605499,20.10376,19.953644,20.217926,20.145782,12.135773,23.258911,23.258606,23.144836,0.0,0.11110074,0.11110279,0.11329279,250.0,11.700012,0.0,0.0,0.0,2488.5818,0.000107594235,100.0,85.23768,216.60622,50.0,96.0,3.2606374e-06,0.0,475.5674,310.05682,100.0,85.2382,0.33554962,100.0,71.06891,8.330017
9069,19984140.0,0.0,14.60553,14.605469,20.155396,20.002686,20.271637,20.197723,12.04364,23.255066,23.254913,23.077698,0.0,0.109930396,0.10993139,0.111897096,250.0,11.700012,0.0,0.0,0.0,2547.5537,0.00011099778,100.0,83.390976,236.08252,50.0,96.0,3.188575e-06,0.0,478.75763,323.43542,100.0,83.39123,0.3318066,100.0,69.464355,8.330017
9070,19984200.0,0.0,14.605347,14.605286,20.206207,20.050507,20.324554,20.24887,11.964661,23.287292,23.2872,23.103973,0.0,0.10876453,0.10876501,0.11031178,250.0,11.700012,0.0,0.0,0.0,2588.4448,0.00011353337,100.0,82.20766,248.18141,50.0,96.0,3.1133231e-06,0.0,476.82413,330.68753,100.0,82.20777,0.32785973,100.0,68.37557,8.330017
9071,19984260.0,0.0,14.605072,14.605011,20.254333,20.096039,20.374298,20.297241,11.900513,23.325409,23.325378,23.165588,0.0,0.107795395,0.10779562,0.10890246,250.0,11.700012,0.0,0.0,0.0,2617.7947,0.00011545488,100.0,81.49173,254.75916,50.0,96.0,3.0499384e-06,0.0,472.89883,333.87454,100.0,81.49178,0.32450238,100.0,67.67665,8.330017
9072,19984320.0,0.0,14.604645,14.604584,20.302094,20.141449,20.423645,20.345215,11.851227,23.356842,23.356812,23.233795,0.0,0.10708774,0.107087836,0.10781222,250.0,11.700012,0.0,0.0,0.0,2639.1357,0.00011689923,100.0,81.11769,257.32556,50.0,96.0,3.0028916e-06,0.0,468.52994,334.4153,100.0,81.117714,0.32198992,100.0,67.27907,8.330017
9073,19984380.0,0.0,14.604126,14.604034,20.349487,20.186737,20.472534,20.392761,11.814636,23.377136,23.377106,23.292145,0.0,0.10661539,0.10661543,0.10704521,250.0,11.700012,0.0,0.0,0.0,2655.1926,0.00011799697,100.0,80.96298,257.50137,50.0,96.0,2.9709613e-06,0.0,464.59204,333.574,100.0,80.96299,0.32027483,100.0,67.08583,8.330017
9074,19984440.0,0.0,14.603485,14.603424,20.396484,20.231903,20.520935,20.43988,11.787811,23.386963,23.386963,23.334381,0.0,0.1063246,0.10632463,0.106546246,250.0,11.700012,0.0,0.0,0.0,2667.7747,0.000118850265,100.0,80.933014,256.53333,50.0,96.0,2.9508872e-06,0.0,461.4512,332.22244,100.0,80.933014,0.31919277,100.0,67.01661,8.330017
9075,19984500.0,0.0,14.602753,14.602692,20.442993,20.276794,20.568787,20.48648,11.768402,23.38861,23.38861,23.36084,0.0,0.10616604,0.10616604,0.10625262,250.0,11.700012,0.0,0.0,0.0,2677.8667,0.000119522265,100.0,80.9717,255.10425,50.0,96.0,2.9395703e-06,0.0,459.13538,330.78958,100.0,80.9717,0.3185818,100.0,67.0211,8.330017
9076,19984560.0,0.0,14.601929,14.601868,20.486511,20.319122,20.613312,20.529816,11.754303,23.384613,23.384613,23.37381,0.0,0.10609558,0.10609558,0.10610348,250.0,11.700012,0.0,0.0,0.0,2686.1328,0.00012006133,100.0,81.03862,253.66348,50.0,96.0,2.9341966e-06,0.0,457.56418,329.53052,100.0,81.03862,0.31829196,100.0,67.06146,8.330017
9077,19984620.0,0.0,14.601044,14.600983,20.52945,20.361053,20.657227,20.572662,11.743622,23.377747,23.377747,23.377747,0.0,0.10607288,0.10607288,0.10603819,250.0,11.700012,0.0,0.0,0.0,2693.0208,0.00012050567,100.0,81.10715,252.4431,50.0,96.0,2.9321452e-06,0.0,456.54874,328.54047,100.0,81.107155,0.3181818,100.0,67.11081,8.330017
9078,19984680.0,0.0,14.600067,14.600006,20.571808,20.402466,20.700592,20.61493,11.735443,23.369446,23.369446,23.375458,0.0,0.10607939,0.10607939,0.106027074,250.0,11.700012,0.0,0.0,0.0,2698.7268,0.000120872326,100.0,81.16894,251.48251,50.0,96.0,2.9321761e-06,0.0,455.95612,327.81113,100.0,81.16894,0.3181843,100.0,67.1597,8.330017
9079,19984740.0,0.0,14.59906,14.5989685,20.613617,20.44339,20.743347,20.656677,11.729248,23.360474,23.360474,23.368713,0.0,0.106104545,0.106104545,0.10605285,250.0,11.700012,0.0,0.0,0.0,2703.3691,0.00012117134,100.0,81.220184,250.7871,50.0,96.0,2.9335781e-06,0.0,455.69965,327.32483,100.0,81.220184,0.31826085,100.0,67.20347,8.330017
9080,19984800.0,0.0,14.597961,14.5979,20.654907,20.483795,20.785553,20.697876,11.724152,23.352142,23.352142,23.360748,0.0,0.10613103,0.10613103,0.10608617,250.0,11.700012,0.0,0.0,0.0,2707.1458,0.00012142059,100.0,81.25759,250.32135,50.0,96.0,2.9351713e-06,0.0,455.60965,327.01886,100.0,81.25759,0.31834757,100.0,67.23677,8.330017
9081,19984860.0,0.0,14.596832,14.596771,20.693634,20.52185,20.825012,20.73639,11.71994,23.344696,23.344696,23.352356,0.0,0.106156066,0.106156066,0.10612156,250.0,11.700012,0.0,0.0,0.0,2710.117,0.00012162443,100.0,81.282326,250.05113,50.0,96.0,2.9367495e-06,0.0,455.63907,326.86105,100.0,81.282326,0.31843328,100.0,67.260025,8.330017
9082,19984920.0,0.0,14.595673,14.595581,20.731812,20.559418,20.863922,20.774384,11.716339,23.338348,23.338348,23.344666,0.0,0.10617601,0.10617601,0.106151536,250.0,11.700012,0.0,0.0,0.0,2712.3894,0.000121790334,100.0,81.29728,249.9116,50.0,96.0,2.9380412e-06,0.0,455.71378,326.794,100.0,81.29728,0.31850338,100.0,67.27489,8.330017
9083,19984980.0,0.0,14.594452,14.594391,20.76947,20.596497,20.902374,20.81195,11.713196,23.33313,23.33313,23.338013,0.0,0.10619071,0.10619071,0.10617463,250.0,11.700012,0.0,0.0,0.0,2714.0598,0.00012192388,100.0,81.30562,249.85146,50.0,96.0,2.9390123e-06,0.0,455.79773,326.77762,100.0,81.30562,0.318556,100.0,67.28377,8.330017
9084,19985040.0,0.0,14.593231,14.59314,20.806702,20.633057,20.940308,20.84903,11.710449,23.328796,23.328796,23.332458,0.0,0.10620112,0.10620112,0.1061916,250.0,11.700012,0.0,0.0,0.0,2715.2244,0.00012203011,100.0,81.309875,249.83499,50.0,96.0,2.939711e-06,0.0,455.8748,326.78625,100.0,81.309875,0.31859386,100.0,67.28879,8.330017
9085,19985100.0,0.0,14.59198,14.591919,20.843445,20.66919,20.977783,20.885712,11.70813,23.325409,23.325409,23.328003,0.0,0.10620729,0.10620729,0.10620239,250.0,11.700012,0.0,0.0,0.0,2715.8926,0.00012210943,100.0,81.310356,249.85765,50.0,96.0,2.940139e-06,0.0,455.94232,326.81647,100.0,81.310356,0.31861702,100.0,67.290184,8.330017
9086,19985160.0,0.0,14.590729,14.590637,20.878204,20.70343,21.013123,20.920227,11.706085,23.322723,23.322723,23.324493,0.0,0.10621066,0.10621066,0.10620874,250.0,11.700012,0.0,0.0,0.0,2716.1743,0.00012216743,100.0,81.30942,249.88908,50.0,96.0,2.9403814e-06,0.0,455.9921,326.84775,100.0,81.30942,0.31863013,100.0,67.290016,8.330017
9087,19985220.0,0.0,14.589478,14.589386,20.912506,20.737244,21.048065,20.954315,11.704346,23.320557,23.320557,23.321747,0.0,0.106212296,0.106212296,0.1062122,250.0,11.700012,0.0,0.0,0.0,2716.1423,0.0001222078,100.0,81.308,249.91971,50.0,96.0,2.9405062e-06,0.0,456.0267,326.87485,100.0,81.308,0.31863683,100.0,67.289185,8.330017
9088,19985280.0,0.0,14.588226,14.588165,20.94638,20.77066,21.08255,20.988068,11.702881,23.318848,23.318848,23.319672,0.0,0.10621263,0.10621263,0.1062134,250.0,11.700012,0.0,0.0,0.0,2715.8313,0.00012223217,100.0,81.30638,249.94699,50.0,96.0,2.9405412e-06,0.0,456.048,326.8967,100.0,81.30638,0.3186387,100.0,67.288,8.330017
9089,19985340.0,0.0,14.587006,14.586914,20.979767,20.80368,21.116669,21.021393,11.701294,23.32663,23.315552,23.31665,0.0,0.10596816,0.10626318,0.10627235,250.0,11.700012,0.0,0.0,0.0,2714.9556,0.00012223865,100.0,81.222855,250.26868,50.0,96.0,2.9381042e-06,0.0,455.9425,327.06732,100.0,81.29646,0.31850573,100.0,67.281334,8.330017
9090,19985400.0,0.0,14.585815,14.585724,21.011627,20.836212,21.150848,21.05426,11.693512,23.479156,23.287872,23.29248,0.0,0.103349626,0.10662795,0.106745064,250.0,11.700012,0.0,0.0,0.0,2708.8198,0.0001221261,100.0,80.32663,253.63286,50.0,96.0,2.9056177e-06,0.0,453.96774,328.6276,100.0,81.148056,0.31673294,100.0,67.17774,8.330017
9091,19985460.0,0.0,14.584625,14.584534,21.041138,20.867004,21.185547,21.084991,11.673248,23.908478,23.23581,23.237213,0.0,0.098215386,0.106986225,0.10727307,250.0,11.700012,0.0,0.0,0.0,2692.7288,0.00012171063,100.0,78.56025,260.04904,50.0,96.0,2.8284528e-06,0.0,448.34268,331.05743,100.0,80.78092,0.3124897,100.0,66.90024,8.330017
9092,19985520.0,0.0,14.583496,14.583405,21.069641,20.89679,21.224182,21.114838,11.640625,24.68042,23.175537,23.16391,0.0,0.09043578,0.10721196,0.10779698,250.0,11.700012,0.0,0.0,0.0,2663.5193,0.000120850134,100.0,75.88842,268.9018,50.0,96.0,2.702935e-06,0.0,438.362,333.59125,100.0,80.220726,0.30546576,100.0,66.483536,8.330017
9093,19985580.0,0.0,14.582397,14.582336,21.096375,20.925323,21.268494,21.14392,11.587982,25.941345,23.226501,23.062805,0.0,0.07982644,0.105229005,0.10859833,250.0,11.700012,0.0,0.0,0.0,2612.3213,0.00011928693,100.0,72.017136,282.6969,50.0,96.0,2.4988187e-06,0.0,422.2236,336.66983,100.0,78.83642,0.29368612,100.0,65.87419,8.330017
9094,19985640.0,0.0,14.58136,14.581299,21.120422,20.95227,21.319885,21.173737,11.505554,28.009827,23.507751,22.93338,0.0,0.06582667,0.10094501,0.10919747,250.0,11.700012,0.0,0.0,0.0,2528.9163,0.00011661039,100.0,66.59897,300.50916,50.0,96.0,2.2073937e-06,0.0,399.31427,338.39532,100.0,76.70893,0.27600798,100.0,65.06044,8.330017
9095,19985700.0,0.0,14.580414,14.580322,21.139618,20.977325,21.378174,21.206116,11.390869,31.50177,24.067108,22.793121,0.0,0.048647005,0.09412888,0.109461725,250.0,11.700012,0.0,0.0,0.0,2404.9355,0.00011243878,100.0,59.124638,320.0526,50.0,96.0,1.8444063e-06,0.0,371.82883,336.41772,100.0,73.90999,0.25227526,100.0,64.15645,8.330017
9096,19985760.0,0.0,14.579498,14.579437,21.161102,20.999908,21.43274,21.241943,11.277161,29.335297,25.113434,22.713531,0.0,0.039722145,0.08364906,0.10791463,250.0,11.700012,0.0,0.0,0.0,2263.3965,0.00010685751,15.122747,54.524277,324.72412,50.0,96.0,1.5501663e-06,0.0,347.16116,325.67032,100.0,70.74791,0.23128168,100.0,63.527275,8.330017
9097,19985820.0,0.0,14.578674,14.578613,21.181427,21.02182,21.4505,21.284515,11.2222595,20.616638,26.853516,22.726105,0.0,0.036652934,0.07118137,0.10708646,250.0,11.700012,0.0,0.0,0.0,2130.795,0.0001010435,0.0,52.830578,321.53796,50.0,96.0,1.3384854e-06,0.0,329.29218,312.94803,100.0,67.05375,0.21491589,100.0,63.36875,8.330017
9098,19985880.0,0.0,14.577942,14.577881,21.196198,21.04358,21.442383,21.334686,11.1753845,16.017029,29.631622,22.734955,0.0,0.03488338,0.056155726,0.1067761,250.0,11.700012,0.0,0.0,0.0,1988.948,9.476494e-05,0.0,51.737267,320.00766,50.0,96.0,1.1339635e-06,0.0,314.50287,300.82867,100.0,61.81632,0.19781426,100.0,63.25886,8.330017
9099,19985940.0,0.0,14.577332,14.5772705,21.205078,21.064697,21.42334,21.39032,11.125946,13.726715,34.020996,22.722534,0.0,0.033738162,0.0412015,0.10626933,250.0,11.700012,0.0,0.0,0.0,1840.4928,8.7989465e-05,0.0,51.03904,317.2244,50.0,96.0,9.5130497e-07,0.0,302.02115,288.3519,85.0,55.268562,0.18118557,100.0,63.164448,8.330017
9100,19986000.0,0.0,14.576782,14.576721,21.216919,21.086334,21.398804,21.429993,11.15506,12.514313,25.706604,22.790924,0.0,0.03261444,0.036848586,0.10513127,250.0,11.700012,0.0,0.0,0.0,1729.9185,8.1712424e-05,0.0,50.837433,301.82275,50.0,96.0,8.82898e-07,0.0,293.5798,275.36542,2.52576,53.420753,0.17456472,100.0,63.45833,8.330017
9101,19986060.0,0.0,14.576355,14.576294,21.223114,21.108032,21.372437,21.434479,11.242767,11.909576,18.6539,22.906494,0.0,0.032028165,0.034558747,0.10476712,250.0,11.700012,0.0,0.0,0.0,1650.8368,7.695842e-05,0.0,50.943096,288.28012,50.0,96.0,8.503917e-07,0.0,288.08563,265.68515,0.0,52.552517,0.17133006,100.0,63.88535,8.330017
9102,19986120.0,0.0,14.57605,14.576019,21.228241,21.130798,21.345154,21.421967,11.333527,11.627106,15.186371,23.041107,0.0,0.03177508,0.03331428,0.10400604,250.0,11.700012,0.0,0.0,0.0,1589.2145,7.329588e-05,0.0,51.14903,278.3749,50.0,96.0,8.281469e-07,0.0,284.22202,258.70502,0.0,52.15016,0.16907993,100.0,64.11137,8.330017
9103,19986180.0,0.0,14.575867,14.575836,21.2341,21.154877,21.317505,21.401825,11.405334,11.510223,13.421997,23.247223,0.0,0.031731043,0.032675378,0.102086976,250.0,11.700012,0.0,0.0,0.0,1536.6062,7.0350936e-05,0.0,51.351112,272.2503,50.0,96.0,8.0288777e-07,0.0,281.19772,253.68118,0.0,51.97177,0.16648446,100.0,63.94378,8.330017
9104,19986240.0,0.0,14.575836,14.575806,21.240967,21.18097,21.289673,21.37793,11.454376,11.474304,12.5121155,23.556366,0.0,0.031801604,0.03238411,0.09891309,250.0,11.700012,0.0,0.0,0.0,1488.3716,6.7839224e-05,0.0,51.50543,269.16498,50.0,96.0,7.7052204e-07,0.0,278.5949,249.92476,0.0,51.889576,0.16309534,100.0,63.36807,8.330017
9105,19986300.0,0.0,14.575928,14.575897,21.248901,21.209778,21.26178,21.352142,11.480835,11.471985,12.03537,24.00711,0.0,0.031928062,0.032287437,0.0942595,250.0,11.700012,0.0,0.0,0.0,1439.8137,6.549672e-05,0.0,51.58992,268.553,50.0,96.0,7.274975e-07,0.0,276.0623,246.8412,0.0,51.826805,0.1584759,100.0,62.330723,8.330017
9106,19986360.0,0.0,14.576172,14.576141,21.25769,21.2417,21.234894,21.325806,11.486267,11.478516,11.784637,24.652435,0.0,0.032072067,0.032293826,0.087958425,250.0,11.700012,0.0,0.0,0.0,1386.7959,6.309419e-05,0.0,51.599926,269.8717,50.0,96.0,6.721707e-07,0.0,273.3517,243.91638,0.0,51.745754,0.1523289,100.0,60.773796,8.330017
9107,19986420.0,0.0,14.576569,14.576569,21.266663,21.277985,21.208008,21.29892,11.472931,11.480652,11.647308,25.567139,0.0,0.032206163,0.03234304,0.079922676,250.0,11.700012,0.0,0.0,0.0,1325.6725,6.043012e-05,0.0,51.541924,272.55786,50.0,96.0,6.0470387e-07,0.0,270.2955,240.68665,0.0,51.63169,0.14447957,100.0,58.599888,8.330017
9108,19986480.0,0.0,14.577148,14.577148,21.274323,21.319183,21.18103,21.271698,11.443146,11.472046,11.56308,26.860596,0.0,0.03231601,0.032400586,0.070093565,250.0,11.700012,0.0,0.0,0.0,1253.2567,5.7331017e-05,0.0,51.429314,276.11856,50.0,96.0,5.265535e-07,0.0,266.79092,236.76373,0.0,51.484627,0.13481806,100.0,55.637886,8.330017
9109,19986540.0,0.0,14.577881,14.577911,21.278564,21.365417,21.154022,21.244293,11.400085,11.449768,11.4991455,28.68985,0.0,0.032324504,0.032376494,0.0594662,250.0,11.700012,0.0,0.0,0.0,1168.9978,5.3654745e-05,0.0,51.284008,278.86398,50.0,96.0,4.4663216e-07,0.0,262.90448,231.72385,0.0,51.318024,0.12416329,100.0,52.007168,8.330017
9110,19986600.0,0.0,14.578796,14.578827,21.284088,21.413757,21.12799,21.21701,11.40152,12.86795,11.449066,27.23117,0.0,0.03205798,0.032089878,0.05522057,250.0,11.700012,0.0,0.0,0.0,1102.3003,5.01574e-05,3.4258795,51.269615,274.27863,50.0,96.0,4.1270414e-07,0.0,259.98373,226.48506,0.0,51.29066,0.11935809,0.0,50.602592,8.330017
9111,19986660.0,0.0,14.579926,14.579956,21.274658,21.42395,21.10727,21.191406,11.456268,12.343903,11.438202,20.366638,0.0,0.031916715,0.03193639,0.052813873,250.0,11.700012,0.0,0.0,0.0,1055.8414,4.766149e-05,0.0,51.365578,269.2569,50.0,96.0,3.9422676e-07,0.0,257.88397,222.33029,0.0,51.37862,0.11665751,0.0,49.88535,8.330017
9112,19986720.0,0.0,14.581238,14.581299,21.252106,21.405853,21.08487,21.166016,11.515808,11.956604,11.459198,16.608551,0.0,0.031843316,0.03185547,0.051326632,250.0,11.700012,0.0,0.0,0.0,1023.1146,4.5895722e-05,0.0,51.491142,264.79453,50.0,96.0,3.8321403e-07,0.0,256.3498,219.10849,0.0,51.49922,0.11501729,0.0,49.509857,8.330017
9113,19986780.0,0.0,14.582764,14.582825,21.223297,21.373169,21.06186,21.1409,11.567932,12.383453,11.496277,14.502869,0.0,0.03181922,0.031826746,0.050444964,250.0,11.700012,0.0,0.0,0.0,1000.9112,4.469133e-05,100.0,51.624752,261.0653,50.0,96.0,3.770194e-07,0.0,255.25032,216.6817,0.0,51.629757,0.1140843,0.0,49.338406,8.330017
9114,19986840.0,0.0,14.584503,14.584564,21.195404,21.332733,21.052582,21.117065,11.6093445,16.42276,13.102814,13.304016,0.0,0.03182667,0.03183133,0.049942676,250.0,11.700012,0.0,0.0,0.0,986.46893,4.390123e-05,18.313261,51.75188,258.08374,50.0,96.0,3.7379186e-07,0.0,254.47383,214.8943,0.0,51.754982,0.113595486,0.0,49.279243,8.330017
9115,19986900.0,0.0,14.586456,14.586548,21.168304,21.288086,21.047943,21.09616,11.64032,17.906921,12.466156,12.61618,0.0,0.031852003,0.03185489,0.049671687,250.0,11.700012,0.0,0.0,0.0,977.5278,4.3403634e-05,23.28426,51.864773,255.77838,50.0,96.0,3.723352e-07,0.0,253.93336,213.6039,0.0,51.86669,0.11337462,0.0,49.277924,8.330017
9116,19986960.0,0.0,14.588623,14.588745,21.142609,21.242188,21.049957,21.075256,11.662384,19.440338,12.098816,12.222137,0.0,0.03188555,0.031887338,0.04953826,250.0,11.700012,0.0,0.0,0.0,972.37225,4.3106375e-05,26.596434,51.960205,254.04587,50.0,96.0,3.7189417e-07,0.0,253.56364,212.69138,0.0,51.96139,0.11330821,0.0,49.30324,8.330017
9117,19987020.0,0.0,14.591064,14.591187,21.119019,21.195068,21.056915,21.058899,11.677551,20.784424,15.848633,11.997131,0.0,0.031920895,0.031922,0.04948318,250.0,11.700012,0.0,0.0,0.0,969.7352,4.2941887e-05,28.8317,52.037876,252.77525,50.0,96.0,3.719928e-07,0.0,253.31526,212.05885,13.576237,52.03861,0.11332395,0.0,49.337746,8.330017
9118,19987080.0,0.0,14.5937195,14.593872,21.09909,21.14737,21.067871,21.051666,11.687683,21.805939,17.001038,11.868835,0.0,0.031954195,0.03195488,0.049470082,250.0,11.700012,0.0,0.0,0.0,968.7201,4.2862597e-05,29.82094,52.09924,251.86247,50.0,96.0,3.723414e-07,0.0,253.15141,211.6285,20.203669,52.099693,0.11337764,0.0,49.37235,8.330017
9119,19987140.0,0.0,14.596649,14.596802,21.081207,21.099579,21.081543,21.04898,11.694244,22.433289,18.519531,11.967224,0.0,0.03198349,0.031983916,0.0494778,250.0,11.700012,0.0,0.0,0.0,968.7323,4.2837e-05,29.60897,52.146454,251.22084,50.0,96.0,3.727751e-07,0.0,253.04594,211.34227,24.633078,52.146732,0.113444164,12.731039,49.40293,8.330017
9120,19987200.0,0.0,14.599823,14.600006,21.067566,21.057983,21.096527,21.0513,11.698395,22.644012,20.032257,13.888489,0.0,0.03200804,0.0320083,0.049494144,250.0,11.700012,0.0,0.0,0.0,969.3784,4.284418e-05,28.32661,52.181965,250.77916,50.0,96.0,3.7320393e-07,0.0,252.97995,211.15648,27.9825,52.182137,0.113509774,27.546047,49.428055,8.330017
9121,19987260.0,0.0,14.6033325,14.603516,21.064972,21.034302,21.115051,21.06253,11.700958,22.325256,21.186493,16.282043,0.0,0.03202787,0.03202803,0.049512517,250.0,11.700012,0.0,0.0,0.0,970.40875,4.2870786e-05,25.024158,52.208138,250.48145,50.0,96.0,3.7358458e-07,0.0,252.94006,211.03917,28.779543,52.208244,0.11356794,38.25901,49.447697,8.330017
9122,19987320.0,0.0,14.607147,14.607361,21.068756,21.023865,21.13153,21.076752,11.702484,21.5802,21.927551,18.78128,0.0,0.032043412,0.03204351,0.04952968,250.0,11.700012,0.0,0.0,0.0,971.67004,4.2908596e-05,21.466183,52.22705,250.28543,50.0,96.0,3.7390132e-07,0.0,252.91711,210.96765,28.790464,52.227123,0.11361628,47.715046,49.462494,8.330017
9123,19987380.0,0.0,14.611328,14.611542,21.077728,21.026245,21.144775,21.09256,11.703369,20.52008,22.231537,21.066193,0.0,0.032055285,0.032055344,0.049544264,250.0,11.700012,0.0,0.0,0.0,973.0716,4.2952674e-05,17.600042,52.240475,250.15971,50.0,96.0,3.741532e-07,0.0,252.90483,210.92601,27.632254,52.240517,0.1136547,53.878254,49.4733,8.330017
9124,19987440.0,0.0,14.615814,14.616058,21.090363,21.039429,21.1539,21.10852,11.703888,19.26471,22.108307,22.86853,0.0,0.03206415,0.032064192,0.049555954,250.0,11.700012,0.0,0.0,0.0,974.5629,4.300023e-05,13.783468,52.24982,250.08167,50.0,96.0,3.743466e-07,0.0,252.89905,210.90337,25.500408,52.249844,0.113684185,56.38417,49.480976,8.330017
9125,19987500.0,0.0,14.620636,14.620911,21.104797,21.06009,21.158508,21.123291,11.704163,17.943787,21.605774,24.016174,0.0,0.032070655,0.03207068,0.049564935,250.0,11.700012,0.0,0.0,0.0,976.1181,4.3049775e-05,10.350126,52.256226,250.03476,50.0,96.0,3.7449118e-07,0.0,252.89697,210.89224,22.663563,52.256237,0.1137062,55.416115,49.48631,8.330017
9126,19987560.0,0.0,14.625763,14.626068,21.119415,21.085632,21.158295,21.13562,11.704346,16.681885,20.8013,24.421173,0.0,0.03207531,0.032075323,0.049571585,250.0,11.700012,0.0,0.0,0.0,977.7268,4.310068e-05,7.646951,52.260494,250.00851,50.0,96.0,3.7459608e-07,0.0,252.89702,210.8881,19.467787,52.2605,0.11372218,51.05042,49.489887,8.330017
9127,19987620.0,0.0,14.631226,14.631531,21.13208,21.111084,21.154022,21.144867,11.704468,15.583252,19.785492,24.128387,0.0,0.03207858,0.03207859,0.049576376,250.0,11.700012,0.0,0.0,0.0,979.3857,4.31527e-05,5.7402215,52.263283,249.99493,50.0,96.0,3.7467066e-07,0.0,252.89804,210.88773,16.135195,52.26329,0.11373353,44.880527,49.492237,8.330017
9128,19987680.0,0.0,14.636993,14.637299,21.141357,21.133087,21.146423,21.150574,11.70459,14.729034,18.661285,23.27716,0.0,0.032080844,0.03208085,0.04957974,250.0,11.700012,0.0,0.0,0.0,981.09607,4.320587e-05,4.7556005,52.26507,249.98885,50.0,96.0,3.7472256e-07,0.0,252.89943,210.88916,12.978098,52.26508,0.11374143,37.802174,49.49374,8.330017
9129,19987740.0,0.0,14.643036,14.643372,21.146393,21.1492,21.136505,21.152557,11.704712,14.170227,17.531128,22.05832,0.0,0.032082383,0.032082386,0.049582046,250.0,11.700012,0.0,0.0,0.0,982.86096,4.3260326e-05,4.692284,52.266186,249.98706,50.0,96.0,3.74758e-07,0.0,252.90085,210.89134,10.241901,52.266186,0.113746814,30.877462,49.494663,8.330017
9130,19987800.0,0.0,14.649384,14.64975,21.146973,21.158234,21.125244,21.15097,11.704834,13.927032,16.483276,20.670776,0.0,0.032083403,0.032083403,0.04958358,250.0,11.700012,0.0,0.0,0.0,984.6833,4.3316224e-05,5.4758396,52.26685,249.98763,50.0,96.0,3.7478148e-07,0.0,252.90213,210.89368,8.104866,52.26685,0.11375038,24.947598,49.4952,8.330017
9131,19987860.0,0.0,14.656006,14.656403,21.144257,21.160553,21.115204,21.147186,11.704956,13.942108,15.565216,19.29956,0.0,0.03208406,0.03208406,0.04958457,250.0,11.700012,0.0,0.0,0.0,986.56573,4.337372e-05,6.515772,52.267223,249.98923,50.0,96.0,3.7479668e-07,0.0,252.9032,210.89581,6.4005218,52.267223,0.1137527,20.301323,49.4955,8.330017
9132,19987920.0,0.0,14.662933,14.66333,21.138,21.156097,21.105682,21.140778,11.705109,14.20163,14.848358,18.124847,0.0,0.032084476,0.032084476,0.049585197,250.0,11.700012,0.0,0.0,0.0,988.51025,4.3432927e-05,8.1919775,52.26742,249.99115,50.0,96.0,3.7480623e-07,0.0,252.90407,210.89763,5.5594897,52.26742,0.11375415,17.81041,49.495644,8.330017
9133,19987980.0,0.0,14.670105,14.670532,21.129242,21.146362,21.097534,21.132507,11.705261,14.662964,14.376099,17.277283,0.0,0.03208473,0.03208473,0.049585573,250.0,11.700012,0.0,0.0,0.0,990.518,4.349394e-05,10.159052,52.26751,249.99304,50.0,96.0,3.748121e-07,0.0,252.90472,210.8991,5.482226,52.26751,0.11375504,17.37141,49.495705,8.330017
9134,19988040.0,0.0,14.677582,14.6779785,21.119232,21.133362,21.091278,21.1232,11.705414,15.267731,14.165344,16.821442,0.0,0.03208488,0.032084882,0.04958579,250.0,11.700012,0.0,0.0,0.0,992.58923,4.355681e-05,12.217011,52.26754,249.9947,50.0,96.0,3.7481547e-07,0.0,252.90523,210.90022,6.104856,52.26754,0.11375556,18.7574,49.49571,8.330017
9135,19988100.0,0.0,14.685272,14.68573,21.109283,21.119354,21.08731,21.113739,11.705566,15.947784,14.208954,16.760162,0.0,0.032084964,0.032084964,0.04958591,250.0,11.700012,0.0,0.0,0.0,994.72375,4.362156e-05,14.17373,52.267532,249.99608,50.0,96.0,3.7481735e-07,0.0,252.9056,210.9011,7.308385,52.267532,0.113755845,21.512743,49.495693,8.330017
9136,19988160.0,0.0,14.693237,14.693695,21.101074,21.106628,21.086578,21.105408,11.7057495,16.615265,14.4627075,17.031403,0.0,0.032085005,0.032085005,0.049585957,250.0,11.700012,0.0,0.0,0.0,996.9208,4.368819e-05,15.619509,52.267517,249.99716,50.0,96.0,3.748182e-07,0.0,252.90584,210.90172,8.771123,52.267517,0.11375597,24.813143,49.495663,8.330017
9137,19988220.0,0.0,14.701477,14.701935,21.094818,21.096222,21.088043,21.098297,11.705902,17.214478,14.8905945,17.554352,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,999.17896,4.3756663e-05,16.759634,52.26749,249.998,50.0,96.0,3.7481854e-07,0.0,252.90602,210.90216,10.550574,52.26749,0.113756016,28.512808,49.495636,8.330017
9138,19988280.0,0.0,14.70993,14.710419,21.090973,21.089172,21.09134,21.092834,11.706055,17.702423,15.443573,18.228912,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,1001.49677,4.382695e-05,17.443838,52.267464,249.99863,50.0,96.0,3.7481854e-07,0.0,252.90614,210.90248,12.415982,52.267464,0.113756016,31.955837,49.49561,8.330017
9139,19988340.0,0.0,14.718628,14.719116,21.089722,21.085907,21.096039,21.089294,11.706207,18.048584,16.068298,18.951477,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,1003.8725,4.3899e-05,17.651163,52.267445,249.99907,50.0,96.0,3.7481843e-07,0.0,252.90623,210.9027,14.2119465,52.267445,0.11375601,34.74699,49.495583,8.330017
9140,19988400.0,0.0,14.727539,14.728058,21.090942,21.086334,21.101593,21.08786,11.70636,18.234894,16.703796,19.615265,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,1006.3042,4.3972752e-05,17.408854,52.267426,249.99939,50.0,96.0,3.7481823e-07,0.0,252.90628,210.90285,15.78857,52.267426,0.11375597,36.593773,49.495564,8.330017
9141,19988460.0,0.0,14.736694,14.737213,21.09488,21.09085,21.10791,21.089111,11.706512,18.245148,17.278534,20.11972,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,1008.78986,4.404815e-05,16.641722,52.26741,249.9996,50.0,96.0,3.7481803e-07,0.0,252.90633,210.90294,16.833887,52.26741,0.11375594,36.916092,49.49555,8.330017
9142,19988520.0,0.0,14.746033,14.746582,21.10022,21.097412,21.113953,21.092072,11.706665,18.096497,17.752716,20.417786,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,1011.3273,4.4125118e-05,15.607829,52.267395,249.99976,50.0,96.0,3.7481786e-07,0.0,252.90634,210.903,17.535622,52.267395,0.11375592,36.413853,49.495537,8.330017
9143,19988580.0,0.0,14.755615,14.756165,21.10611,21.104828,21.119171,21.096313,11.706787,17.819092,18.096405,20.5029,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,1013.9142,4.4203593e-05,14.388068,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,17.801064,52.26739,0.1137559,35.110058,49.49553,8.330017
9144,19988640.0,0.0,14.765381,14.765961,21.111908,21.112091,21.12323,21.10141,11.706909,17.446564,18.294678,20.393005,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1016.54846,4.4283497e-05,13.094929,52.267384,249.99992,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90305,17.644434,52.267384,0.11375587,33.2699,49.495525,8.330017
9145,19988700.0,0.0,14.77536,14.77594,21.116943,21.118256,21.125885,21.106842,11.707031,17.019714,18.34314,20.1279,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1019.2278,4.4364755e-05,11.847528,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,17.113441,52.26738,0.11375586,31.206333,49.495518,8.330017
9146,19988760.0,0.0,14.785522,14.786102,21.121033,21.123016,21.127197,21.112457,11.707153,16.574188,18.240753,19.75061,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1021.94995,4.44473e-05,10.697411,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,16.200045,52.26738,0.113755845,29.025707,49.495514,8.330017
9147,19988820.0,0.0,14.795868,14.796478,21.123596,21.12561,21.126984,21.117462,11.707275,16.152344,18.011536,19.328094,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1024.7125,4.4531058e-05,9.792965,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,15.103414,52.267372,0.113755845,27.260136,49.495514,8.330017
9148,19988880.0,0.0,14.8063965,14.807007,21.124542,21.125946,21.125458,21.121521,11.707367,15.787598,17.684845,18.921356,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1027.5134,4.461595e-05,9.173626,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.903483,52.267372,0.11375583,26.00283,49.495514,8.330017
9149,19988940.0,0.0,14.817078,14.8177185,21.123993,21.124329,21.122833,21.12436,11.7074585,15.507446,17.29776,18.583496,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1030.35,4.4701894e-05,8.8661785,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.710428,52.267372,0.11375583,25.354906,49.495514,8.330017
9150,19989000.0,0.0,14.827942,14.828583,21.122162,21.121216,21.119415,21.125916,11.70755,15.326538,16.88504,18.345886,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1033.2202,4.4788834e-05,8.866498,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.614504,52.267372,0.11375583,25.311163,49.495514,8.330017
9151,19989060.0,0.0,14.838989,14.8396,21.11972,21.117554,21.115997,21.126251,11.707642,15.237976,16.47638,18.21402,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1036.1218,4.487669e-05,9.028114,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,10.653892,52.267372,0.11375582,25.599182,49.495514,8.330017
9152,19989120.0,0.0,14.850159,14.8508,21.11676,21.113556,21.112457,21.125336,11.707703,15.244476,16.108093,18.19284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.0524,4.496539e-05,9.452545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.944656,52.267372,0.11375582,26.375553,49.495514,8.330017
9153,19989180.0,0.0,14.861481,14.862122,21.113617,21.109802,21.10913,21.123322,11.707764,15.33725,15.8064575,18.271332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.0094,4.5054847e-05,10.046081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.510478,52.267372,0.11375582,27.392588,49.495514,8.330017
9154,19989240.0,0.0,14.872925,14.873596,21.110626,21.10669,21.106262,21.120483,11.707855,15.501343,15.589783,18.42691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.9908,4.5145007e-05,10.741467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.361902,52.267372,0.11375582,28.495956,49.495514,8.330017
9155,19989300.0,0.0,14.8845215,14.885193,21.108124,21.104584,21.104065,21.117157,11.707886,15.714691,15.469147,18.627014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.9941,4.523578e-05,11.465201,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.485749,52.267372,0.11375582,29.520252,49.495514,8.330017
9156,19989360.0,0.0,14.89624,14.896912,21.10672,21.104187,21.10321,21.113922,11.707947,15.9374695,15.432983,18.82306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.0173,4.532711e-05,11.992962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.741166,52.267372,0.11375582,30.040127,49.495514,8.330017
9157,19989420.0,0.0,14.908081,14.908783,21.105988,21.104736,21.103119,21.110748,11.708008,16.153046,15.480591,18.990387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.0577,4.541892e-05,12.473257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.215464,52.267372,0.11375582,30.41737,49.495514,8.330017
9158,19989480.0,0.0,14.920044,14.920746,21.105896,21.106018,21.103699,21.10791,11.708038,16.3432,15.600372,19.11267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.113,4.551113e-05,12.820784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.815735,52.267372,0.11375582,30.502594,49.495514,8.330017
9159,19989540.0,0.0,14.932129,14.9328,21.106293,21.107758,21.104858,21.10556,11.708069,16.493622,15.773315,19.181335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.1809,4.5603658e-05,13.016852,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.472302,52.267372,0.11375582,30.341064,49.495514,8.330017
9160,19989600.0,0.0,14.944275,14.944977,21.107086,21.109741,21.106445,21.103851,11.708099,16.598816,15.988068,19.195465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.2595,4.5696474e-05,13.05964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.149769,52.267372,0.11375582,29.966827,49.495514,8.330017
9161,19989660.0,0.0,14.956543,14.957245,21.108551,21.112091,21.108704,21.103302,11.708099,16.63739,16.20398,19.144073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.346,4.5789475e-05,12.8383665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.638478,52.267372,0.11375582,29.224113,49.495514,8.330017
9162,19989720.0,0.0,14.968903,14.9696045,21.110077,21.113983,21.110931,21.103455,11.70813,16.615204,16.406372,19.044373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.438,4.5882593e-05,12.523866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.065428,52.267372,0.11375582,28.542385,49.495514,8.330017
9163,19989780.0,0.0,14.981323,14.982056,21.11142,21.115234,21.112976,21.104218,11.70813,16.54013,16.581299,18.917206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.5334,4.5975765e-05,12.118474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.364127,52.267372,0.11375582,27.906424,49.495514,8.330017
9164,19989840.0,0.0,14.993835,14.994568,21.112518,21.115814,21.114685,21.105469,11.70813,16.423706,16.716492,18.783295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.6298,4.606891e-05,11.663142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.516542,52.267372,0.11375582,27.399275,49.495514,8.330017
9165,19989900.0,0.0,15.006439,15.007141,21.113281,21.115692,21.115936,21.107086,11.70813,16.280426,16.804352,18.66153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.7246,4.616197e-05,11.2034645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.523875,52.267372,0.11375582,27.069681,49.495514,8.330017
9166,19989960.0,0.0,15.0190735,15.019806,21.114014,21.115326,21.116882,21.109161,11.70813,16.114868,16.831696,18.552216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.8159,4.625487e-05,10.702561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.306122,52.267372,0.11375582,26.739641,49.495514,8.330017
9167,19990020.0,0.0,15.031769,15.032501,21.11435,21.114471,21.117249,21.111237,11.708099,15.946411,16.803467,18.470245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.9011,4.6347544e-05,10.288161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.998843,52.267372,0.11375582,26.682373,49.495514,8.330017
9168,19990080.0,0.0,15.044525,15.045258,21.114319,21.113342,21.117065,21.113098,11.708069,15.791046,16.728546,18.423767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.9777,4.643991e-05,9.969349,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.614337,52.267372,0.11375582,26.787981,49.495514,8.330017
9169,19990140.0,0.0,15.057343,15.058075,21.114014,21.11203,21.116364,21.114655,11.708038,15.658386,16.614685,18.41394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.0437,4.653192e-05,9.758927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.179066,52.267372,0.11375582,27.033531,49.495514,8.330017
9170,19990200.0,0.0,15.07016,15.070892,21.113525,21.110779,21.115326,21.115784,11.708008,15.560181,16.478241,18.435822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.0963,4.662348e-05,9.666869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.744459,52.267372,0.11375582,27.353573,49.495514,8.330017
9171,19990260.0,0.0,15.083038,15.083771,21.11316,21.110199,21.114227,21.116577,11.707977,15.493866,16.320312,18.471191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1097.1323,4.671449e-05,9.612705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.2794485,52.267372,0.11375582,27.47781,49.495514,8.330017
9172,19990320.0,0.0,15.095947,15.09668,21.112732,21.109802,21.113007,21.116913,11.707916,15.4574585,16.161041,18.511536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.1526,4.6805024e-05,9.676817,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.888405,52.267372,0.11375582,27.685272,49.495514,8.330017
9173,19990380.0,0.0,15.108856,15.109589,21.112244,21.10962,21.111755,21.11673,11.707886,15.455444,16.013702,18.55365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.152,4.6894893e-05,9.820746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.58145,52.267372,0.11375582,27.847273,49.495514,8.330017
9174,19990440.0,0.0,15.121765,15.122528,21.111755,21.10965,21.110535,21.11612,11.707825,15.485382,15.887054,18.592926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.1288,4.698405e-05,10.029091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.372965,52.267372,0.11375582,27.955029,49.495514,8.330017
9175,19990500.0,0.0,15.134705,15.135468,21.111267,21.109863,21.109467,21.115143,11.707764,15.541779,15.790649,18.624146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.0806,4.707243e-05,10.276864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.273343,52.267372,0.11375582,28.000387,49.495514,8.330017
9176,19990560.0,0.0,15.147644,15.148376,21.111176,21.110626,21.108978,21.114166,11.707672,15.60498,15.720856,18.630157,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.005,4.7159967e-05,10.43275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.204788,52.267372,0.11375582,27.759403,49.495514,8.330017
9177,19990620.0,0.0,15.1605835,15.161316,21.111084,21.111359,21.108734,21.113037,11.707611,15.671509,15.683136,18.614899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1114.8997,4.7246594e-05,10.6058855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.252886,52.267372,0.11375582,27.56806,49.495514,8.330017
9178,19990680.0,0.0,15.173492,15.174225,21.110992,21.111938,21.108704,21.111816,11.70752,15.7361145,15.678192,18.58496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.7622,4.733225e-05,10.751497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.383162,52.267372,0.11375582,27.356497,49.495514,8.330017
9179,19990740.0,0.0,15.186401,15.187134,21.1109,21.112366,21.108887,21.110687,11.707428,15.792603,15.702637,18.547455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.5901,4.741685e-05,10.855554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.5713415,52.267372,0.11375582,27.163303,49.495514,8.330017
9180,19990800.0,0.0,15.19928,15.200012,21.11081,21.112549,21.109222,21.10968,11.707336,15.837769,15.751862,18.507538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1123.3812,4.7500343e-05,10.914984,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.798794,52.267372,0.11375582,27.006582,49.495514,8.330017
9181,19990860.0,0.0,15.212158,15.212891,21.11737,21.119598,21.1167,21.115936,11.707245,15.6145935,15.564728,18.226532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.1305,4.7582675e-05,8.659115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.755999,52.267372,0.11375582,23.138073,49.495514,8.330017
9182,19990920.0,0.0,15.225098,15.22583,21.122925,21.124573,21.123047,21.121246,11.707123,15.218964,15.229095,17.80249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1128.8287,4.7663616e-05,7.0631967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.401934,52.267372,0.11375582,20.849056,49.495514,8.330017
9183,19990980.0,0.0,15.238098,15.238831,21.126617,21.127136,21.127747,21.125275,11.707001,14.718536,14.80304,17.339447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.4735,4.7743004e-05,5.4140854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.987006,52.267372,0.11375582,18.967222,49.495514,8.330017
9184,19991040.0,0.0,15.251129,15.251892,21.128326,21.127258,21.130615,21.127808,11.706848,14.162567,14.326355,16.899109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.0645,4.7820777e-05,3.859337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6344156,52.267372,0.11375582,17.657528,49.495514,8.330017
9185,19991100.0,0.0,15.264252,15.264984,21.128082,21.125275,21.13153,21.128754,11.706726,13.607483,13.845154,16.539093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.6017,4.789692e-05,2.5329552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4565601,52.267372,0.11375582,17.020119,49.495514,8.330017
9186,19991160.0,0.0,15.277374,15.278137,21.126404,21.1221,21.130676,21.128326,11.7065735,13.094238,13.390533,16.278137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.086,4.7971447e-05,1.5027866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4872494,52.267372,0.11375582,16.83138,49.495514,8.330017
9187,19991220.0,0.0,15.290588,15.291351,21.123444,21.11789,21.128204,21.126495,11.706451,12.666077,13.000244,16.1409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.5187,4.804438e-05,0.8540281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8347124,52.267372,0.11375582,17.314379,49.495514,8.330017
9188,19991280.0,0.0,15.303833,15.304596,21.119629,21.113403,21.124481,21.123596,11.706299,12.353638,12.702179,16.12967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.9005,4.8115755e-05,0.60354376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.514878,52.267372,0.11375582,18.221975,49.495514,8.330017
9189,19991340.0,0.0,15.317108,15.317871,21.115479,21.109192,21.119934,21.119904,11.706177,12.1719055,12.511261,16.230316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.2328,4.8185604e-05,0.73805165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5248215,52.267372,0.11375582,19.397963,49.495514,8.330017
