,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9190,19991400.0,0.0,15.330414,15.331177,21.11145,21.105804,21.115051,21.115814,11.706024,12.125458,12.434753,16.413239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.5168,4.825396e-05,1.2091824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8344965,52.267372,0.11375582,20.640985,49.495514,8.330017
9191,19991460.0,0.0,15.3437805,15.344543,21.109222,21.105133,21.11145,21.112915,11.705902,12.161987,12.42334,16.59085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.754,4.8320875e-05,1.5603507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9928461,52.267372,0.11375582,20.94226,49.495514,8.330017
9192,19991520.0,0.0,15.357178,15.357941,21.107574,21.105347,21.108185,21.110168,11.70578,12.279663,12.481781,16.745056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.9456,4.8386388e-05,2.1993573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.443432,52.267372,0.11375582,21.35059,49.495514,8.330017
9193,19991580.0,0.0,15.370605,15.371368,21.106476,21.106262,21.105438,21.107697,11.705658,12.446136,12.602203,16.865906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.093,4.8450536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9983375,52.267372,0.11375582,21.510443,49.495514,8.330017
9194,19991640.0,0.0,15.384064,15.384827,21.105652,21.107697,21.102264,21.105743,11.705536,12.115234,12.769714,16.941956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.1976,4.851336e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6007724,52.267372,0.11375582,21.431803,49.495514,8.330017
9195,19991700.0,0.0,15.3975525,15.398346,21.104889,21.109406,21.098267,21.10437,11.705444,11.929474,12.966431,16.968872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.2606,4.8574904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.196265,52.267372,0.11375582,21.157337,49.495514,8.330017
9196,19991760.0,0.0,15.411072,15.411835,21.104736,21.111694,21.094421,21.104187,11.705322,11.827911,13.154877,16.928436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.2838,4.8635222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5708475,52.267372,0.11375582,20.423582,49.495514,8.330017
9197,19991820.0,0.0,15.424683,15.425446,21.104584,21.113647,21.090698,21.104614,11.705231,12.848785,13.32489,16.837097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.2769,4.8694597e-05,85.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.899802,52.267372,0.11375582,19.747044,49.495514,8.330017
9198,19991880.0,0.0,15.438171,15.438965,21.10733,21.11496,21.098022,21.1055,11.705109,15.375427,13.463348,16.717072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1165.2156,4.8752314e-05,6.9891624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1014924,52.267372,0.11375582,19.121346,49.495514,8.330017
9199,19991940.0,0.0,15.451752,15.452545,21.110046,21.1156,21.105225,21.106781,11.705017,14.871735,13.563416,16.587036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.1271,4.8809183e-05,6.7520523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.172992,52.267372,0.11375582,18.608425,49.495514,8.330017
9200,19992000.0,0.0,15.465363,15.466156,21.112152,21.11557,21.111176,21.108307,11.704926,14.589966,13.619598,16.465729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.0042,4.8864986e-05,6.3518257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1186824,52.267372,0.11375582,18.262533,49.495514,8.330017
9201,19992060.0,0.0,15.478973,15.479767,21.114197,21.115479,21.116455,21.110321,11.704834,14.308563,13.617859,16.34964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.8483,4.891977e-05,5.4008946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8383584,52.267372,0.11375582,17.817999,49.495514,8.330017
9202,19992120.0,0.0,15.492615,15.493408,21.115662,21.114838,21.120667,21.112183,11.704742,13.975464,13.566162,16.254944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.661,4.8973576e-05,4.28834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5024056,52.267372,0.11375582,17.677328,49.495514,8.330017
9203,19992180.0,0.0,15.506256,15.50705,21.116547,21.1138,21.123627,21.11383,11.704651,13.596832,13.474365,16.193512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.4437,4.9026454e-05,3.1535256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.108598,52.267372,0.11375582,17.714987,49.495514,8.330017
9204,19992240.0,0.0,15.519897,15.520691,21.116852,21.11258,21.125214,21.115082,11.70459,13.199005,13.3532715,16.168274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.1978,4.907844e-05,2.108555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6922033,52.267372,0.11375582,17.901842,49.495514,8.330017
9205,19992300.0,0.0,15.533569,15.534363,21.116608,21.111298,21.125427,21.115906,11.704498,12.812042,13.214539,16.177826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.9248,4.9129572e-05,1.2367082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2868657,52.267372,0.11375582,18.196484,49.495514,8.330017
9206,19992360.0,0.0,15.547241,15.548004,21.116333,21.110779,21.124573,21.116577,11.704437,12.461304,13.060974,16.19516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.6261,4.9179907e-05,0.5472335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367195,52.267372,0.11375582,18.216063,49.495514,8.330017
9207,19992420.0,0.0,15.560913,15.561676,21.115692,21.110382,21.12265,21.11673,11.704376,12.1762085,12.909424,16.219055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.3033,4.9229482e-05,0.1472891,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4820304,52.267372,0.11375582,18.365818,49.495514,8.330017
9208,19992480.0,0.0,15.574554,15.575348,21.114716,21.110138,21.119873,21.116394,11.704315,11.967346,12.771545,16.24826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.9579,4.927834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.214286,52.267372,0.11375582,18.503872,49.495514,8.330017
9209,19992540.0,0.0,15.588226,15.58902,21.113556,21.110046,21.116577,21.115662,11.704254,11.847168,12.658142,16.278015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.5913,4.9326525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0483186,52.267372,0.11375582,18.60978,49.495514,8.330017
9210,19992600.0,0.0,15.601898,15.602692,21.112274,21.110107,21.112976,21.114624,11.704193,11.782257,12.576202,16.304474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.2052,4.9374088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9887143,52.267372,0.11375582,18.67456,49.495514,8.330017
9211,19992660.0,0.0,15.61557,15.616333,21.111542,21.111176,21.10968,21.1138,11.704132,11.746765,12.514893,16.294586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.8009,4.942106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9001318,52.267372,0.11375582,18.225119,49.495514,8.330017
9212,19992720.0,0.0,15.629211,15.630005,21.110718,21.112091,21.106293,21.112823,11.704071,11.727386,12.480652,16.257568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.38,4.94675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9377105,52.267372,0.11375582,17.929382,49.495514,8.330017
9213,19992780.0,0.0,15.642853,15.643616,21.109741,21.112732,21.102875,21.111786,11.704041,11.716766,12.474762,16.205597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.9441,4.951344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0460315,52.267372,0.11375582,17.640738,49.495514,8.330017
9214,19992840.0,0.0,15.656464,15.657257,21.108643,21.113098,21.099426,21.110779,11.70401,11.710999,12.495605,16.147308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.4946,4.9558927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2097514,52.267372,0.11375582,17.397219,49.495514,8.330017
9215,19992900.0,0.0,15.670074,15.670868,21.107452,21.113129,21.095978,21.109894,11.703949,11.707825,12.538666,16.0914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1194.0333,4.9604012e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4095917,52.267372,0.11375582,17.224459,49.495514,8.330017
9216,19992960.0,0.0,15.683685,15.684448,21.10791,21.11377,21.09729,21.10965,11.703918,13.302368,12.581451,16.015137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.5615,4.9648734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4725227,52.267372,0.11375582,16.675138,49.495514,8.330017
9217,19993020.0,0.0,15.697266,15.698029,21.108337,21.113983,21.09842,21.109558,11.703888,12.577881,12.623962,15.934479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.081,4.969314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5784519,52.267372,0.11375582,16.397896,49.495514,8.330017
9218,19993080.0,0.0,15.710815,15.711609,21.108093,21.11377,21.097717,21.109589,11.703857,12.180542,12.663849,15.864105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.5933,4.973728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.66262,52.267372,0.11375582,16.234983,49.495514,8.330017
9219,19993140.0,0.0,15.724335,15.725128,21.109528,21.11325,21.104095,21.109741,11.703857,15.47345,12.69809,15.811707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.0999,4.9781185e-05,1.5391252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7201664,52.267372,0.11375582,16.192043,49.495514,8.330017
9220,19993200.0,0.0,15.737854,15.738617,21.111633,21.112518,21.112244,21.110016,11.703827,14.599518,12.724365,15.781769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.6024,4.9824914e-05,5.086556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7486472,52.267372,0.11375582,16.258509,49.495514,8.330017
9221,19993260.0,0.0,15.751343,15.752106,21.113617,21.11258,21.1185,21.110779,11.703827,14.088074,12.725281,15.744965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.1024,4.9868508e-05,4.1132984,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6074736,52.267372,0.11375582,15.953392,49.495514,8.330017
9222,19993320.0,0.0,15.7647705,15.765564,21.115112,21.112427,21.123077,21.11148,11.703796,13.626221,12.706238,15.710754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.6017,4.991201e-05,2.934146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4805865,52.267372,0.11375582,15.872836,49.495514,8.330017
9223,19993380.0,0.0,15.778198,15.778961,21.116028,21.112122,21.126068,21.112122,11.703796,13.159149,12.671539,15.686218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1206.1018,4.995547e-05,1.6919978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3302333,52.267372,0.11375582,15.86322,49.495514,8.330017
9224,19993440.0,0.0,15.791443,15.792206,21.116394,21.111755,21.12741,21.11261,11.703796,12.700012,12.625916,15.673492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1207.588,4.9998464e-05,0.5709333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.172152,52.267372,0.11375582,15.906906,49.495514,8.330017
9225,19993500.0,0.0,15.804932,15.805695,21.116302,21.111328,21.127258,21.112946,11.703796,12.279724,12.57254,15.672455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.1108,5.0042447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0152206,52.267372,0.11375582,15.992601,49.495514,8.330017
9226,19993560.0,0.0,15.818237,15.819,21.116302,21.111786,21.126038,21.113464,11.703796,12.017792,12.503632,15.652344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1210.6232,5.008605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7524931,52.267372,0.11375582,15.637434,49.495514,8.330017
9227,19993620.0,0.0,15.831512,15.832275,21.115997,21.112122,21.124176,21.11377,11.703827,11.874176,12.428925,15.621338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.1428,5.01298e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5506474,52.267372,0.11375582,15.483559,49.495514,8.330017
9228,19993680.0,0.0,15.844727,15.8454895,21.115479,21.112244,21.121948,21.11383,11.703827,11.7966,12.35556,15.588379,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.6715,5.017373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3816873,52.267372,0.11375582,15.35794,49.495514,8.330017
9229,19993740.0,0.0,15.85791,15.858673,21.114746,21.112244,21.119537,21.113647,11.703857,11.754456,12.28952,15.558075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.2109,5.02179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2556238,52.267372,0.11375582,15.274741,49.495514,8.330017
9230,19993800.0,0.0,15.871033,15.871796,21.113861,21.11206,21.117035,21.113281,11.703888,11.730591,12.235992,15.534241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1216.763,5.0262348e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1791984,52.267372,0.11375582,15.239343,49.495514,8.330017
9231,19993860.0,0.0,15.884125,15.884888,21.113434,21.11261,21.114868,21.11316,11.703888,11.719055,12.18396,15.489746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1218.3297,5.0307164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0280756,52.267372,0.11375582,14.803147,49.495514,8.330017
9232,19993920.0,0.0,15.897156,15.897919,21.112854,21.112885,21.11267,21.112885,11.703918,11.712189,12.13913,15.4375305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.9108,5.0352297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9597406,52.267372,0.11375582,14.59597,49.495514,8.330017
9233,19993980.0,0.0,15.910126,15.910889,21.112152,21.112915,21.110443,21.112518,11.7039795,11.708405,12.106262,15.388306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1221.5098,5.0397855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.93212795,52.267372,0.11375582,14.448513,49.495514,8.330017
9234,19994040.0,0.0,15.922913,15.923645,21.111328,21.112701,21.108246,21.11206,11.70401,11.706421,12.087036,15.348022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1223.1105,5.0443392e-05,58.51214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.94383276,52.267372,0.11375582,14.376081,49.495514,8.330017
9235,19994100.0,0.0,15.935913,15.9366455,21.111328,21.112305,21.10962,21.111542,11.704041,12.577545,12.082062,15.320435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1224.7677,5.0490467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9926332,52.267372,0.11375582,14.380325,49.495514,8.330017
9236,19994160.0,0.0,15.94873,15.949463,21.111603,21.112701,21.110016,21.11148,11.704102,12.180176,12.074158,15.276276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.4296,5.053758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9310823,52.267372,0.11375582,13.95571,49.495514,8.330017
9237,19994220.0,0.0,15.961456,15.962189,21.111786,21.112854,21.109406,21.112518,11.704132,11.96225,12.810364,15.226837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.1158,5.0585306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.118161,52.267372,0.11375582,13.782403,49.495514,8.330017
9238,19994280.0,0.0,15.974152,15.9748535,21.11206,21.112762,21.108276,21.114838,11.704193,11.844971,12.805817,15.182831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1229.8282,5.0633695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847264,52.267372,0.11375582,13.674414,49.495514,8.330017
9239,19994340.0,0.0,15.986755,15.987457,21.112183,21.112457,21.106842,21.117126,11.704254,11.781158,12.802338,15.149384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.5687,5.0682793e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8353953,52.267372,0.11375582,13.639662,49.495514,8.330017
9240,19994400.0,0.0,15.999298,16.0,21.112183,21.11203,21.105225,21.119415,11.704315,11.746521,12.800751,15.129425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.3387,5.0732644e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8500395,52.267372,0.11375582,13.672979,49.495514,8.330017
9241,19994460.0,0.0,16.01175,16.012482,21.112732,21.112488,21.103943,21.12204,11.704407,11.727417,12.800293,15.090973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.1443,5.0783317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8488832,52.267372,0.11375582,13.250035,49.495514,8.330017
9242,19994520.0,0.0,16.02417,16.024872,21.11319,21.112701,21.1026,21.124664,11.704468,11.71698,12.80011,15.045044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1236.9948,5.0835017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849002,52.267372,0.11375582,13.069539,49.495514,8.330017
9243,19994580.0,0.0,16.036499,16.037231,21.113556,21.11267,21.101227,21.127258,11.70459,11.711334,12.800049,15.002502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.8925,5.0887924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8488607,52.267372,0.11375582,12.949509,49.495514,8.330017
9244,19994640.0,0.0,16.048798,16.0495,21.1138,21.112457,21.099854,21.129852,11.704681,11.708282,12.800018,14.968353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.8378,5.0942093e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486242,52.267372,0.11375582,12.896328,49.495514,8.330017
9245,19994700.0,0.0,16.061035,16.061737,21.114227,21.112091,21.099731,21.132446,11.704803,13.730377,12.800018,14.945984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.8297,5.0997536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8483539,52.267372,0.11375582,12.907934,49.495514,8.330017
9246,19994760.0,0.0,16.073181,16.073883,21.116486,21.11261,21.104004,21.135315,11.704895,12.886749,12.800018,14.902557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.8676,5.105426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8480756,52.267372,0.11375582,12.444581,49.495514,8.330017
9247,19994820.0,0.0,16.085327,16.085999,21.117981,21.112885,21.105957,21.138153,11.705017,12.350128,12.800018,14.850616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.9485,5.1112154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8478005,52.267372,0.11375582,12.236015,49.495514,8.330017
9248,19994880.0,0.0,16.097382,16.098053,21.118988,21.112915,21.106537,21.140991,11.705109,12.054352,12.800018,14.801971,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.0717,5.117123e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8475304,52.267372,0.11375582,12.093308,49.495514,8.330017
9249,19994940.0,0.0,16.109375,16.110077,21.11966,21.11267,21.106384,21.14383,11.7052,11.895294,12.800018,14.762207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.2355,5.123144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847269,52.267372,0.11375582,12.025465,49.495514,8.330017
9250,19995000.0,0.0,16.121368,16.12204,21.120117,21.112274,21.105835,21.146637,11.705292,11.808441,12.800018,14.735443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.4377,5.1292725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8470197,52.267372,0.11375582,12.031401,49.495514,8.330017
9251,19995060.0,0.0,16.13327,16.133942,21.123138,21.112793,21.113525,21.14972,11.705383,15.423676,12.800018,14.688507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.6768,5.1355033e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8467817,52.267372,0.11375582,11.557724,49.495514,8.330017
9252,19995120.0,0.0,16.145142,16.145813,21.12677,21.113007,21.12265,21.152771,11.705475,14.137299,12.800018,14.634064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.9504,5.141831e-05,2.484288,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8465564,52.267372,0.11375582,11.351121,49.495514,8.330017
9253,19995180.0,0.0,16.156982,16.157654,21.129364,21.112946,21.128662,21.155823,11.705566,13.354675,12.800018,14.58429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.257,5.1482493e-05,1.0995442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8463435,52.267372,0.11375582,11.216946,49.495514,8.330017
9254,19995240.0,0.0,16.168762,16.169434,21.131104,21.11267,21.132141,21.158844,11.705658,12.674042,12.800018,14.545105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.5944,5.1547533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.846143,52.267372,0.11375582,11.162688,49.495514,8.330017
9255,19995300.0,0.0,16.180511,16.181183,21.132233,21.112213,21.133698,21.161865,11.705719,12.234375,12.800018,14.520233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.9606,5.1613377e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8459554,52.267372,0.11375582,11.184639,49.495514,8.330017
9256,19995360.0,0.0,16.19223,16.192902,21.133453,21.112701,21.134064,21.16513,11.70578,12.000946,12.800018,14.475037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1267.3545,5.168e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8457818,52.267372,0.11375582,10.712538,49.495514,8.330017
9257,19995420.0,0.0,16.203888,16.20456,21.13443,21.112915,21.13388,21.168365,11.705841,11.868835,12.800018,14.422699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.7723,5.174727e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8456225,52.267372,0.11375582,10.51548,49.495514,8.330017
9258,19995480.0,0.0,16.215546,16.216217,21.135193,21.112885,21.133392,21.1716,11.705902,11.793671,12.800018,14.3749695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1272.2128,5.1815146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454738,52.267372,0.11375582,10.383805,49.495514,8.330017
9259,19995540.0,0.0,16.227142,16.227814,21.135803,21.11261,21.13269,21.174835,11.705963,11.753571,12.800018,14.336761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.6743,5.188361e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845336,52.267372,0.11375582,10.327358,49.495514,8.330017
9260,19995600.0,0.0,16.238739,16.23941,21.136322,21.112213,21.131897,21.17804,11.705994,11.730896,12.800018,14.312073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.1545,5.1952586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452113,52.267372,0.11375582,10.341951,49.495514,8.330017
9261,19995660.0,0.0,16.250305,16.250946,21.13733,21.112762,21.131287,21.181488,11.706055,11.7196045,12.800018,14.26532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.652,5.202203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8451,52.267372,0.11375582,9.853726,49.495514,8.330017
9262,19995720.0,0.0,16.26181,16.262482,21.138214,21.113037,21.130646,21.184906,11.706085,11.71347,12.800018,14.209991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.1641,5.2091877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8450024,52.267372,0.11375582,9.632736,49.495514,8.330017
9263,19995780.0,0.0,16.273315,16.273987,21.139008,21.113007,21.129974,21.188293,11.706116,11.709991,12.800018,14.159241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.6887,5.216206e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8449178,52.267372,0.11375582,9.488322,49.495514,8.330017
9264,19995840.0,0.0,16.28479,16.285461,21.139679,21.112762,21.129364,21.191711,11.706146,11.862061,12.800018,14.118652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1287.224,5.2232524e-05,49.113564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448458,52.267372,0.11375582,9.421598,49.495514,8.330017
9265,19995900.0,0.0,16.296265,16.296906,21.141205,21.112305,21.132202,21.195099,11.706177,12.529724,12.800018,14.090942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1289.7683,5.2303243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8447871,52.267372,0.11375582,9.433691,49.495514,8.330017
9266,19995960.0,0.0,16.307709,16.30835,21.142914,21.112854,21.13388,21.19867,11.706177,12.1553955,12.800018,14.0416565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1292.3188,5.2374122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8447418,52.267372,0.11375582,8.925967,49.495514,8.330017
9267,19996020.0,0.0,16.319122,16.319794,21.144257,21.113129,21.134613,21.20227,11.706207,11.951477,12.800018,13.98407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1294.8738,5.2445117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8447096,52.267372,0.11375582,8.707348,49.495514,8.330017
9268,19996080.0,0.0,16.330536,16.331207,21.145325,21.113068,21.134857,21.205841,11.706207,11.839355,12.800018,13.931305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1297.4312,5.2516163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446903,52.267372,0.11375582,8.567113,49.495514,8.330017
9269,19996140.0,0.0,16.34195,16.34259,21.14621,21.112762,21.134796,21.209381,11.706207,11.777405,12.800018,13.8897705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1299.9886,5.2587213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446841,52.267372,0.11375582,8.506932,49.495514,8.330017
9270,19996200.0,0.0,16.353333,16.353973,21.146942,21.112305,21.134583,21.212952,11.706207,11.744476,12.800018,13.862854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1302.5443,5.2658204e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446903,52.267372,0.11375582,8.526811,49.495514,8.330017
9271,19996260.0,0.0,16.364716,16.365356,21.148651,21.113861,21.134552,21.216827,11.706207,11.727509,12.800018,13.777588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1305.0958,5.2729076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8447104,52.267372,0.11375582,7.4649744,49.495514,8.330017
9272,19996320.0,0.0,16.376068,16.37674,21.150146,21.114777,21.134491,21.220703,11.706177,11.718323,12.800018,13.663666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1307.6412,5.279977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8447423,52.267372,0.11375582,6.9436126,49.495514,8.330017
9273,19996380.0,0.0,16.387451,16.388092,21.151398,21.115173,21.1344,21.224579,11.706177,11.7127075,12.800018,13.549316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1310.1788,5.287026e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8447862,52.267372,0.11375582,6.5293365,49.495514,8.330017
9274,19996440.0,0.0,16.398804,16.399475,21.152374,21.11496,21.134277,21.228424,11.706146,11.709717,12.800018,13.446381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1312.7059,5.2940453e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844845,52.267372,0.11375582,6.2696943,49.495514,8.330017
9275,19996500.0,0.0,16.410187,16.410828,21.153381,21.114319,21.135254,21.23227,11.706116,12.956604,12.800018,13.367859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1315.2203,5.3010295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8449173,52.267372,0.11375582,6.1763115,49.495514,8.330017
9276,19996560.0,0.0,16.42154,16.42218,21.156128,21.115753,21.13861,21.23648,11.706085,12.403687,12.800018,13.235779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1317.7203,5.3079744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8450022,52.267372,0.11375582,4.954597,49.495514,8.330017
9277,19996620.0,0.0,16.432892,16.433563,21.158142,21.116364,21.140503,21.240692,11.706055,12.086487,12.800018,13.085236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1320.2034,5.3148735e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8451004,52.267372,0.11375582,4.380823,49.495514,8.330017
9278,19996680.0,0.0,16.444275,16.444916,21.159607,21.11621,21.141602,21.244873,11.705994,11.914032,12.800018,12.947571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1322.6675,5.32172e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452115,52.267372,0.11375582,4.0117154,49.495514,8.330017
9279,19996740.0,0.0,16.455658,16.456299,21.160645,21.115417,21.142273,21.249054,11.705963,11.820465,12.800018,12.839081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1325.1104,5.3285097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8453355,52.267372,0.11375582,3.8635147,49.495514,8.330017
9280,19996800.0,0.0,16.467041,16.467682,21.161407,21.114166,21.1427,21.253204,11.705902,11.768127,12.800018,12.770447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1327.5298,5.335236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454726,52.267372,0.11375582,3.925937,49.495514,8.330017
9281,19996860.0,0.0,16.478424,16.479065,21.163605,21.11621,21.14325,21.257568,11.705841,11.740021,12.800018,12.6232605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1329.9237,5.3418924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8456223,52.267372,0.11375582,2.2825992,49.495514,8.330017
9282,19996920.0,0.0,16.489838,16.490479,21.165466,21.11731,21.143707,21.261932,11.70578,11.724426,12.799988,12.441742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1332.2899,5.3484757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8457851,52.267372,0.11375582,1.5122726,49.495514,8.330017
9283,19996980.0,0.0,16.501251,16.501892,21.1669,21.117462,21.144135,21.266266,11.705719,11.715881,12.799988,12.267334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1334.6262,5.354977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8459613,52.267372,0.11375582,0.97399765,49.495514,8.330017
9284,19997040.0,0.0,16.512695,16.513336,21.167938,21.11676,21.144562,21.2706,11.705627,11.711212,12.799988,12.121704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1336.9303,5.361393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8461506,52.267372,0.11375582,0.6959236,49.495514,8.330017
9285,19997100.0,0.0,16.52414,16.52478,21.168732,21.115448,21.144928,21.274902,11.705566,11.708527,12.799988,12.02063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1339.1998,5.367716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.846353,52.267372,0.11375582,0.67356884,49.495514,8.330017
9286,19997160.0,0.0,16.535614,16.536255,21.171265,21.116821,21.147797,21.27951,11.705475,12.769318,12.799988,11.9021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1341.4329,5.3739408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8465679,52.267372,0.11375582,0.0,49.495514,8.330017
9287,19997220.0,0.0,16.547089,16.54776,21.17392,21.117676,21.151123,21.284088,11.705383,12.284119,12.799988,11.821655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1343.6272,5.380064e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.846796,52.267372,0.11375582,0.0,49.495514,8.330017
9288,19997280.0,0.0,16.558624,16.559265,21.176056,21.118195,21.15326,21.288666,11.705292,12.021332,12.799988,11.774109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1345.7804,5.3860767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8470385,52.267372,0.11375582,0.0,49.495514,8.330017
9289,19997340.0,0.0,16.57016,16.570831,21.177917,21.11853,21.154724,21.293243,11.7052,11.876862,12.799988,11.745819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1347.89,5.391974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847294,52.267372,0.11375582,0.0,49.495514,8.330017
9290,19997400.0,0.0,16.581726,16.582397,21.179626,21.118744,21.155823,21.29776,11.705109,11.796967,12.799988,11.728882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1349.9541,5.3977496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8475626,52.267372,0.11375582,0.0,49.495514,8.330017
9291,19997460.0,0.0,16.593323,16.593994,21.182709,21.122162,21.156982,21.302643,11.704987,11.754883,12.799988,11.719055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1351.9702,5.4033986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847844,52.267372,0.11375582,0.0,49.495514,8.330017
9292,19997520.0,0.0,16.60495,16.605621,21.186707,21.127838,21.15805,21.307495,11.7048645,11.732239,12.799988,12.898865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1353.9363,5.408915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848139,52.267372,0.11375582,0.0,49.495514,8.330017
9293,19997580.0,0.0,16.616608,16.61728,21.191956,21.135956,21.159027,21.312317,11.704773,11.71991,12.799988,12.43219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1355.8492,5.4142896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8484464,52.267372,0.11375582,0.0,49.495514,8.330017
9294,19997640.0,0.0,16.628296,16.628998,21.19632,21.14212,21.160004,21.317139,11.70462,11.712952,12.799988,12.133423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1357.7081,5.4195236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487666,52.267372,0.11375582,0.0,49.495514,8.330017
9295,19997700.0,0.0,16.640045,16.640717,21.200104,21.147064,21.16092,21.32193,11.704498,11.709137,12.799988,11.957184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1359.5098,5.424606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8491025,52.267372,0.11375582,0.0,49.495514,8.330017
9296,19997760.0,0.0,16.651825,16.652496,21.204987,21.154327,21.1622,21.327057,11.704376,11.70697,12.799988,11.8533325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1361.252,5.4295317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8494515,52.267372,0.11375582,0.0,49.495514,8.330017
9297,19997820.0,0.0,16.663635,16.664307,21.210571,21.161133,21.166565,21.332153,11.704224,12.586243,12.799988,11.792358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1362.9325,5.4342945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849814,52.267372,0.11375582,0.0,49.495514,8.330017
9298,19997880.0,0.0,16.675476,16.676147,21.21585,21.167633,21.170013,21.33725,11.704102,12.185333,12.799988,11.756256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1364.5487,5.438889e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8501897,52.267372,0.11375582,0.0,49.495514,8.330017
9299,19997940.0,0.0,16.687378,16.68805,21.220764,21.17398,21.172424,21.342316,11.703949,11.9670105,12.799988,11.734924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1366.0986,5.443309e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.850579,52.267372,0.11375582,0.0,49.495514,8.330017
9300,19998000.0,0.0,16.69931,16.700012,21.225433,21.180206,21.174286,21.347351,11.703796,11.848724,12.799988,11.72229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1367.5796,5.4475484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.850982,52.267372,0.11375582,0.0,49.495514,8.330017
9301,19998060.0,0.0,16.711487,16.712189,21.231384,21.189423,21.176147,21.352722,11.703613,11.78244,12.799988,11.714661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1368.9832,5.451598e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851403,52.267372,0.11375582,0.0,49.495514,8.330017
9302,19998120.0,0.0,16.72403,16.724762,21.237366,21.198547,21.177826,21.358063,11.70343,11.745728,12.799988,11.710022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1370.2949,5.455432e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8518684,52.267372,0.11375582,0.0,49.495514,8.330017
9303,19998180.0,0.0,16.737,16.737762,21.244446,21.210693,21.179413,21.363403,11.703247,11.726257,12.799988,12.852051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1371.5104,5.459025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8523893,52.267372,0.11375582,0.0,49.495514,8.330017
9304,19998240.0,0.0,16.750336,16.751099,21.25235,21.224274,21.180939,21.368713,11.703033,11.715759,12.799988,12.382599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1372.628,5.462364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8529477,52.267372,0.11375582,0.0,49.495514,8.330017
9305,19998300.0,0.0,16.764008,16.764832,21.2594,21.2359,21.182434,21.373993,11.70282,11.709869,12.799988,12.10257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1373.6477,5.4654443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8535242,52.267372,0.11375582,0.0,49.495514,8.330017
9306,19998360.0,0.0,16.778046,16.77887,21.267242,21.249298,21.184235,21.379608,11.702576,11.7065735,12.799988,11.938232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1374.5698,5.4682652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8541086,52.267372,0.11375582,0.0,49.495514,8.330017
9307,19998420.0,0.0,16.79242,16.793274,21.274963,21.261963,21.186615,21.385223,11.702362,12.817535,12.799988,11.841675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1375.3951,5.470827e-05,4.403936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854695,52.267372,0.11375582,0.0,49.495514,8.330017
9308,19998480.0,0.0,16.807098,16.807953,21.283356,21.27414,21.191772,21.390778,11.702118,12.438293,12.799988,11.784729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1376.1244,5.473132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8552792,52.267372,0.11375582,0.0,49.495514,8.330017
9309,19998540.0,0.0,16.822083,16.822937,21.291138,21.286041,21.195404,21.396362,11.701904,12.103027,12.799988,11.7508545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1376.7588,5.4751818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8558595,52.267372,0.11375582,0.0,49.495514,8.330017
9310,19998600.0,0.0,16.837341,16.838226,21.298615,21.29776,21.19815,21.401886,11.701691,11.919617,12.799988,11.730682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1377.2993,5.4769785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564346,52.267372,0.11375582,0.0,49.495514,8.330017
9311,19998660.0,0.0,16.852844,16.85376,21.30722,21.312225,21.200745,21.407745,11.701477,11.819946,12.799988,11.7187195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1377.7473,5.4785265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8570035,52.267372,0.11375582,0.0,49.495514,8.330017
9312,19998720.0,0.0,16.868622,16.869537,21.315765,21.326569,21.203094,21.413574,11.701263,11.7647705,12.799988,11.711487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.1038,5.479828e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8575654,52.267372,0.11375582,0.0,49.495514,8.330017
9313,19998780.0,0.0,16.884613,16.885529,21.32425,21.34079,21.205292,21.419373,11.70105,11.735687,12.799988,11.707245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.3701,5.480886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8581207,52.267372,0.11375582,0.0,49.495514,8.330017
9314,19998840.0,0.0,16.900818,16.901764,21.334137,21.358734,21.207397,21.42517,11.700836,11.719879,12.799988,12.777771,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.5468,5.4817017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8586683,52.267372,0.11375582,0.0,49.495514,8.330017
9315,19998900.0,0.0,16.917236,16.918182,21.34439,21.377045,21.209442,21.430939,11.700623,11.711212,12.799988,12.339142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.6367,5.4822824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8592055,52.267372,0.11375582,0.0,49.495514,8.330017
9316,19998960.0,0.0,16.933838,16.934784,21.355133,21.396301,21.211823,21.437012,11.700409,11.706329,12.799988,12.076691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.6406,5.4826323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8597376,52.267372,0.11375582,0.0,49.495514,8.330017
9317,19999020.0,0.0,16.950592,16.951569,21.365417,21.414398,21.214172,21.443054,11.700226,11.703522,12.799988,11.919952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.5594,5.4827517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8602636,52.267372,0.11375582,0.0,49.495514,8.330017
9318,19999080.0,0.0,16.967499,16.968475,21.375793,21.431763,21.218353,21.449097,11.700012,12.828583,12.799988,11.829193,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.3949,5.4826443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8607814,52.267372,0.11375582,0.0,49.495514,8.330017
9319,19999140.0,0.0,16.984528,16.985535,21.386353,21.44867,21.22348,21.455109,11.699829,12.3125305,12.799988,11.776367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.1482,5.4823147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8612902,52.267372,0.11375582,0.0,49.495514,8.330017
9320,19999200.0,0.0,17.001709,17.002686,21.396362,21.46524,21.227325,21.46109,11.6996155,12.033783,12.799988,11.744995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1377.821,5.481766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8617907,52.267372,0.11375582,0.0,49.495514,8.330017
9321,19999260.0,0.0,17.018982,17.019958,21.407349,21.484283,21.230774,21.467377,11.699432,11.881012,12.799988,11.726288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1377.4149,5.481003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8622823,52.267372,0.11375582,0.0,49.495514,8.330017
9322,19999320.0,0.0,17.036316,17.037323,21.418182,21.503143,21.233826,21.473633,11.699249,11.797974,12.799988,11.71521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1376.9314,5.4800283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862765,52.267372,0.11375582,0.0,49.495514,8.330017
9323,19999380.0,0.0,17.053741,17.054749,21.428925,21.52182,21.236633,21.479858,11.699066,11.751984,12.799988,11.708527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1376.3722,5.4788467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.863239,52.267372,0.11375582,0.0,49.495514,8.330017
9324,19999440.0,0.0,17.071198,17.072235,21.439514,21.540405,21.23935,21.486053,11.698883,11.727478,12.799988,11.704559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1375.7388,5.4774624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.863704,52.267372,0.11375582,0.0,49.495514,8.330017
9325,19999500.0,0.0,17.088715,17.089722,21.451874,21.563324,21.241974,21.492249,11.6987,11.7146,12.799988,12.714661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1375.0317,5.4758744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641586,52.267372,0.11375582,0.0,49.495514,8.330017
9326,19999560.0,0.0,17.106262,17.10727,21.465393,21.588348,21.244904,21.498749,11.698273,11.707306,12.799988,12.298462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1374.8572,5.4736964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8652623,52.267372,0.11375582,0.0,49.495514,8.330017
9327,19999620.0,0.0,17.12378,17.124817,21.47821,21.611572,21.247833,21.505188,11.69696,11.702911,12.799957,12.053131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1374.4238,5.4695032e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8686936,52.267372,0.11375582,0.0,49.495514,8.330017
9328,19999680.0,0.0,17.141327,17.142334,21.490509,21.633667,21.250732,21.511627,11.695892,11.699921,12.799957,11.906525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1373.7723,5.4641467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8715186,52.267372,0.11375582,0.0,49.495514,8.330017
9329,19999740.0,0.0,17.158813,17.15982,21.503235,21.65509,21.2565,21.518036,11.695129,12.6284485,12.799957,11.820007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1372.9937,5.4581218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734746,52.267372,0.11375582,0.0,49.495514,8.330017
9330,19999800.0,0.0,17.17627,17.177277,21.515656,21.676025,21.261688,21.524414,11.69458,12.203888,12.799957,11.768799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1372.1073,5.451575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8749127,52.267372,0.11375582,0.0,49.495514,8.330017
9331,19999860.0,0.0,17.193665,17.194672,21.527985,21.697266,21.266113,21.530914,11.694153,11.971527,12.799988,11.738251,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1371.1324,5.4446282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8760006,52.267372,0.11375582,0.0,49.495514,8.330017
