,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9332,19999920.0,0.0,17.210968,17.211975,21.5401,21.718292,21.269989,21.537415,11.693817,11.841644,12.799988,11.719757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1370.081,5.437359e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876863,52.267372,0.11375582,0.0,49.495514,8.330017
9333,19999980.0,0.0,17.22821,17.229218,21.552002,21.739136,21.273499,21.543854,11.6935425,11.767609,12.799988,11.708313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1368.9613,5.4298183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8775747,52.267372,0.11375582,0.0,49.495514,8.330017
9334,20000040.0,0.0,17.24533,17.246307,21.563751,21.759827,21.276794,21.550323,11.693329,11.733704,12.799988,11.702209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1367.7766,5.4220283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8781638,52.267372,0.11375582,0.0,49.495514,8.330017
9335,20000100.0,0.0,17.26233,17.263306,21.57544,21.780365,21.279999,21.556732,11.693115,11.714874,12.799988,11.698456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1366.534,5.414031e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8786762,52.267372,0.11375582,0.0,49.495514,8.330017
9336,20000160.0,0.0,17.279175,17.280151,21.589386,21.806244,21.283478,21.563202,11.692963,11.705078,12.799988,12.650543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1365.2357,5.4058397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8791277,52.267372,0.11375582,0.0,49.495514,8.330017
9337,20000220.0,0.0,17.295868,17.296844,21.602905,21.83075,21.286926,21.569672,11.69281,11.699524,12.799988,12.258636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1363.8876,5.3974854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8795326,52.267372,0.11375582,0.0,49.495514,8.330017
9338,20000280.0,0.0,17.312408,17.313354,21.615662,21.853577,21.290314,21.57611,11.692657,11.696381,12.799988,12.023712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1362.4908,5.388977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8799016,52.267372,0.11375582,0.0,49.495514,8.330017
9339,20000340.0,0.0,17.328735,17.329681,21.62799,21.875397,21.293976,21.58252,11.692535,12.413818,12.799988,11.880707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1361.0486,5.3803295e-05,24.03408,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8802373,52.267372,0.11375582,0.0,49.495514,8.330017
9340,20000400.0,0.0,17.34488,17.345795,21.64093,21.896454,21.300873,21.588928,11.692413,12.483826,12.799988,11.804443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1359.5623,5.3715503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8805397,52.267372,0.11375582,0.0,49.495514,8.330017
9341,20000460.0,0.0,17.360779,17.361694,21.653442,21.917297,21.306488,21.595367,11.692291,12.123932,12.799988,11.758575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1358.036,5.362661e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8808095,52.267372,0.11375582,0.0,49.495514,8.330017
9342,20000520.0,0.0,17.376465,17.37735,21.665558,21.937836,21.311188,21.601776,11.6922,11.928253,12.799988,11.731476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1356.4717,5.3536714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8810513,52.267372,0.11375582,0.0,49.495514,8.330017
9343,20000580.0,0.0,17.391876,17.392761,21.677399,21.95816,21.315369,21.608185,11.692139,11.820343,12.799988,11.715332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1354.8722,5.3445947e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8812635,52.267372,0.11375582,0.0,49.495514,8.330017
9344,20000640.0,0.0,17.407013,17.407898,21.689117,21.978333,21.319305,21.614563,11.692047,11.760681,12.799988,11.705658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1353.24,5.3354437e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8814464,52.267372,0.11375582,0.0,49.495514,8.330017
9345,20000700.0,0.0,17.421875,17.42273,21.700684,21.998352,21.323029,21.620941,11.691986,11.728943,12.799988,11.700012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1351.5775,5.3262305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8816006,52.267372,0.11375582,0.0,49.495514,8.330017
9346,20000760.0,0.0,17.436432,17.437286,21.712402,22.018677,21.326935,21.62732,11.691956,11.712067,12.800018,12.008301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1349.8876,5.3169686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8817246,52.267372,0.11375582,44.361015,49.495514,8.330017
9347,20000820.0,0.0,17.450684,17.451508,21.726349,22.04422,21.33081,21.633698,11.691925,11.703064,12.800018,12.590668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1348.1729,5.3076707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8818173,52.267372,0.11375582,0.0,49.495514,8.330017
9348,20000880.0,0.0,17.4646,17.465393,21.739532,22.067749,21.334625,21.640076,11.691895,11.697937,12.800018,12.221039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1346.4364,5.298352e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.881881,52.267372,0.11375582,0.0,49.495514,8.330017
9349,20000940.0,0.0,17.47815,17.478912,21.751953,22.08966,21.33841,21.646393,11.691864,11.69516,12.800018,12.003571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1344.6807,5.2890253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8819149,52.267372,0.11375582,0.0,49.495514,8.330017
9350,20001000.0,0.0,17.491333,17.492096,21.764282,22.110596,21.343628,21.65271,11.691864,12.892761,12.800018,11.874908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1342.9086,5.2797033e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8819177,52.267372,0.11375582,0.0,49.495514,8.330017
9351,20001060.0,0.0,17.50415,17.504883,21.777008,22.131042,21.350647,21.659058,11.691895,12.3472595,12.800018,11.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1341.1228,5.2704003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8818893,52.267372,0.11375582,0.0,49.495514,8.330017
9352,20001120.0,0.0,17.516571,17.517273,21.789124,22.151062,21.356262,21.665375,11.691895,12.049286,12.800018,11.755859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1339.3265,5.2611296e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8818295,52.267372,0.11375582,0.0,49.495514,8.330017
9353,20001180.0,0.0,17.528564,17.529236,21.800903,22.170807,21.361115,21.671692,11.691956,11.887299,12.800018,11.729736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1337.5226,5.2519063e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.881738,52.267372,0.11375582,0.0,49.495514,8.330017
9354,20001240.0,0.0,17.54013,17.540771,21.812439,22.190369,21.36554,21.677948,11.691986,11.799469,12.800018,11.714386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.7137,5.242744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8816144,52.267372,0.11375582,0.0,49.495514,8.330017
9355,20001300.0,0.0,17.551239,17.55185,21.823853,22.209717,21.369751,21.684235,11.692047,11.750336,12.800018,11.7052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1333.9032,5.233657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8814592,52.267372,0.11375582,0.0,49.495514,8.330017
9356,20001360.0,0.0,17.56189,17.56247,21.835327,22.229279,21.373993,21.690521,11.692108,11.723846,12.800018,11.699829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.105401196,1332.0938,5.2246596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8812716,52.267372,0.11375582,0.0,49.495514,8.330017
9357,20001420.0,0.0,17.572052,17.572632,21.847687,22.249329,21.378143,21.696777,11.693024,11.709442,12.800049,12.553589,0.0,0.032072276,0.032072276,0.049813528,250.0,11.700012,0.0,0.0,0.4746822,1331.2194,5.2168903e-05,0.0,52.2699,249.76627,50.0,96.0,3.7614214e-07,0.0,252.92613,210.90004,2.8792055,52.2699,0.113957316,20.201366,49.588123,8.330017
9358,20001480.0,0.0,17.581726,17.582275,21.863403,22.274353,21.382294,21.703064,11.698181,11.703003,12.800201,12.829468,0.0,0.03205926,0.03205926,0.050333135,250.0,11.700012,0.0,0.0,1.1219727,1332.9581,5.2175372e-05,0.0,52.282124,249.33118,50.0,96.0,3.7939782e-07,0.0,253.00206,210.96172,2.8647518,52.282124,0.11445062,4.4091043,49.79625,8.330017
9359,20001540.0,0.0,17.590912,17.5914,21.879852,22.29834,21.386414,21.70932,11.705353,11.70224,12.8003235,12.809418,0.0,0.03204439,0.03204439,0.05113993,250.0,11.700012,0.0,0.0,2.0038626,1337.3777,5.2276217e-05,0.0,52.300995,248.74226,50.0,96.0,3.8455474e-07,0.0,253.14171,211.10652,2.8451073,52.300995,0.11522741,4.4942627,50.118195,8.330017
9360,20001600.0,0.0,17.599548,17.600006,21.896973,22.321136,21.390533,21.715576,11.714203,11.705475,12.800446,12.802521,0.0,0.032030366,0.032030366,0.05223973,250.0,11.700012,0.0,0.0,3.1083474,1344.7957,5.2488107e-05,0.0,52.326836,248.03622,50.0,96.0,3.9172974e-07,0.0,253.3578,211.35846,2.8211126,52.326836,0.11629899,4.5773926,50.557945,8.330017
9361,20001660.0,0.0,17.607635,17.608063,21.915314,22.34253,21.39746,21.721832,11.72403,12.70639,12.800507,12.799835,0.0,0.032018106,0.032018106,0.053632203,250.0,11.700012,0.0,0.0,4.424188,1355.3564,5.2821546e-05,0.0,52.358746,247.24973,50.0,96.0,4.0098968e-07,0.0,253.66084,211.73573,2.7946024,52.358746,0.11766677,4.665421,51.11794,8.330017
9362,20001720.0,0.0,17.615204,17.6156,21.93399,22.362244,21.404327,21.728088,11.734192,12.262848,12.800537,12.798645,0.0,0.03200778,0.03200778,0.055295344,250.0,11.700012,0.0,0.0,5.9245615,1368.8389,5.3271662e-05,0.0,52.39545,246.4147,50.0,96.0,4.1225658e-07,0.0,254.05365,212.24112,2.7673965,52.39545,0.11930923,4.7660103,51.7899,8.330017
9363,20001780.0,0.0,17.622284,17.62262,21.952484,22.380005,21.410095,21.734344,11.744354,12.025635,12.800537,12.797974,0.0,0.03199855,0.03199855,0.057239138,250.0,11.700012,0.0,0.0,7.592752,1385.2515,5.383829e-05,0.0,52.436344,245.53513,50.0,96.0,4.2566336e-07,0.0,254.54445,212.87985,2.740375,52.436344,0.121234246,4.885563,52.566166,8.330017
9364,20001840.0,0.0,17.628815,17.62915,21.970673,22.395477,21.415253,21.74057,11.754547,11.899353,12.800537,12.797485,0.0,0.031990483,0.031990483,0.05946385,250.0,11.700012,0.0,0.0,9.40404,1404.5997,5.4521584e-05,0.0,52.481174,244.62001,50.0,96.0,4.4131133e-07,0.0,255.14162,213.65593,2.713355,52.481174,0.12344304,5.0251336,53.423332,8.330017
9365,20001900.0,0.0,17.634857,17.635162,21.98825,22.408417,21.420135,21.746796,11.764404,11.833954,12.800537,12.797058,0.0,0.031984698,0.031984698,0.06193375,250.0,11.700012,0.0,0.0,11.331012,1426.6565,5.5316224e-05,0.0,52.528877,243.709,50.0,96.0,4.5906037e-07,0.0,255.84445,214.5694,2.6872413,52.528877,0.12590143,5.182815,54.336166,8.330017
9366,20001960.0,0.0,17.640411,17.640686,22.005066,22.418854,21.424927,21.753021,11.77359,11.804047,12.800507,12.796692,0.0,0.031981416,0.031981416,0.064615056,250.0,11.700012,0.0,0.0,13.351253,1451.1226,5.6212506e-05,0.0,52.57829,242.82973,50.0,96.0,4.7876915e-07,0.0,256.64734,215.61522,2.663038,52.57829,0.12857622,5.357561,55.284725,8.330017
9367,20002020.0,0.0,17.645508,17.645721,22.02063,22.426392,21.429657,21.759216,11.781738,11.791748,12.800446,12.796356,0.0,0.03198105,0.03198105,0.067460634,250.0,11.700012,0.0,0.0,15.432053,1477.5779,5.7196332e-05,0.0,52.62799,242.01619,50.0,96.0,5.001874e-07,0.0,257.54608,216.78502,2.64168,52.62799,0.13142121,5.547498,56.246777,8.330017
9368,20002080.0,0.0,17.650116,17.65033,22.034546,22.430847,21.434357,21.765411,11.788544,11.7883,12.8003845,12.796082,0.0,0.031983696,0.031983696,0.07041807,250.0,11.700012,0.0,0.0,17.540604,1505.5255,5.8250254e-05,0.0,52.676456,241.29875,50.0,96.0,5.229925e-07,0.0,258.53317,218.06586,2.6239042,52.676456,0.13438414,5.7503676,57.201546,8.330017
9369,20002140.0,0.0,17.654266,17.65445,22.04654,22.43216,21.439026,21.771576,11.793884,11.789276,12.8003235,12.795837,0.0,0.031989302,0.031989302,0.07343784,250.0,11.700012,0.0,0.0,19.64664,1534.4789,5.935667e-05,0.0,52.72234,240.70042,50.0,96.0,5.468496e-07,0.0,259.5995,219.44308,2.6101735,52.72234,0.13741532,5.96401,58.132385,8.330017
9370,20002200.0,0.0,17.65799,17.658112,22.056396,22.430359,21.443695,21.77768,11.797607,11.792084,12.800232,12.795654,0.0,0.03199777,0.03199777,0.076469734,250.0,11.700012,0.0,0.0,21.72054,1563.9421,6.0497452e-05,0.0,52.764362,240.24164,50.0,96.0,5.713852e-07,0.0,260.7337,220.90092,2.600801,52.764362,0.14046448,6.186173,59.025013,8.330017
9371,20002260.0,0.0,17.661285,17.661407,22.064636,22.426514,21.448517,21.783875,11.799683,11.795013,12.80014,12.795502,0.0,0.032008447,0.032008447,0.079500526,250.0,11.700012,0.0,0.0,23.769226,1593.7206,6.166527e-05,51.002003,52.801697,239.92786,50.0,96.0,5.964877e-07,0.0,261.9343,222.43575,2.5958838,52.801697,0.14351694,6.4171543,59.877903,8.330017
9372,20002320.0,0.0,17.664093,17.664185,22.070984,22.419739,21.45639,21.789886,11.80014,12.575317,12.800049,12.79541,0.0,0.03202083,0.03202083,0.08238662,250.0,11.700012,0.0,0.0,25.689163,1622.3784,6.280398e-05,0.0,52.83237,239.77698,50.0,96.0,6.2093204e-07,0.0,263.14557,223.97845,2.5952883,52.83237,0.14642812,6.6466584,60.655087,8.330017
9373,20002380.0,0.0,17.666504,17.666595,22.074738,22.410034,21.463074,21.795929,11.799042,12.2230835,12.799988,12.79538,0.0,0.032035086,0.032035086,0.08518149,250.0,11.700012,0.0,0.0,27.52099,1650.4227,6.3934094e-05,0.0,52.85687,239.78499,50.0,96.0,6.451119e-07,0.0,264.38828,225.55878,2.5987556,52.85687,0.14925185,6.8794556,61.376564,8.330017
9374,20002440.0,0.0,17.668549,17.66858,22.075867,22.397644,21.468842,21.80191,11.796387,12.030548,12.799896,12.79538,0.0,0.032051146,0.032051146,0.08780085,250.0,11.700012,0.0,0.0,29.215282,1677.0323,6.502434e-05,0.0,52.873825,239.9689,50.0,96.0,6.6824134e-07,0.0,265.62738,227.1408,2.6065242,52.873825,0.15190364,7.110254,62.02775,8.330017
9375,20002500.0,0.0,17.670166,17.670197,22.074524,22.382782,21.47406,21.807892,11.792145,11.924469,12.799805,12.795441,0.0,0.032067988,0.032067988,0.090211816,250.0,11.700012,0.0,0.0,30.748615,1701.7955,6.605756e-05,0.0,52.882736,240.31927,50.0,96.0,6.899289e-07,0.0,266.84067,228.70142,2.618411,52.882736,0.15434864,7.3369117,62.605793,8.330017
9376,20002560.0,0.0,17.671387,17.671417,22.072266,22.36792,21.479095,21.813843,11.786621,11.862946,12.799744,12.795563,0.0,0.03208406,0.03208406,0.09239904,250.0,11.700012,0.0,0.0,32.132523,1724.4038,6.701911e-05,0.0,52.883793,240.80621,50.0,96.0,7.099177e-07,0.0,268.00693,230.21472,2.6338012,52.883793,0.1565682,7.557118,63.11206,8.330017
9377,20002620.0,0.0,17.672241,17.672272,22.068054,22.351105,21.483917,21.819733,11.78009,11.826263,12.799683,12.795715,0.0,0.03209932,0.03209932,0.09434964,250.0,11.700012,0.0,0.0,33.33735,1744.6666,6.789952e-05,0.0,52.877777,241.4094,50.0,96.0,7.2800316e-07,0.0,269.1094,231.66278,2.651697,52.877777,0.15854953,7.768007,63.54774,8.330017
9378,20002680.0,0.0,17.67276,17.67273,22.062042,22.33258,21.488586,21.825623,11.772644,11.803558,12.799622,12.795929,0.0,0.032114267,0.032114267,0.09603629,250.0,11.700012,0.0,0.0,34.348793,1762.3363,6.868914e-05,0.0,52.86482,242.12953,50.0,96.0,7.4386037e-07,0.0,270.12994,233.03168,2.6720266,52.86482,0.16026638,7.9667797,63.90936,8.330017
9379,20002740.0,0.0,17.672882,17.672882,22.054474,22.312683,21.493195,21.831451,11.764282,11.787842,12.799591,12.796173,0.0,0.032128606,0.032128606,0.09744106,250.0,11.700012,0.0,0.0,35.154587,1777.1915,6.937818e-05,0.0,52.845055,242.95663,50.0,96.0,7.5723324e-07,0.0,271.051,234.3052,2.6947057,52.845055,0.1617,8.151533,64.19587,8.330017
9380,20002800.0,0.0,17.672699,17.672668,22.045593,22.291779,21.497711,21.83725,11.755127,11.775024,12.79953,12.796478,0.0,0.03214208,0.03214208,0.09854716,250.0,11.700012,0.0,0.0,35.744087,1789.0085,6.995622e-05,0.0,52.819008,243.87334,50.0,96.0,7.6788905e-07,0.0,271.8543,235.4635,2.7193933,52.819008,0.16283314,8.319628,64.40653,8.330017
9381,20002860.0,0.0,17.67215,17.67212,22.037384,22.27301,21.502258,21.843018,11.745361,11.764069,12.7994995,12.796814,0.0,0.03215314,0.03215314,0.09937085,250.0,11.700012,0.0,0.0,36.15858,1797.7968,7.042036e-05,0.0,52.787323,244.84514,50.0,96.0,7.758955e-07,0.0,272.53308,236.49368,2.7457428,52.787323,0.16367906,8.470656,64.548485,8.330017
9382,20002920.0,0.0,17.671326,17.671265,22.028687,22.254059,21.507385,21.848694,11.735535,12.899994,12.799469,12.79718,0.0,0.032161765,0.032161765,0.09991818,250.0,11.700012,0.0,0.0,36.375916,1803.525,7.076401e-05,0.0,52.752274,245.8225,50.0,96.0,7.812646e-07,0.0,273.07397,237.36993,2.772037,52.752274,0.1642437,8.600259,64.62671,8.330017
9383,20002980.0,0.0,17.670135,17.670044,22.019684,22.234253,21.515076,21.854523,11.725189,12.421692,12.799469,12.797607,0.0,0.032169327,0.032169327,0.10019881,250.0,11.700012,0.0,0.0,36.40111,1806.3496,7.099894e-05,0.0,52.7126,246.85513,50.0,96.0,7.8408794e-07,0.0,273.4937,238.12668,2.7996273,52.7126,0.16453947,8.712008,64.64196,8.330017
9384,20003040.0,0.0,17.66864,17.668549,22.010162,22.214874,21.521149,21.860199,11.714844,12.101715,12.799469,12.798035,0.0,0.0321754,0.0321754,0.10019713,250.0,11.700012,0.0,0.0,36.230606,1806.0718,7.1109935e-05,0.0,52.67068,247.88257,50.0,96.0,7.8419464e-07,0.0,273.76666,238.71906,2.82709,52.67068,0.16454996,8.79948,64.59402,8.330017
9385,20003100.0,0.0,17.66687,17.666779,22.000366,22.195831,21.526398,21.865875,11.704468,11.922516,12.799469,12.798492,0.0,0.03218016,0.03218016,0.09992522,250.0,11.700012,0.0,0.0,35.871326,1802.7922,7.1101356e-05,0.0,52.626514,248.90938,50.0,96.0,7.817025e-07,0.0,273.89966,239.15567,2.8546438,52.626514,0.16428757,8.863636,64.4855,8.330017
9386,20003160.0,0.0,17.664825,17.664703,21.993286,22.182037,21.531189,21.871277,11.694244,11.820648,12.799469,12.79895,0.0,0.032181136,0.032181136,0.099430434,250.0,11.700012,0.0,0.0,35.400463,1796.7305,7.097653e-05,0.0,52.58133,249.87717,50.0,96.0,7.7702373e-07,0.0,273.89932,239.42627,2.8817186,52.58133,0.16379452,8.90568,64.3295,8.330017
9387,20003220.0,0.0,17.662506,17.662384,21.986572,22.169006,21.535706,21.876617,11.684723,11.76001,12.7994995,12.799377,0.0,0.03217933,0.03217933,0.09875563,250.0,11.700012,0.0,0.0,34.803265,1788.2719,7.074699e-05,0.0,52.537346,250.75629,50.0,96.0,7.706046e-07,0.0,273.78177,239.5391,2.906597,52.537346,0.16311596,8.925252,64.13659,8.330017
9388,20003280.0,0.0,17.659912,17.65979,21.980194,22.15686,21.54004,21.881989,11.675903,11.723816,12.79953,12.799835,0.0,0.032176398,0.032176398,0.09790259,250.0,11.700012,0.0,0.0,34.088783,1777.566,7.041995e-05,0.0,52.49492,251.56396,50.0,96.0,7.6251433e-07,0.0,273.55515,239.50645,2.9295363,52.49492,0.16225693,8.921775,63.905792,8.330017
9389,20003340.0,0.0,17.657074,17.656952,21.974365,22.145813,21.544281,21.887299,11.667725,11.6996765,12.799561,12.800293,0.0,0.032172564,0.032172564,0.09689258,250.0,11.700012,0.0,0.0,33.27072,1764.8455,7.0004025e-05,0.0,52.454334,252.29935,50.0,96.0,7.529851e-07,0.0,273.23175,239.3401,2.9507034,52.454334,0.16123925,8.89724,63.641243,8.330017
9390,20003400.0,0.0,17.653992,17.65384,21.969147,22.135986,21.548431,21.89264,11.660248,11.682709,12.799591,12.80069,0.0,0.032168105,0.032168105,0.09574381,250.0,11.700012,0.0,0.0,32.361988,1750.3197,6.950723e-05,0.0,52.41589,252.96204,50.0,96.0,7.4221464e-07,0.0,272.82233,239.05028,2.9700274,52.41589,0.16008146,8.852962,63.346313,8.330017
9391,20003460.0,0.0,17.650696,17.650543,21.963898,22.12616,21.552612,21.89798,11.653412,11.671082,12.799652,12.801086,0.0,0.03216369,0.03216369,0.09445789,250.0,11.700012,0.0,0.0,31.351822,1734.081,6.89339e-05,0.0,52.379578,253.56252,50.0,96.0,7.3025666e-07,0.0,272.33264,238.6445,2.9875631,52.379578,0.15878642,8.789258,63.019997,8.330017
9392,20003520.0,0.0,17.647156,17.647003,21.959412,22.117828,21.556763,21.90335,11.647186,11.661621,12.799683,12.801453,0.0,0.03215926,0.03215926,0.093053766,250.0,11.700012,0.0,0.0,30.26842,1716.3665,6.829385e-05,0.0,52.345295,254.10481,50.0,96.0,7.1732075e-07,0.0,271.77518,238.1361,3.0035815,52.345295,0.15737335,8.708244,62.66555,8.330017
9393,20003580.0,0.0,17.643433,17.64325,21.956207,22.110992,21.562958,21.90866,11.641571,12.786499,12.799713,12.801788,0.0,0.03215435,0.03215435,0.09155031,250.0,11.700012,0.0,0.0,29.123655,1697.3395,6.759275e-05,0.0,52.313198,254.58028,50.0,96.0,7.035927e-07,0.0,271.15793,237.53046,3.0179641,52.313198,0.15585989,8.611465,62.2868,8.330017
9394,20003640.0,0.0,17.639496,17.639282,21.954102,22.105774,21.569855,21.914001,11.636658,12.262573,12.799744,12.8020935,0.0,0.032148983,0.032148983,0.08996616,250.0,11.700012,0.0,0.0,27.931955,1677.2012,6.683821e-05,0.0,52.28358,254.98463,50.0,96.0,6.8926795e-07,0.0,270.4906,236.83624,3.030448,52.28358,0.15426485,8.500251,61.88742,8.330017
9395,20003700.0,0.0,17.635345,17.635162,21.952698,22.102203,21.57544,21.919312,11.632538,11.976379,12.799774,12.802338,0.0,0.032143094,0.032143094,0.08832656,250.0,11.700012,0.0,0.0,26.713127,1656.2201,6.604076e-05,0.0,52.256702,255.31403,50.0,96.0,6.745907e-07,0.0,269.7856,236.06613,3.0408897,52.256702,0.15261334,8.3766575,61.472805,8.330017
9396,20003760.0,0.0,17.631042,17.630829,21.951416,22.099152,21.580261,21.9245,11.629181,11.818329,12.799805,12.802582,0.0,0.032137256,0.032137256,0.08664493,250.0,11.700012,0.0,0.0,25.466501,1634.6028,6.520945e-05,0.0,52.232666,255.57623,50.0,96.0,6.5970477e-07,0.0,269.05295,235.23325,3.0492394,52.232666,0.15091993,8.242223,61.045135,8.330017
9397,20003820.0,0.0,17.626587,17.626343,21.95102,22.097809,21.584686,21.929657,11.626556,11.731232,12.799866,12.802765,0.0,0.032131173,0.032131173,0.084938794,250.0,11.700012,0.0,0.0,24.215155,1612.5382,6.435216e-05,0.0,52.21137,255.77092,50.0,96.0,6.447677e-07,0.0,268.30124,234.34747,3.0557263,52.21137,0.14920145,8.099079,60.606945,8.330017
9398,20003880.0,0.0,17.621948,17.621704,21.951569,22.098206,21.588867,21.934845,11.624725,11.682129,12.799896,12.8029175,0.0,0.032124683,0.032124683,0.083234176,250.0,11.700012,0.0,0.0,22.977043,1590.2869,6.347893e-05,0.0,52.193092,255.89186,50.0,96.0,6.3000766e-07,0.0,267.54144,233.42078,3.0600808,52.193092,0.14748372,7.9496713,60.16389,8.330017
9399,20003940.0,0.0,17.617157,17.616913,21.953033,22.10028,21.592926,21.939972,11.623718,11.655365,12.799927,12.80304,0.0,0.032117907,0.032117907,0.08155042,250.0,11.700012,0.0,0.0,21.767904,1568.072,6.2599065e-05,0.0,52.177994,255.93933,50.0,96.0,6.1558904e-07,0.0,266.78265,232.46506,3.062227,52.177994,0.14578624,7.795877,59.720737,8.330017
9400,20004000.0,0.0,17.612213,17.611969,21.955414,22.103973,21.596924,21.94513,11.623596,11.640839,12.799988,12.803101,0.0,0.032110885,0.032110885,0.0799078,250.0,11.700012,0.0,0.0,20.603458,1546.1227,6.172208e-05,0.0,52.166176,255.91359,50.0,96.0,6.016767e-07,0.0,266.03403,231.49278,3.0621252,52.166176,0.14412944,7.639902,59.282898,8.330017
9401,20004060.0,0.0,17.607178,17.606903,21.957764,22.107605,21.60086,21.950073,11.624268,11.633057,12.800018,12.803131,0.0,0.032104414,0.032104414,0.07831517,250.0,11.700012,0.0,0.0,19.474699,1524.6318,6.085744e-05,0.0,52.157547,255.82991,50.0,96.0,5.8834524e-07,0.0,265.30347,230.51869,3.0598803,52.157547,0.1425238,7.483384,58.85246,8.330017
9402,20004120.0,0.0,17.60199,17.601715,21.960907,22.112732,21.604736,21.954987,11.62558,11.628998,12.800079,12.803101,0.0,0.03209826,0.03209826,0.07678588,250.0,11.700012,0.0,0.0,18.40787,1503.7719,6.001324e-05,0.0,52.151703,255.69514,50.0,96.0,5.756845e-07,0.0,264.59756,229.55423,3.0559947,52.151703,0.14098206,7.3286815,58.433308,8.330017
9403,20004180.0,0.0,17.59671,17.596436,21.964905,22.119324,21.608612,21.9599,11.627563,11.627808,12.80011,12.80307,0.0,0.032092143,0.032092143,0.075332835,250.0,11.700012,0.0,0.0,17.411283,1483.657,5.9193873e-05,0.0,52.14866,255.50613,50.0,96.0,5.637787e-07,0.0,263.9201,228.60516,3.0504422,52.14866,0.13951668,7.1773396,58.02996,8.330017
9404,20004240.0,0.0,17.59134,17.591064,21.970398,22.127258,21.615814,21.964813,11.6302185,12.580292,12.80014,12.8029785,0.0,0.032085974,0.032085974,0.073977865,250.0,11.700012,0.0,0.0,16.5007,1464.518,5.84088e-05,0.0,52.14851,255.26106,50.0,96.0,5.527804e-07,0.0,263.27887,227.68324,3.0430808,52.14851,0.13814928,7.031525,57.64975,8.330017
9405,20004300.0,0.0,17.585876,17.585571,21.97647,22.136444,21.62207,21.969727,11.633545,12.149628,12.800171,12.802826,0.0,0.03207977,0.03207977,0.07273689,250.0,11.700012,0.0,0.0,15.688166,1446.537,5.7665842e-05,0.0,52.151257,254.96185,50.0,96.0,5.4279326e-07,0.0,262.6799,226.79893,3.0339582,52.151257,0.13689579,6.892927,57.298553,8.330017
9406,20004360.0,0.0,17.580322,17.580048,21.981598,22.144257,21.627106,21.974396,11.637482,11.915131,12.800201,12.802704,0.0,0.03207461,0.03207461,0.071607396,250.0,11.700012,0.0,0.0,14.946919,1429.8179,5.6971363e-05,0.0,52.156662,254.63042,50.0,96.0,5.337901e-07,0.0,262.1269,225.9639,3.023294,52.156662,0.13575593,6.762216,56.976147,8.330017
9407,20004420.0,0.0,17.574707,17.574432,21.987152,22.153046,21.631592,21.979034,11.641693,11.786011,12.800232,12.802521,0.0,0.03207016,0.03207016,0.07058837,250.0,11.700012,0.0,0.0,14.299647,1414.3838,5.6327644e-05,0.0,52.164013,254.278,50.0,96.0,5.257341e-07,0.0,261.62033,225.18304,3.0119271,52.164013,0.13472787,6.6405363,56.683086,8.330017
9408,20004480.0,0.0,17.569061,17.568756,21.993164,22.16272,21.635773,21.983673,11.646271,11.714447,12.800232,12.802338,0.0,0.03206582,0.03206582,0.069696486,250.0,11.700012,0.0,0.0,13.754897,1400.3536,5.5738645e-05,0.0,52.17331,253.89673,50.0,96.0,5.187269e-07,0.0,261.16367,224.46115,2.9997485,52.17331,0.13382724,6.529621,56.426132,8.330017
9409,20004540.0,0.0,17.563324,17.563019,21.999664,22.173187,21.63971,21.988312,11.651154,11.684265,12.800262,12.802124,0.0,0.032061685,0.032061685,0.068936,250.0,11.700012,0.0,0.0,13.31666,1387.7805,5.520673e-05,0.0,52.184547,253.48851,50.0,96.0,5.127833e-07,0.0,260.75793,223.80174,2.9867196,52.184547,0.13305852,6.429752,56.2079,8.330017
9410,20004600.0,0.0,17.557587,17.557281,22.006622,22.184265,21.643585,21.99292,11.656372,11.669861,12.800262,12.80188,0.0,0.032057565,0.032057565,0.06831976,250.0,11.700012,0.0,0.0,12.9925165,1376.7874,5.473681e-05,0.0,52.19771,253.05214,50.0,96.0,5.079788e-07,0.0,260.40668,223.21115,2.9728324,52.19771,0.132434,6.341967,56.03374,8.330017
9411,20004660.0,0.0,17.551788,17.551483,22.012451,22.192932,21.647278,21.997284,11.661835,11.664795,12.800293,12.801636,0.0,0.032054618,0.032054618,0.067834206,250.0,11.700012,0.0,0.0,12.742848,1367.3679,5.4330707e-05,0.0,52.212494,252.61101,50.0,96.0,5.0421403e-07,0.0,260.10974,222.6952,2.9583135,52.212494,0.13194259,6.265691,55.899525,8.330017
9412,20004720.0,0.0,17.54602,17.545685,22.018555,22.201965,21.65094,22.001648,11.667236,11.664551,12.800293,12.801422,0.0,0.0320526,0.0320526,0.067467175,250.0,11.700012,0.0,0.0,12.585428,1359.4441,5.3986205e-05,0.0,52.2281,252.17863,50.0,96.0,5.013799e-07,0.0,259.86417,222.25346,2.9441013,52.2281,0.1315715,6.2008944,55.801643,8.330017
9413,20004780.0,0.0,17.540192,17.539886,22.024902,22.211243,21.654633,22.005981,11.672424,11.666779,12.800293,12.801178,0.0,0.032050733,0.032050733,0.067228116,250.0,11.700012,0.0,0.0,12.522057,1353.2169,5.370012e-05,0.0,52.244503,251.74457,50.0,96.0,4.995291e-07,0.0,259.6701,221.88481,2.9304152,52.244503,0.1313287,6.1491838,55.74415,8.330017
9414,20004840.0,0.0,17.534424,17.534088,22.031586,22.220612,21.658905,22.010315,11.677399,12.824036,12.800262,12.800903,0.0,0.03204904,0.03204904,0.06711718,250.0,11.700012,0.0,0.0,12.553045,1348.4994,5.3469328e-05,4.735266,52.261692,251.30931,50.0,96.0,4.9865787e-07,0.0,259.52722,221.58943,2.9174,52.261692,0.1312144,6.110776,55.727505,8.330017
9415,20004900.0,0.0,17.528625,17.52832,22.039215,22.22998,21.666046,22.014648,11.682526,12.445221,12.800262,12.800659,0.0,0.03204744,0.03204744,0.06713787,250.0,11.700012,0.0,0.0,12.679574,1345.2858,5.3299216e-05,0.0,52.279644,250.87254,50.0,96.0,4.987887e-07,0.0,259.4363,221.36882,2.9039884,52.279644,0.13123187,6.08369,55.753033,8.330017
9416,20004960.0,0.0,17.522858,17.522552,22.045044,22.236267,21.671509,22.018707,11.687683,12.0997925,12.800262,12.800476,0.0,0.032047104,0.032047104,0.067263894,250.0,11.700012,0.0,0.0,12.851618,1343.4331,5.3187523e-05,0.0,52.298027,250.45747,50.0,96.0,4.997409e-07,0.0,259.39297,221.2214,2.890426,52.298027,0.13135733,6.066005,55.81133,8.330017
9417,20005020.0,0.0,17.51715,17.516846,22.050568,22.24231,21.676056,22.022766,11.692535,11.914185,12.800262,12.800262,0.0,0.03204771,0.03204771,0.067477226,250.0,11.700012,0.0,0.0,13.083278,1342.7966,5.313012e-05,0.0,52.315968,250.07692,50.0,96.0,5.013733e-07,0.0,259.39255,221.14304,2.8777606,52.315968,0.13157192,6.0574913,55.89588,8.330017
9418,20005080.0,0.0,17.511475,17.51117,22.055939,22.248077,21.680145,22.026794,11.697113,11.813904,12.800262,12.800079,0.0,0.03204856,0.03204856,0.06777847,250.0,11.700012,0.0,0.0,13.3709545,1343.3192,5.3123564e-05,0.0,52.33344,249.721,50.0,96.0,5.036835e-07,0.0,259.43256,221.12796,2.8658526,52.33344,0.13187492,6.0583806,56.00707,8.330017
9419,20005140.0,0.0,17.50586,17.505554,22.061157,22.253448,21.68396,22.030823,11.701477,11.760437,12.800232,12.799896,0.0,0.03204964,0.03204964,0.068159826,250.0,11.700012,0.0,0.0,13.710144,1344.9346,5.3165193e-05,0.0,52.35039,249.38974,50.0,96.0,5.066163e-07,0.0,259.51007,221.17166,2.8546176,52.35039,0.13225849,6.0675955,56.14205,8.330017
9420,20005200.0,0.0,17.500305,17.5,22.066223,22.258331,21.687653,22.03482,11.705566,11.734009,12.800232,12.799744,0.0,0.032050837,0.032050837,0.06861561,250.0,11.700012,0.0,0.0,14.096032,1347.5804,5.325233e-05,0.0,52.366768,249.08194,50.0,96.0,5.1013126e-07,0.0,259.62268,221.27005,2.8440368,52.366768,0.1327167,6.084585,56.2987,8.330017
9421,20005260.0,0.0,17.49472,17.494415,22.065979,22.256226,21.687225,22.03476,11.7092285,11.721802,12.800201,12.799622,0.0,0.032054704,0.032054704,0.06909365,250.0,11.700012,0.0,0.0,14.4258175,1351.0055,5.3379576e-05,0.0,52.381905,248.84657,50.0,96.0,5.1387343e-07,0.0,259.76306,221.42238,2.8344643,52.381905,0.13320272,6.106113,56.458218,8.330017
9422,20005320.0,0.0,17.489014,17.488708,22.065125,22.253662,21.686768,22.034668,11.711975,11.716278,12.800171,12.799561,0.0,0.032060605,0.032060605,0.06954138,250.0,11.700012,0.0,0.0,14.727034,1354.73,5.3531447e-05,0.0,52.393974,248.7095,50.0,96.0,5.174256e-07,0.0,259.91562,221.61163,2.8276224,52.393974,0.13366239,6.1298065,56.603085,8.330017
9423,20005380.0,0.0,17.483185,17.48285,22.064026,22.250671,21.68628,22.034576,11.713806,11.714478,12.80011,12.7994995,0.0,0.03206675,0.03206675,0.06996162,250.0,11.700012,0.0,0.0,14.996296,1358.6107,5.369945e-05,0.0,52.40289,248.64531,50.0,96.0,5.207808e-07,0.0,260.0744,221.82414,2.8232274,52.40289,0.13409506,6.15615,56.735462,8.330017
9424,20005440.0,0.0,17.477203,17.476898,22.062622,22.247284,21.685822,22.034454,11.714935,11.714447,12.800079,12.799469,0.0,0.032072935,0.032072935,0.07034477,250.0,11.700012,0.0,0.0,15.230276,1362.5166,5.3877273e-05,0.0,52.408875,248.64478,50.0,96.0,5.2385843e-07,0.0,260.23334,222.04938,2.820728,52.408875,0.13449068,6.1834946,56.852955,8.330017
9425,20005500.0,0.0,17.47113,17.470795,22.06137,22.24356,21.687073,22.034363,11.715454,12.843933,12.800049,12.799469,0.0,0.032078754,0.032078754,0.0706805,250.0,11.700012,0.0,0.0,15.425292,1366.2952,5.405761e-05,0.0,52.412094,248.69678,50.0,96.0,5.265691e-07,0.0,260.38528,222.27516,2.8197625,52.412094,0.13483816,6.2101355,56.953102,8.330017
9426,20005560.0,0.0,17.464935,17.4646,22.059082,22.237427,21.689392,22.03421,11.715424,12.32843,12.800018,12.7994995,0.0,0.03208493,0.03208493,0.07094775,250.0,11.700012,0.0,0.0,15.546817,1369.7874,5.423463e-05,0.0,52.412586,248.809,50.0,96.0,5.2875697e-07,0.0,260.52408,222.49454,2.8202002,52.412586,0.1351179,6.2342134,57.02939,8.330017
9427,20005620.0,0.0,17.458618,17.458282,22.056213,22.23108,21.69046,22.034027,11.714722,12.049622,12.799988,12.799561,0.0,0.032091018,0.032091018,0.07112891,250.0,11.700012,0.0,0.0,15.604146,1372.7847,5.4399938e-05,0.0,52.41005,248.97958,50.0,96.0,5.3027287e-07,0.0,260.6415,222.69588,2.8224063,52.41005,0.13531134,6.254519,57.076813,8.330017
9428,20005680.0,0.0,17.45221,17.451874,22.053009,22.22467,21.690826,22.033844,11.71347,11.894287,12.799957,12.799652,0.0,0.032096505,0.032096505,0.07122357,250.0,11.700012,0.0,0.0,15.596861,1375.2964,5.454729e-05,0.0,52.404892,249.19164,50.0,96.0,5.3110284e-07,0.0,260.73303,222.8694,2.8260498,52.404892,0.13541704,6.2705917,57.096184,8.330017
9429,20005740.0,0.0,17.44571,17.445343,22.049622,22.218292,21.690796,22.03366,11.711487,11.804871,12.799927,12.799713,0.0,0.03210128,0.03210128,0.07122968,250.0,11.700012,0.0,0.0,15.525741,1377.4098,5.4666158e-05,0.0,52.397526,249.43372,50.0,96.0,5.3122733e-07,0.0,260.79492,223.0076,2.8315506,52.397526,0.13543275,6.283054,57.087486,8.330017
9430,20005800.0,0.0,17.439087,17.438751,22.046051,22.211975,21.690521,22.033478,11.709015,11.761719,12.799896,12.799805,0.0,0.032105282,0.032105282,0.07114722,250.0,11.700012,0.0,0.0,15.391603,1378.81,5.4754964e-05,0.0,52.38818,249.69992,50.0,96.0,5.3064497e-07,0.0,260.82568,223.10718,2.8383977,52.38818,0.13535832,6.290973,57.05098,8.330017
9431,20005860.0,0.0,17.432404,17.432037,22.041046,22.2034,21.689667,22.032837,11.706451,11.737122,12.799866,12.799957,0.0,0.032109436,0.032109436,0.07096046,250.0,11.700012,0.0,0.0,15.160768,1379.4197,5.4814394e-05,0.0,52.377075,249.99757,50.0,96.0,5.2924895e-07,0.0,260.82135,223.16405,2.845264,52.377075,0.13517997,6.2901845,56.981514,8.330017
9432,20005920.0,0.0,17.425629,17.425262,22.03598,22.19519,21.688751,22.032166,11.703552,11.722046,12.799866,12.80011,0.0,0.03211348,0.03211348,0.070657425,250.0,11.700012,0.0,0.0,14.849794,1379.094,5.483834e-05,0.0,52.364,250.32664,50.0,96.0,5.269447e-07,0.0,260.77686,223.17087,2.8530674,52.364,0.13488512,6.2807417,56.8752,8.330017
9433,20005980.0,0.0,17.418762,17.418396,22.031036,22.187378,21.687805,22.031494,11.700409,11.713013,12.799835,12.800262,0.0,0.032116752,0.032116752,0.07024586,250.0,11.700012,0.0,0.0,14.462164,1377.8169,5.482492e-05,0.0,52.34921,250.67201,50.0,96.0,5.23786e-07,0.0,260.6914,223.12297,2.8615823,52.34921,0.13448006,6.2631326,56.734615,8.330017
9434,20006040.0,0.0,17.411835,17.411469,22.026215,22.180115,21.686829,22.030823,11.697144,11.706421,12.799835,12.800446,0.0,0.03211921,0.03211921,0.069732524,250.0,11.700012,0.0,0.0,14.005664,1375.595,5.477334e-05,0.0,52.333344,251.01955,50.0,96.0,5.19835e-07,0.0,260.56488,223.0166,2.8702953,52.333344,0.13397168,6.236806,56.561897,8.330017
9435,20006100.0,0.0,17.404846,17.40448,22.021667,22.173462,21.685822,22.03012,11.693878,11.701324,12.799835,12.800629,0.0,0.032120794,0.032120794,0.06912433,250.0,11.700012,0.0,0.0,13.48647,1372.4559,5.4684082e-05,0.0,52.31675,251.36095,50.0,96.0,5.151522e-07,0.0,260.39838,222.85109,2.879016,52.31675,0.13336664,6.2018003,56.358864,8.330017
9436,20006160.0,0.0,17.397766,17.3974,22.016449,22.164276,21.687622,22.029633,11.690521,12.641998,12.799835,12.800812,0.0,0.032122783,0.032122783,0.06840411,250.0,11.700012,0.0,0.0,12.860654,1368.3406,5.455651e-05,0.0,52.299385,251.71535,50.0,96.0,5.0963536e-07,0.0,260.1909,222.62805,2.887795,52.299385,0.13265039,6.156882,56.11852,8.330017
9437,20006220.0,0.0,17.390656,17.39029,22.011414,22.155945,21.688904,22.029114,11.68692,12.208649,12.799835,12.800995,0.0,0.03212465,0.03212465,0.067565344,250.0,11.700012,0.0,0.0,12.15581,1363.1399,5.438622e-05,0.0,52.280903,252.08228,50.0,96.0,5.032411e-07,0.0,259.93976,222.34268,2.8973334,52.280903,0.13181537,6.102115,55.837692,8.330017
9438,20006280.0,0.0,17.383484,17.383087,22.00653,22.14859,21.689117,22.028595,11.683228,11.971832,12.799805,12.801178,0.0,0.03212577,0.03212577,0.06662322,250.0,11.700012,0.0,0.0,11.381867,1356.8925,5.417289e-05,0.0,52.26181,252.44237,50.0,96.0,4.960917e-07,0.0,259.64688,221.99255,2.9071023,52.26181,0.13087547,6.0380535,55.520676,8.330017
9439,20006340.0,0.0,17.376251,17.375854,22.001984,22.142242,21.68872,22.028076,11.679596,11.839081,12.799805,12.801392,0.0,0.032126002,0.032126002,0.0655899,250.0,11.700012,0.0,0.0,10.550201,1349.6611,5.3918066e-05,0.0,52.242573,252.78398,50.0,96.0,4.8829367e-07,0.0,259.31512,221.57825,2.916678,52.242573,0.12984258,5.9647717,55.17046,8.330017
9440,20006400.0,0.0,17.368988,17.368591,21.997833,22.137054,21.688019,22.027557,11.676117,11.76416,12.799835,12.801544,0.0,0.03212529,0.03212529,0.06447969,250.0,11.700012,0.0,0.0,9.672675,1341.5376,5.3624553e-05,0.0,52.22366,253.09698,50.0,96.0,4.799695e-07,0.0,258.94858,221.10257,2.9257393,52.22366,0.12873088,5.8828526,54.790718,8.330017
9441,20006460.0,0.0,17.361694,17.361298,21.993195,22.131042,21.686981,22.027008,11.672882,11.723236,12.799835,12.801727,0.0,0.03212437,0.03212437,0.063293226,250.0,11.700012,0.0,0.0,8.730372,1332.5712,5.3294953e-05,0.0,52.2053,253.38788,50.0,96.0,4.7115043e-07,0.0,258.55023,220.57018,2.934149,52.2053,0.12754254,5.7922473,54.379906,8.330017
9442,20006520.0,0.0,17.35434,17.353943,21.989014,22.126312,21.685852,22.026459,11.669769,11.699585,12.799835,12.80191,0.0,0.032123152,0.032123152,0.06203436,250.0,11.700012,0.0,0.0,7.746928,1322.7867,5.293043e-05,0.0,52.187412,253.65736,50.0,96.0,4.618786e-07,0.0,258.12244,219.98352,2.9422364,52.187412,0.12628117,5.693454,53.937645,8.330017
9443,20006580.0,0.0,17.346985,17.346558,21.985443,22.122864,21.684662,22.02591,11.666901,11.6848755,12.799866,12.802032,0.0,0.032121178,0.032121178,0.06072512,250.0,11.700012,0.0,0.0,6.7377076,1312.3173,5.2534822e-05,0.0,52.170433,253.89073,50.0,96.0,4.5232443e-07,0.0,257.67163,219.34727,2.9496377,52.170433,0.124968044,5.588104,53.470516,8.330017
9444,20006640.0,0.0,17.3396,17.339172,21.982483,22.12082,21.683441,22.02539,11.664398,11.675507,12.799866,12.802155,0.0,0.03211852,0.03211852,0.059381597,250.0,11.700012,0.0,0.0,5.7163315,1301.3,5.211321e-05,0.0,52.154724,254.08226,50.0,96.0,4.426131e-07,0.0,257.20508,218.66779,2.956034,52.154724,0.12361913,5.477066,52.983047,8.330017
9445,20006700.0,0.0,17.332184,17.331757,21.980103,22.120117,21.68219,22.024841,11.662323,11.669983,12.799896,12.802277,0.0,0.032115165,0.032115165,0.058014903,250.0,11.700012,0.0,0.0,4.6911144,1289.827,5.1669012e-05,0.0,52.140488,254.2278,50.0,96.0,4.328314e-07,0.0,256.7267,217.94951,2.961284,52.140488,0.122245476,5.361171,52.47823,8.330017
9446,20006760.0,0.0,17.324768,17.32434,21.977325,22.118591,21.68103,22.0242,11.660675,12.222565,12.799927,12.802368,0.0,0.032111987,0.032111987,0.05663183,250.0,11.700012,0.0,0.0,3.6467965,1278.0393,5.1208906e-05,33.16019,52.12791,254.33743,50.0,96.0,4.2304845e-07,0.0,256.24246,217.203,2.9652584,52.12791,0.120855995,5.2412024,51.95709,8.330017
9447,20006820.0,0.0,17.317322,17.316895,21.976044,22.1185,21.68332,22.02353,11.659363,12.470947,12.799927,12.802429,0.0,0.03210909,0.03210909,0.055232603,250.0,11.700012,0.0,0.0,2.6082127,1265.9723,5.073533e-05,0.0,52.116657,254.42061,50.0,96.0,4.132694e-07,0.0,255.7547,216.43343,2.9685025,52.116657,0.11945092,5.1178546,51.420475,8.330017
9448,20006880.0,0.0,17.309906,17.309448,21.974915,22.119812,21.68399,22.022888,11.658295,12.101654,12.799957,12.80249,0.0,0.03210639,0.03210639,0.053824563,250.0,11.700012,0.0,0.0,1.5898906,1253.6926,5.0250976e-05,0.0,52.106644,254.47868,50.0,96.0,4.0354823e-07,0.0,255.26653,215.64572,2.9710999,52.106644,0.11803742,4.9922175,50.879955,8.330017
9449,20006940.0,0.0,17.30246,17.302032,21.974121,22.122528,21.683716,22.022247,11.657501,11.900421,12.799957,12.802521,0.0,0.03210351,0.03210351,0.052420545,250.0,11.700012,0.0,0.0,0.6056344,1241.2914,4.9759026e-05,0.0,52.097885,254.5064,50.0,96.0,3.9397045e-07,0.0,254.78119,214.84436,2.9729974,52.097885,0.11662758,4.865412,50.347786,8.330017
9450,20007000.0,0.0,17.295044,17.294586,21.973816,22.126617,21.682953,22.021606,11.657166,11.790497,12.799988,12.80249,0.0,0.0320966,0.0320966,0.051090304,250.0,11.700012,0.0,0.0,0.0,1229.0583,4.9265615e-05,0.0,52.09096,254.43637,50.0,96.0,3.8494582e-07,0.0,254.30585,214.0308,2.974064,52.09096,0.1152827,4.741426,49.855587,8.330017
9451,20007060.0,0.0,17.287628,17.28717,21.97409,22.13031,21.681763,22.020966,11.6614685,11.730377,12.800171,12.80191,0.0,0.032065094,0.032065094,0.050436426,250.0,11.700012,0.0,0.0,0.0,1220.1459,4.8841914e-05,0.0,52.097248,253.73355,50.0,96.0,3.8017157e-07,0.0,253.92087,213.2598,2.9617667,52.097248,0.11456502,4.660955,49.644897,8.330017
9452,20007120.0,0.0,17.280243,17.279785,21.974915,22.134521,21.68045,22.020355,11.671265,11.701172,12.800415,12.801636,0.0,0.032047994,0.032047994,0.050063495,250.0,11.700012,0.0,0.0,0.0,1214.8748,4.856739e-05,0.0,52.116997,252.96841,50.0,96.0,3.7747745e-07,0.0,253.63069,212.6375,2.9340937,52.116997,0.114158034,4.585867,49.541206,8.330017
9453,20007180.0,0.0,17.272858,17.2724,21.976013,22.138977,21.679138,22.019745,11.680725,11.68985,12.800476,12.801361,0.0,0.032039583,0.032039583,0.04983777,250.0,11.700012,0.0,0.0,0.0,1211.965,4.8401085e-05,0.0,52.139927,252.28014,50.0,96.0,3.758771e-07,0.0,253.41234,212.14948,2.90825,52.139927,0.113915674,4.5251718,49.48844,8.330017
9454,20007240.0,0.0,17.265503,17.265045,21.977264,22.143585,21.677765,22.019135,11.688599,11.687378,12.800446,12.801056,0.0,0.032038014,0.032038014,0.049705498,250.0,11.700012,0.0,0.0,0.0,1210.759,4.8316026e-05,0.0,52.163147,251.70204,50.0,96.0,3.7498543e-07,0.0,253.25232,211.7791,2.8873336,52.163147,0.113780506,4.4805784,49.46519,8.330017
9455,20007300.0,0.0,17.258179,17.25772,21.978638,22.148254,21.676422,22.018555,11.694794,11.689178,12.800354,12.800781,0.0,0.032040797,0.032040797,0.04963042,250.0,11.700012,0.0,0.0,0.0,1210.7859,4.8292415e-05,0.0,52.184616,251.23883,50.0,96.0,3.745282e-07,0.0,253.13733,211.5048,2.871134,52.184616,0.1137112,4.4479413,49.457886,8.330017
9456,20007360.0,0.0,17.250885,17.250458,21.979462,22.15152,21.674988,22.017914,11.699432,11.692749,12.800293,12.800568,0.0,0.032046016,0.032046016,0.049591746,250.0,11.700012,0.0,0.0,0.0,1211.6804,4.831343e-05,0.0,52.20336,250.88083,50.0,96.0,3.743427e-07,0.0,253.05704,211.30748,2.8593159,52.20336,0.113683164,4.4252214,49.45932,8.330017
9457,20007420.0,0.0,17.243652,17.243225,21.980621,22.154816,21.675049,22.017303,11.702759,12.905273,12.800201,12.800415,0.0,0.032052208,0.032052208,0.049573723,250.0,11.700012,0.0,0.0,0.0,1213.1442,4.8364956e-05,0.0,52.218975,250.61299,50.0,96.0,3.7430576e-07,0.0,253.00212,211.16873,2.8510997,52.218975,0.11367769,4.4098954,49.464382,8.330017
9458,20007480.0,0.0,17.23645,17.236023,21.9823,22.158081,21.676636,22.016663,11.705017,12.358459,12.80014,12.800262,0.0,0.032058388,0.032058388,0.049566973,250.0,11.700012,0.0,0.0,0.0,1214.9606,4.843634e-05,0.0,52.231514,250.41742,50.0,96.0,3.7434282e-07,0.0,252.96526,211.073,2.845624,52.231514,0.113683425,4.399878,49.470425,8.330017
9459,20007540.0,0.0,17.22931,17.228882,21.983612,22.161346,21.67685,22.016022,11.706512,12.06308,12.80011,12.800171,0.0,0.03206403,0.03206403,0.049566165,250.0,11.700012,0.0,0.0,0.0,1216.9845,4.8520178e-05,0.0,52.241302,250.2779,50.0,96.0,3.7441185e-07,0.0,252.9411,211.00839,2.8421607,52.241302,0.113694005,4.3936143,49.476196,8.330017
9460,20007600.0,0.0,17.222229,17.221802,21.98471,22.164581,21.67633,22.01538,11.7074585,11.90036,12.800079,12.80011,0.0,0.03206889,0.03206889,0.049568098,250.0,11.700012,0.0,0.0,0.0,1219.1135,4.8611124e-05,0.0,52.248775,250.18016,50.0,96.0,3.7448848e-07,0.0,252.92558,210.9656,2.8401098,52.248775,0.11370572,4.389911,49.481155,8.330017
9461,20007660.0,0.0,17.21521,17.214783,21.985046,22.166412,21.675232,22.014679,11.707977,11.812317,12.800049,12.800079,0.0,0.032072894,0.032072894,0.049571108,250.0,11.700012,0.0,0.0,0.0,1221.284,4.8705744e-05,0.0,52.25434,250.1134,50.0,96.0,3.7456104e-07,0.0,252.91602,210.93814,2.8390474,52.25434,0.11371679,4.387964,49.485165,8.330017
9462,20007720.0,0.0,17.208252,17.207825,21.98529,22.168243,21.67392,22.014008,11.708252,11.763824,12.800018,12.800049,0.0,0.03207609,0.03207609,0.049574237,250.0,11.700012,0.0,0.0,0.0,1223.4496,4.8801514e-05,0.0,52.25843,250.06854,50.0,96.0,3.7462377e-07,0.0,252.91026,210.9209,2.838638,52.25843,0.113726355,4.387156,49.488266,8.330017
9463,20007780.0,0.0,17.201355,17.200958,21.985474,22.170074,21.672485,22.013336,11.708313,11.738434,12.800018,12.800018,0.0,0.032078568,0.032078568,0.04957709,250.0,11.700012,0.0,0.0,0.0,1225.5841,4.8896978e-05,0.0,52.261345,250.03964,50.0,96.0,3.746751e-07,0.0,252.9071,210.91075,2.838679,52.261345,0.11373418,4.387124,49.490566,8.330017
9464,20007840.0,0.0,17.19455,17.194153,21.985657,22.171875,21.67099,22.012634,11.708252,11.72406,12.800018,12.800018,0.0,0.032080457,0.032080457,0.049579453,250.0,11.700012,0.0,0.0,0.0,1227.6654,4.8990878e-05,0.0,52.26342,250.02095,50.0,96.0,3.747155e-07,0.0,252.90543,210.9048,2.8389878,52.26342,0.11374033,4.387548,49.492245,8.330017
9465,20007900.0,0.0,17.187836,17.187439,21.98581,22.173676,21.669464,22.011963,11.708099,11.715912,12.799988,12.799988,0.0,0.03208187,0.03208187,0.049581334,250.0,11.700012,0.0,0.0,0.0,1229.6823,4.908257e-05,0.0,52.26488,250.0092,50.0,96.0,3.7474646e-07,0.0,252.90465,210.90155,2.8394704,52.26488,0.113745056,4.388263,49.493443,8.330017
9466,20007960.0,0.0,17.181213,17.180786,21.985443,22.174286,21.667816,22.01123,11.707886,11.71228,12.799988,12.799988,0.0,0.032082863,0.032082863,0.049582746,250.0,11.700012,0.0,0.0,0.0,1231.6294,4.9171787e-05,0.0,52.265816,250.00302,50.0,96.0,3.747689e-07,0.0,252.90454,210.90039,2.8400898,52.265816,0.11374847,4.3892083,49.494232,8.330017
9467,20008020.0,0.0,17.174652,17.174255,21.985046,22.174896,21.666199,22.010498,11.707642,11.710083,12.799988,12.799988,0.0,0.032083586,0.032083586,0.049583793,250.0,11.700012,0.0,0.0,0.0,1233.4962,4.9257964e-05,0.0,52.266457,249.99951,50.0,96.0,3.7478526e-07,0.0,252.90466,210.90002,2.8407776,52.266457,0.113750964,4.390264,49.49477,8.330017
9468,20008080.0,0.0,17.168213,17.167816,21.98529,22.175476,21.667053,22.009796,11.707397,12.701752,12.799988,12.799988,0.0,0.032084074,0.032084074,0.04958453,250.0,11.700012,0.0,0.0,0.0,1235.2797,4.9340942e-05,0.0,52.266853,249.99794,50.0,96.0,3.7479657e-07,0.0,252.90492,210.90022,2.841519,52.266853,0.11375268,4.391407,49.495106,8.330017
9469,20008140.0,0.0,17.161865,17.161499,21.985596,22.176086,21.667877,22.009064,11.707092,12.248444,12.799988,12.799988,0.0,0.03208441,0.03208441,0.049585026,250.0,11.700012,0.0,0.0,0.0,1236.9749,4.9420512e-05,0.0,52.267097,249.99745,50.0,96.0,3.7480422e-07,0.0,252.9052,210.90063,2.8423014,52.267097,0.11375385,4.392613,49.495308,8.330017
9470,20008200.0,0.0,17.15564,17.155243,21.985596,22.176697,21.667542,22.008362,11.706787,12.011017,12.799988,12.799988,0.0,0.03208462,0.03208462,0.04958535,250.0,11.700012,0.0,0.0,0.0,1238.5715,4.949619e-05,0.0,52.267242,249.99751,50.0,96.0,3.7480916e-07,0.0,252.90546,210.90111,2.843114,52.267242,0.11375459,4.393868,49.495426,8.330017
9471,20008260.0,0.0,17.149506,17.14914,21.984924,22.17627,21.666534,22.007599,11.706482,11.871857,12.799988,12.799988,0.0,0.032084767,0.032084767,0.049585573,250.0,11.700012,0.0,0.0,0.0,1240.081,4.9568524e-05,0.0,52.267326,249.99779,50.0,96.0,3.7481254e-07,0.0,252.90569,210.90154,2.8439426,52.267326,0.113755114,4.395147,49.4955,8.330017
9472,20008320.0,0.0,17.143494,17.143127,21.984161,22.175842,21.665192,22.006836,11.706146,11.796173,12.799988,12.799988,0.0,0.03208486,0.03208486,0.04958571,250.0,11.700012,0.0,0.0,0.0,1241.4879,4.9636903e-05,0.0,52.267372,249.99815,50.0,96.0,3.7481468e-07,0.0,252.90587,210.90192,2.844822,52.267372,0.113755435,4.3965015,49.495533,8.330017
