,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9473,20008380.0,0.0,17.137634,17.137268,21.983337,22.175415,21.663666,22.006073,11.70578,11.754211,12.799988,12.799988,0.0,0.032084916,0.032084916,0.049585797,250.0,11.700012,0.0,0.0,0.0,1242.7891,4.970115e-05,0.0,52.267395,249.99854,50.0,96.0,3.74816e-07,0.0,252.906,210.90222,2.8457413,52.267395,0.113755636,4.3979216,49.49555,8.330017
9474,20008440.0,0.0,17.131866,17.13153,21.982483,22.174988,21.662018,22.00534,11.705414,11.7317505,12.799988,12.799988,0.0,0.03208495,0.03208495,0.04958585,250.0,11.700012,0.0,0.0,0.0,1243.9806,4.9761136e-05,0.0,52.267403,249.99887,50.0,96.0,3.7481678e-07,0.0,252.90611,210.90245,2.8466935,52.267403,0.113755755,4.399392,49.495552,8.330017
9475,20008500.0,0.0,17.126251,17.125916,21.981598,22.17456,21.66034,22.004578,11.705048,11.7196045,12.799988,12.799988,0.0,0.032084968,0.032084968,0.049585875,250.0,11.700012,0.0,0.0,0.0,1245.0581,4.9816696e-05,0.0,52.267403,249.99916,50.0,96.0,3.748172e-07,0.0,252.90619,210.90263,2.847683,52.267403,0.11375582,4.400919,49.49555,8.330017
9476,20008560.0,0.0,17.120758,17.120422,21.980316,22.173248,21.65857,22.003784,11.704651,11.71286,12.799988,12.799988,0.0,0.03208498,0.03208498,0.049585886,250.0,11.700012,0.0,0.0,0.0,1246.0165,4.986763e-05,0.0,52.267403,249.99939,50.0,96.0,3.7481743e-07,0.0,252.90625,210.90277,2.8487124,52.267403,0.113755845,4.402508,49.49554,8.330017
9477,20008620.0,0.0,17.115417,17.115082,21.979034,22.171906,21.656769,22.00299,11.704224,11.708771,12.799988,12.799988,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1246.8506,4.9913735e-05,0.0,52.267395,249.99957,50.0,96.0,3.7481752e-07,0.0,252.90628,210.90288,2.849782,52.267395,0.11375586,4.404159,49.495537,8.330017
9478,20008680.0,0.0,17.11023,17.109924,21.977722,22.170593,21.654968,22.002197,11.703796,11.706604,12.799988,12.799957,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1247.5569,4.9954888e-05,0.0,52.26739,249.9997,50.0,96.0,3.7481752e-07,0.0,252.90631,210.90294,2.850893,52.26739,0.11375586,4.4058743,49.49553,8.330017
9479,20008740.0,0.0,17.105194,17.104889,21.977356,22.169312,21.656616,22.001404,11.703369,12.530701,12.799988,12.799957,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1248.1293,4.9990846e-05,0.0,52.267384,249.9998,50.0,96.0,3.748175e-07,0.0,252.90633,210.90298,2.8520496,52.267384,0.11375586,4.4076586,49.495525,8.330017
9480,20008800.0,0.0,17.100311,17.100006,21.976654,22.168,21.65689,22.00064,11.702911,12.155731,12.799988,12.799957,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,1248.563,5.0021412e-05,0.0,52.267384,249.99986,50.0,96.0,3.7481746e-07,0.0,252.90634,210.90302,2.853251,52.267384,0.11375586,4.4095135,49.49552,8.330017
9481,20008860.0,0.0,17.095703,17.095428,21.978943,22.169739,21.659973,22.003632,11.702454,11.950531,12.799988,12.799957,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1248.8851,5.004661e-05,0.0,52.26738,249.99991,50.0,96.0,3.7481743e-07,0.0,252.90634,210.90303,2.85446,52.26738,0.113755845,4.4113917,49.495518,8.330017
9482,20008920.0,0.0,17.091492,17.091248,21.981262,22.171448,21.662537,22.006622,11.702087,11.838165,12.799988,12.799988,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1249.185,5.0068495e-05,0.0,52.26738,249.99994,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90305,2.8553483,52.26738,0.113755845,4.4128013,49.495514,8.330017
9483,20008980.0,0.0,17.087677,17.087433,21.98349,22.173157,21.664825,22.009583,11.701904,11.776459,12.799988,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1249.5007,5.0089206e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90306,2.855825,52.26738,0.11375583,4.4135537,49.495514,8.330017
9484,20009040.0,0.0,17.084229,17.084015,21.985657,22.174835,21.666931,22.012573,11.701843,11.742462,12.799988,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1249.8458,5.0109655e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,2.8560297,52.267372,0.11375583,4.4138756,49.495514,8.330017
9485,20009100.0,0.0,17.081116,17.080933,21.987793,22.176544,21.668945,22.015533,11.701813,11.723633,12.800018,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1250.2272,5.0130355e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,2.8560653,52.267372,0.11375583,4.413931,49.495514,8.330017
9486,20009160.0,0.0,17.07837,17.078186,21.98938,22.177246,21.670654,22.018219,11.701843,11.713654,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1250.6476,5.015159e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,2.855993,52.267372,0.11375583,4.413819,49.495514,8.330017
9487,20009220.0,0.0,17.075928,17.075775,21.990936,22.177948,21.672333,22.020905,11.701904,11.708282,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1251.109,5.017355e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,2.8558598,52.267372,0.11375583,4.4136124,49.495514,8.330017
9488,20009280.0,0.0,17.073792,17.07367,21.992462,22.17865,21.67398,22.02359,11.701965,11.70517,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1251.6113,5.0196333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8556945,52.267372,0.11375582,4.4133563,49.495514,8.330017
9489,20009340.0,0.0,17.07196,17.071869,21.994202,22.179321,21.676697,22.026245,11.702026,12.95816,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1252.154,5.021997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8555093,52.267372,0.11375582,4.4130697,49.495514,8.330017
9490,20009400.0,0.0,17.070404,17.070312,21.996643,22.180023,21.68155,22.0289,11.702118,12.405426,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1252.7358,5.0244475e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8553138,52.267372,0.11375582,4.4127665,49.495514,8.330017
9491,20009460.0,0.0,17.069122,17.06903,21.998596,22.180328,21.685028,22.031738,11.702179,12.09436,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.3563,5.0269886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8551192,52.267372,0.11375582,4.4124656,49.495514,8.330017
9492,20009520.0,0.0,17.068085,17.067993,22.000275,22.180603,21.687744,22.034546,11.70224,11.91922,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.0114,5.029611e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8549316,52.267372,0.11375582,4.4121747,49.495514,8.330017
9493,20009580.0,0.0,17.06726,17.0672,22.001862,22.180908,21.690033,22.037323,11.702332,11.820068,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.7001,5.032309e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854747,52.267372,0.11375582,4.41189,49.495514,8.330017
9494,20009640.0,0.0,17.06665,17.06662,22.003357,22.181213,21.692078,22.04013,11.702393,11.765289,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.4211,5.0350856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854567,52.267372,0.11375582,4.411611,49.495514,8.330017
9495,20009700.0,0.0,17.066254,17.066223,22.004791,22.181488,21.69397,22.042908,11.702454,11.736237,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.1725,5.0379356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8543954,52.267372,0.11375582,4.411345,49.495514,8.330017
9496,20009760.0,0.0,17.06604,17.06601,22.005768,22.18097,21.695557,22.04544,11.702515,11.720795,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.952,5.0408555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542337,52.267372,0.11375582,4.411095,49.495514,8.330017
9497,20009820.0,0.0,17.065979,17.065948,22.006683,22.18045,21.697113,22.047974,11.702576,11.711914,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.7573,5.0438393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854082,52.267372,0.11375582,4.41086,49.495514,8.330017
9498,20009880.0,0.0,17.06607,17.06607,22.007599,22.179932,21.698639,22.050476,11.702637,11.707092,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1258.5868,5.046883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8539402,52.267372,0.11375582,4.4106402,49.495514,8.330017
9499,20009940.0,0.0,17.066315,17.066315,22.008514,22.179413,21.700165,22.052979,11.702698,11.705078,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1259.4385,5.0499835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538086,52.267372,0.11375582,4.410436,49.495514,8.330017
9500,20010000.0,0.0,17.06665,17.06668,22.009949,22.178925,21.703766,22.055481,11.702728,12.774567,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.3097,5.0531347e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8536878,52.267372,0.11375582,4.4102488,49.495514,8.330017
9501,20010060.0,0.0,17.067139,17.067139,22.01123,22.177643,21.707764,22.05777,11.702789,12.285858,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1261.1987,5.056333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8535776,52.267372,0.11375582,4.4100785,49.495514,8.330017
9502,20010120.0,0.0,17.067688,17.067688,22.012115,22.176392,21.71051,22.060028,11.70282,12.019989,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.1033,5.059573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853478,52.267372,0.11375582,4.4099236,49.495514,8.330017
9503,20010180.0,0.0,17.068298,17.068329,22.012817,22.17517,21.712616,22.062286,11.70285,11.872559,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1263.0212,5.0628496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8533883,52.267372,0.11375582,4.4097853,49.495514,8.330017
9504,20010240.0,0.0,17.06897,17.069,22.013397,22.17392,21.714355,22.064514,11.702881,11.790039,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1263.9506,5.0661587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853309,52.267372,0.11375582,4.409662,49.495514,8.330017
9505,20010300.0,0.0,17.069702,17.069733,22.013916,22.172699,21.71585,22.066772,11.702911,11.750214,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.8894,5.0694965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85324,52.267372,0.11375582,4.409555,49.495514,8.330017
9506,20010360.0,0.0,17.070465,17.070496,22.014008,22.170807,21.717041,22.068787,11.702942,11.728607,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1265.8352,5.0728584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8531818,52.267372,0.11375582,4.4094644,49.495514,8.330017
9507,20010420.0,0.0,17.071228,17.071259,22.0141,22.168945,21.7182,22.0708,11.702942,11.71637,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.786,5.0762377e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8531342,52.267372,0.11375582,4.4093904,49.495514,8.330017
9508,20010480.0,0.0,17.071991,17.071991,22.01416,22.167053,21.7193,22.072815,11.702972,11.710236,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1267.7399,5.079632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853097,52.267372,0.11375582,4.4093328,49.495514,8.330017
9509,20010540.0,0.0,17.072723,17.072754,22.014221,22.165222,21.720367,22.07483,11.702972,11.706696,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.6942,5.0830353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85307,52.267372,0.11375582,4.4092903,49.495514,8.330017
9510,20010600.0,0.0,17.073425,17.073456,22.014282,22.16336,21.721466,22.076813,11.702972,11.704773,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.6472,5.086443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530536,52.267372,0.11375582,4.4092646,49.495514,8.330017
9511,20010660.0,0.0,17.074066,17.074097,22.014862,22.16092,21.725525,22.078613,11.702972,12.588348,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1270.5972,5.089853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530476,52.267372,0.11375582,4.4092546,49.495514,8.330017
9512,20010720.0,0.0,17.074646,17.074677,22.015228,22.158508,21.728668,22.080414,11.702972,12.186462,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.5413,5.0932573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853053,52.267372,0.11375582,4.409263,49.495514,8.330017
9513,20010780.0,0.0,17.075165,17.075165,22.01529,22.156128,21.730804,22.082184,11.702972,11.968018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1272.4777,5.096653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853069,52.267372,0.11375582,4.409287,49.495514,8.330017
9514,20010840.0,0.0,17.075562,17.075562,22.015198,22.153748,21.73236,22.083984,11.702972,11.846863,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.4039,5.1000345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530955,52.267372,0.11375582,4.4093275,49.495514,8.330017
9515,20010900.0,0.0,17.075867,17.075867,22.015015,22.151367,21.733643,22.085754,11.702942,11.779907,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.3182,5.1033974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8531322,52.267372,0.11375582,4.409384,49.495514,8.330017
9516,20010960.0,0.0,17.07602,17.07602,22.014496,22.148468,21.734558,22.087341,11.702942,11.74472,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.2184,5.1067374e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8531795,52.267372,0.11375582,4.409456,49.495514,8.330017
9517,20011020.0,0.0,17.07602,17.07602,22.013916,22.145569,21.735382,22.088928,11.702911,11.725616,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.1022,5.11005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8532374,52.267372,0.11375582,4.409545,49.495514,8.330017
9518,20011080.0,0.0,17.075897,17.075867,22.013336,22.1427,21.736176,22.090515,11.702881,11.714783,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.9673,5.113329e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8533056,52.267372,0.11375582,4.4096503,49.495514,8.330017
9519,20011140.0,0.0,17.075562,17.075531,22.012726,22.139832,21.736908,22.092072,11.70285,11.708679,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.8116,5.116571e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8533845,52.267372,0.11375582,4.4097714,49.495514,8.330017
9520,20011200.0,0.0,17.075073,17.075012,22.012146,22.136993,21.73764,22.093658,11.70282,11.705994,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.6337,5.1197723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8534734,52.267372,0.11375582,4.409909,49.495514,8.330017
9521,20011260.0,0.0,17.07434,17.07428,22.011353,22.133636,21.7388,22.095032,11.702789,12.803986,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.4305,5.122927e-05,5.079514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8535743,52.267372,0.11375582,4.4100637,49.495514,8.330017
9522,20011320.0,0.0,17.073395,17.073334,22.011444,22.13034,21.742798,22.096436,11.702728,12.44043,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.2001,5.1260304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8536859,52.267372,0.11375582,4.410236,49.495514,8.330017
9523,20011380.0,0.0,17.072205,17.072113,22.011108,22.127045,21.74524,22.097809,11.702698,12.1050415,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.9403,5.1290775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538082,52.267372,0.11375582,4.410424,49.495514,8.330017
9524,20011440.0,0.0,17.07077,17.070679,22.010529,22.123749,21.746826,22.099182,11.702637,11.922668,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.649,5.1320636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853941,52.267372,0.11375582,4.4106293,49.495514,8.330017
9525,20011500.0,0.0,17.069061,17.06894,22.009827,22.120483,21.747925,22.100555,11.702576,11.8237,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.324,5.1349845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540847,52.267372,0.11375582,4.410851,49.495514,8.330017
9526,20011560.0,0.0,17.067078,17.066956,22.008759,22.11676,21.748657,22.101776,11.702515,11.768311,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.9629,5.1378345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542395,52.267372,0.11375582,4.4110894,49.495514,8.330017
9527,20011620.0,0.0,17.064789,17.064636,22.00763,22.113068,21.749237,22.102966,11.702454,11.737701,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.5636,5.1406092e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8544047,52.267372,0.11375582,4.4113445,49.495514,8.330017
9528,20011680.0,0.0,17.062195,17.062012,22.00653,22.109375,21.749725,22.104187,11.702393,11.7213745,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.124,5.1433035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8545809,52.267372,0.11375582,4.4116163,49.495514,8.330017
9529,20011740.0,0.0,17.059235,17.059052,22.005371,22.105713,21.750183,22.105377,11.702332,11.712677,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.6418,5.1459137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8547683,52.267372,0.11375582,4.411906,49.495514,8.330017
9530,20011800.0,0.0,17.05597,17.055725,22.004242,22.10205,21.75061,22.106567,11.70224,11.707611,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.1146,5.1484327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8549669,52.267372,0.11375582,4.4122124,49.495514,8.330017
9531,20011860.0,0.0,17.052307,17.052063,22.002869,22.097992,21.750916,22.107574,11.702148,11.705139,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.5406,5.1508578e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8551767,52.267372,0.11375582,4.4125357,49.495514,8.330017
9532,20011920.0,0.0,17.048279,17.048004,22.001923,22.093933,21.753052,22.108612,11.702087,12.831512,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.9171,5.153183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8553982,52.267372,0.11375582,4.4128776,49.495514,8.330017
9533,20011980.0,0.0,17.043854,17.043549,22.001373,22.089905,21.756165,22.10962,11.701996,12.315063,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.242,5.155403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8556314,52.267372,0.11375582,4.413237,49.495514,8.330017
9534,20012040.0,0.0,17.039001,17.038696,22.000427,22.085876,21.757996,22.110657,11.701904,12.036255,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.513,5.1575127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855876,52.267372,0.11375582,4.4136147,49.495514,8.330017
9535,20012100.0,0.0,17.033752,17.033417,21.999298,22.08191,21.759125,22.111664,11.701782,11.883392,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.7275,5.159507e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856132,52.267372,0.11375582,4.41401,49.495514,8.330017
9536,20012160.0,0.0,17.028046,17.02768,21.997833,22.077515,21.759705,22.112518,11.701691,11.800354,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.8837,5.1613806e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8563998,52.267372,0.11375582,4.4144235,49.495514,8.330017
9537,20012220.0,0.0,17.021881,17.021484,21.996277,22.07315,21.760101,22.113373,11.701599,11.754425,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.9789,5.1631287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8566797,52.267372,0.11375582,4.4148555,49.495514,8.330017
9538,20012280.0,0.0,17.015228,17.014832,21.99469,22.068787,21.760345,22.114227,11.701477,11.730255,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1287.0109,5.1647454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8569715,52.267372,0.11375582,4.4153056,49.495514,8.330017
9539,20012340.0,0.0,17.008118,17.00766,21.993103,22.064484,21.76056,22.115082,11.701355,11.716522,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.9769,5.1662246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8572757,52.267372,0.11375582,4.4157753,49.495514,8.330017
9540,20012400.0,0.0,17.000488,17.0,21.991516,22.06018,21.760712,22.115936,11.701233,11.70874,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.8767,5.1675623e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8575902,52.267372,0.11375582,4.4162607,49.495514,8.330017
9541,20012460.0,0.0,16.992493,16.992004,21.989685,22.05542,21.760773,22.116638,11.701111,11.705261,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.717,5.1687595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8579094,52.267372,0.11375582,4.4167557,49.495514,8.330017
9542,20012520.0,0.0,16.984344,16.983826,21.987823,22.05069,21.760834,22.11731,11.701019,11.703217,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.528,5.1698527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858181,52.267372,0.11375582,4.41718,49.495514,8.330017
9543,20012580.0,0.0,16.976013,16.975525,21.986725,22.04599,21.763733,22.117981,11.700928,12.63562,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.3137,5.1708652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858386,52.267372,0.11375582,4.417502,49.495514,8.330017
9544,20012640.0,0.0,16.96756,16.967041,21.985565,22.04132,21.766113,22.118652,11.700867,12.210419,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.0791,5.171825e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8585331,52.267372,0.11375582,4.4177303,49.495514,8.330017
9545,20012700.0,0.0,16.958923,16.958405,21.9841,22.036652,21.767365,22.119324,11.700836,11.988861,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.8251,5.172737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8586469,52.267372,0.11375582,4.4179063,49.495514,8.330017
9546,20012760.0,0.0,16.950165,16.949646,21.982239,22.031555,21.767975,22.119843,11.700806,11.857178,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.5547,5.1736148e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8587444,52.267372,0.11375582,4.418057,49.495514,8.330017
9547,20012820.0,0.0,16.941254,16.940704,21.980255,22.02649,21.76825,22.120361,11.700745,11.785706,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.2671,5.1744566e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8588314,52.267372,0.11375582,4.418191,49.495514,8.330017
9548,20012880.0,0.0,16.93222,16.931671,21.97821,22.021454,21.768372,22.12085,11.700714,11.746185,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.9633,5.1752653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8589115,52.267372,0.11375582,4.418315,49.495514,8.330017
9549,20012940.0,0.0,16.923035,16.922485,21.976196,22.016449,21.768372,22.121368,11.700684,11.725159,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.6437,5.176042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8589866,52.267372,0.11375582,4.4184313,49.495514,8.330017
9550,20013000.0,0.0,16.913757,16.913177,21.974121,22.011444,21.76831,22.121857,11.700684,11.713959,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.3086,5.1767875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8590589,52.267372,0.11375582,4.4185424,49.495514,8.330017
9551,20013060.0,0.0,16.904327,16.903778,21.971832,22.006042,21.768158,22.122223,11.700653,11.707886,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.9586,5.177502e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8591294,52.267372,0.11375582,4.4186516,49.495514,8.330017
9552,20013120.0,0.0,16.894806,16.894226,21.969543,22.000671,21.767975,22.122559,11.700623,11.704346,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.594,5.1781866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8591988,52.267372,0.11375582,4.418759,49.495514,8.330017
9553,20013180.0,0.0,16.885162,16.884583,21.967285,21.99533,21.767975,22.122894,11.700592,12.331726,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.215,5.178841e-05,27.854862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8592677,52.267372,0.11375582,4.418865,49.495514,8.330017
9554,20013240.0,0.0,16.875427,16.874817,21.966003,21.99002,21.771301,22.12323,11.700562,12.477844,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.8219,5.1794657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859336,52.267372,0.11375582,4.4189706,49.495514,8.330017
9555,20013300.0,0.0,16.86557,16.86499,21.964294,21.984741,21.77304,22.123596,11.700531,12.124908,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.415,5.1800605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8594038,52.267372,0.11375582,4.419076,49.495514,8.330017
9556,20013360.0,0.0,16.855652,16.855042,21.962097,21.979034,21.773804,22.12378,11.7005005,11.930939,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.9948,5.1806255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859472,52.267372,0.11375582,4.419181,49.495514,8.330017
9557,20013420.0,0.0,16.845612,16.845001,21.959778,21.973389,21.774078,22.123962,11.7005005,11.8211975,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.5614,5.1811603e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8595397,52.267372,0.11375582,4.419286,49.495514,8.330017
9558,20013480.0,0.0,16.83551,16.83487,21.957367,21.967743,21.774078,22.124146,11.70047,11.76004,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.1151,5.181666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8596075,52.267372,0.11375582,4.4193907,49.495514,8.330017
9559,20013540.0,0.0,16.825287,16.824677,21.954956,21.962158,21.773895,22.124329,11.700439,11.732788,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.6564,5.182142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859675,52.267372,0.11375582,4.4194946,49.495514,8.330017
9560,20013600.0,0.0,16.815033,16.814423,21.952484,21.956604,21.77362,22.124512,11.700409,11.717743,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.1853,5.182588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8597426,52.267372,0.11375582,4.419599,49.495514,8.330017
9561,20013660.0,0.0,16.804688,16.804077,21.94983,21.950653,21.773254,22.124542,11.700378,11.709808,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.7024,5.1830048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8598099,52.267372,0.11375582,4.419703,49.495514,8.330017
9562,20013720.0,0.0,16.794281,16.79367,21.947144,21.944733,21.772858,22.124573,11.700348,11.705505,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.2078,5.183392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8598769,52.267372,0.11375582,4.4198065,49.495514,8.330017
9563,20013780.0,0.0,16.783813,16.783203,21.944489,21.938873,21.77243,22.124603,11.700317,11.703003,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.702,5.1837498e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8599436,52.267372,0.11375582,4.41991,49.495514,8.330017
9564,20013840.0,0.0,16.773315,16.772675,21.94217,21.933014,21.77353,22.124634,11.700317,12.885101,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.1852,5.1840787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8600101,52.267372,0.11375582,4.420013,49.495514,8.330017
9565,20013900.0,0.0,16.762756,16.762115,21.9404,21.927185,21.776062,22.124695,11.700287,12.346161,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.6578,5.184379e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8600764,52.267372,0.11375582,4.4201155,49.495514,8.330017
9566,20013960.0,0.0,16.752136,16.751495,21.937988,21.92102,21.7771,22.124573,11.700256,12.062714,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.1196,5.1846477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860142,52.267372,0.11375582,4.4202166,49.495514,8.330017
9567,20014020.0,0.0,16.741486,16.740845,21.935394,21.914856,21.777466,22.12445,11.700226,11.902618,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.5719,5.1848892e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860206,52.267372,0.11375582,4.4203153,49.495514,8.330017
9568,20014080.0,0.0,16.730804,16.730133,21.932678,21.908752,21.777435,22.124329,11.700195,11.810089,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.015,5.1851042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8602698,52.267372,0.11375582,4.420414,49.495514,8.330017
9569,20014140.0,0.0,16.720062,16.719421,21.929932,21.902649,21.77716,22.124237,11.700195,11.758972,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.4487,5.1852905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8603354,52.267372,0.11375582,4.420515,49.495514,8.330017
9570,20014200.0,0.0,16.70935,16.70868,21.927155,21.896606,21.776794,22.124115,11.700165,11.731781,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.8734,5.185449e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8604002,52.267372,0.11375582,4.420615,49.495514,8.330017
9571,20014260.0,0.0,16.698578,16.697937,21.924194,21.89029,21.776215,22.12387,11.700134,11.717316,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.2897,5.185579e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8604639,52.267372,0.11375582,4.420714,49.495514,8.330017
9572,20014320.0,0.0,16.687805,16.687164,21.921234,21.884003,21.775635,22.123657,11.700104,11.708954,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.6978,5.185682e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860527,52.267372,0.11375582,4.4208117,49.495514,8.330017
9573,20014380.0,0.0,16.677002,16.676361,21.918274,21.877777,21.775055,22.123413,11.700073,11.704376,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.098,5.185758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860589,52.267372,0.11375582,4.420908,49.495514,8.330017
9574,20014440.0,0.0,16.66623,16.665588,21.915314,21.871552,21.774414,22.123169,11.700073,11.702423,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1272.491,5.1858067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8606505,52.267372,0.11375582,4.421003,49.495514,8.330017
9575,20014500.0,0.0,16.655426,16.654785,21.913055,21.865356,21.776428,22.122955,11.700043,12.681274,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.8768,5.185829e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860711,52.267372,0.11375582,4.421097,49.495514,8.330017
9576,20014560.0,0.0,16.644653,16.644012,21.910706,21.858948,21.778168,22.12259,11.700012,12.234467,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.2562,5.1858253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860771,52.267372,0.11375582,4.421189,49.495514,8.330017
9577,20014620.0,0.0,16.63388,16.63324,21.90802,21.85257,21.778809,22.122253,11.699982,11.990753,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1270.6293,5.1857958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8608298,52.267372,0.11375582,4.42128,49.495514,8.330017
9578,20014680.0,0.0,16.623138,16.622467,21.905151,21.846222,21.77884,22.121918,11.69986,11.856262,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1270.2181,5.185581e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8611386,52.267372,0.11375582,4.4217067,49.495514,8.330017
9579,20014740.0,0.0,16.612396,16.611755,21.902222,21.839905,21.778503,22.121582,11.699432,11.783356,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.7474,5.184693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8622367,52.267372,0.11375582,4.423359,49.495514,8.330017
9580,20014800.0,0.0,16.601685,16.601044,21.899231,21.833618,21.778015,22.121216,11.699036,11.744904,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.2008,5.1833358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8633256,52.267372,0.11375582,4.425111,49.495514,8.330017
9581,20014860.0,0.0,16.591003,16.590363,21.896088,21.827118,21.777283,22.120789,11.6987915,11.723877,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.619,5.181798e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8639605,52.267372,0.11375582,4.4261165,49.495514,8.330017
9582,20014920.0,0.0,16.580353,16.579712,21.892944,21.820648,21.77655,22.12033,11.698639,11.711884,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.0155,5.1801475e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8643625,52.267372,0.11375582,4.4267426,49.495514,8.330017
9583,20014980.0,0.0,16.569763,16.569122,21.88977,21.814209,21.775757,22.119873,11.698547,11.705811,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1267.3959,5.178415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864603,52.267372,0.11375582,4.4271145,49.495514,8.330017
9584,20015040.0,0.0,16.559204,16.558563,21.886627,21.8078,21.774963,22.119446,11.698486,11.7022705,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.7665,5.176636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8647625,52.267372,0.11375582,4.4273605,49.495514,8.330017
9585,20015100.0,0.0,16.548676,16.548065,21.883514,21.801453,21.77417,22.118988,11.698425,11.782227,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.1299,5.174824e-05,52.490944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8648672,52.267372,0.11375582,4.427522,49.495514,8.330017
9586,20015160.0,0.0,16.538239,16.537598,21.881195,21.79486,21.776825,22.118439,11.698425,12.530731,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1265.4873,5.1729854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649304,52.267372,0.11375582,4.4276195,49.495514,8.330017
9587,20015220.0,0.0,16.527832,16.527222,21.87857,21.78833,21.778046,22.11789,11.698395,12.153442,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.8412,5.171132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649745,52.267372,0.11375582,4.4276876,49.495514,8.330017
9588,20015280.0,0.0,16.517517,16.516907,21.875671,21.7818,21.77832,22.11734,11.698395,11.944702,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.1924,5.169268e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865006,52.267372,0.11375582,4.4277363,49.495514,8.330017
9589,20015340.0,0.0,16.507263,16.506653,21.87262,21.77533,21.778076,22.11679,11.698364,11.832092,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1263.5417,5.167396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650286,52.267372,0.11375582,4.427771,49.495514,8.330017
9590,20015400.0,0.0,16.49707,16.49646,21.869507,21.76889,21.777527,22.116241,11.698364,11.769897,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.8898,5.1655188e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650446,52.267372,0.11375582,4.427796,49.495514,8.330017
9591,20015460.0,0.0,16.487,16.48639,21.86621,21.762268,21.776703,22.1156,11.698364,11.737183,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.237,5.1636373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865055,52.267372,0.11375582,4.4278126,49.495514,8.330017
9592,20015520.0,0.0,16.47696,16.47638,21.862915,21.755646,21.775818,22.11496,11.698364,11.719452,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1261.5841,5.1617542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650618,52.267372,0.11375582,4.4278226,49.495514,8.330017
9593,20015580.0,0.0,16.467041,16.466461,21.859589,21.749084,21.774902,22.114319,11.698364,11.709412,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.9316,5.1598716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650644,52.267372,0.11375582,4.427827,49.495514,8.330017
9594,20015640.0,0.0,16.457214,16.456635,21.856293,21.742554,21.773926,22.113678,11.698364,11.703735,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.28,5.1579897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650637,52.267372,0.11375582,4.427826,49.495514,8.330017
9595,20015700.0,0.0,16.44751,16.4469,21.853027,21.736053,21.77298,22.113037,11.698364,11.701294,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1259.6295,5.1561103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650594,52.267372,0.11375582,4.4278197,49.495514,8.330017
9596,20015760.0,0.0,16.437866,16.437286,21.849854,21.72937,21.77301,22.112305,11.698364,12.9583435,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1258.981,5.1542345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650517,52.267372,0.11375582,4.4278083,49.495514,8.330017
9597,20015820.0,0.0,16.428375,16.427795,21.847382,21.722717,21.775208,22.111572,11.698364,12.402496,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1258.3346,5.1523646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865041,52.267372,0.11375582,4.4277916,49.495514,8.330017
9598,20015880.0,0.0,16.418976,16.418396,21.844513,21.716095,21.77591,22.11084,11.698364,12.091064,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.6913,5.150502e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865027,52.267372,0.11375582,4.4277697,49.495514,8.330017
9599,20015940.0,0.0,16.409698,16.40915,21.84143,21.709534,21.775818,22.110107,11.698395,11.91568,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.051,5.1486477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86501,52.267372,0.11375582,4.427744,49.495514,8.330017
9600,20016000.0,0.0,16.400543,16.399994,21.838257,21.703003,21.77536,22.109375,11.698395,11.814606,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.4144,5.146802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649902,52.267372,0.11375582,4.4277134,49.495514,8.330017
9601,20016060.0,0.0,16.39148,16.39093,21.834839,21.696259,21.774475,22.108551,11.698395,11.761475,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.7804,5.1449668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649685,52.267372,0.11375582,4.4276795,49.495514,8.330017
9602,20016120.0,0.0,16.382385,16.381836,21.83142,21.689575,21.773499,22.107727,11.698395,11.732147,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.1447,5.1431343e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649564,52.267372,0.11375582,4.42766,49.495514,8.330017
9603,20016180.0,0.0,16.373322,16.372772,21.828003,21.682922,21.77246,22.106903,11.698395,11.716553,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.5057,5.1412975e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649592,52.267372,0.11375582,4.4276633,49.495514,8.330017
9604,20016240.0,0.0,16.364227,16.363678,21.824554,21.6763,21.771362,22.10608,11.698395,11.708252,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.8628,5.1394516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864974,52.267372,0.11375582,4.4276857,49.495514,8.330017
9605,20016300.0,0.0,16.355133,16.354584,21.821167,21.669708,21.770264,22.105255,11.698395,11.703461,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.2153,5.1375948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649955,52.267372,0.11375582,4.4277186,49.495514,8.330017
9606,20016360.0,0.0,16.34607,16.34552,21.817627,21.662964,21.769073,22.10434,11.698395,11.701141,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1252.5629,5.135725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650227,52.267372,0.11375582,4.4277606,49.495514,8.330017
9607,20016420.0,0.0,16.336975,16.336426,21.814636,21.65622,21.77002,22.103424,11.698364,12.773071,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.9052,5.133841e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865053,52.267372,0.11375582,4.4278073,49.495514,8.330017
9608,20016480.0,0.0,16.327911,16.327362,21.81192,21.649536,21.771545,22.102478,11.698364,12.282928,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.2418,5.1319425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865086,52.267372,0.11375582,4.427859,49.495514,8.330017
9609,20016540.0,0.0,16.318817,16.318268,21.808838,21.642853,21.77182,22.101562,11.698334,12.016785,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.5726,5.130027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8651216,52.267372,0.11375582,4.427913,49.495514,8.330017
9610,20016600.0,0.0,16.309753,16.309204,21.805603,21.63623,21.771423,22.100677,11.698334,11.871216,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.8973,5.1280957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8651588,52.267372,0.11375582,4.4279704,49.495514,8.330017
9611,20016660.0,0.0,16.30072,16.30017,21.802094,21.629395,21.770569,22.09964,11.698303,11.792175,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.2157,5.126146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8651974,52.267372,0.11375582,4.428031,49.495514,8.330017
9612,20016720.0,0.0,16.291656,16.291107,21.798553,21.62259,21.769531,22.098633,11.698303,11.748505,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1248.5275,5.1241786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8652382,52.267372,0.11375582,4.428093,49.495514,8.330017
9613,20016780.0,0.0,16.282623,16.282074,21.794983,21.615814,21.768372,22.097626,11.698273,11.725555,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.8324,5.1221923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86528,52.267372,0.11375582,4.428158,49.495514,8.330017
9614,20016840.0,0.0,16.27362,16.273071,21.791443,21.6091,21.76715,22.096619,11.698273,11.712555,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.1302,5.1201867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8653235,52.267372,0.11375582,4.428225,49.495514,8.330017
