,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9615,20016900.0,0.0,16.264618,16.264069,21.787872,21.602386,21.76593,22.095612,11.698242,11.705231,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.4209,5.1181607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8653684,52.267372,0.11375582,4.428294,49.495514,8.330017
9616,20016960.0,0.0,16.255615,16.255096,21.78418,21.595459,21.764618,22.094513,11.698242,11.702026,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1245.7041,5.1161143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8654146,52.267372,0.11375582,4.4283657,49.495514,8.330017
9617,20017020.0,0.0,16.246674,16.246124,21.780518,21.588562,21.763306,22.093414,11.698212,11.700165,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.9796,5.1140465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8654623,52.267372,0.11375582,4.4284396,49.495514,8.330017
9618,20017080.0,0.0,16.237701,16.237183,21.77768,21.581726,21.765106,22.092316,11.698181,12.588104,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.2472,5.111957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8655114,52.267372,0.11375582,4.4285154,49.495514,8.330017
9619,20017140.0,0.0,16.22879,16.228241,21.774658,21.57492,21.766022,22.091217,11.698181,12.183502,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1243.5068,5.1098446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865562,52.267372,0.11375582,4.4285936,49.495514,8.330017
9620,20017200.0,0.0,16.21988,16.21936,21.771393,21.568115,21.76593,22.090118,11.698151,11.963379,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.758,5.107709e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8656137,52.267372,0.11375582,4.4286737,49.495514,8.330017
9621,20017260.0,0.0,16.210999,16.21048,21.767792,21.561127,21.765167,22.088928,11.69812,11.842133,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.0007,5.1055504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8656669,52.267372,0.11375582,4.4287553,49.495514,8.330017
9622,20017320.0,0.0,16.202148,16.20163,21.76413,21.554138,21.7641,22.087738,11.69812,11.776306,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1241.2347,5.1033672e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8657212,52.267372,0.11375582,4.4288397,49.495514,8.330017
9623,20017380.0,0.0,16.193329,16.19281,21.760437,21.54721,21.762909,22.086578,11.69809,11.739929,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.4598,5.101159e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8657773,52.267372,0.11375582,4.4289255,49.495514,8.330017
9624,20017440.0,0.0,16.18454,16.184021,21.756744,21.540314,21.761597,22.085388,11.698059,11.720581,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1239.6759,5.0989252e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8658342,52.267372,0.11375582,4.429014,49.495514,8.330017
9625,20017500.0,0.0,16.175781,16.175232,21.753021,21.533447,21.760254,22.084229,11.698059,11.710297,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.8826,5.096666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8658924,52.267372,0.11375582,4.4291043,49.495514,8.330017
9626,20017560.0,0.0,16.167053,16.166504,21.749176,21.526337,21.75882,22.082947,11.698029,11.704681,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.0798,5.09438e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8659523,52.267372,0.11375582,4.4291964,49.495514,8.330017
9627,20017620.0,0.0,16.158356,16.157806,21.74533,21.519287,21.757385,22.081665,11.697998,11.701447,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1237.2673,5.092067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866013,52.267372,0.11375582,4.4292903,49.495514,8.330017
9628,20017680.0,0.0,16.149689,16.14917,21.741608,21.512238,21.75653,22.080414,11.697968,12.82077,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1236.445,5.089726e-05,4.261961,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8660753,52.267372,0.11375582,4.429386,49.495514,8.330017
9629,20017740.0,0.0,16.141052,16.140533,21.73877,21.505249,21.758484,22.079163,11.697937,12.436432,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.6125,5.087357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8661387,52.267372,0.11375582,4.4294844,49.495514,8.330017
9630,20017800.0,0.0,16.132477,16.131958,21.735535,21.498322,21.75888,22.077911,11.697937,12.102844,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.7697,5.0849587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8662033,52.267372,0.11375582,4.429584,49.495514,8.330017
9631,20017860.0,0.0,16.123932,16.123413,21.731934,21.49118,21.758362,22.076569,11.6979065,11.917755,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.9166,5.0825314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866269,52.267372,0.11375582,4.4296856,49.495514,8.330017
9632,20017920.0,0.0,16.115417,16.114899,21.72818,21.48407,21.757385,22.075226,11.697876,11.813049,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.0529,5.0800747e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8663359,52.267372,0.11375582,4.429789,49.495514,8.330017
9633,20017980.0,0.0,16.106964,16.106445,21.724396,21.47702,21.756195,22.073914,11.697845,11.754822,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1232.1782,5.0775874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8664045,52.267372,0.11375582,4.4298944,49.495514,8.330017
9634,20018040.0,0.0,16.098541,16.098022,21.720581,21.470001,21.754791,22.07257,11.697815,11.72876,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.2927,5.0750696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8664742,52.267372,0.11375582,4.430002,49.495514,8.330017
9635,20018100.0,0.0,16.09018,16.08966,21.716736,21.463013,21.753357,22.071259,11.697784,11.714355,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1230.396,5.0725197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866545,52.267372,0.11375582,4.430112,49.495514,8.330017
9636,20018160.0,0.0,16.081848,16.08133,21.71283,21.455872,21.751831,22.069855,11.697754,11.706787,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1229.4879,5.0699382e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866617,52.267372,0.11375582,4.4302235,49.495514,8.330017
9637,20018220.0,0.0,16.073578,16.07306,21.708893,21.448761,21.750275,22.06845,11.697754,11.702667,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.5682,5.0673236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8666902,52.267372,0.11375582,4.430336,49.495514,8.330017
9638,20018280.0,0.0,16.065338,16.06485,21.704987,21.44168,21.748718,22.067078,11.697723,11.700256,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1227.637,5.0646766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8667645,52.267372,0.11375582,4.4304514,49.495514,8.330017
9639,20018340.0,0.0,16.05719,16.056671,21.701538,21.434662,21.749023,22.065704,11.697693,12.827606,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.6937,5.0619958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8668401,52.267372,0.11375582,4.4305677,49.495514,8.330017
9640,20018400.0,0.0,16.049072,16.048553,21.698486,21.427643,21.750275,22.0643,11.697662,12.310944,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1225.7385,5.059281e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8669167,52.267372,0.11375582,4.430686,49.495514,8.330017
9641,20018460.0,0.0,16.040985,16.040497,21.694946,21.420471,21.750183,22.062866,11.697632,12.032074,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1224.771,5.056532e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8669946,52.267372,0.11375582,4.4308066,49.495514,8.330017
9642,20018520.0,0.0,16.03299,16.032501,21.691223,21.41336,21.74942,22.061401,11.697601,11.877136,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1223.7911,5.0537477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8670738,52.267372,0.11375582,4.430928,49.495514,8.330017
9643,20018580.0,0.0,16.025055,16.024567,21.687378,21.40625,21.74823,22.059967,11.697571,11.795074,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1222.7987,5.050928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867154,52.267372,0.11375582,4.4310527,49.495514,8.330017
9644,20018640.0,0.0,16.01715,16.016693,21.683502,21.3992,21.746857,22.058533,11.69754,11.749695,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1221.7936,5.0480718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8672352,52.267372,0.11375582,4.431178,49.495514,8.330017
9645,20018700.0,0.0,16.009338,16.00885,21.679626,21.392181,21.745361,22.057098,11.69751,11.725555,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.7755,5.0451792e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8673177,52.267372,0.11375582,4.4313054,49.495514,8.330017
9646,20018760.0,0.0,16.001587,16.001099,21.675629,21.38498,21.743744,22.055603,11.697479,11.712738,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.7444,5.0422495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8674011,52.267372,0.11375582,4.4314346,49.495514,8.330017
9647,20018820.0,0.0,15.993866,15.993408,21.67163,21.377838,21.742126,22.054108,11.697418,11.705292,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1218.7001,5.0392824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867486,52.267372,0.11375582,4.4315653,49.495514,8.330017
9648,20018880.0,0.0,15.986237,15.985779,21.667633,21.370728,21.740479,22.052612,11.697388,11.701233,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.6423,5.0362767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8675718,52.267372,0.11375582,4.4316983,49.495514,8.330017
9649,20018940.0,0.0,15.978699,15.97821,21.663666,21.363647,21.73883,22.051117,11.697357,11.699463,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1216.5712,5.0332328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8676589,52.267372,0.11375582,4.4318323,49.495514,8.330017
9650,20019000.0,0.0,15.971191,15.970734,21.660492,21.356598,21.740082,22.049622,11.697327,12.627869,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.4861,5.0301504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8677468,52.267372,0.11375582,4.4319687,49.495514,8.330017
9651,20019060.0,0.0,15.963776,15.963318,21.657104,21.349396,21.740723,22.048065,11.697296,12.20462,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.3873,5.0270275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678362,52.267372,0.11375582,4.4321065,49.495514,8.330017
9652,20019120.0,0.0,15.956421,15.955963,21.653442,21.342224,21.740265,22.046509,11.697266,11.973267,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.2744,5.023865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679266,52.267372,0.11375582,4.432246,49.495514,8.330017
9653,20019180.0,0.0,15.949158,15.9487,21.649597,21.335083,21.739288,22.044952,11.697235,11.844086,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.1472,5.0206614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8680182,52.267372,0.11375582,4.432388,49.495514,8.330017
9654,20019240.0,0.0,15.941956,15.941498,21.645721,21.327972,21.737976,22.043427,11.697205,11.770538,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.0057,5.017417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8681107,52.267372,0.11375582,4.432531,49.495514,8.330017
9655,20019300.0,0.0,15.934814,15.934387,21.641785,21.320923,21.73645,22.0419,11.697144,11.7369995,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.8499,5.0141316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8682044,52.267372,0.11375582,4.4326754,49.495514,8.330017
9656,20019360.0,0.0,15.927765,15.927338,21.637695,21.31366,21.734772,22.040283,11.697113,11.7187805,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.6792,5.0108036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8682995,52.267372,0.11375582,4.432822,49.495514,8.330017
9657,20019420.0,0.0,15.920807,15.92038,21.633636,21.306488,21.733063,22.038666,11.6970825,11.708466,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1207.4937,5.007433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8683953,52.267372,0.11375582,4.43297,49.495514,8.330017
9658,20019480.0,0.0,15.91394,15.913513,21.629578,21.299316,21.731354,22.037079,11.697052,11.703247,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1206.2932,5.0040195e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8684924,52.267372,0.11375582,4.4331203,49.495514,8.330017
9659,20019540.0,0.0,15.907135,15.906708,21.625519,21.292175,21.729614,22.035492,11.6970215,11.700226,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.0776,5.0005623e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8685906,52.267372,0.11375582,4.433272,49.495514,8.330017
9660,20019600.0,0.0,15.900421,15.899994,21.621521,21.285095,21.728119,22.033905,11.69696,12.424469,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.8467,4.9970615e-05,23.5058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8686898,52.267372,0.11375582,4.433425,49.495514,8.330017
9661,20019660.0,0.0,15.893982,15.893585,21.617828,21.277283,21.729218,22.031616,11.69693,12.484589,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.6145,4.9935225e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868778,52.267372,0.11375582,4.4335647,49.495514,8.330017
9662,20019720.0,0.0,15.8880005,15.887665,21.613678,21.2695,21.72876,22.029327,11.69693,12.126923,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.4119,4.990006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8687716,52.267372,0.11375582,4.433565,49.495514,8.330017
9663,20019780.0,0.0,15.882507,15.882172,21.609283,21.26175,21.727417,22.02707,11.696991,11.929993,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.2493,4.9865743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8686438,52.267372,0.11375582,4.4333725,49.495514,8.330017
9664,20019840.0,0.0,15.877472,15.877167,21.604767,21.254028,21.725586,22.02478,11.6970825,11.823517,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1199.1299,4.9832517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8684356,52.267372,0.11375582,4.433052,49.495514,8.330017
9665,20019900.0,0.0,15.872864,15.872589,21.60022,21.246368,21.72351,22.022522,11.697174,11.764709,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.0552,4.9800503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8681846,52.267372,0.11375582,4.432664,49.495514,8.330017
9666,20019960.0,0.0,15.868652,15.868408,21.595581,21.238678,21.721191,22.020264,11.697266,11.733856,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.0245,4.976974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679109,52.267372,0.11375582,4.4322395,49.495514,8.330017
9667,20020020.0,0.0,15.864868,15.864624,21.590942,21.231018,21.718842,22.018005,11.697388,11.717163,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.0375,4.9740232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8676293,52.267372,0.11375582,4.4318037,49.495514,8.330017
9668,20020080.0,0.0,15.86145,15.861237,21.586304,21.223389,21.71643,22.015778,11.697479,11.70755,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.0923,4.9711958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8673484,52.267372,0.11375582,4.4313693,49.495514,8.330017
9669,20020140.0,0.0,15.858429,15.858246,21.581665,21.21579,21.71402,22.01352,11.697601,11.702362,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1194.1877,4.9684895e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8670723,52.267372,0.11375582,4.4309416,49.495514,8.330017
9670,20020200.0,0.0,15.855743,15.85556,21.577087,21.208252,21.711609,22.011292,11.697693,11.700195,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1193.3224,4.9659004e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866803,52.267372,0.11375582,4.430525,49.495514,8.330017
9671,20020260.0,0.0,15.853363,15.85321,21.571777,21.199463,21.709625,22.008026,11.697784,12.892029,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.494,4.9634233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866545,52.267372,0.11375582,4.430125,49.495514,8.330017
9672,20020320.0,0.0,15.851349,15.851196,21.566956,21.190735,21.709198,22.004791,11.697876,12.349426,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.7007,4.961052e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8662982,52.267372,0.11375582,4.4297433,49.495514,8.330017
9673,20020380.0,0.0,15.849609,15.849487,21.561737,21.182068,21.707336,22.001526,11.697968,12.063629,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.9423,4.958789e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866065,52.267372,0.11375582,4.4293823,49.495514,8.330017
9674,20020440.0,0.0,15.848145,15.848053,21.556366,21.173431,21.704803,21.998322,11.698059,11.902222,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.2136,4.9566173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865848,52.267372,0.11375582,4.429046,49.495514,8.330017
9675,20020500.0,0.0,15.846954,15.846893,21.550903,21.164825,21.701904,21.995087,11.698151,11.807556,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.5134,4.9545288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8656392,52.267372,0.11375582,4.428724,49.495514,8.330017
9676,20020560.0,0.0,15.846039,15.845947,21.545258,21.156128,21.698608,21.99179,11.698212,11.757568,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1188.841,4.9525264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865439,52.267372,0.11375582,4.4284134,49.495514,8.330017
9677,20020620.0,0.0,15.845337,15.845276,21.539612,21.14746,21.69519,21.988525,11.698303,11.72998,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1188.194,4.9506038e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865251,52.267372,0.11375582,4.428122,49.495514,8.330017
9678,20020680.0,0.0,15.844849,15.844818,21.533936,21.138855,21.691742,21.98526,11.698364,11.715332,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.5706,4.948755e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650768,52.267372,0.11375582,4.4278526,49.495514,8.330017
9679,20020740.0,0.0,15.844574,15.844543,21.52832,21.13028,21.688232,21.981995,11.698425,11.707581,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.9688,4.9469738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649163,52.267372,0.11375582,4.427604,49.495514,8.330017
9680,20020800.0,0.0,15.844482,15.844452,21.522705,21.121765,21.684723,21.97876,11.698486,11.703125,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.386,4.9452534e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8647697,52.267372,0.11375582,4.4273763,49.495514,8.330017
9681,20020860.0,0.0,15.844543,15.844543,21.516998,21.11316,21.681152,21.975464,11.698517,11.701019,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.8212,4.9435905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864636,52.267372,0.11375582,4.4271693,49.495514,8.330017
9682,20020920.0,0.0,15.844757,15.844757,21.512085,21.104736,21.680145,21.972229,11.698578,12.700012,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.2797,4.942001e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8645177,52.267372,0.11375582,4.4269857,49.495514,8.330017
9683,20020980.0,0.0,15.845123,15.845123,21.50708,21.09607,21.679047,21.968903,11.698608,12.238739,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.7354,4.940408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8644097,52.267372,0.11375582,4.4268184,49.495514,8.330017
9684,20021040.0,0.0,15.845581,15.845612,21.501862,21.087616,21.676819,21.965637,11.698639,11.993744,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.2107,4.938877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864316,52.267372,0.11375582,4.4266734,49.495514,8.330017
9685,20021100.0,0.0,15.846161,15.846191,21.49646,21.079193,21.67398,21.962372,11.698669,11.858856,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.6953,4.937379e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8642359,52.267372,0.11375582,4.4265485,49.495514,8.330017
9686,20021160.0,0.0,15.846832,15.846863,21.493988,21.07843,21.670715,21.959076,11.6987,11.786316,12.800018,15.033905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.1874,4.9359078e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641686,52.267372,0.11375582,19.275915,49.495514,8.330017
9687,20021220.0,0.0,15.847565,15.847595,21.494446,21.084106,21.667236,21.95575,11.69873,11.748016,12.800018,15.672089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.6852,4.9344584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641157,52.267372,0.11375582,20.163708,49.495514,8.330017
9688,20021280.0,0.0,15.848328,15.848358,21.496002,21.092163,21.663696,21.952484,11.69873,11.725494,12.800018,16.087067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.186,4.933022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864075,52.267372,0.11375582,19.74827,49.495514,8.330017
9689,20021340.0,0.0,15.849152,15.849182,21.498108,21.101501,21.660095,21.949188,11.698761,11.713043,12.800018,16.236237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.6884,4.9315957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8640466,52.267372,0.11375582,18.246624,49.495514,8.330017
9690,20021400.0,0.0,15.849976,15.850006,21.500244,21.11081,21.656494,21.945923,11.698761,11.706268,12.800018,16.135925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.1902,4.930173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8640313,52.267372,0.11375582,16.0161,49.495514,8.330017
9691,20021460.0,0.0,15.8508,15.85083,21.501495,21.118103,21.652802,21.942596,11.698761,11.70285,12.800018,15.857452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.6897,4.9287482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8640294,52.267372,0.11375582,13.894561,49.495514,8.330017
9692,20021520.0,0.0,15.851624,15.851624,21.501923,21.123413,21.64917,21.939331,11.698761,11.700958,12.800018,15.468933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.1921,4.9273367e-05,54.975964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8640406,52.267372,0.11375582,11.6396885,49.495514,8.330017
9693,20021580.0,0.0,15.852417,15.852417,21.502289,21.126526,21.648956,21.935974,11.698761,12.521362,12.800018,15.005524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.6732,4.925869e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8640656,52.267372,0.11375582,9.635129,49.495514,8.330017
9694,20021640.0,0.0,15.853149,15.853149,21.501282,21.127167,21.647339,21.932678,11.69873,12.147491,12.800018,14.560394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.1533,4.9244034e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641038,52.267372,0.11375582,8.205602,49.495514,8.330017
9695,20021700.0,0.0,15.853821,15.853821,21.499023,21.12561,21.644806,21.929413,11.6987,11.944061,12.800018,14.182709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.623,4.9229122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641548,52.267372,0.11375582,7.430531,49.495514,8.330017
9696,20021760.0,0.0,15.854401,15.854401,21.495453,21.12146,21.641663,21.926086,11.6987,11.83252,12.800018,13.943573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.0804,4.9213897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864219,52.267372,0.11375582,7.796561,49.495514,8.330017
9697,20021820.0,0.0,15.854889,15.854889,21.491425,21.116547,21.638245,21.92279,11.698669,11.771332,12.800018,13.851898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.5234,4.91983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8642962,52.267372,0.11375582,8.560019,49.495514,8.330017
9698,20021880.0,0.0,15.855255,15.855255,21.487335,21.111603,21.634674,21.919464,11.698639,11.737518,12.800018,13.894714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.9502,4.918228e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864386,52.267372,0.11375582,9.717511,49.495514,8.330017
9699,20021940.0,0.0,15.855499,15.855469,21.48346,21.107239,21.631042,21.916199,11.698578,11.719513,12.800018,14.048431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.3588,4.9165777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864489,52.267372,0.11375582,11.077668,49.495514,8.330017
9700,20022000.0,0.0,15.855591,15.85556,21.480042,21.103973,21.62738,21.912903,11.698547,11.70993,12.800018,14.280365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.7472,4.9148734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8646054,52.267372,0.11375582,12.442897,49.495514,8.330017
9701,20022060.0,0.0,15.855499,15.855469,21.477081,21.101807,21.623688,21.909576,11.698486,11.705017,12.800018,14.563232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.1119,4.913102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8647344,52.267372,0.11375582,13.818058,49.495514,8.330017
9702,20022120.0,0.0,15.855255,15.855194,21.474854,21.101318,21.619965,21.90628,11.698425,11.702301,12.800018,14.838593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.4523,4.911262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864871,52.267372,0.11375582,14.719708,49.495514,8.330017
9703,20022180.0,0.0,15.854797,15.854736,21.473328,21.101868,21.617401,21.902985,11.698395,12.955597,12.800018,15.083923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.7705,4.909369e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650186,52.267372,0.11375582,15.319282,49.495514,8.330017
9704,20022240.0,0.0,15.854126,15.854065,21.472992,21.103577,21.616852,21.899689,11.698303,12.401154,12.799988,15.268768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.0593,4.9073944e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8651898,52.267372,0.11375582,15.501807,49.495514,8.330017
9705,20022300.0,0.0,15.85321,15.853119,21.472595,21.106018,21.614899,21.896423,11.698242,12.081909,12.799988,15.379303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.3182,4.9053357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8653748,52.267372,0.11375582,15.314002,49.495514,8.330017
9706,20022360.0,0.0,15.852051,15.851959,21.471863,21.108246,21.612122,21.893127,11.698181,11.907227,12.799988,15.429504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.545,4.9031874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8655725,52.267372,0.11375582,15.127722,49.495514,8.330017
9707,20022420.0,0.0,15.850647,15.850525,21.471008,21.110474,21.608887,21.889832,11.69809,11.807404,12.799988,15.421082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.7379,4.900944e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8657818,52.267372,0.11375582,14.630407,49.495514,8.330017
9708,20022480.0,0.0,15.848938,15.848816,21.470001,21.112488,21.605438,21.886536,11.697998,11.753845,12.799988,15.360779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.895,4.8985992e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8660033,52.267372,0.11375582,14.032274,49.495514,8.330017
9709,20022540.0,0.0,15.846924,15.846802,21.46878,21.114105,21.601868,21.88324,11.6979065,11.728302,12.799988,15.260345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.0146,4.89615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8662372,52.267372,0.11375582,13.401916,49.495514,8.330017
9710,20022600.0,0.0,15.8446045,15.844452,21.467285,21.115112,21.598206,21.879974,11.697815,11.714142,12.799988,15.140442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1168.0945,4.8935883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8664849,52.267372,0.11375582,12.842724,49.495514,8.330017
9711,20022660.0,0.0,15.84198,15.841766,21.46521,21.114777,21.594513,21.876678,11.697723,11.706665,12.799988,15.040894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.1328,4.890909e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8667455,52.267372,0.11375582,12.785975,49.495514,8.330017
9712,20022720.0,0.0,15.838959,15.838776,21.46289,21.114014,21.59079,21.873413,11.697601,11.702545,12.799988,14.970886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.1276,4.888106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8670194,52.267372,0.11375582,12.736291,49.495514,8.330017
9713,20022780.0,0.0,15.835602,15.835388,21.46048,21.113007,21.587097,21.870117,11.69751,11.700134,12.799988,14.932159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1165.0767,4.8851725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8673062,52.267372,0.11375582,12.836173,49.495514,8.330017
9714,20022840.0,0.0,15.831848,15.831604,21.458588,21.111877,21.585571,21.866852,11.697388,12.767212,12.799988,14.924744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.9785,4.882105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867606,52.267372,0.11375582,13.051385,49.495514,8.330017
9715,20022900.0,0.0,15.827698,15.827423,21.45691,21.110748,21.584534,21.863586,11.697266,12.279358,12.799988,14.946716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1162.831,4.8788967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679197,52.267372,0.11375582,13.346362,49.495514,8.330017
9716,20022960.0,0.0,15.823151,15.822845,21.454742,21.109314,21.582275,21.860321,11.697144,12.014709,12.799988,15.009949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.632,4.875541e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8682475,52.267372,0.11375582,13.958703,49.495514,8.330017
9717,20023020.0,0.0,15.818146,15.817841,21.452545,21.108276,21.579376,21.857025,11.6970215,11.866699,12.799988,15.097412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1160.3795,4.872031e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868589,52.267372,0.11375582,14.4278345,49.495514,8.330017
9718,20023080.0,0.0,15.812714,15.812347,21.45047,21.107758,21.57608,21.85376,11.696869,11.789124,12.799988,15.194214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.0717,4.868362e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8689435,52.267372,0.11375582,14.820454,49.495514,8.330017
9719,20023140.0,0.0,15.806793,15.806427,21.448547,21.107727,21.572632,21.850525,11.696716,11.746155,12.799988,15.285156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.7063,4.8645277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869312,52.267372,0.11375582,15.090549,49.495514,8.330017
9720,20023200.0,0.0,15.800415,15.800018,21.446808,21.108154,21.569061,21.84726,11.696594,11.723267,12.799988,15.360077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1156.2826,4.8605223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8696933,52.267372,0.11375582,15.222697,49.495514,8.330017
9721,20023260.0,0.0,15.793762,15.793335,21.439178,21.102509,21.559113,21.837677,11.696442,11.711151,12.799988,15.630707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1154.8093,4.8563455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87008,52.267372,0.11375582,18.61209,49.495514,8.330017
9722,20023320.0,0.0,15.787079,15.786682,21.432007,21.098755,21.549194,21.828125,11.69632,11.704468,12.799988,16.011017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1153.3182,4.8520516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703814,52.267372,0.11375582,20.523254,49.495514,8.330017
9723,20023380.0,0.0,15.780426,15.779999,21.42575,21.097137,21.539276,21.818604,11.696259,11.700745,12.799988,16.411224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.82,4.8477035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870564,52.267372,0.11375582,22.029165,49.495514,8.330017
9724,20023440.0,0.0,15.773743,15.773346,21.42041,21.097565,21.529358,21.809113,11.6961975,11.6987,12.800018,16.77481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.3192,4.8433285e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8706677,52.267372,0.11375582,22.999989,49.495514,8.330017
9725,20023500.0,0.0,15.76709,15.766663,21.416687,21.099731,21.522675,21.799622,11.6961975,12.580933,12.800018,17.060822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.8185,4.83894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707218,52.267372,0.11375582,23.384966,49.495514,8.330017
9726,20023560.0,0.0,15.7604065,15.76001,21.413269,21.10254,21.51535,21.790466,11.696167,12.179474,12.800018,17.2594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1147.3193,4.8345475e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707466,52.267372,0.11375582,23.488014,49.495514,8.330017
9727,20023620.0,0.0,15.753754,15.753326,21.409912,21.10611,21.50708,21.781311,11.696167,11.958557,12.800018,17.354614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.8226,4.830156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707538,52.267372,0.11375582,23.022173,49.495514,8.330017
9728,20023680.0,0.0,15.74707,15.746674,21.406464,21.109802,21.49826,21.772186,11.696167,11.836487,12.800018,17.347137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.3289,4.8257687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707502,52.267372,0.11375582,22.224682,49.495514,8.330017
9729,20023740.0,0.0,15.7404175,15.740021,21.402832,21.11319,21.489166,21.763092,11.696167,11.771484,12.800018,17.251556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.8385,4.8213875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707402,52.267372,0.11375582,21.23682,49.495514,8.330017
9730,20023800.0,0.0,15.733765,15.733337,21.398865,21.115875,21.47995,21.754059,11.6961975,11.737061,12.800018,17.091156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.3517,4.8170128e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870726,52.267372,0.11375582,20.209463,49.495514,8.330017
9731,20023860.0,0.0,15.727081,15.726685,21.393494,21.115875,21.470184,21.744476,11.6961975,11.718903,12.800018,16.953217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.8685,4.8126465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87071,52.267372,0.11375582,20.18854,49.495514,8.330017
9732,20023920.0,0.0,15.720428,15.720001,21.387756,21.115173,21.460388,21.734955,11.6961975,11.709564,12.800018,16.854828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1138.3893,4.8082893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8706927,52.267372,0.11375582,20.038683,49.495514,8.330017
9733,20023980.0,0.0,15.713745,15.713348,21.381897,21.114166,21.450623,21.725464,11.6961975,11.703461,12.800018,16.782928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.9132,4.803938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870675,52.267372,0.11375582,20.039549,49.495514,8.330017
9734,20024040.0,0.0,15.707092,15.706665,21.375916,21.112946,21.440857,21.715973,11.696228,11.699921,12.800018,16.748169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.4412,4.7995956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8706563,52.267372,0.11375582,20.196123,49.495514,8.330017
9735,20024100.0,0.0,15.700409,15.700012,21.370056,21.111633,21.431763,21.706543,11.696228,12.851105,12.800018,16.74878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1133.9728,4.795262e-05,2.7360623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8706365,52.267372,0.11375582,20.469193,49.495514,8.330017
9736,20024160.0,0.0,15.693756,15.693329,21.36493,21.10971,21.42566,21.697357,11.696228,12.431488,12.800018,16.80597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1132.5082,4.790937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8706167,52.267372,0.11375582,21.195892,49.495514,8.330017
9737,20024220.0,0.0,15.687073,15.686676,21.359589,21.108246,21.41809,21.688202,11.696228,12.09848,12.800018,16.901825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.0475,4.7866208e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870597,52.267372,0.11375582,21.785563,49.495514,8.330017
9738,20024280.0,0.0,15.68042,15.679993,21.354248,21.107391,21.409637,21.679077,11.696228,11.923706,12.800018,17.01535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.5906,4.7823138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8705778,52.267372,0.11375582,22.29332,49.495514,8.330017
9739,20024340.0,0.0,15.673737,15.67334,21.34906,21.107086,21.400848,21.669983,11.696259,11.819733,12.800018,17.12799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1128.1371,4.7780144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8705585,52.267372,0.11375582,22.68413,49.495514,8.330017
9740,20024400.0,0.0,15.667084,15.666687,21.344055,21.10736,21.391815,21.66092,11.696259,11.762299,12.800018,17.22641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.6875,4.7737234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870539,52.267372,0.11375582,22.91675,49.495514,8.330017
9741,20024460.0,0.0,15.660431,15.660004,21.33908,21.107422,21.382843,21.6521,11.696259,11.732178,12.800018,17.322388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.2416,4.769442e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8705192,52.267372,0.11375582,23.32859,49.495514,8.330017
9742,20024520.0,0.0,15.653748,15.653351,21.33429,21.107971,21.37384,21.64331,11.696259,11.715759,12.800018,17.401093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1123.7994,4.765168e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704996,52.267372,0.11375582,23.435835,49.495514,8.330017
9743,20024580.0,0.0,15.647095,15.6466675,21.32962,21.108856,21.364807,21.634552,11.696289,11.706482,12.800018,17.45163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.361,4.760903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87048,52.267372,0.11375582,23.402954,49.495514,8.330017
9744,20024640.0,0.0,15.640411,15.640015,21.325073,21.109863,21.355804,21.625824,11.696289,11.701263,12.800018,17.472595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.9263,4.756647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704607,52.267372,0.11375582,23.25168,49.495514,8.330017
9745,20024700.0,0.0,15.633759,15.633331,21.320557,21.110931,21.346832,21.617096,11.696289,11.698975,12.800018,17.464752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.4951,4.7523994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704414,52.267372,0.11375582,23.003006,49.495514,8.330017
9746,20024760.0,0.0,15.627075,15.626678,21.316284,21.111176,21.339966,21.608612,11.696289,12.818054,12.800018,17.456512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.0677,4.7481597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704221,52.267372,0.11375582,23.088036,49.495514,8.330017
9747,20024820.0,0.0,15.620422,15.619995,21.312317,21.11139,21.334045,21.600128,11.69632,12.304901,12.800018,17.446594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1116.644,4.743929e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704028,52.267372,0.11375582,23.017118,49.495514,8.330017
9748,20024880.0,0.0,15.613739,15.613342,21.307983,21.111511,21.326843,21.591705,11.69632,12.028198,12.800018,17.433655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.2239,4.739707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703837,52.267372,0.11375582,22.950623,49.495514,8.330017
9749,20024940.0,0.0,15.607086,15.606659,21.303436,21.111572,21.319,21.583282,11.69632,11.874451,12.800018,17.419952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1113.8075,4.735493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703644,52.267372,0.11375582,22.897078,49.495514,8.330017
9750,20025000.0,0.0,15.600403,15.600006,21.298767,21.111572,21.310822,21.57489,11.69632,11.786713,12.800018,17.40744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.3947,4.7312875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703454,52.267372,0.11375582,22.861443,49.495514,8.330017
9751,20025060.0,0.0,15.59375,15.593353,21.293854,21.1109,21.302551,21.566742,11.69635,11.745514,12.800018,17.417847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.9855,4.7270907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870326,52.267372,0.11375582,23.178717,49.495514,8.330017
9752,20025120.0,0.0,15.587097,15.58667,21.28897,21.110352,21.29419,21.558624,11.69635,11.722656,12.800018,17.444977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.5798,4.7229023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870307,52.267372,0.11375582,23.36687,49.495514,8.330017
9753,20025180.0,0.0,15.580414,15.580017,21.284119,21.109955,21.285828,21.550507,11.69635,11.710419,12.800018,17.480438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.1779,4.7187223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870288,52.267372,0.11375582,23.552578,49.495514,8.330017
9754,20025240.0,0.0,15.573761,15.573334,21.279388,21.109772,21.277435,21.54245,11.69635,11.70401,12.800018,17.51892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.7795,4.7145502e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8702688,52.267372,0.11375582,23.703749,49.495514,8.330017
9755,20025300.0,0.0,15.567078,15.566681,21.27478,21.109772,21.269073,21.534393,11.696381,11.700287,12.800018,17.554047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.3848,4.710387e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87025,52.267372,0.11375582,23.805008,49.495514,8.330017
9756,20025360.0,0.0,15.560425,15.559998,21.270111,21.109436,21.260895,21.52658,11.696381,11.698578,12.800018,17.602264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.9937,4.7062327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8702312,52.267372,0.11375582,24.14517,49.495514,8.330017
