,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9757,20025420.0,0.0,15.553741,15.553345,21.266327,21.109314,21.255676,21.518799,11.696381,12.623535,12.800018,17.652283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1102.606,4.7020858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8702128,52.267372,0.11375582,24.31205,49.495514,8.330017
9758,20025480.0,0.0,15.547089,15.546661,21.262604,21.109467,21.249878,21.511047,11.696381,12.201782,12.800018,17.695435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.2218,4.6979472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8701937,52.267372,0.11375582,24.40802,49.495514,8.330017
9759,20025540.0,0.0,15.540405,15.540009,21.258636,21.109802,21.242981,21.503296,11.696411,11.9817505,12.800018,17.725677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1099.8414,4.693818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8701746,52.267372,0.11375582,24.422964,49.495514,8.330017
9760,20025600.0,0.0,15.533752,15.533325,21.254578,21.11026,21.235626,21.495605,11.696411,11.851318,12.800018,17.743286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.4642,4.689696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870156,52.267372,0.11375582,24.379223,49.495514,8.330017
9761,20025660.0,0.0,15.527069,15.526672,21.250305,21.110199,21.228058,21.488129,11.696411,11.78067,12.800018,17.766083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1097.0908,4.685582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8701372,52.267372,0.11375582,24.595549,49.495514,8.330017
9762,20025720.0,0.0,15.520416,15.52002,21.246063,21.11026,21.220337,21.480682,11.696411,11.741516,12.800018,17.788605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.7208,4.6814766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8701181,52.267372,0.11375582,24.64196,49.495514,8.330017
9763,20025780.0,0.0,15.513763,15.513336,21.241852,21.110413,21.212555,21.473267,11.696442,11.720917,12.800018,17.805542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.3544,4.6773795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700993,52.267372,0.11375582,24.659054,49.495514,8.330017
9764,20025840.0,0.0,15.50708,15.506683,21.23764,21.110626,21.204742,21.465881,11.696442,11.709259,12.800018,17.81549,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.9913,4.6732912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700807,52.267372,0.11375582,24.641047,49.495514,8.330017
9765,20025900.0,0.0,15.500427,15.5,21.23346,21.1109,21.19693,21.458527,11.696442,11.702667,12.800018,17.81839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.632,4.6692105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700619,52.267372,0.11375582,24.597445,49.495514,8.330017
9766,20025960.0,0.0,15.493744,15.493347,21.229187,21.110596,21.1893,21.451416,11.696442,11.699951,12.800018,17.83432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1090.2761,4.6651392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700433,52.267372,0.11375582,24.837406,49.495514,8.330017
9767,20026020.0,0.0,15.487091,15.486664,21.225006,21.110413,21.181976,21.444366,11.696442,12.473389,12.800018,17.856232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1088.924,4.661077e-05,21.187555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700259,52.267372,0.11375582,24.933159,49.495514,8.330017
9768,20026080.0,0.0,15.480408,15.480011,21.221832,21.110352,21.177887,21.437317,11.696472,12.467743,12.800018,17.878204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.5746,4.65702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700085,52.267372,0.11375582,25.014805,49.495514,8.330017
9769,20026140.0,0.0,15.473755,15.473328,21.218292,21.110352,21.172241,21.430267,11.696472,12.1171875,12.800018,17.898102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1086.2289,4.6529716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699892,52.267372,0.11375582,25.06693,49.495514,8.330017
9770,20026200.0,0.0,15.467072,15.466675,21.214539,21.110474,21.16571,21.423279,11.696472,11.926483,12.800018,17.913605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.8867,4.6489316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86997,52.267372,0.11375582,25.086832,49.495514,8.330017
9771,20026260.0,0.0,15.460419,15.459991,21.209991,21.109222,21.158844,21.415894,11.696472,11.821838,12.800018,17.973053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.548,4.6449e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699512,52.267372,0.11375582,25.858969,49.495514,8.330017
9772,20026320.0,0.0,15.453735,15.453339,21.205536,21.108368,21.151764,21.408539,11.696503,11.764557,12.800018,18.057587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.2126,4.6408768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699327,52.267372,0.11375582,26.279617,49.495514,8.330017
9773,20026380.0,0.0,15.4470825,15.446686,21.201263,21.107971,21.144531,21.401184,11.696503,11.73288,12.800018,18.146332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.8807,4.6368616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699138,52.267372,0.11375582,26.617409,49.495514,8.330017
9774,20026440.0,0.0,15.44043,15.440002,21.197174,21.108063,21.137268,21.39389,11.696503,11.716064,12.800018,18.228088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.5524,4.6328543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8698955,52.267372,0.11375582,26.840656,49.495514,8.330017
9775,20026500.0,0.0,15.433746,15.43335,21.193237,21.10852,21.129974,21.386597,11.696503,11.707123,12.800018,18.293274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.2273,4.628855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869877,52.267372,0.11375582,26.934015,49.495514,8.330017
9776,20026560.0,0.0,15.4270935,15.426666,21.18927,21.108734,21.122803,21.379303,11.696533,11.702545,12.800018,18.351654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.9058,4.624865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869859,52.267372,0.11375582,27.177195,49.495514,8.330017
9777,20026620.0,0.0,15.42041,15.420013,21.185425,21.109253,21.115662,21.37204,11.696533,11.700012,12.800018,18.393585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.5876,4.6208832e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8698416,52.267372,0.11375582,27.192244,49.495514,8.330017
9778,20026680.0,0.0,15.413757,15.41333,21.182007,21.109894,21.110107,21.364807,11.696533,12.87381,12.800018,18.419342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.2725,4.6169076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8698237,52.267372,0.11375582,27.133556,49.495514,8.330017
9779,20026740.0,0.0,15.407074,15.406677,21.179138,21.110596,21.105896,21.357574,11.696533,12.337097,12.800018,18.424805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.9608,4.61294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869805,52.267372,0.11375582,27.000755,49.495514,8.330017
9780,20026800.0,0.0,15.400421,15.399994,21.175873,21.111298,21.100403,21.350372,11.696533,12.04657,12.800018,18.412079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.6526,4.608981e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8697867,52.267372,0.11375582,26.821209,49.495514,8.330017
9781,20026860.0,0.0,15.393738,15.393341,21.168732,21.10791,21.090424,21.339508,11.696564,11.887939,12.800018,18.520935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.3519,4.605032e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8697653,52.267372,0.11375582,28.711971,49.495514,8.330017
9782,20026920.0,0.0,15.387085,15.386658,21.161621,21.105408,21.080078,21.328644,11.696564,11.801239,12.800018,18.705475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.0679,4.601111e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8697135,52.267372,0.11375582,29.794989,49.495514,8.330017
9783,20026980.0,0.0,15.380432,15.380005,21.156982,21.103973,21.077484,21.31784,11.696625,15.777832,12.800018,18.916473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.8035,4.597239e-05,10.753037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8696237,52.267372,0.11375582,30.705595,49.495514,8.330017
9784,20027040.0,0.0,15.373749,15.373352,21.154755,21.103699,21.080963,21.307037,11.696655,15.942535,12.800018,19.1221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.5594,4.5934223e-05,12.684217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8695102,52.267372,0.11375582,31.364817,49.495514,8.330017
9785,20027100.0,0.0,15.367096,15.366669,21.15329,21.104431,21.085571,21.296295,11.696716,16.354065,12.800018,19.296326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.3358,4.5896628e-05,13.9804945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869385,52.267372,0.11375582,31.720644,49.495514,8.330017
9786,20027160.0,0.0,15.360413,15.360016,21.152527,21.105621,21.091492,21.285889,11.696747,16.730896,12.800018,19.430603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.132,4.5859626e-05,14.458999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8692553,52.267372,0.11375582,31.927628,49.495514,8.330017
9787,20027220.0,0.0,15.35376,15.3533325,21.152283,21.107391,21.098389,21.275513,11.696808,16.960876,12.800018,19.511871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.9471,4.5823188e-05,14.272354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8691258,52.267372,0.11375582,31.797033,49.495514,8.330017
9788,20027280.0,0.0,15.347076,15.34668,21.152313,21.109406,21.105713,21.265198,11.696838,17.007507,12.800018,19.535583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.7806,4.5787303e-05,13.5564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8689992,52.267372,0.11375582,31.445753,49.495514,8.330017
9789,20027340.0,0.0,15.340424,15.339996,21.152283,21.111359,21.112854,21.254883,11.696899,16.87204,12.800018,19.506226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.6316,4.5751945e-05,12.438653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8688776,52.267372,0.11375582,30.948809,49.495514,8.330017
9790,20027400.0,0.0,15.33374,15.3333435,21.151917,21.113007,21.119171,21.244629,11.69693,16.579712,12.800018,19.435211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.4988,4.571709e-05,11.06462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8687615,52.267372,0.11375582,30.394238,49.495514,8.330017
9791,20027460.0,0.0,15.327087,15.32666,21.15036,21.113373,21.123169,21.234283,11.696991,16.205292,12.800018,19.365692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.3813,4.5682704e-05,9.897781,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8686514,52.267372,0.11375582,30.310068,49.495514,8.330017
9792,20027520.0,0.0,15.320404,15.320007,21.148224,21.113373,21.125793,21.223969,11.6970215,15.782898,12.800018,19.304382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.2783,4.5648758e-05,8.671602,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868548,52.267372,0.11375582,30.125418,49.495514,8.330017
9793,20027580.0,0.0,15.313751,15.3133545,21.145538,21.113098,21.126892,21.213684,11.697052,15.346283,12.800018,19.253723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.1885,4.5615227e-05,7.5831866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868451,52.267372,0.11375582,30.039349,49.495514,8.330017
9794,20027640.0,0.0,15.307098,15.306671,21.142365,21.11258,21.126556,21.20346,11.6970825,14.940186,12.800018,19.219696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.1108,4.5582077e-05,6.731056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8683612,52.267372,0.11375582,30.044594,49.495514,8.330017
9795,20027700.0,0.0,15.300415,15.300018,21.138763,21.111969,21.124939,21.193237,11.697113,14.59256,12.800018,19.203888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.0444,4.5549277e-05,6.1579494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8682783,52.267372,0.11375582,30.128891,49.495514,8.330017
9796,20027760.0,0.0,15.293762,15.293335,21.134674,21.110931,21.121765,21.18335,11.697144,14.344482,12.800018,19.218811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.9882,4.5516794e-05,6.0465684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8682024,52.267372,0.11375582,30.473429,49.495514,8.330017
9797,20027820.0,0.0,15.287079,15.286682,21.130432,21.110077,21.117981,21.173523,11.697174,14.207092,12.800018,19.25644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.9409,4.54846e-05,6.1911354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8681338,52.267372,0.11375582,30.760527,49.495514,8.330017
9798,20027880.0,0.0,15.280426,15.279999,21.126282,21.109467,21.113983,21.163696,11.697205,14.179138,12.800018,19.307037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.9017,4.5452656e-05,6.596593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868072,52.267372,0.11375582,31.036922,49.495514,8.330017
9799,20027940.0,0.0,15.273743,15.273346,21.122253,21.10913,21.110046,21.1539,11.697235,14.254913,12.800018,19.364624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.8696,4.5420948e-05,7.2246847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8680172,52.267372,0.11375582,31.273561,49.495514,8.330017
9800,20028000.0,0.0,15.26709,15.266663,21.11847,21.1091,21.106567,21.144135,11.697235,14.415619,12.800018,19.41864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1048.8434,4.5389428e-05,7.983171,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86797,52.267372,0.11375582,31.438065,49.495514,8.330017
9801,20028060.0,0.0,15.2604065,15.26001,21.11493,21.109009,21.103607,21.134674,11.697266,14.651154,12.800018,19.474945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.8221,4.5358076e-05,8.863934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679295,52.267372,0.11375582,31.692636,49.495514,8.330017
9802,20028120.0,0.0,15.253754,15.253326,21.111755,21.109222,21.101593,21.125244,11.697266,14.930481,12.800018,19.523926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.8048,4.5326855e-05,9.717343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678963,52.267372,0.11375582,31.789255,49.495514,8.330017
9803,20028180.0,0.0,15.24707,15.246674,21.108978,21.10965,21.100555,21.115875,11.697296,15.22522,12.800018,19.558838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.7903,4.529573e-05,10.485309,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678703,52.267372,0.11375582,31.802494,49.495514,8.330017
9804,20028240.0,0.0,15.2404175,15.240021,21.106537,21.110199,21.100494,21.106506,11.697296,15.507507,12.800018,19.577118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.7775,4.526467e-05,11.109404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678515,52.267372,0.11375582,31.740618,49.495514,8.330017
9805,20028300.0,0.0,15.233765,15.233337,21.1044,21.11081,21.10138,21.097168,11.697296,15.757141,12.800018,19.578705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.7654,4.5233654e-05,11.554191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678393,52.267372,0.11375582,31.619436,49.495514,8.330017
9806,20028360.0,0.0,15.227081,15.226685,21.102356,21.111023,21.102814,21.088135,11.697296,15.961151,12.800018,19.576538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.753,4.5202643e-05,11.856095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678346,52.267372,0.11375582,31.638702,49.495514,8.330017
9807,20028420.0,0.0,15.220428,15.220001,21.100464,21.111237,21.104828,21.079102,11.697296,16.103546,12.800018,19.570648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.7394,4.51716e-05,11.936382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678367,52.267372,0.11375582,31.575336,49.495514,8.330017
9808,20028480.0,0.0,15.213745,15.213348,21.099884,21.11142,21.107208,21.07486,11.697296,16.178558,15.071014,19.560394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.7235,4.514051e-05,11.8209505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.369292,52.267372,0.11375582,31.51112,49.495514,8.330017
9809,20028540.0,0.0,15.207092,15.206665,21.100769,21.111511,21.10968,21.0755,11.697296,16.175781,16.009949,19.548065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.7039,4.5109315e-05,11.524189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.201489,52.267372,0.11375582,31.455332,49.495514,8.330017
9810,20028600.0,0.0,15.200409,15.200012,21.102356,21.111542,21.112,21.078949,11.697266,16.113129,16.811401,19.53598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.6799,4.5078e-05,11.115991,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.589773,52.267372,0.11375582,31.414246,49.495514,8.330017
9811,20028660.0,0.0,15.193756,15.193329,21.104156,21.111206,21.113678,21.084198,11.697266,16.023651,17.466156,19.535767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1037.651,4.5046563e-05,10.768128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.434359,52.267372,0.11375582,31.556494,49.495514,8.330017
9812,20028720.0,0.0,15.187073,15.186676,21.106354,21.1109,21.11496,21.091187,11.697266,15.905457,17.912415,19.5448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.6156,4.501494e-05,10.360869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.609354,52.267372,0.11375582,31.641102,49.495514,8.330017
9813,20028780.0,0.0,15.18042,15.179993,21.108734,21.110657,21.115814,21.099213,11.697235,15.769501,18.133698,19.559357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.5726,4.4983095e-05,9.963172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.15973,52.267372,0.11375582,31.732977,49.495514,8.330017
9814,20028840.0,0.0,15.173737,15.17334,21.111145,21.110535,21.11618,21.107513,11.697205,15.629486,18.129547,19.576843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.5211,4.4951008e-05,9.613148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.176664,52.267372,0.11375582,31.814274,49.495514,8.330017
9815,20028900.0,0.0,15.167084,15.166687,21.113312,21.110474,21.116089,21.115387,11.697205,15.498413,17.921143,19.594452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1033.4601,4.4918645e-05,9.337417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.793229,52.267372,0.11375582,31.87614,49.495514,8.330017
9816,20028960.0,0.0,15.160431,15.160004,21.114777,21.11023,21.115234,21.121643,11.697174,15.397705,17.562347,19.619507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.3885,4.4885972e-05,9.255946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.339552,52.267372,0.11375582,32.06165,49.495514,8.330017
9817,20029020.0,0.0,15.153748,15.153351,21.115814,21.110138,21.114105,21.126495,11.697144,15.33139,17.092499,19.646637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1031.3054,4.485296e-05,9.245038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.7337885,52.267372,0.11375582,32.158722,49.495514,8.330017
9818,20029080.0,0.0,15.147095,15.1466675,21.116394,21.110199,21.112793,21.12967,11.697113,15.301361,16.558044,19.670868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.2098,4.4819582e-05,9.329715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.176715,52.267372,0.11375582,32.219627,49.495514,8.330017
9819,20029140.0,0.0,15.140411,15.140015,21.116516,21.110352,21.111511,21.131073,11.6970825,15.306519,16.01123,19.689423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.1006,4.4785796e-05,9.494147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.800913,52.267372,0.11375582,32.241215,49.495514,8.330017
9820,20029200.0,0.0,15.133759,15.133331,21.11621,21.110596,21.11026,21.130737,11.697052,15.3437805,15.490753,19.700836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.9768,4.4751585e-05,9.72026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.688181,52.267372,0.11375582,32.22541,49.495514,8.330017
9821,20029260.0,0.0,15.127075,15.126678,21.115204,21.110596,21.109009,21.128265,11.696991,15.4140625,15.059937,19.713623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.8375,4.4716908e-05,10.04323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0843353,52.267372,0.11375582,32.326267,49.495514,8.330017
9822,20029320.0,0.0,15.120422,15.119995,21.113953,21.110657,21.108063,21.124664,11.69696,15.50592,14.743317,19.725067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.6815,4.4681736e-05,10.357746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8116307,52.267372,0.11375582,32.341934,49.495514,8.330017
9823,20029380.0,0.0,15.113739,15.113342,21.11258,21.110779,21.107452,21.120209,11.696899,15.610809,14.553314,19.732758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1024.508,4.4646036e-05,10.659079,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.912112,52.267372,0.11375582,32.340378,49.495514,8.330017
9824,20029440.0,0.0,15.107086,15.106659,21.111237,21.110931,21.107239,21.115417,11.696869,15.716644,14.495514,19.736176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.3159,4.4609784e-05,10.91947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.343012,52.267372,0.11375582,32.320473,49.495514,8.330017
9825,20029500.0,0.0,15.100403,15.100006,21.109985,21.111053,21.10733,21.110718,11.696808,15.815277,14.562561,19.735504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.10425,4.457294e-05,11.122881,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.044358,52.267372,0.11375582,32.287605,49.495514,8.330017
9826,20029560.0,0.0,15.09375,15.093353,21.108765,21.110931,21.107605,21.106293,11.696777,15.905853,14.744415,19.74002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.8721,4.453547e-05,11.311949,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.97813,52.267372,0.11375582,32.38458,49.495514,8.330017
9827,20029620.0,0.0,15.087097,15.08667,21.107819,21.11087,21.108124,21.102661,11.696716,15.978394,15.01001,19.747406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1019.61816,4.4497356e-05,11.4108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.991476,52.267372,0.11375582,32.421776,49.495514,8.330017
9828,20029680.0,0.0,15.080414,15.080017,21.107239,21.11081,21.108856,21.100006,11.696655,16.029388,15.336945,19.755463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.34186,4.4458553e-05,11.43625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.027098,52.267372,0.11375582,32.454857,49.495514,8.330017
9829,20029740.0,0.0,15.073761,15.073334,21.107025,21.11081,21.109741,21.09848,11.696594,16.055786,15.692657,19.763092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.04193,4.441904e-05,11.392585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.994848,52.267372,0.11375582,32.47698,49.495514,8.330017
9830,20029800.0,0.0,15.067078,15.066681,21.107178,21.11087,21.110626,21.098114,11.696533,16.057495,16.042847,19.769257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.7174,4.437878e-05,11.29043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.814802,52.267372,0.11375582,32.487457,49.495514,8.330017
9831,20029860.0,0.0,15.060425,15.059998,21.107452,21.110687,21.111267,21.098755,11.696472,16.044647,16.36502,19.781525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.3674,4.4337736e-05,11.213237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.461074,52.267372,0.11375582,32.616253,49.495514,8.330017
9832,20029920.0,0.0,15.053741,15.053345,21.108032,21.110596,21.111847,21.100372,11.696381,16.017914,16.632843,19.796661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.99084,4.4295888e-05,11.090032,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.867788,52.267372,0.11375582,32.678314,49.495514,8.330017
9833,20029980.0,0.0,15.047089,15.046661,21.108795,21.110565,21.112305,21.102692,11.69632,15.980682,16.828888,19.811218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.58673,4.4253196e-05,10.955194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.029887,52.267372,0.11375582,32.7245,49.495514,8.330017
9834,20030040.0,0.0,15.040405,15.040009,21.10968,21.110626,21.11261,21.105469,11.696228,15.937286,16.94455,19.823425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.15405,4.4209628e-05,10.823705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.960132,52.267372,0.11375582,32.74959,49.495514,8.330017
9835,20030100.0,0.0,15.033752,15.033325,21.110626,21.110748,21.112762,21.10852,11.696167,15.8909,16.97702,19.832245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.6921,4.4165157e-05,10.703904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.675378,52.267372,0.11375582,32.75286,49.495514,8.330017
9836,20030160.0,0.0,15.0271,15.026672,21.111298,21.110657,21.112549,21.111206,11.696075,15.85434,16.940826,19.844574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.19965,4.4119755e-05,10.6753235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.315466,52.267372,0.11375582,32.85916,49.495514,8.330017
9837,20030220.0,0.0,15.020416,15.02002,21.111908,21.110626,21.112244,21.113647,11.696014,15.828339,16.844818,19.85733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.6756,4.407338e-05,10.656996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.819937,52.267372,0.11375582,32.898365,49.495514,8.330017
9838,20030280.0,0.0,15.013763,15.013336,21.112396,21.110687,21.111847,21.115692,11.695923,15.813324,16.697388,19.868286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.1193,4.4026005e-05,10.670223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.254131,52.267372,0.11375582,32.921024,49.495514,8.330017
9839,20030340.0,0.0,15.00708,15.006683,21.112762,21.110779,21.11142,21.117188,11.695831,15.809753,16.519226,19.875977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.52954,4.3977594e-05,10.711096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.685554,52.267372,0.11375582,32.923992,49.495514,8.330017
9840,20030400.0,0.0,15.000427,15.0,21.112946,21.1109,21.111023,21.118042,11.69574,15.816742,16.325928,19.880005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.906,4.3928125e-05,10.773889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.15527,52.267372,0.11375582,32.910355,49.495514,8.330017
9841,20030460.0,0.0,14.993835,14.993439,21.112732,21.11081,21.110504,21.117859,11.695648,15.840363,16.14679,19.888397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.2553,4.387755e-05,10.907361,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.822572,52.267372,0.11375582,33.010098,49.495514,8.330017
9842,20030520.0,0.0,14.987396,14.9869995,21.112396,21.110779,21.110107,21.117126,11.695587,15.87442,16.0,19.898132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.6018,4.3826407e-05,11.027985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.584871,52.267372,0.11375582,33.043842,49.495514,8.330017
9843,20030580.0,0.0,14.98114,14.980774,21.11203,21.110779,21.109833,21.116058,11.695557,15.912506,15.88208,19.907013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.95325,4.3775188e-05,11.14561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.448621,52.267372,0.11375582,33.0691,49.495514,8.330017
9844,20030640.0,0.0,14.975067,14.974701,21.111603,21.11081,21.10965,21.114685,11.695557,15.952942,15.802429,19.914276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.3132,4.3724056e-05,11.253033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.431618,52.267372,0.11375582,33.081062,49.495514,8.330017
9845,20030700.0,0.0,14.969147,14.9687805,21.111206,21.1109,21.10965,21.11319,11.695557,15.991669,15.765625,19.919098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.6838,4.3673157e-05,11.340692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.526968,52.267372,0.11375582,33.079853,49.495514,8.330017
9846,20030760.0,0.0,14.963348,14.963013,21.110657,21.110779,21.10962,21.11142,11.695587,16.031952,15.777924,19.928894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.06586,4.3622535e-05,11.450021,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.78274,52.267372,0.11375582,33.186523,49.495514,8.330017
9847,20030820.0,0.0,14.957733,14.957397,21.110199,21.110687,21.10971,21.109772,11.695618,16.068298,15.832825,19.940826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.4603,4.3572247e-05,11.519258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.097318,52.267372,0.11375582,33.23448,49.495514,8.330017
9848,20030880.0,0.0,14.9522705,14.951935,21.109833,21.110687,21.109924,21.108398,11.695648,16.097687,15.92157,19.952148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.8677,4.3522316e-05,11.559261,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.456394,52.267372,0.11375582,33.268246,49.495514,8.330017
9849,20030940.0,0.0,14.94696,14.946625,21.10965,21.110748,21.110199,21.10736,11.695679,16.118225,16.033173,19.961395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.2881,4.3472755e-05,11.570334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.825976,52.267372,0.11375582,33.28513,49.495514,8.330017
9850,20031000.0,0.0,14.941772,14.941467,21.109589,21.11084,21.110535,21.10669,11.695709,16.12909,16.158936,19.967896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.7216,4.3423574e-05,11.553767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.181734,52.267372,0.11375582,33.284992,49.495514,8.330017
9851,20031060.0,0.0,14.936768,14.936432,21.109528,21.110748,21.110748,21.106384,11.69574,16.134949,16.289673,19.978271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.16925,4.337482e-05,11.561838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.523386,52.267372,0.11375582,33.384903,49.495514,8.330017
9852,20031120.0,0.0,14.931854,14.931549,21.109589,21.110718,21.110962,21.106537,11.69577,16.134644,16.409332,19.989471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.6302,4.3326465e-05,11.535892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.771283,52.267372,0.11375582,33.420296,49.495514,8.330017
9853,20031180.0,0.0,14.927124,14.926819,21.109772,21.110718,21.111176,21.106934,11.695801,16.130463,16.51593,19.999512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.10205,4.327838e-05,11.502701,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.959355,52.267372,0.11375582,33.445774,49.495514,8.330017
9854,20031240.0,0.0,14.922485,14.922211,21.110046,21.110779,21.111359,21.107635,11.695831,16.121979,16.59906,20.007172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.58746,4.3230706e-05,11.463091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.061476,52.267372,0.11375582,33.4552,49.495514,8.330017
9855,20031300.0,0.0,14.917999,14.917725,21.110382,21.11087,21.11148,21.108551,11.695862,16.110413,16.654816,20.011963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.086,4.3183423e-05,11.421096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.079329,52.267372,0.11375582,33.450153,49.495514,8.330017
9856,20031360.0,0.0,14.913635,14.913361,21.110565,21.110779,21.11145,21.109406,11.695892,16.101776,16.689056,20.020721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.5976,4.3136522e-05,11.4259615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.074833,52.267372,0.11375582,33.541843,49.495514,8.330017
9857,20031420.0,0.0,14.909393,14.909119,21.11081,21.110748,21.111359,21.110352,11.695923,16.095825,16.698303,20.03064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.12195,4.3090007e-05,11.422327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.988274,52.267372,0.11375582,33.57759,49.495514,8.330017
9858,20031480.0,0.0,14.905273,14.904999,21.111023,21.110748,21.111267,21.111267,11.695953,16.092407,16.683716,20.039795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.65894,4.3043867e-05,11.425193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.849003,52.267372,0.11375582,33.60263,49.495514,8.330017
9859,20031540.0,0.0,14.901276,14.901001,21.111267,21.11081,21.111176,21.112091,11.695984,16.091644,16.647583,20.047089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.20856,4.2998097e-05,11.434822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.671539,52.267372,0.11375582,33.612194,49.495514,8.330017
9860,20031600.0,0.0,14.897369,14.897125,21.11145,21.1109,21.111084,21.112762,11.696014,16.093262,16.596283,20.051697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.7706,4.2952695e-05,11.449217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.478874,52.267372,0.11375582,33.60828,49.495514,8.330017
9861,20031660.0,0.0,14.893585,14.893341,21.11145,21.11081,21.11087,21.113007,11.696045,16.102325,16.54123,20.060272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.34595,4.2907704e-05,11.509819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.356238,52.267372,0.11375582,33.69856,49.495514,8.330017
9862,20031720.0,0.0,14.889923,14.889679,21.11142,21.110748,21.110718,21.113098,11.696106,16.115173,16.487091,20.07019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.9321,4.286302e-05,11.558004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.225378,52.267372,0.11375582,33.734535,49.495514,8.330017
9863,20031780.0,0.0,14.886353,14.886139,21.111359,21.110779,21.110596,21.113007,11.696136,16.130585,16.437286,20.079224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.5308,4.28187e-05,11.6060295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.124029,52.267372,0.11375582,33.759827,49.495514,8.330017
9864,20031840.0,0.0,14.882904,14.88266,21.111298,21.11081,21.110504,21.112793,11.696167,16.146973,16.395477,20.086456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.1416,4.2774747e-05,11.649761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.057398,52.267372,0.11375582,33.770855,49.495514,8.330017
9865,20031900.0,0.0,14.879517,14.879303,21.111237,21.1109,21.110504,21.112457,11.6961975,16.163177,16.36383,20.091278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.7644,4.273115e-05,11.686493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.0276165,52.267372,0.11375582,33.767975,49.495514,8.330017
9866,20031960.0,0.0,14.876251,14.876038,21.110992,21.11081,21.110443,21.111847,11.696228,16.181793,16.3508,20.099731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.399,4.268791e-05,11.749068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.089239,52.267372,0.11375582,33.855442,49.495514,8.330017
9867,20032020.0,0.0,14.873077,14.872894,21.11081,21.110748,21.110413,21.111237,11.696259,16.199799,16.354095,20.109375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.04535,4.2645017e-05,11.790088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.167619,52.267372,0.11375582,33.89077,49.495514,8.330017
9868,20032080.0,0.0,14.869995,14.869812,21.110657,21.110779,21.110474,21.110687,11.696289,16.216034,16.372345,20.118408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.70337,4.2602474e-05,11.819512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.274669,52.267372,0.11375582,33.915676,49.495514,8.330017
9869,20032140.0,0.0,14.867004,14.866791,21.110565,21.11081,21.110565,21.110199,11.69632,16.22882,16.401855,20.125488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.37286,4.2560274e-05,11.835894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.396196,52.267372,0.11375582,33.92588,49.495514,8.330017
9870,20032200.0,0.0,14.864075,14.863892,21.110535,21.1109,21.110718,21.109833,11.69635,16.237488,16.438202,20.130066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.0537,4.251841e-05,11.8397665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.519007,52.267372,0.11375582,33.923725,49.495514,8.330017
9871,20032260.0,0.0,14.861237,14.861053,21.110413,21.11081,21.110748,21.109497,11.696381,16.24591,16.486694,20.138397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.74677,4.2476928e-05,11.866921,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.684584,52.267372,0.11375582,34.008266,49.495514,8.330017
9872,20032320.0,0.0,14.85849,14.858307,21.110413,21.11081,21.11084,21.109344,11.696381,16.251251,16.536469,20.147156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.45233,4.2435855e-05,11.869385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.809404,52.267372,0.11375582,34.035145,49.495514,8.330017
9873,20032380.0,0.0,14.855804,14.855621,21.110413,21.11081,21.1109,21.109344,11.696411,16.2547,16.583282,20.154755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.16626,4.2394997e-05,11.8670225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.91478,52.267372,0.11375582,34.05403,49.495514,8.330017
9874,20032440.0,0.0,14.85318,14.853027,21.110504,21.11084,21.110992,21.109436,11.696442,16.256317,16.62674,20.161163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.8905,4.23544e-05,11.859884,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.000093,52.267372,0.11375582,34.06393,49.495514,8.330017
9875,20032500.0,0.0,14.850647,14.850494,21.110596,21.110931,21.111084,21.10965,11.696472,16.255554,16.662354,20.165375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.6261,4.2314157e-05,11.847648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.053685,52.267372,0.11375582,34.062134,49.495514,8.330017
9876,20032560.0,0.0,14.848175,14.847992,21.110596,21.11081,21.111053,21.109833,11.696503,16.256683,16.694092,20.17337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.37274,4.2274267e-05,11.866762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.1204605,52.267372,0.11375582,34.147213,49.495514,8.330017
9877,20032620.0,0.0,14.845764,14.845581,21.110657,21.110779,21.111053,21.110107,11.696533,16.258606,16.717926,20.182922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.1301,4.22347e-05,11.874226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.14314,52.267372,0.11375582,34.184082,49.495514,8.330017
9878,20032680.0,0.0,14.843384,14.843231,21.110748,21.110779,21.111023,21.110413,11.696564,16.260834,16.732391,20.191803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.8981,4.2195446e-05,11.880803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.137187,52.267372,0.11375582,34.209263,49.495514,8.330017
9879,20032740.0,0.0,14.841095,14.840942,21.11087,21.11081,21.111023,21.110779,11.696594,16.263123,16.737274,20.198914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.67645,4.215651e-05,11.886598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.107104,52.267372,0.11375582,34.22102,49.495514,8.330017
9880,20032800.0,0.0,14.838837,14.838684,21.110992,21.1109,21.111023,21.111115,11.696625,16.26535,16.732758,20.203766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.46515,4.2117885e-05,11.891314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.055868,52.267372,0.11375582,34.219246,49.495514,8.330017
9881,20032860.0,0.0,14.836639,14.836487,21.110992,21.11081,21.110931,21.111267,11.696655,16.27127,16.725525,20.211945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.2648,4.20796e-05,11.928317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.04221,52.267372,0.11375582,34.30092,49.495514,8.330017
9882,20032920.0,0.0,14.834473,14.834351,21.110992,21.11081,21.11087,21.11139,11.696686,16.278961,16.715332,20.22049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.0757,4.2041687e-05,11.951652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.006358,52.267372,0.11375582,34.326984,49.495514,8.330017
9883,20032980.0,0.0,14.832367,14.832245,21.110992,21.11081,21.11084,21.11148,11.696686,16.286926,16.704315,20.228455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.8932,4.2003914e-05,11.974221,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.97099,52.267372,0.11375582,34.348495,49.495514,8.330017
9884,20033040.0,0.0,14.830292,14.83017,21.111023,21.11084,21.11081,21.111542,11.696716,16.29486,16.692474,20.23468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.72125,4.1966454e-05,11.993503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.93825,52.267372,0.11375582,34.357704,49.495514,8.330017
9885,20033100.0,0.0,14.828278,14.828125,21.111053,21.110931,21.11081,21.111542,11.696747,16.302124,16.680847,20.238739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.5593,4.192931e-05,12.008284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.910406,52.267372,0.11375582,34.355476,49.495514,8.330017
9886,20033160.0,0.0,14.826263,14.826141,21.110962,21.11084,21.110779,21.11139,11.696777,16.31192,16.67569,20.24643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.4078,4.189249e-05,12.048178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.93706,52.267372,0.11375582,34.434204,49.495514,8.330017
9887,20033220.0,0.0,14.82431,14.824158,21.1109,21.11081,21.110748,21.111206,11.696808,16.321625,16.677063,20.25473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.2671,4.1856027e-05,12.070878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.960097,52.267372,0.11375582,34.462254,49.495514,8.330017
9888,20033280.0,0.0,14.822357,14.822235,21.11087,21.11081,21.110748,21.111053,11.696838,16.330658,16.68106,20.262299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.1331,4.1819738e-05,12.089482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.987639,52.267372,0.11375582,34.482815,49.495514,8.330017
9889,20033340.0,0.0,14.820435,14.8203125,21.11087,21.11087,21.11081,21.1109,11.696838,16.338531,16.68814,20.268524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.00854,4.17837e-05,12.102662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.019964,52.267372,0.11375582,34.49308,49.495514,8.330017
9890,20033400.0,0.0,14.8185425,14.81842,21.11087,21.110931,21.11084,21.110779,11.696869,16.344513,16.697693,20.272675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.89343,4.1747968e-05,12.10909,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.054341,52.267372,0.11375582,34.49211,49.495514,8.330017
9891,20033460.0,0.0,14.816681,14.816559,21.110779,21.11084,21.11084,21.110596,11.696899,16.351654,16.714264,20.280365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.7882,4.1712552e-05,12.138154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.1312,52.267372,0.11375582,34.57141,49.495514,8.330017
9892,20033520.0,0.0,14.814819,14.814697,21.110718,21.11081,21.11084,21.110443,11.69693,16.358582,16.733795,20.289276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.69104,4.1677362e-05,12.1523485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.191676,52.267372,0.11375582,34.604263,49.495514,8.330017
9893,20033580.0,0.0,14.812958,14.812836,21.110687,21.11081,21.11087,21.110352,11.69696,16.36444,16.754608,20.297455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.6029,4.164245e-05,12.161776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.247243,52.267372,0.11375582,34.62752,49.495514,8.330017
9894,20033640.0,0.0,14.811127,14.811005,21.110718,21.11084,21.110931,21.110352,11.69696,16.368835,16.774841,20.304016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.52356,4.1607804e-05,12.166128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.293847,52.267372,0.11375582,34.637997,49.495514,8.330017
9895,20033700.0,0.0,14.809296,14.809174,21.110779,21.1109,21.110962,21.110382,11.696991,16.371613,16.793304,20.308472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.45294,4.1573418e-05,12.165357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.329,52.267372,0.11375582,34.63594,49.495514,8.330017
9896,20033760.0,0.0,14.807465,14.807343,21.110748,21.11084,21.110962,21.110382,11.6970215,16.375885,16.812805,20.31601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.3912,4.153932e-05,12.188735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.389759,52.267372,0.11375582,34.711227,49.495514,8.330017
