,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9897,20033820.0,0.0,14.805634,14.805511,21.110748,21.11084,21.110962,21.110443,11.697052,16.380127,16.828766,20.323822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.3396,4.1505547e-05,12.19845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.41805,52.267372,0.11375582,34.73608,49.495514,8.330017
9898,20033880.0,0.0,14.8038025,14.80368,21.110779,21.11084,21.110962,21.110535,11.697052,16.384216,16.843414,20.331238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.2927,4.1471874e-05,12.206976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.440594,52.267372,0.11375582,34.756435,49.495514,8.330017
9899,20033940.0,0.0,14.801971,14.801849,21.11084,21.11087,21.110962,21.110657,11.6970825,16.387665,16.854156,20.337067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.25507,4.143847e-05,12.21266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.45009,52.267372,0.11375582,34.76528,49.495514,8.330017
9900,20034000.0,0.0,14.800171,14.800018,21.1109,21.110931,21.110992,21.110779,11.697113,16.390259,16.860626,20.340881,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.2289,4.1405376e-05,12.2154045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.447651,52.267372,0.11375582,34.763992,49.495514,8.330017
9901,20034060.0,0.0,14.798553,14.798431,21.110199,21.110168,21.110199,21.110077,11.697144,16.42511,16.896729,20.373169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.2403,4.1372856e-05,12.494176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.7216835,52.267372,0.11375582,35.218586,49.495514,8.330017
9902,20034120.0,0.0,14.797455,14.797363,21.10965,21.10971,21.109558,21.109558,11.697266,16.477966,16.948425,20.420746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.35645,4.134246e-05,12.68221,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.898198,52.267372,0.11375582,35.448917,49.495514,8.330017
9903,20034180.0,0.0,14.7968445,14.796783,21.109283,21.109436,21.10913,21.109161,11.697449,16.537384,17.005432,20.470032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.5751,4.1314506e-05,12.865591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.069149,52.267372,0.11375582,35.648693,49.495514,8.330017
9904,20034240.0,0.0,14.796722,14.796722,21.10913,21.109406,21.108856,21.108978,11.697754,16.600494,17.065125,20.516846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.9264,4.1290343e-05,13.032797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.224176,52.267372,0.11375582,35.789673,49.495514,8.330017
9905,20034300.0,0.0,14.797089,14.797119,21.109192,21.109589,21.108826,21.108948,11.69809,16.66098,17.121826,20.554993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.4123,4.1270494e-05,13.169079,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.350307,52.267372,0.11375582,35.85998,49.495514,8.330017
9906,20034360.0,0.0,14.797913,14.797943,21.109375,21.109894,21.108917,21.10904,11.698456,16.718231,17.176056,20.58496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.03076,4.1254923e-05,13.2898245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.469523,52.267372,0.11375582,35.904495,49.495514,8.330017
9907,20034420.0,0.0,14.799164,14.799225,21.10968,21.11029,21.109222,21.109283,11.698822,16.76593,17.221893,20.602722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.7783,4.124356e-05,13.361292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.541739,52.267372,0.11375582,35.868637,49.495514,8.330017
9908,20034480.0,0.0,14.800812,14.800903,21.110107,21.110748,21.10962,21.10968,11.699188,16.800781,17.256134,20.60736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.6516,4.1236315e-05,13.387956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.572956,52.267372,0.11375582,35.784153,49.495514,8.330017
9909,20034540.0,0.0,14.802856,14.8029785,21.110565,21.111206,21.110138,21.110107,11.699554,16.821045,17.2771,20.600464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.6459,4.1233066e-05,13.37291,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.56541,52.267372,0.11375582,35.670525,49.495514,8.330017
9910,20034600.0,0.0,14.805298,14.80542,21.111023,21.111572,21.110687,21.110626,11.69989,16.826294,17.284302,20.58368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.75775,4.1233718e-05,13.319317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.521515,52.267372,0.11375582,35.54052,49.495514,8.330017
9911,20034660.0,0.0,14.808105,14.808228,21.11029,21.110657,21.110016,21.109894,11.700226,16.862213,17.325348,20.604156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.99023,4.1238472e-05,13.622585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.854593,52.267372,0.11375582,36.079,49.495514,8.330017
9912,20034720.0,0.0,14.811218,14.811371,21.10971,21.109955,21.109558,21.109344,11.700531,16.91217,17.38269,20.648346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.3318,4.1246996e-05,13.784918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.043585,52.267372,0.11375582,36.336914,49.495514,8.330017
9913,20034780.0,0.0,14.814667,14.81485,21.109283,21.109467,21.109253,21.108978,11.700806,16.965912,17.444885,20.698486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.7549,4.1257917e-05,13.939576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.225874,52.267372,0.11375582,36.58319,49.495514,8.330017
9914,20034840.0,0.0,14.81842,14.8186035,21.1091,21.109283,21.10913,21.108795,11.701111,17.020355,17.508698,20.750305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.28033,4.1272233e-05,14.073549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.387276,52.267372,0.11375582,36.77649,49.495514,8.330017
9915,20034900.0,0.0,14.822449,14.822662,21.10913,21.109314,21.109161,21.108795,11.7013855,17.070526,17.568542,20.796661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.89923,4.128974e-05,14.177597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.51671,52.267372,0.11375582,36.90143,49.495514,8.330017
9916,20034960.0,0.0,14.826721,14.826965,21.109161,21.109406,21.10913,21.108826,11.70166,17.123505,17.629639,20.841064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.6081,4.1310304e-05,14.327015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.675563,52.267372,0.11375582,37.05163,49.495514,8.330017
9917,20035020.0,0.0,14.831268,14.831543,21.109375,21.10971,21.109253,21.109009,11.701904,17.170746,17.683289,20.875244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.3984,4.133361e-05,14.415854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.773222,52.267372,0.11375582,37.0875,49.495514,8.330017
9918,20035080.0,0.0,14.83606,14.836334,21.10971,21.110138,21.109558,21.109344,11.702148,17.209167,17.726349,20.89624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.2663,4.135953e-05,14.466596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.827784,52.267372,0.11375582,37.055996,49.495514,8.330017
9919,20035140.0,0.0,14.841034,14.841309,21.110168,21.110657,21.109924,21.109802,11.702362,17.235931,17.75589,20.902771,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.20605,4.1387888e-05,14.478811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.838732,52.267372,0.11375582,36.967075,49.495514,8.330017
9920,20035200.0,0.0,14.846222,14.846497,21.110657,21.111145,21.110382,21.110321,11.702576,17.249725,17.770569,20.896362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.2121,4.1418472e-05,14.455873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.809992,52.267372,0.11375582,36.845074,49.495514,8.330017
9921,20035260.0,0.0,14.8515625,14.851868,21.110931,21.111359,21.110626,21.110657,11.702759,17.258423,17.77707,20.884857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.28613,4.145147e-05,14.478249,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.813208,52.267372,0.11375582,36.80939,49.495514,8.330017
9922,20035320.0,0.0,14.857086,14.857391,21.111176,21.111542,21.11087,21.110992,11.702942,17.261902,17.776611,20.87146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.4082,4.1485986e-05,14.456013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.772576,52.267372,0.11375582,36.734383,49.495514,8.330017
9923,20035380.0,0.0,14.862732,14.863037,21.11139,21.111633,21.111115,21.111298,11.7030945,17.25885,17.768036,20.856659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.5832,4.1522293e-05,14.419946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.716388,52.267372,0.11375582,36.67219,49.495514,8.330017
9924,20035440.0,0.0,14.868469,14.868805,21.111511,21.111633,21.111328,21.111572,11.703247,17.250214,17.7529,20.84256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.8048,4.1560226e-05,14.374481,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.650678,52.267372,0.11375582,36.627953,49.495514,8.330017
9925,20035500.0,0.0,14.874359,14.874664,21.111603,21.111572,21.111511,21.111786,11.703369,17.236908,17.732483,20.830566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.06885,4.1599636e-05,14.323103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.580013,52.267372,0.11375582,36.604664,49.495514,8.330017
9926,20035560.0,0.0,14.88028,14.880615,21.11145,21.111267,21.11142,21.111694,11.703491,17.229675,17.717285,20.828705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.369,4.1640313e-05,14.349861,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.582026,52.267372,0.11375582,36.705418,49.495514,8.330017
9927,20035620.0,0.0,14.8862915,14.886627,21.111237,21.110992,21.111267,21.111572,11.703613,17.226624,17.70642,20.834778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.69977,4.1682062e-05,14.359316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.573046,52.267372,0.11375582,36.77943,49.495514,8.330017
9928,20035680.0,0.0,14.8923645,14.8927,21.111053,21.110779,21.111145,21.11142,11.703674,17.227173,17.699768,20.846832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.0575,4.1724787e-05,14.3759775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.575725,52.267372,0.11375582,36.863148,49.495514,8.330017
9929,20035740.0,0.0,14.8984375,14.898773,21.110931,21.110596,21.111023,21.111267,11.703766,17.230835,17.69757,20.861786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.43536,4.1768253e-05,14.398172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.589425,52.267372,0.11375582,36.938755,49.495514,8.330017
9930,20035800.0,0.0,14.904541,14.904877,21.11081,21.110535,21.110931,21.111115,11.703827,17.236725,17.69931,20.876923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.8281,4.181228e-05,14.422943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.611265,52.267372,0.11375582,36.998077,49.495514,8.330017
9931,20035860.0,0.0,14.910614,14.91095,21.110565,21.110382,21.110626,21.110779,11.703857,17.253479,17.712982,20.897766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.23505,4.1856896e-05,14.52136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.705311,52.267372,0.11375582,37.127705,49.495514,8.330017
9932,20035920.0,0.0,14.9166565,14.916992,21.110443,21.110382,21.110443,21.110535,11.703888,17.27597,17.73462,20.916962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.6469,4.1901785e-05,14.592155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.781261,52.267372,0.11375582,37.18144,49.495514,8.330017
9933,20035980.0,0.0,14.922668,14.923004,21.110382,21.110443,21.110321,21.110352,11.703918,17.299225,17.758179,20.933136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.0582,4.194671e-05,14.657889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.854963,52.267372,0.11375582,37.21491,49.495514,8.330017
9934,20036040.0,0.0,14.928619,14.928925,21.110382,21.110565,21.11026,21.11023,11.703918,17.322906,17.783356,20.946106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.465,4.1991607e-05,14.717568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.925297,52.267372,0.11375582,37.22751,49.495514,8.330017
9935,20036100.0,0.0,14.934479,14.934784,21.110443,21.110748,21.11026,21.110168,11.703918,17.34494,17.808228,20.953766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.8618,4.203628e-05,14.764577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.985497,52.267372,0.11375582,37.21487,49.495514,8.330017
9936,20036160.0,0.0,14.940216,14.940552,21.110382,21.110779,21.110138,21.110046,11.703888,17.37143,17.837952,20.961456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.2449,4.208063e-05,14.858935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.08791,52.267372,0.11375582,37.26643,49.495514,8.330017
9937,20036220.0,0.0,14.945862,14.946167,21.110413,21.11084,21.110138,21.110016,11.703857,17.397675,17.867828,20.967407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.6081,4.212445e-05,14.920066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.159775,52.267372,0.11375582,37.26792,49.495514,8.330017
9938,20036280.0,0.0,14.951355,14.95166,21.110474,21.110962,21.110199,21.110046,11.703796,17.421082,17.89508,20.97049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.9465,4.2167583e-05,14.963785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.213873,52.267372,0.11375582,37.256874,49.495514,8.330017
9939,20036340.0,0.0,14.956696,14.957001,21.110596,21.111053,21.110321,21.110199,11.703735,17.43982,17.917603,20.970764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.25446,4.2209853e-05,14.989197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.24842,52.267372,0.11375582,37.236702,49.495514,8.330017
9940,20036400.0,0.0,14.961853,14.962158,21.110748,21.111145,21.110535,21.110382,11.703644,17.453033,17.934387,20.968445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.5283,4.2251155e-05,14.995821,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.262508,52.267372,0.11375582,37.209953,49.495514,8.330017
9941,20036460.0,0.0,14.966827,14.967102,21.110748,21.111084,21.110565,21.110474,11.703552,17.466248,17.94986,20.969696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.7582,4.229111e-05,15.043998,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.31003,52.267372,0.11375582,37.264854,49.495514,8.330017
9942,20036520.0,0.0,14.971588,14.971863,21.11081,21.111023,21.110657,21.110596,11.703461,17.4758,17.960358,20.973175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.93695,4.232943e-05,15.054504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.318758,52.267372,0.11375582,37.285553,49.495514,8.330017
9943,20036580.0,0.0,14.976135,14.976379,21.11084,21.110992,21.110748,21.110718,11.703339,17.483734,17.968811,20.976929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.0824,4.236707e-05,15.060012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.321445,52.267372,0.11375582,37.305367,49.495514,8.330017
9944,20036640.0,0.0,14.980408,14.980652,21.1109,21.110962,21.11087,21.11087,11.703217,17.488129,17.972809,20.980896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.16797,4.240293e-05,15.05567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.312487,52.267372,0.11375582,37.321465,49.495514,8.330017
9945,20036700.0,0.0,14.984436,14.98465,21.110992,21.110962,21.111023,21.111023,11.703064,17.489044,17.972626,20.984497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.1916,4.2436885e-05,15.043126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.294022,52.267372,0.11375582,37.33265,49.495514,8.330017
9946,20036760.0,0.0,14.988159,14.988342,21.110931,21.11084,21.110962,21.111023,11.702881,17.49289,17.974213,20.992249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.14636,4.2468717e-05,15.078263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.31846,52.267372,0.11375582,37.409416,49.495514,8.330017
9947,20036820.0,0.0,14.991547,14.99176,21.1109,21.11081,21.110931,21.111023,11.702728,17.497498,17.975922,21.00113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.01263,4.2497657e-05,15.091398,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.322746,52.267372,0.11375582,37.44426,49.495514,8.330017
9948,20036880.0,0.0,14.99469,14.994843,21.1109,21.11081,21.110931,21.111053,11.702545,17.501923,17.977448,21.009247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.83,4.2525182e-05,15.102572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.325912,52.267372,0.11375582,37.47086,49.495514,8.330017
9949,20036940.0,0.0,14.997467,14.997589,21.1109,21.11081,21.110931,21.111053,11.702362,17.506195,17.97876,21.016693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.56946,4.255095e-05,15.111995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.328047,52.267372,0.11375582,37.48904,49.495514,8.330017
9950,20037000.0,0.0,14.999878,14.9999695,21.110931,21.11087,21.110962,21.111053,11.702118,17.509796,17.979645,21.022217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.2188,4.257377e-05,15.118691,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.329145,52.267372,0.11375582,37.495277,49.495514,8.330017
9951,20037060.0,0.0,15.001892,15.001984,21.11087,21.11084,21.11084,21.110931,11.701874,17.518494,17.985779,21.029663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.76825,4.2593376e-05,15.172471,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.377005,52.267372,0.11375582,37.555927,49.495514,8.330017
9952,20037120.0,0.0,15.00354,15.003601,21.11081,21.11081,21.110748,21.11084,11.70163,17.529236,17.994354,21.037354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.23193,4.261053e-05,15.207313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.408947,52.267372,0.11375582,37.579147,49.495514,8.330017
9953,20037180.0,0.0,15.004761,15.004791,21.110779,21.11084,21.110687,21.110748,11.701355,17.540863,18.004517,21.04367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.5916,4.2624546e-05,15.239559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.440714,52.267372,0.11375582,37.592262,49.495514,8.330017
9954,20037240.0,0.0,15.005554,15.005554,21.110779,21.1109,21.110657,21.110718,11.70108,17.552246,18.015228,21.048096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.8438,4.2635256e-05,15.2668495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.46985,52.267372,0.11375582,37.594208,49.495514,8.330017
9955,20037300.0,0.0,15.00589,15.005859,21.11081,21.110992,21.110687,21.110718,11.700806,17.562683,18.025787,21.050323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.9852,4.2642583e-05,15.287603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.494625,52.267372,0.11375582,37.585983,49.495514,8.330017
9956,20037360.0,0.0,15.005737,15.005707,21.110748,21.110962,21.110626,21.110596,11.7005005,17.576508,18.040344,21.054413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.0036,4.2646072e-05,15.346472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.557034,52.267372,0.11375582,37.63464,49.495514,8.330017
9957,20037420.0,0.0,15.005066,15.005066,21.110748,21.110931,21.110596,21.110565,11.700195,17.590057,18.055298,21.058685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.87177,4.264458e-05,15.378845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.595161,52.267372,0.11375582,37.648872,49.495514,8.330017
9958,20037480.0,0.0,15.003998,15.003906,21.110748,21.110962,21.110596,21.110565,11.69989,17.60318,18.070038,21.062714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.672,4.2641605e-05,15.407632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.63004,52.267372,0.11375582,37.660503,49.495514,8.330017
9959,20037540.0,0.0,15.00235,15.002228,21.110779,21.110962,21.110657,21.110596,11.699554,17.61435,18.08316,21.065796,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.32635,4.2634343e-05,15.427418,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.656143,52.267372,0.11375582,37.665665,49.495514,8.330017
9960,20037600.0,0.0,15.000153,15.0,21.11081,21.110992,21.110718,21.110657,11.699188,17.622833,18.09372,21.067719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.83856,4.26226e-05,15.43804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.67271,52.267372,0.11375582,37.665604,49.495514,8.330017
9961,20037660.0,0.0,21.1044,14.997223,21.10437,21.100647,21.106201,21.105957,14.170959,15.5998535,15.86618,17.912537,0.0,0.03212328,0.03212328,0.049654447,250.0,18.300018,0.0,0.0,0.0,396.64166,9.54197e-21,0.0,52.237118,250.28448,-0.0009518144,96.0,0.11390111,70.001335,252.84505,211.13046,0.0,52.237118,0.11390107,0.0,49.464592,8.330017
9962,20037720.0,0.0,21.092041,14.993866,21.092041,21.080261,21.100616,21.099457,17.043457,17.06836,17.077026,17.103455,0.0,0.032105695,0.032105695,0.04962265,250.0,18.300018,0.0,0.0,0.0,234.00076,9.54197e-21,10.65247,52.226513,250.25665,-8.209429e-11,96.0,0.113834,70.0,252.81778,211.07788,10.527426,52.226513,0.11383395,13.254619,49.454174,8.330017
9963,20037780.0,0.0,21.056763,14.98996,21.08548,21.065247,21.101654,21.099945,18.983765,18.18103,19.049957,19.05954,0.0,0.032079168,0.032079168,0.04957435,250.0,18.300018,0.0,0.0,0.0,121.18985,9.54197e-21,0.0,52.223743,250.29024,9.023838,96.0,0.11280659,57.366627,252.79224,211.03702,6.2584734,52.223743,0.11373302,11.545754,49.451588,8.330017
9964,20037840.0,0.0,18.046234,14.985535,21.084534,21.058197,21.104797,21.105133,19.891144,18.818085,19.987183,20.0448,0.0,0.0320317,0.0320317,0.049488887,250.0,18.300018,0.0,0.0,0.0,-72.38226,9.54197e-21,0.0,52.248554,250.20485,30.662865,96.0,0.052898463,27.071991,252.76772,210.88971,0.9381731,52.248554,0.11355151,2.1810305,49.477123,8.330017
9965,20037900.0,0.0,15.886597,14.980621,21.085297,21.052765,21.109833,21.111145,19.321869,19.213318,19.871033,19.934204,0.0,0.032042716,0.032042716,0.049509905,250.0,18.300018,0.0,0.0,0.0,-186.46664,9.54197e-21,0.0,52.275078,249.9217,40.43548,96.0,0.016511671,13.390332,252.79457,210.77136,0.0,52.275078,0.11359517,0.0,49.503895,8.330017
9966,20037960.0,0.0,17.246399,14.97522,21.085083,21.045776,21.114807,21.115784,18.108978,18.95044,19.310364,19.410706,0.0,0.03206844,0.03206844,0.04955678,250.0,18.300018,0.0,0.0,0.0,-66.183655,9.54197e-21,0.0,52.283466,250.02252,32.99665,96.0,0.044642024,23.80469,252.79044,210.87898,0.0,52.283466,0.11369388,0.0,49.512093,8.330017
9967,20038020.0,0.0,19.152191,14.96933,21.082306,21.03537,21.118103,21.118195,17.668396,18.41925,18.616058,18.746948,0.0,0.032092106,0.032092106,0.049599525,250.0,18.300018,0.0,0.0,0.0,71.62358,9.54197e-21,0.0,52.280533,250.03477,23.222786,96.0,0.079153016,37.4881,252.78078,210.93668,0.0,52.280533,0.113783725,0.0,49.508865,8.330017
9968,20038080.0,0.0,19.381287,14.963013,21.077423,21.022278,21.120056,21.118866,18.105743,18.170532,18.278137,18.386505,0.0,0.032087125,0.032087125,0.049589876,250.0,18.300018,0.0,0.0,0.0,75.74082,9.54197e-21,0.0,52.274036,250.05186,22.445765,96.0,0.08162375,38.575928,252.77574,210.93413,0.0,52.274036,0.11376417,0.0,49.502193,8.330017
9969,20038140.0,0.0,18.39505,14.956238,21.072021,21.008514,21.121857,21.119263,18.590942,18.276306,18.335205,18.390778,0.0,0.03207276,0.03207276,0.049563807,250.0,18.300018,0.0,0.0,0.0,-1.1863644,9.54197e-21,0.0,52.279346,250.03261,27.956339,96.0,0.06273461,30.861124,252.7725,210.89287,0.0,52.279346,0.113709204,0.0,49.507637,8.330017
9970,20038200.0,0.0,17.654999,14.949066,21.067108,20.99527,21.124237,21.120056,18.581207,18.435425,18.467651,18.487457,0.0,0.032073267,0.032073267,0.049564954,250.0,18.300018,0.0,0.0,0.0,-49.31955,9.54197e-21,0.0,52.2876,249.97435,31.468222,96.0,0.05008579,25.944489,252.77826,210.86464,0.0,52.2876,0.113711424,0.0,49.515972,8.330017
9971,20038260.0,0.0,17.900848,14.941528,21.06247,20.982666,21.126587,21.120758,18.27182,18.425934,18.443542,18.459473,0.0,0.03208093,0.03208093,0.049578886,250.0,18.300018,0.0,0.0,0.0,-25.605192,9.54197e-21,0.0,52.290684,249.97827,29.923132,96.0,0.055665925,28.107613,252.78082,210.88344,0.0,52.290684,0.113740794,0.0,49.518986,8.330017
9972,20038320.0,0.0,18.486938,14.933594,21.057526,20.969635,21.128601,21.121155,18.110077,18.30478,18.314392,18.337616,0.0,0.03208792,0.03208792,0.04959142,250.0,18.300018,0.0,0.0,0.0,17.023397,9.54197e-21,0.0,52.288998,249.99538,26.905415,96.0,0.066522695,32.33242,252.7798,210.90729,0.0,52.288998,0.11376728,0.0,49.51718,8.330017
9973,20038380.0,0.0,18.63739,14.9253235,21.052124,20.956116,21.13028,21.121185,18.215942,18.236298,18.241577,18.261902,0.0,0.032087237,0.032087237,0.04958999,250.0,18.300018,0.0,0.0,0.0,24.42655,9.54197e-21,0.0,52.28654,250.00621,26.254496,96.0,0.06881976,33.243706,252.7786,210.91118,0.0,52.28654,0.11376447,0.0,49.514668,8.330017
9974,20038440.0,0.0,18.360626,14.916718,21.046661,20.942566,21.131927,21.121185,18.369965,18.268524,18.271393,18.279541,0.0,0.032083053,0.032083053,0.04958236,250.0,18.300018,0.0,0.0,0.0,2.431089,9.54197e-21,0.0,52.287136,250.00293,27.731234,96.0,0.063564405,31.176271,252.77846,210.90031,0.0,52.287136,0.113748446,0.0,49.515285,8.330017
9975,20038500.0,0.0,18.114136,14.907806,21.041443,20.929321,21.133759,21.121368,18.386444,18.324677,18.326233,18.3255,0.0,0.032082118,0.032082118,0.049580723,250.0,18.300018,0.0,0.0,0.0,-14.186441,9.54197e-21,0.0,52.289234,249.99136,28.894531,96.0,0.059380155,29.547659,252.78001,210.89246,0.0,52.289234,0.11374495,0.0,49.517414,8.330017
9976,20038560.0,0.0,18.15918,14.898621,21.036438,20.916748,21.135406,21.12146,18.298859,18.33197,18.332855,18.332245,0.0,0.032084297,0.032084297,0.049584698,250.0,18.300018,0.0,0.0,0.0,-9.125152,9.54197e-21,0.0,52.29011,249.99078,28.547865,96.0,0.060634594,30.03299,252.78108,210.89696,0.0,52.29011,0.11375331,0.0,49.518276,8.330017
9977,20038620.0,0.0,18.336609,14.88913,21.031433,20.904144,21.137024,21.12149,18.240997,18.299866,18.300323,18.303528,0.0,0.032086432,0.032086432,0.049588524,250.0,18.300018,0.0,0.0,0.0,3.9760451,9.54197e-21,0.0,52.28941,249.99712,27.59957,96.0,0.06404413,31.360603,252.78098,210.9048,0.0,52.28941,0.113761395,0.0,49.51754,8.330017
9978,20038680.0,0.0,18.404999,14.879395,21.026306,20.89148,21.13852,21.12143,18.265564,18.27658,18.276855,18.280945,0.0,0.032086335,0.032086335,0.049588297,250.0,18.300018,0.0,0.0,0.0,7.9081364,9.54197e-21,0.0,52.288406,250.00212,27.26115,96.0,0.06525199,31.83439,252.78047,210.90709,0.0,52.288406,0.11376097,0.0,49.516518,8.330017
9979,20038740.0,0.0,18.328888,14.869446,21.02118,20.878815,21.139984,21.121338,18.314789,18.284332,18.284485,18.285858,0.0,0.032084987,0.032084987,0.049585838,250.0,18.300018,0.0,0.0,0.0,1.7059611,9.54197e-21,0.0,52.28831,250.00195,27.643702,96.0,0.06388242,31.298819,252.78029,210.90404,0.0,52.28831,0.11375581,0.0,49.51643,8.330017
9980,20038800.0,0.0,18.24524,14.859253,21.016144,20.866333,21.14151,21.121307,18.325867,18.302612,18.302704,18.301636,0.0,0.032084428,0.032084428,0.049584836,250.0,18.300018,0.0,0.0,0.0,-4.0737853,9.54197e-21,0.0,52.288826,249.99901,28.018581,96.0,0.062537685,30.773983,252.78058,210.90134,0.0,52.288826,0.113753684,0.0,49.516953,8.330017
9981,20038860.0,0.0,18.247772,14.848907,21.011261,20.8544,21.142853,21.121155,18.300964,18.307495,18.307526,18.30655,0.0,0.03208498,0.03208498,0.049585853,250.0,18.300018,0.0,0.0,0.0,-3.3138423,9.54197e-21,0.0,52.289074,249.99829,27.941587,96.0,0.06281538,30.881777,252.7808,210.90219,0.0,52.289074,0.11375582,0.0,49.517204,8.330017
9982,20038920.0,0.0,18.301453,14.838348,21.00644,20.84256,21.144165,21.121002,18.280182,18.298676,18.298706,18.299133,0.0,0.03208567,0.03208567,0.049587093,250.0,18.300018,0.0,0.0,0.0,0.7262844,9.54197e-21,0.0,52.28882,250.00002,27.624596,96.0,0.06395268,31.32557,252.78069,210.90457,0.0,52.28882,0.11375843,0.0,49.516937,8.330017
9983,20038980.0,0.0,18.330353,14.827637,21.001587,20.830688,21.145447,21.12082,18.28418,18.290466,18.290497,18.291534,0.0,0.03208572,0.03208572,0.04958717,250.0,18.300018,0.0,0.0,0.0,2.5404491,9.54197e-21,0.0,52.288418,250.00177,27.452854,96.0,0.06456666,31.566006,252.7804,210.90556,0.0,52.288418,0.113758616,0.0,49.516533,8.330017
9984,20039040.0,0.0,18.311676,14.816803,20.996735,20.818909,21.146729,21.120636,18.300293,18.291443,18.291473,18.2919,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.92507195,9.54197e-21,0.0,52.288265,250.00197,27.521673,96.0,0.064319745,31.469654,252.78018,210.90472,0.0,52.288265,0.11375696,0.0,49.516376,8.330017
9985,20039100.0,0.0,18.283936,14.805847,20.991943,20.80719,21.14801,21.120453,18.305359,18.29721,18.29721,18.296875,0.0,0.032085057,0.032085057,0.04958597,250.0,18.300018,0.0,0.0,0.0,-1.0252042,9.54197e-21,0.0,52.288353,250.00108,27.621279,96.0,0.063963085,31.33021,252.78012,210.90376,0.0,52.288353,0.11375608,0.0,49.51647,8.330017
9986,20039160.0,0.0,18.279663,14.7948,20.987274,20.79599,21.149109,21.120178,18.299347,18.299622,18.299622,18.299225,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-1.1658877,9.54197e-21,0.0,52.288395,250.00064,27.596907,96.0,0.06405059,31.364334,252.78008,210.90378,0.0,52.288395,0.1137565,0.0,49.516514,8.330017
9987,20039220.0,0.0,18.29309,14.783661,20.982666,20.784851,21.150208,21.119873,18.29248,18.297821,18.297821,18.29779,0.0,0.03208537,0.03208537,0.049586546,250.0,18.300018,0.0,0.0,0.0,-0.117956474,9.54197e-21,0.0,52.28829,250.00095,27.4873,96.0,0.064442925,31.517776,252.77994,210.90439,0.0,52.28829,0.11375728,0.0,49.51641,8.330017
9988,20039280.0,0.0,18.305359,14.772491,20.978027,20.773743,21.151276,21.119568,18.291595,18.294952,18.294952,18.295227,0.0,0.032085445,0.032085445,0.049586676,250.0,18.300018,0.0,0.0,0.0,0.7134108,9.54197e-21,0.0,52.28811,250.00148,27.389744,96.0,0.064791515,31.654362,252.77975,210.90482,0.0,52.28811,0.11375757,0.0,49.516228,8.330017
9989,20039340.0,0.0,18.304169,14.761261,20.97345,20.762695,21.152344,21.119293,18.295502,18.294373,18.294373,18.294586,0.0,0.032085355,0.032085355,0.04958651,250.0,18.300018,0.0,0.0,0.0,0.5428241,9.54197e-21,0.0,52.28798,250.00168,27.36158,96.0,0.064891815,31.693787,252.77956,210.90471,0.0,52.28798,0.11375721,0.0,49.516098,8.330017
9990,20039400.0,0.0,18.296509,14.75,20.968872,20.75174,21.153442,21.118988,18.298553,18.295593,18.295593,18.295563,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.034012754,9.54197e-21,0.0,52.287918,250.00151,27.363264,96.0,0.064885594,31.69143,252.7794,210.9044,0.0,52.287918,0.11375683,0.0,49.51604,8.330017
9991,20039460.0,0.0,18.290985,14.73877,20.964417,20.74121,21.154327,21.11856,18.298462,18.296997,18.296997,18.296844,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.3991029,9.54197e-21,0.0,52.287888,250.00127,27.351814,96.0,0.06492643,31.707462,252.77928,210.90424,0.0,52.287888,0.11375672,0.0,49.51601,8.330017
9992,20039520.0,0.0,18.292175,14.727539,20.959991,20.730713,21.155243,21.118164,18.296417,18.29721,18.29721,18.297089,0.0,0.032085273,0.032085273,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.27328387,9.54197e-21,0.0,52.28783,250.00119,27.306435,96.0,0.06508845,31.770988,252.77916,210.9043,0.0,52.28783,0.113756925,0.0,49.51595,8.330017
9993,20039580.0,0.0,18.295898,14.716339,20.955566,20.720306,21.156128,21.117767,18.295013,18.29663,18.29663,18.2966,0.0,0.03208532,0.03208532,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.005273843,9.54197e-21,0.0,52.287735,250.00128,27.24992,96.0,0.06529008,31.850111,252.779,210.90445,0.0,52.287735,0.113757096,0.0,49.515854,8.330017
9994,20039640.0,0.0,18.299255,14.7052,20.951202,20.70996,21.157013,21.11737,18.294983,18.295837,18.295837,18.295898,0.0,0.032085337,0.032085337,0.04958648,250.0,18.300018,0.0,0.0,0.0,0.22595543,9.54197e-21,0.0,52.28763,250.00142,27.197016,96.0,0.06547864,31.92418,252.77884,210.90454,0.0,52.28763,0.11375716,0.0,49.515743,8.330017
9995,20039700.0,0.0,18.298798,14.694153,20.946838,20.699646,21.157898,21.116943,18.296143,18.295715,18.295715,18.295776,0.0,0.032085307,0.032085307,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.16791472,9.54197e-21,0.0,52.28753,250.00145,27.163727,96.0,0.06559715,31.970783,252.77869,210.9045,0.0,52.28753,0.11375705,0.0,49.515648,8.330017
9996,20039760.0,0.0,18.296082,14.683197,20.942566,20.689728,21.15863,21.116455,18.29721,18.296204,18.296204,18.296173,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.03874598,9.54197e-21,0.0,52.28746,250.00137,27.141613,96.0,0.0656758,32.00174,252.77853,210.90439,0.0,52.28746,0.1137569,0.0,49.51558,8.330017
9997,20039820.0,0.0,18.294708,14.672363,20.938354,20.679901,21.159363,21.115936,18.297028,18.29663,18.29663,18.29657,0.0,0.032085266,0.032085266,0.049586356,250.0,18.300018,0.0,0.0,0.0,-0.12756006,9.54197e-21,0.0,52.2874,250.00128,27.112188,96.0,0.06578056,32.042934,252.7784,210.90433,0.0,52.2874,0.11375689,0.0,49.51552,8.330017
9998,20039880.0,0.0,18.295319,14.661652,20.934143,20.670105,21.160065,21.115448,18.296417,18.296692,18.296692,18.29663,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.07442193,9.54197e-21,0.0,52.287323,250.00125,27.073244,96.0,0.065919176,32.09746,252.77826,210.90434,0.0,52.287323,0.11375695,0.0,49.515446,8.330017
9999,20039940.0,0.0,18.2966,14.651123,20.929962,20.66037,21.160797,21.11493,18.296051,18.296509,18.296509,18.296509,0.0,0.032085296,0.032085296,0.049586408,250.0,18.300018,0.0,0.0,0.0,0.017001199,9.54197e-21,0.0,52.28724,250.00127,27.031872,96.0,0.066066355,32.155384,252.77812,210.90439,0.0,52.28724,0.113757,0.0,49.51536,8.330017
10000,20040000.0,0.0,18.297607,14.640747,20.925781,20.650665,21.161499,21.11444,18.296143,18.296295,18.296295,18.296326,0.0,0.032085296,0.032085296,0.04958641,250.0,18.300018,0.0,0.0,0.0,0.0797183,9.54197e-21,0.0,52.287155,250.0013,26.992765,96.0,0.06620537,32.210125,252.77797,210.9044,0.0,52.287155,0.113757,0.0,49.51527,8.330017
10001,20040060.0,0.0,18.297302,14.630585,20.921722,20.641357,21.162079,21.11383,18.29663,18.296356,18.296356,18.296356,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,0.044474423,9.54197e-21,0.0,52.28707,250.0013,26.961092,96.0,0.066317886,32.25447,252.77783,210.90437,0.0,52.28707,0.11375695,0.0,49.515194,8.330017
10002,20040120.0,0.0,18.296661,14.620605,20.917664,20.63208,21.162628,21.11325,18.296936,18.296509,18.296509,18.296509,0.0,0.03208527,0.03208527,0.049586363,250.0,18.300018,0.0,0.0,0.0,-0.0075009693,9.54197e-21,0.0,52.287,250.00125,26.931334,96.0,0.06642357,32.296135,252.7777,210.90433,0.0,52.287,0.11375691,0.0,49.515118,8.330017
10003,20040180.0,0.0,18.296265,14.61087,20.913635,20.622864,21.163177,21.11264,18.296906,18.296722,18.296722,18.296692,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.03579882,9.54197e-21,0.0,52.28693,250.0012,26.90065,96.0,0.06653252,32.339092,252.77757,210.9043,0.0,52.28693,0.1137569,0.0,49.51505,8.330017
10004,20040240.0,0.0,18.296509,14.60141,20.909637,20.613708,21.163757,21.11206,18.296753,18.296753,18.296753,18.296753,0.0,0.03208527,0.03208527,0.049586363,250.0,18.300018,0.0,0.0,0.0,-0.017928202,9.54197e-21,0.0,52.286858,250.00119,26.867369,96.0,0.066650644,32.385685,252.77744,210.90428,0.0,52.286858,0.1137569,0.0,49.51498,8.330017
10005,20040300.0,0.0,18.296844,14.592194,20.90564,20.604584,21.164307,21.11145,18.296692,18.296783,18.296783,18.296783,0.0,0.03208527,0.03208527,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.0020800263,9.54197e-21,0.0,52.286785,250.00116,26.834562,96.0,0.06676704,32.43161,252.77731,210.90428,0.0,52.286785,0.11375691,0.0,49.514908,8.330017
10006,20040360.0,0.0,18.297424,14.583282,20.901733,20.595795,21.164734,21.110779,18.296722,18.296753,18.296753,18.296753,0.0,0.03208527,0.03208527,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.037196465,9.54197e-21,0.0,52.286713,250.00116,26.801416,96.0,0.066884585,32.478016,252.77718,210.90428,0.0,52.286713,0.11375691,0.0,49.51483,8.330017
10007,20040420.0,0.0,18.297546,14.5746765,20.897858,20.587036,21.165161,21.110107,18.296906,18.296783,18.296783,18.296783,0.0,0.032085266,0.032085266,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.036289856,9.54197e-21,0.0,52.286644,250.00114,26.771542,96.0,0.06699046,32.51984,252.77705,210.90425,0.0,52.286644,0.11375689,0.0,49.514763,8.330017
10008,20040480.0,0.0,18.297516,14.566406,20.893982,20.578339,21.165588,21.109467,18.297089,18.296875,18.296875,18.296844,0.0,0.03208526,0.03208526,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.026512073,9.54197e-21,0.0,52.28657,250.00111,26.743095,96.0,0.06709124,32.559666,252.77693,210.90424,0.0,52.28657,0.113756865,0.0,49.514694,8.330017
10009,20040540.0,0.0,18.29715,14.558472,20.890137,20.569702,21.165985,21.108795,18.297272,18.297028,18.297028,18.296997,0.0,0.03208525,0.03208525,0.049586326,250.0,18.300018,0.0,0.0,0.0,-0.003898436,9.54197e-21,0.0,52.28651,250.00108,26.71689,96.0,0.06718404,32.59635,252.77682,210.90419,0.0,52.28651,0.11375683,0.0,49.51463,8.330017
10010,20040600.0,0.0,18.29718,14.550934,20.886353,20.561127,21.166412,21.108124,18.297272,18.29712,18.29712,18.297089,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.004908611,9.54197e-21,0.0,52.286446,250.00105,26.6897,96.0,0.06728032,32.634422,252.7767,210.90417,0.0,52.286446,0.11375683,0.0,49.51457,8.330017
10011,20040660.0,0.0,18.297424,14.543762,20.882599,20.552826,21.166718,21.107391,18.297272,18.29718,18.29718,18.29718,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0056950673,9.54197e-21,0.0,52.286385,250.00102,26.662392,96.0,0.067376964,32.672653,252.7766,210.90414,0.0,52.286385,0.11375681,0.0,49.514503,8.330017
10012,20040720.0,0.0,18.29773,14.537018,20.878876,20.544586,21.167023,21.106659,18.297333,18.297241,18.297241,18.29721,0.0,0.032085244,0.032085244,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.019841516,9.54197e-21,0.0,52.28632,250.00099,26.635853,96.0,0.06747086,32.70981,252.77649,210.90413,0.0,52.28632,0.1137568,0.0,49.514442,8.330017
10013,20040780.0,0.0,18.297852,14.530701,20.875153,20.536377,21.167297,21.105927,18.297455,18.297333,18.297333,18.297302,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.021669636,9.54197e-21,0.0,52.286263,250.00096,26.611095,96.0,0.06755841,32.74447,252.77638,210.90411,0.0,52.286263,0.11375679,0.0,49.51438,8.330017
10014,20040840.0,0.0,18.297943,14.524811,20.87149,20.528198,21.167603,21.105194,18.297607,18.297424,18.297424,18.297394,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.019447716,9.54197e-21,0.0,52.28621,250.00093,26.587618,96.0,0.0676414,32.777336,252.77629,210.90408,0.0,52.28621,0.11375676,0.0,49.514328,8.330017
10015,20040900.0,0.0,18.297882,14.519379,20.867828,20.52008,21.167908,21.104462,18.29773,18.297546,18.297546,18.297516,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.008923252,9.54197e-21,0.0,52.286156,250.0009,26.565704,96.0,0.06771883,32.808014,252.77618,210.90405,0.0,52.286156,0.11375674,0.0,49.514275,8.330017
10016,20040960.0,0.0,18.297974,14.514465,20.864227,20.512238,21.16809,21.103638,18.297821,18.297638,18.297638,18.297638,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.006878975,9.54197e-21,0.0,52.286102,250.00087,26.544369,96.0,0.06779422,32.837887,252.7761,210.90402,0.0,52.286102,0.113756716,0.0,49.51422,8.330017
10017,20041020.0,0.0,18.298126,14.51004,20.860626,20.504425,21.168243,21.102844,18.297913,18.29776,18.29776,18.29773,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.010951453,9.54197e-21,0.0,52.286053,250.00082,26.523718,96.0,0.067867145,32.866795,252.776,210.90399,0.0,52.286053,0.1137567,0.0,49.514175,8.330017
10018,20041080.0,0.0,18.29831,14.506134,20.857086,20.496643,21.168427,21.10205,18.298004,18.297852,18.297852,18.297821,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.01665714,9.54197e-21,0.0,52.286003,250.0008,26.50406,96.0,0.067936555,32.894318,252.77592,210.90396,0.0,52.286003,0.11375669,0.0,49.514126,8.330017
10019,20041140.0,0.0,18.298462,14.502808,20.853546,20.488922,21.16861,21.101257,18.298126,18.297943,18.297943,18.297913,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.017782325,9.54197e-21,0.0,52.285957,250.00076,26.48586,96.0,0.06800078,32.919796,252.77583,210.90393,0.0,52.285957,0.113756664,0.0,49.514084,8.330017
10020,20041200.0,0.0,18.298553,14.5,20.850006,20.481232,21.168793,21.100464,18.298248,18.298065,18.298065,18.298035,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.01665644,9.54197e-21,0.0,52.285915,250.00073,26.468855,96.0,0.068060786,32.943604,252.77576,210.9039,0.0,52.285915,0.11375664,0.0,49.51404,8.330017
10021,20041260.0,0.0,18.298615,14.497498,20.846558,20.473816,21.168884,21.09964,18.2984,18.298187,18.298187,18.298157,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.013048502,9.54197e-21,0.0,52.28588,250.00069,26.453314,96.0,0.06811561,32.96536,252.77568,210.90387,0.0,52.28588,0.11375661,0.0,49.514,8.330017
10022,20041320.0,0.0,18.298492,14.494995,20.84314,20.466461,21.168945,21.098785,18.298492,18.29831,18.29831,18.298279,0.0,0.032085188,0.032085188,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0027005628,9.54197e-21,0.0,52.28584,250.00064,26.438395,96.0,0.06816823,32.986248,252.77562,210.90384,0.0,52.28584,0.11375659,0.0,49.51396,8.330017
10023,20041380.0,0.0,18.298462,14.492523,20.839752,20.459198,21.169037,21.097961,18.298492,18.29834,18.29834,18.29831,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00026784372,9.54197e-21,0.0,52.28581,250.00063,26.423183,96.0,0.06822187,33.007545,252.77556,210.90382,0.0,52.28581,0.11375659,0.0,49.513927,8.330017
10024,20041440.0,0.0,18.2984,14.490021,20.836365,20.451904,21.169098,21.097107,18.298492,18.2984,18.2984,18.2984,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0040780245,9.54197e-21,0.0,52.285774,250.0006,26.408077,96.0,0.06827513,33.02869,252.7755,210.90381,0.0,52.285774,0.113756575,0.0,49.513893,8.330017
10025,20041500.0,0.0,18.298431,14.487549,20.832977,20.444641,21.16919,21.096283,18.298462,18.298431,18.298431,18.298431,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0026886677,9.54197e-21,0.0,52.285736,250.00056,26.392641,96.0,0.06832954,33.0503,252.77544,210.9038,0.0,52.285736,0.113756575,0.0,49.51386,8.330017
10026,20041560.0,0.0,18.298523,14.485046,20.829681,20.437653,21.169159,21.095398,18.298462,18.298462,18.298462,18.298431,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0028486974,9.54197e-21,0.0,52.2857,250.00055,26.37707,96.0,0.068384424,33.0721,252.77538,210.90378,0.0,52.2857,0.113756575,0.0,49.513824,8.330017
10027,20041620.0,0.0,18.298553,14.482574,20.826385,20.430664,21.169128,21.094513,18.298492,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0048486944,9.54197e-21,0.0,52.285664,250.00055,26.361837,96.0,0.0684381,33.09343,252.77531,210.90378,0.0,52.285664,0.113756575,0.0,49.513786,8.330017
10028,20041680.0,0.0,18.298553,14.480133,20.82309,20.423737,21.169128,21.093628,18.298492,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0028307147,9.54197e-21,0.0,52.28563,250.00053,26.346954,96.0,0.06849052,33.11426,252.77525,210.90376,0.0,52.28563,0.113756575,0.0,49.513752,8.330017
10029,20041740.0,0.0,18.298523,14.477661,20.819855,20.41684,21.169098,21.092773,18.298523,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00089282275,9.54197e-21,0.0,52.285595,250.00052,26.332136,96.0,0.0685427,33.135006,252.77519,210.90376,0.0,52.285595,0.113756575,0.0,49.513714,8.330017
10030,20041800.0,0.0,18.298492,14.47525,20.81659,20.410004,21.169067,21.091888,18.298523,18.298492,18.298492,18.298492,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0018699471,9.54197e-21,0.0,52.285557,250.00052,26.317457,96.0,0.068594396,33.155563,252.77513,210.90376,0.0,52.285557,0.113756575,0.0,49.51368,8.330017
10031,20041860.0,0.0,18.298523,14.472809,20.813416,20.40335,21.168976,21.090973,18.298523,18.298523,18.298523,18.298523,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00010271673,9.54197e-21,0.0,52.285522,250.0005,26.3026,96.0,0.068646684,33.17636,252.77509,210.90375,0.0,52.285522,0.113756575,0.0,49.513645,8.330017
10032,20041920.0,0.0,18.298584,14.470398,20.810242,20.396759,21.168854,21.090057,18.298523,18.298523,18.298523,18.298523,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.002359003,9.54197e-21,0.0,52.28549,250.0005,26.287827,96.0,0.06869868,33.19704,252.77502,210.90375,0.0,52.28549,0.113756575,0.0,49.51361,8.330017
10033,20041980.0,0.0,18.298584,14.468018,20.807098,20.390198,21.168762,21.089142,18.298553,18.298523,18.298523,18.298523,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0029425903,9.54197e-21,0.0,52.28545,250.0005,26.273247,96.0,0.06874997,33.21745,252.77498,210.90375,0.0,52.28545,0.11375657,0.0,49.513577,8.330017
10034,20042040.0,0.0,18.298584,14.465637,20.803986,20.383698,21.16864,21.088226,18.298553,18.298553,18.298553,18.298523,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0016778441,9.54197e-21,0.0,52.28542,250.00049,26.25888,96.0,0.06880051,33.237568,252.77492,210.90375,0.0,52.28542,0.11375657,0.0,49.513542,8.330017
10035,20042100.0,0.0,18.298584,14.463287,20.800842,20.377197,21.168549,21.08731,18.298584,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.00065264164,9.54197e-21,0.0,52.285385,250.00049,26.244581,96.0,0.0688508,33.257587,252.77487,210.90373,0.0,52.285385,0.11375657,0.0,49.513508,8.330017
10036,20042160.0,0.0,18.298584,14.460968,20.79779,20.37091,21.168335,21.086365,18.298584,18.298553,18.298553,18.298553,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.00033213798,9.54197e-21,0.0,52.28535,250.00049,26.230389,96.0,0.068900704,33.27746,252.77481,210.90373,0.0,52.28535,0.11375657,0.0,49.513474,8.330017
10037,20042220.0,0.0,18.298615,14.458649,20.794739,20.364655,21.168152,21.085419,18.298584,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0010708056,9.54197e-21,0.0,52.285313,250.00049,26.216238,96.0,0.06895044,33.297264,252.77477,210.90373,0.0,52.285313,0.11375655,0.0,49.51344,8.330017
