,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10038,20042280.0,0.0,18.298615,14.45636,20.791718,20.358429,21.167969,21.084473,18.298584,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.001553716,9.54197e-21,0.0,52.285282,250.00047,26.202198,96.0,0.06899978,33.31692,252.7747,210.90373,0.0,52.285282,0.11375655,0.0,49.513405,8.330017
10039,20042340.0,0.0,18.298645,14.454102,20.788696,20.352264,21.167786,21.083527,18.298615,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0018410358,9.54197e-21,0.0,52.285248,250.00047,26.188267,96.0,0.06904873,33.33643,252.77466,210.90373,0.0,52.285248,0.11375655,0.0,49.513374,8.330017
10040,20042400.0,0.0,18.298645,14.451843,20.785706,20.3461,21.167603,21.08258,18.298615,18.298615,18.298615,18.298615,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0014164464,9.54197e-21,0.0,52.285213,250.00047,26.174477,96.0,0.069097176,33.355732,252.7746,210.90372,0.0,52.285213,0.11375655,0.0,49.513336,8.330017
10041,20042460.0,0.0,18.298676,14.449646,20.782745,20.340118,21.167328,21.081604,18.298645,18.298615,18.298615,18.298615,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.001473946,9.54197e-21,0.0,52.285183,250.00047,26.160812,96.0,0.069145165,33.374863,252.77455,210.90372,0.0,52.285183,0.11375655,0.0,49.513306,8.330017
10042,20042520.0,0.0,18.298676,14.447479,20.779785,20.334198,21.167053,21.080627,18.298645,18.298615,18.298615,18.298615,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0015913692,9.54197e-21,0.0,52.28515,250.00046,26.147266,96.0,0.06919272,33.393826,252.7745,210.90372,0.0,52.28515,0.11375654,0.0,49.51327,8.330017
10043,20042580.0,0.0,18.298676,14.4453125,20.776886,20.328278,21.16681,21.07965,18.298645,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.001400356,9.54197e-21,0.0,52.28512,250.00046,26.13385,96.0,0.06923982,33.412613,252.77444,210.90372,0.0,52.28512,0.11375654,0.0,49.513237,8.330017
10044,20042640.0,0.0,18.298706,14.443207,20.773956,20.322418,21.166534,21.078705,18.298676,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.001235191,9.54197e-21,0.0,52.28508,250.00046,26.120535,96.0,0.069286555,33.43125,252.7744,210.9037,0.0,52.28508,0.11375654,0.0,49.513206,8.330017
10045,20042700.0,0.0,18.298706,14.441132,20.771088,20.316559,21.16629,21.077728,18.298676,18.298676,18.298676,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0010368685,9.54197e-21,0.0,52.28505,250.00046,26.107327,96.0,0.0693329,33.44974,252.77435,210.9037,0.0,52.28505,0.11375654,0.0,49.513176,8.330017
10046,20042760.0,0.0,18.298737,14.439087,20.768219,20.310883,21.165955,21.076721,18.298706,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0017673312,9.54197e-21,0.0,52.285023,250.00044,26.094215,96.0,0.06937888,33.468098,252.7743,210.9037,0.0,52.285023,0.11375654,0.0,49.51314,8.330017
10047,20042820.0,0.0,18.298737,14.437073,20.76538,20.305237,21.165619,21.075714,18.298706,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0021191163,9.54197e-21,0.0,52.284985,250.00044,26.081264,96.0,0.06942431,33.48623,252.77426,210.9037,0.0,52.284985,0.11375653,0.0,49.51311,8.330017
10048,20042880.0,0.0,18.298737,14.435089,20.762573,20.299622,21.165283,21.074738,18.298706,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0017552738,9.54197e-21,0.0,52.284958,250.00044,26.068481,96.0,0.06946914,33.504124,252.7742,210.90369,0.0,52.284958,0.11375653,0.0,49.51308,8.330017
10049,20042940.0,0.0,18.298767,14.4331665,20.759766,20.294037,21.164948,21.07373,18.298737,18.298706,18.298706,18.298706,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0012307349,9.54197e-21,0.0,52.284927,250.00043,26.055824,96.0,0.0695135,33.521847,252.77415,210.90369,0.0,52.284927,0.11375653,0.0,49.513046,8.330017
10050,20043000.0,0.0,18.298767,14.431274,20.757019,20.288574,21.164642,21.072754,18.298737,18.298737,18.298737,18.298706,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0009703368,9.54197e-21,0.0,52.284897,250.00043,26.043478,96.0,0.06955677,33.53913,252.77411,210.90369,0.0,52.284897,0.11375653,0.0,49.51302,8.330017
10051,20043060.0,0.0,18.298798,14.429413,20.754211,20.283081,21.164246,21.071716,18.298767,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0015353814,9.54197e-21,0.0,52.284866,250.00043,26.03082,96.0,0.06960113,33.55685,252.77406,210.90369,0.0,52.284866,0.113756515,0.0,49.51299,8.330017
10052,20043120.0,0.0,18.298798,14.427582,20.751465,20.27771,21.163849,21.070679,18.298767,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0020608117,9.54197e-21,0.0,52.284832,250.00041,26.018513,96.0,0.06964424,33.57408,252.77402,210.90367,0.0,52.284832,0.113756515,0.0,49.51296,8.330017
10053,20043180.0,0.0,18.298828,14.425812,20.748718,20.27237,21.163452,21.069672,18.298798,18.298767,18.298767,18.298767,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0022126376,9.54197e-21,0.0,52.2848,250.00041,26.006361,96.0,0.06968681,33.591095,252.77397,210.90367,0.0,52.2848,0.113756515,0.0,49.512928,8.330017
10054,20043240.0,0.0,18.298828,14.424103,20.746002,20.267029,21.163055,21.068665,18.298798,18.298767,18.298767,18.298767,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0017890827,9.54197e-21,0.0,52.28477,250.00041,25.994379,96.0,0.06972877,33.607872,252.77393,210.90367,0.0,52.28477,0.113756515,0.0,49.512897,8.330017
10055,20043300.0,0.0,18.298828,14.422424,20.743317,20.26175,21.16269,21.067657,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0013323796,9.54197e-21,0.0,52.284748,250.00041,25.982529,96.0,0.06977026,33.62446,252.7739,210.90366,0.0,52.284748,0.1137565,0.0,49.51287,8.330017
10056,20043360.0,0.0,18.298859,14.420807,20.740631,20.256592,21.162231,21.06659,18.298828,18.298798,18.298798,18.298798,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.001610602,9.54197e-21,0.0,52.284718,250.0004,25.970798,96.0,0.06981132,33.64088,252.77385,210.90366,0.0,52.284718,0.1137565,0.0,49.51284,8.330017
10057,20043420.0,0.0,18.29889,14.41922,20.737976,20.251465,21.161804,21.065552,18.298828,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0020345303,9.54197e-21,0.0,52.284687,250.0004,25.95921,96.0,0.06985188,33.65711,252.7738,210.90366,0.0,52.284687,0.1137565,0.0,49.51281,8.330017
10058,20043480.0,0.0,18.29889,14.417694,20.735352,20.246368,21.161346,21.064514,18.298859,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0020055047,9.54197e-21,0.0,52.284657,250.0004,25.947788,96.0,0.06989184,33.673096,252.77376,210.90366,0.0,52.284657,0.11375649,0.0,49.512783,8.330017
10059,20043540.0,0.0,18.29892,14.416229,20.732727,20.241272,21.160889,21.063477,18.298859,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0018797965,9.54197e-21,0.0,52.28463,250.00038,25.936518,96.0,0.06993127,33.688877,252.77371,210.90364,0.0,52.28463,0.11375649,0.0,49.512756,8.330017
10060,20043600.0,0.0,18.29892,14.414825,20.730103,20.236237,21.160461,21.06247,18.29889,18.298859,18.298859,18.298859,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0015223599,9.54197e-21,0.0,52.284603,250.00038,25.925402,96.0,0.069970146,33.704437,252.77368,210.90364,0.0,52.284603,0.11375649,0.0,49.512726,8.330017
10061,20043660.0,0.0,18.29895,14.413452,20.727509,20.231323,21.159973,21.061401,18.29889,18.29889,18.29889,18.298859,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0018457813,9.54197e-21,0.0,52.284576,250.00038,25.914415,96.0,0.07000857,33.71982,252.77364,210.90364,0.0,52.284576,0.11375649,0.0,49.5127,8.330017
10062,20043720.0,0.0,18.29895,14.41217,20.724945,20.22641,21.159454,21.060333,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00212169,9.54197e-21,0.0,52.28455,250.00037,25.903591,96.0,0.07004641,33.73497,252.77359,210.90363,0.0,52.28455,0.11375648,0.0,49.512672,8.330017
10063,20043780.0,0.0,18.29898,14.410919,20.722382,20.221558,21.158966,21.059296,18.29892,18.29892,18.29892,18.29889,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.002071214,9.54197e-21,0.0,52.28452,250.00037,25.89294,96.0,0.07008363,33.74988,252.77356,210.90363,0.0,52.28452,0.11375648,0.0,49.512646,8.330017
10064,20043840.0,0.0,18.29898,14.409729,20.719818,20.216705,21.158478,21.058228,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0018332036,9.54197e-21,0.0,52.284496,250.00037,25.882456,96.0,0.070120275,33.76456,252.77351,210.90363,0.0,52.284496,0.11375648,0.0,49.51262,8.330017
10065,20043900.0,0.0,18.299011,14.4086,20.717285,20.211884,21.15799,21.05719,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0016910062,9.54197e-21,0.0,52.284466,250.00035,25.87212,96.0,0.07015639,33.77903,252.77348,210.90361,0.0,52.284466,0.11375646,0.0,49.512596,8.330017
10066,20043960.0,0.0,18.299011,14.407532,20.714783,20.207153,21.15744,21.056122,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0019258952,9.54197e-21,0.0,52.284443,250.00035,25.861937,96.0,0.070191965,33.79329,252.77344,210.90361,0.0,52.284443,0.11375646,0.0,49.51257,8.330017
10067,20044020.0,0.0,18.299042,14.406525,20.71228,20.202484,21.156921,21.055054,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002183775,9.54197e-21,0.0,52.28442,250.00035,25.851921,96.0,0.070226945,33.807312,252.7734,210.90361,0.0,52.28442,0.11375646,0.0,49.512543,8.330017
10068,20044080.0,0.0,18.299042,14.405609,20.709808,20.197815,21.156372,21.053986,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00226899,9.54197e-21,0.0,52.284397,250.00034,25.842083,96.0,0.07026131,33.821087,252.77336,210.90361,0.0,52.284397,0.11375646,0.0,49.512516,8.330017
10069,20044140.0,0.0,18.299072,14.404755,20.707336,20.193176,21.155823,21.052917,18.299042,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020957782,9.54197e-21,0.0,52.28437,250.00034,25.832424,96.0,0.070295036,33.834606,252.77333,210.9036,0.0,52.28437,0.113756455,0.0,49.512493,8.330017
10070,20044200.0,0.0,18.299072,14.403931,20.704865,20.188568,21.155304,21.05185,18.299042,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.001902777,9.54197e-21,0.0,52.284348,250.00032,25.822935,96.0,0.07032816,33.847893,252.77328,210.9036,0.0,52.284348,0.113756455,0.0,49.51247,8.330017
10071,20044260.0,0.0,18.299103,14.403198,20.702423,20.184052,21.154724,21.050781,18.299072,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0020563975,9.54197e-21,0.0,52.284325,250.00032,25.813606,96.0,0.07036071,33.86095,252.77325,210.9036,0.0,52.284325,0.113756455,0.0,49.512447,8.330017
10072,20044320.0,0.0,18.299133,14.402557,20.700012,20.179565,21.154144,21.049683,18.299072,18.299042,18.299042,18.299042,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0022645069,9.54197e-21,0.0,52.2843,250.00032,25.804457,96.0,0.070392646,33.87376,252.77322,210.90358,0.0,52.2843,0.11375644,0.0,49.512424,8.330017
10073,20044380.0,0.0,18.299133,14.401978,20.697601,20.17511,21.153564,21.048615,18.299103,18.299072,18.299072,18.299072,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.002253969,9.54197e-21,0.0,52.284275,250.0003,25.795492,96.0,0.070423916,33.88631,252.7732,210.90358,0.0,52.284275,0.11375644,0.0,49.5124,8.330017
10074,20044440.0,0.0,18.299164,14.401459,20.69519,20.170685,21.152985,21.047546,18.299133,18.299103,18.299103,18.299072,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0022019066,9.54197e-21,0.0,52.284252,250.0003,25.786709,96.0,0.07045456,33.898605,252.77315,210.90358,0.0,52.284252,0.11375644,0.0,49.51238,8.330017
10075,20044500.0,0.0,18.299164,14.4010315,20.69281,20.16626,21.152405,21.046478,18.299133,18.299103,18.299103,18.299103,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0020502193,9.54197e-21,0.0,52.284233,250.0003,25.778112,96.0,0.07048455,33.910645,252.77312,210.90356,0.0,52.284233,0.113756426,0.0,49.512356,8.330017
10076,20044560.0,0.0,18.299194,14.400665,20.69043,20.161926,21.151794,21.04538,18.299164,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002224318,9.54197e-21,0.0,52.28421,250.00029,25.769688,96.0,0.070513934,33.92244,252.77309,210.90356,0.0,52.28421,0.113756426,0.0,49.512337,8.330017
10077,20044620.0,0.0,18.299225,14.40036,20.68808,20.157623,21.151154,21.044281,18.299164,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002370979,9.54197e-21,0.0,52.284195,250.00029,25.76145,96.0,0.070542656,33.93397,252.77306,210.90355,0.0,52.284195,0.113756426,0.0,49.512314,8.330017
10078,20044680.0,0.0,18.299225,14.400177,20.68573,20.15335,21.150543,21.043182,18.299194,18.299164,18.299164,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0023685016,9.54197e-21,0.0,52.28417,250.00027,25.753412,96.0,0.07057068,33.945225,252.77303,210.90355,0.0,52.28417,0.11375642,0.0,49.512295,8.330017
10079,20044740.0,0.0,18.299255,14.400055,20.68338,20.149078,21.149933,21.042084,18.299225,18.299194,18.299194,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0022759556,9.54197e-21,0.0,52.284153,250.00027,25.745567,96.0,0.07059802,33.956207,252.773,210.90355,0.0,52.284153,0.11375642,0.0,49.512276,8.330017
10080,20044800.0,0.0,18.299286,14.399994,20.681091,20.144928,21.149323,21.041046,18.299225,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0021416813,9.54197e-21,0.0,52.284126,250.00027,25.738022,96.0,0.07062432,33.96677,252.77296,210.90353,0.0,52.284126,0.11375642,0.0,49.512257,8.330017
10081,20044860.0,0.0,20.281006,14.399994,20.696442,20.149048,21.156921,21.047394,18.315857,18.21936,18.21936,18.225922,0.0,0.0009848721,0.0009848721,0.0013681722,250.0,18.300018,0.0,0.0,0.0,5.2090297,9.54197e-21,0.0,23.495697,80.491974,0.28423512,96.0,0.003336912,69.60207,27.53227,79.990326,0.0,23.495697,0.00341307,0.0,20.884382,8.330017
10082,20044920.0,0.0,20.531464,14.399994,20.723724,20.154236,21.165497,21.054688,18.318268,18.22174,18.22174,18.222809,0.0,0.003761844,0.003761844,0.004505278,250.0,18.300018,0.0,0.0,0.0,9.891823,9.54197e-21,0.0,34.035637,113.96649,0.47474265,96.0,0.012021707,69.33536,138.57117,97.57961,0.0,34.035637,0.012082597,0.0,29.83854,8.330017
10083,20044980.0,0.0,20.74179,14.399994,20.76184,20.158234,21.172424,21.060455,18.35144,18.24945,18.24945,18.241913,0.0,0.011556699,0.011556699,0.01353653,250.0,18.300018,0.0,0.0,0.0,36.274815,9.54197e-21,0.0,44.519917,133.7368,1.0102892,96.0,0.036655687,68.585594,240.04366,116.57832,0.0,44.519917,0.036671698,0.0,39.932816,8.330017
10084,20045040.0,9.0,20.738678,14.399994,20.743378,20.160004,21.176697,21.063873,18.596527,18.312439,18.312439,18.29007,0.0,0.01985516,0.01985516,0.025945129,250.0,18.300018,0.0,0.0,0.0,63.319195,9.54197e-21,0.0,50.210117,144.02255,4.59304,96.0,0.06562142,63.569744,238.64061,134.08372,0.0,50.210117,0.065676324,0.0,46.460804,8.330017
10085,20045100.0,9.0,20.277832,14.399994,20.723145,20.15979,21.1792,21.065674,19.151031,18.52008,18.52008,18.461853,0.0,0.02535334,0.02535334,0.036113273,250.0,18.300018,0.0,0.0,0.0,51.864624,9.54197e-21,0.0,52.912758,155.5246,15.197608,96.0,0.0785746,48.72335,238.49525,149.29056,0.0,52.912758,0.086845554,0.0,49.779484,8.330017
10086,20045160.0,9.0,17.588348,14.399994,20.712402,20.158936,21.181,21.066864,19.554077,18.889862,18.889862,18.797546,0.0,0.028680164,0.028680164,0.042732734,250.0,18.300018,0.0,0.0,0.0,-75.803925,9.54197e-21,0.0,54.157795,169.92264,30.370384,96.0,0.04740227,27.481464,239.53886,162.81711,0.0,54.157795,0.10012294,0.0,51.257652,8.330017
10087,20045220.0,0.0,16.161499,14.399994,20.707642,20.15857,21.183044,21.068329,19.010834,19.088165,19.088165,19.011597,0.0,0.030693803,0.030693803,0.046770513,250.0,18.300018,0.0,0.0,0.0,-150.15335,9.54197e-21,0.0,54.596317,185.2239,36.593945,96.0,0.030412048,18.768478,241.50558,174.65063,0.0,54.596317,0.10818842,0.0,51.760983,8.330017
10088,20045280.0,0.0,17.564026,14.399994,20.705475,20.157654,21.184448,21.069244,17.998535,18.800812,18.800812,18.792084,0.0,0.031857464,0.031857464,0.049030356,250.0,18.300018,0.0,0.0,0.0,-41.71084,9.54197e-21,0.0,54.564636,199.89835,28.889936,96.0,0.058887776,29.55409,243.90889,184.60324,0.0,54.564636,0.11277252,0.0,51.744907,8.330017
10089,20045340.0,0.0,19.196259,14.399994,20.70285,20.15451,21.184113,21.068481,17.725952,18.334686,18.334686,18.378601,0.0,0.032474767,0.032474767,0.0501955,250.0,18.300018,0.0,0.0,0.0,75.14504,9.54197e-21,0.0,54.28738,212.55875,20.494831,96.0,0.088447735,41.30724,246.311,192.44579,0.0,54.28738,0.115167886,0.0,51.479237,8.330017
10090,20045400.0,0.0,19.19345,14.399994,20.699371,20.149658,21.182556,21.06659,18.193024,18.166656,18.166656,18.206726,0.0,0.03271135,0.03271135,0.050648596,250.0,18.300018,0.0,0.0,0.0,62.437992,9.54197e-21,0.0,53.92914,222.9424,20.963127,96.0,0.087678775,40.651623,248.36833,198.33232,0.0,53.92914,0.11608955,0.0,51.131416,8.330017
10091,20045460.0,0.0,18.270752,14.399994,20.695984,20.144684,21.180878,21.064606,18.593384,18.298859,18.298859,18.307556,0.0,0.032746322,0.032746322,0.05073038,250.0,18.300018,0.0,0.0,0.0,-9.724282,9.54197e-21,0.0,53.58518,230.97472,26.18432,96.0,0.07043808,33.341953,249.89803,202.56708,0.0,53.58518,0.11623671,0.0,50.794548,8.330017
10092,20045520.0,0.0,17.712952,14.399994,20.69336,20.140472,21.179749,21.06311,18.52362,18.436157,18.436157,18.42871,0.0,0.03269781,0.03269781,0.05065609,250.0,18.300018,0.0,0.0,0.0,-45.298412,9.54197e-21,0.0,53.282665,236.93121,28.761133,96.0,0.061048146,29.734415,250.97998,205.53746,0.0,53.282665,0.116061784,0.0,50.49642,8.330017
10093,20045580.0,0.0,18.044464,14.399994,20.69107,20.136505,21.178802,21.061829,18.239044,18.404968,18.404968,18.40561,0.0,0.03261511,0.03261511,0.05051605,250.0,18.300018,0.0,0.0,0.0,-16.02882,9.54197e-21,0.0,53.026897,241.2682,26.88933,96.0,0.067662686,32.35494,251.71027,207.58954,0.0,53.026897,0.11575348,0.0,50.24345,8.330017
10094,20045640.0,0.0,18.525574,14.399994,20.688507,20.132172,21.177551,21.060242,18.139496,18.294342,18.294342,18.306305,0.0,0.03251891,0.03251891,0.050348792,250.0,18.300018,0.0,0.0,0.0,19.111393,9.54197e-21,0.0,52.81973,244.33145,24.4519,96.0,0.07601051,35.76734,252.18275,208.95163,0.0,52.81973,0.11539163,0.0,50.038235,8.330017
10095,20045700.0,0.0,18.562378,14.399994,20.685638,20.127472,21.176056,21.058441,18.259827,18.25055,18.25055,18.261261,0.0,0.03242071,0.03242071,0.050176058,250.0,18.300018,0.0,0.0,0.0,18.551641,9.54197e-21,0.0,52.66105,246.439,24.39577,96.0,0.07598146,35.845924,252.47644,209.81613,0.0,52.66105,0.11502088,0.0,49.88115,8.330017
10096,20045760.0,0.0,18.299622,14.399994,20.68283,20.122925,21.174622,21.056702,18.376587,18.288574,18.288574,18.290527,0.0,0.0323343,0.0323343,0.05002341,250.0,18.300018,0.0,0.0,0.0,-1.9012667,9.54197e-21,0.0,52.545654,247.84033,25.809898,96.0,0.070902474,33.866142,252.65129,210.34334,0.0,52.545654,0.11469423,0.0,49.76719,8.330017
10097,20045820.0,0.0,18.135681,14.399994,20.680237,20.118683,21.17337,21.055145,18.364136,18.330719,18.330719,18.32785,0.0,0.03226713,0.03226713,0.04990475,250.0,18.300018,0.0,0.0,0.0,-12.46921,9.54197e-21,0.0,52.463108,248.74382,26.579613,96.0,0.06804662,32.788544,252.75,210.65761,0.0,52.463108,0.114440426,0.0,49.685936,8.330017
10098,20045880.0,0.0,18.220459,14.399994,20.677734,20.114532,21.17221,21.05365,18.284119,18.325958,18.325958,18.325287,0.0,0.032217395,0.032217395,0.049817048,250.0,18.300018,0.0,0.0,0.0,-4.8959093,9.54197e-21,0.0,52.40357,249.31808,26.082172,96.0,0.069700114,33.484955,252.8006,210.84183,0.0,52.40357,0.114252724,0.0,49.627506,8.330017
10099,20045940.0,0.0,18.359161,14.399994,20.67517,20.110321,21.17099,21.052124,18.253174,18.29657,18.29657,18.299286,0.0,0.032179505,0.032179505,0.04975034,250.0,18.300018,0.0,0.0,0.0,5.085391,9.54197e-21,0.0,52.360905,249.67334,25.372595,96.0,0.072096474,34.47837,252.8219,210.9403,0.0,52.360905,0.114109896,0.0,49.585785,8.330017
10100,20046000.0,0.0,18.379486,14.399994,20.672516,20.106049,21.169708,21.050507,18.285004,18.283356,18.283356,18.286102,0.0,0.032149836,0.032149836,0.049698155,250.0,18.300018,0.0,0.0,0.0,5.6538014,9.54197e-21,0.0,52.33171,249.88217,25.301477,96.0,0.07227802,34.57793,252.82661,210.9822,0.0,52.33171,0.11399814,0.0,49.557377,8.330017
10101,20046060.0,0.0,18.30539,14.399994,20.669952,20.101898,21.168427,21.04895,18.320435,18.293793,18.293793,18.294159,0.0,0.032127652,0.032127652,0.049659252,250.0,18.300018,0.0,0.0,0.0,-0.115593664,9.54197e-21,0.0,52.31288,249.99506,25.693157,96.0,0.07087023,34.029583,252.82317,210.99161,0.0,52.31288,0.113914706,0.0,49.539204,8.330017
10102,20046120.0,0.0,18.252228,14.399994,20.66742,20.09784,21.167206,21.047424,18.32019,18.307007,18.307007,18.305908,0.0,0.032112624,0.032112624,0.04963307,250.0,18.300018,0.0,0.0,0.0,-3.6171799,9.54197e-21,0.0,52.30108,250.04823,25.94243,96.0,0.06996799,33.6806,252.81625,210.98628,0.0,52.30108,0.11385839,0.0,49.52791,8.330017
10103,20046180.0,0.0,18.2695,14.399994,20.664948,20.093872,21.166046,21.04596,18.297577,18.307526,18.307526,18.306976,0.0,0.03210308,0.03210308,0.04961658,250.0,18.300018,0.0,0.0,0.0,-1.9261436,9.54197e-21,0.0,52.29348,250.06865,25.827143,96.0,0.070351176,33.842,252.80832,210.97621,0.0,52.29348,0.113822766,0.0,49.52069,8.330017
10104,20046240.0,0.0,18.313019,14.399994,20.662445,20.089874,21.164856,21.044464,18.285278,18.299072,18.299072,18.299652,0.0,0.032096755,0.032096755,0.049605712,250.0,18.300018,0.0,0.0,0.0,1.2511685,9.54197e-21,0.0,52.288483,250.07225,25.59547,96.0,0.071145006,34.16634,252.80057,210.96454,0.0,52.288483,0.11379922,0.0,49.51597,8.330017
10105,20046300.0,0.0,18.325134,14.399994,20.659943,20.085876,21.163635,21.042969,18.292633,18.29425,18.29425,18.295013,0.0,0.032092113,0.032092113,0.04959774,250.0,18.300018,0.0,0.0,0.0,1.871726,9.54197e-21,0.0,52.28543,250.06705,25.536818,96.0,0.071338765,34.248455,252.79375,210.95201,0.0,52.28543,0.113781944,0.0,49.513115,8.330017
10106,20046360.0,0.0,18.30539,14.399994,20.65747,20.08197,21.162415,21.041473,18.304321,18.29657,18.29657,18.296753,0.0,0.03208882,0.03208882,0.049592093,250.0,18.300018,0.0,0.0,0.0,0.28124544,9.54197e-21,0.0,52.2839,250.05704,25.637642,96.0,0.070981316,34.107304,252.78815,210.93991,0.0,52.2839,0.1137697,0.0,49.511734,8.330017
10107,20046420.0,0.0,18.286102,14.399994,20.65506,20.078125,21.161224,21.040009,18.306396,18.300995,18.300995,18.300629,0.0,0.032086853,0.032086853,0.04958877,250.0,18.300018,0.0,0.0,0.0,-1.0421666,9.54197e-21,0.0,52.2833,250.04544,25.725702,96.0,0.070670664,33.984016,252.7838,210.92989,0.0,52.2833,0.11376245,0.0,49.51124,8.330017
10108,20046480.0,0.0,18.287598,14.399994,20.652649,20.07434,21.160065,21.038544,18.30014,18.302002,18.302002,18.301727,0.0,0.032085918,0.032085918,0.04958724,250.0,18.300018,0.0,0.0,0.0,-0.79049456,9.54197e-21,0.0,52.283073,250.03484,25.703907,96.0,0.07074473,34.01453,252.78053,210.92256,0.0,52.283073,0.11375905,0.0,49.51108,8.330017
10109,20046540.0,0.0,18.299713,14.399994,20.650269,20.070526,21.158875,21.037079,18.29535,18.299988,18.299988,18.300049,0.0,0.032085467,0.032085467,0.049586535,250.0,18.300018,0.0,0.0,0.0,0.12703642,9.54197e-21,0.0,52.28296,250.02625,25.632113,96.0,0.070993714,34.11504,252.77806,210.9173,0.0,52.28296,0.11375745,0.0,49.511017,8.330017
10110,20046600.0,0.0,18.306213,14.399994,20.647858,20.066742,21.157715,21.035645,18.296143,18.298157,18.298157,18.29834,0.0,0.032085173,0.032085173,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.5361638,9.54197e-21,0.0,52.282948,250.01967,25.59364,96.0,0.07112684,34.168903,252.77629,210.91336,0.0,52.282948,0.1137564,0.0,49.511032,8.330017
10111,20046660.0,0.0,18.303894,14.399994,20.645538,20.06308,21.156525,21.03421,18.299377,18.298004,18.298004,18.298126,0.0,0.03208493,0.03208493,0.049585678,250.0,18.300018,0.0,0.0,0.0,0.30372047,9.54197e-21,0.0,52.283035,250.01433,25.600737,96.0,0.071101636,34.15897,252.77498,210.91016,0.0,52.283035,0.113755524,0.0,49.51114,8.330017
10112,20046720.0,0.0,18.298004,14.399994,20.643188,20.059418,21.155365,21.032776,18.30127,18.299103,18.299103,18.299042,0.0,0.0320848,0.0320848,0.04958548,250.0,18.300018,0.0,0.0,0.0,-0.13254665,9.54197e-21,0.0,52.28319,250.01007,25.623924,96.0,0.07102077,34.126507,252.77408,210.90775,0.0,52.28319,0.11375508,0.0,49.511303,8.330017
10113,20046780.0,0.0,18.29654,14.399994,20.6409,20.055786,21.154205,21.031342,18.300385,18.299683,18.299683,18.299591,0.0,0.032084826,0.032084826,0.049585544,250.0,18.300018,0.0,0.0,0.0,-0.20633723,9.54197e-21,0.0,52.283333,250.00714,25.622467,96.0,0.07102592,34.12855,252.77353,210.90633,0.0,52.283333,0.1137552,0.0,49.51145,8.330017
10114,20046840.0,0.0,18.297577,14.399994,20.63858,20.052185,21.153046,21.029938,18.299133,18.299713,18.299713,18.299652,0.0,0.03208489,0.03208489,0.04958567,250.0,18.300018,0.0,0.0,0.0,-0.10869518,9.54197e-21,0.0,52.283443,250.00482,25.608646,96.0,0.07107412,34.147896,252.7731,210.90529,0.0,52.283443,0.11375545,0.0,49.511566,8.330017
10115,20046900.0,0.0,18.299683,14.399994,20.636292,20.048615,21.151886,21.028534,18.298431,18.299316,18.299316,18.299347,0.0,0.032084957,0.032084957,0.0495858,250.0,18.300018,0.0,0.0,0.0,0.049142733,9.54197e-21,0.0,52.28351,250.00322,25.590006,96.0,0.071139075,34.173992,252.77281,210.90463,0.0,52.28351,0.11375571,0.0,49.511635,8.330017
10116,20046960.0,0.0,18.300903,14.399994,20.634064,20.045105,21.150757,21.02713,18.298706,18.29895,18.29895,18.299011,0.0,0.032084998,0.032084998,0.04958588,250.0,18.300018,0.0,0.0,0.0,0.120747454,9.54197e-21,0.0,52.28355,250.0022,25.57711,96.0,0.07118396,34.192043,252.77261,210.9042,0.0,52.28355,0.11375587,0.0,49.511673,8.330017
10117,20047020.0,0.0,18.300018,14.399994,20.631836,20.041626,21.149597,21.025726,18.299469,18.299042,18.299042,18.299042,0.0,0.032085013,0.032085013,0.049585905,250.0,18.300018,0.0,0.0,0.0,0.04382872,9.54197e-21,0.0,52.283585,250.00148,25.574907,96.0,0.07119164,34.19513,252.77249,210.90387,0.0,52.283585,0.113755934,0.0,49.51171,8.330017
10118,20047080.0,0.0,18.29889,14.399994,20.629608,20.038177,21.148438,21.024353,18.299774,18.299255,18.299255,18.299255,0.0,0.032085028,0.032085028,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.037704777,9.54197e-21,0.0,52.283615,250.00096,25.573406,96.0,0.0711969,34.19723,252.7724,210.90366,0.0,52.283615,0.11375599,0.0,49.51174,8.330017
10119,20047140.0,0.0,18.298859,14.399994,20.62741,20.03476,21.147308,21.02295,18.299591,18.299316,18.299316,18.299286,0.0,0.03208505,0.03208505,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.03500628,9.54197e-21,0.0,52.283623,250.00075,25.566107,96.0,0.0712223,34.20745,252.77235,210.9036,0.0,52.283623,0.11375608,0.0,49.511745,8.330017
10120,20047200.0,0.0,18.298737,14.399994,20.625214,20.031342,21.14618,21.021576,18.299408,18.299408,18.299408,18.299377,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.039701782,9.54197e-21,0.0,52.283634,250.00049,25.559372,96.0,0.07124575,34.21688,252.77232,210.90352,0.0,52.283634,0.113756165,0.0,49.511757,8.330017
10121,20047260.0,0.0,18.299225,14.399994,20.623047,20.028015,21.14505,21.020233,18.299133,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00096555025,9.54197e-21,0.0,52.283627,250.00035,25.549543,96.0,0.071279936,34.23064,252.77228,210.90349,0.0,52.283627,0.11375627,0.0,49.511753,8.330017
10122,20047320.0,0.0,18.299591,14.399994,20.62091,20.024689,21.14392,21.01886,18.299103,18.299255,18.299255,18.299255,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.024063561,9.54197e-21,0.0,52.283615,250.00027,25.540628,96.0,0.07131092,34.243122,252.77226,210.90349,0.0,52.283615,0.113756314,0.0,49.51174,8.330017
10123,20047380.0,0.0,18.299622,14.399994,20.618774,20.021393,21.142792,21.017517,18.299255,18.299225,18.299225,18.299225,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.02200349,9.54197e-21,0.0,52.283604,250.00023,25.533617,96.0,0.07133526,34.252937,252.77223,210.90347,0.0,52.283604,0.11375633,0.0,49.51173,8.330017
10124,20047440.0,0.0,18.299377,14.399994,20.616638,20.018127,21.141663,21.016144,18.299377,18.299255,18.299255,18.299255,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0035479816,9.54197e-21,0.0,52.283592,250.00021,25.527868,96.0,0.07135522,34.260986,252.77222,210.90347,0.0,52.283592,0.11375634,0.0,49.51172,8.330017
10125,20047500.0,0.0,18.299164,14.399994,20.614532,20.014862,21.140533,21.014801,18.299408,18.299316,18.299316,18.299316,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.011002382,9.54197e-21,0.0,52.28358,250.0002,25.521925,96.0,0.07137585,34.269302,252.77219,210.90347,0.0,52.28358,0.11375634,0.0,49.511703,8.330017
10126,20047560.0,0.0,18.299133,14.399994,20.612427,20.011688,21.139404,21.013458,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.012302474,9.54197e-21,0.0,52.283566,250.00018,25.515163,96.0,0.07139933,34.27877,252.77217,210.90347,0.0,52.283566,0.113756366,0.0,49.51169,8.330017
10127,20047620.0,0.0,18.299255,14.399994,20.610382,20.008514,21.138306,21.012146,18.299286,18.299347,18.299347,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.002793675,9.54197e-21,0.0,52.28355,250.00018,25.50765,96.0,0.07142541,34.28929,252.77214,210.90347,0.0,52.28355,0.11375638,0.0,49.511673,8.330017
10128,20047680.0,0.0,18.299347,14.399994,20.608307,20.005371,21.137177,21.010803,18.299255,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0041960287,9.54197e-21,0.0,52.28353,250.0002,25.500324,96.0,0.07145083,34.299545,252.77213,210.90349,0.0,52.28353,0.11375638,0.0,49.511658,8.330017
10129,20047740.0,0.0,18.299469,14.399994,20.606262,20.002258,21.136078,21.009491,18.299286,18.299286,18.299286,18.299286,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.010219432,9.54197e-21,0.0,52.283512,250.0002,25.493061,96.0,0.07147602,34.309715,252.77211,210.90349,0.0,52.283512,0.11375638,0.0,49.51164,8.330017
10130,20047800.0,0.0,18.299408,14.399994,20.604218,19.999115,21.13498,21.008179,18.299316,18.299286,18.299286,18.299286,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0060362946,9.54197e-21,0.0,52.283497,250.00021,25.48656,96.0,0.07149856,34.318813,252.77208,210.90349,0.0,52.283497,0.11375638,0.0,49.51162,8.330017
10131,20047860.0,0.0,18.299316,14.399994,20.602203,19.996094,21.13388,21.006866,18.299377,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0022056715,9.54197e-21,0.0,52.283478,250.00021,25.48045,96.0,0.07151974,34.32737,252.77206,210.90349,0.0,52.283478,0.11375638,0.0,49.511604,8.330017
10132,20047920.0,0.0,18.299286,14.399994,20.60022,19.993073,21.132751,21.005585,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.004634856,9.54197e-21,0.0,52.28346,250.0002,25.473997,96.0,0.07154212,34.336403,252.77203,210.90349,0.0,52.28346,0.113756366,0.0,49.51159,8.330017
10133,20047980.0,0.0,18.299316,14.399994,20.598236,19.990051,21.131653,21.004272,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0021583142,9.54197e-21,0.0,52.283443,250.0002,25.467215,96.0,0.071565636,34.345898,252.77202,210.90349,0.0,52.283443,0.11375638,0.0,49.51157,8.330017
10134,20048040.0,0.0,18.299347,14.399994,20.596252,19.98706,21.130554,21.00299,18.299316,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0002222407,9.54197e-21,0.0,52.283432,250.0002,25.460457,96.0,0.07158906,34.355362,252.77199,210.90349,0.0,52.283432,0.11375638,0.0,49.51155,8.330017
10135,20048100.0,0.0,18.299408,14.399994,20.594269,19.98407,21.129486,21.001678,18.299316,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0036104005,9.54197e-21,0.0,52.283413,250.00021,25.453642,96.0,0.07161268,34.3649,252.77197,210.90349,0.0,52.283413,0.11375638,0.0,49.511536,8.330017
10136,20048160.0,0.0,18.299408,14.399994,20.592346,19.98117,21.128387,21.000397,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.002877985,9.54197e-21,0.0,52.283394,250.00021,25.447187,96.0,0.07163505,34.37394,252.77194,210.90349,0.0,52.283394,0.113756366,0.0,49.51152,8.330017
10137,20048220.0,0.0,18.299377,14.399994,20.590393,19.978271,21.127289,20.999146,18.299377,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0001448184,9.54197e-21,0.0,52.283375,250.00021,25.440928,96.0,0.071656734,34.3827,252.77193,210.90349,0.0,52.283375,0.113756366,0.0,49.5115,8.330017
10138,20048280.0,0.0,18.299347,14.399994,20.58847,19.975403,21.12619,20.997864,18.299377,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.001505783,9.54197e-21,0.0,52.28336,250.0002,25.434628,96.0,0.07167856,34.391518,252.7719,210.90349,0.0,52.28336,0.113756366,0.0,49.511486,8.330017
10139,20048340.0,0.0,18.299347,14.399994,20.586578,19.972534,21.125122,20.996582,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0010692138,9.54197e-21,0.0,52.28334,250.0002,25.428205,96.0,0.071700804,34.400513,252.77188,210.90347,0.0,52.28334,0.113756366,0.0,49.511467,8.330017
10140,20048400.0,0.0,18.299377,14.399994,20.584656,19.969666,21.124054,20.99533,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0003351264,9.54197e-21,0.0,52.28333,250.0002,25.421787,96.0,0.071723044,34.4095,252.77185,210.90347,0.0,52.28333,0.113756366,0.0,49.51145,8.330017
10141,20048460.0,0.0,18.299408,14.399994,20.582794,19.966888,21.122955,20.99408,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0016170572,9.54197e-21,0.0,52.28331,250.0002,25.415329,96.0,0.0717454,34.418537,252.77184,210.90347,0.0,52.28331,0.113756366,0.0,49.511436,8.330017
10142,20048520.0,0.0,18.299408,14.399994,20.580902,19.96408,21.121887,20.992828,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0019198555,9.54197e-21,0.0,52.283295,250.0002,25.409025,96.0,0.071767226,34.427364,252.7718,210.90347,0.0,52.283295,0.113756366,0.0,49.51142,8.330017
10143,20048580.0,0.0,18.299408,14.399994,20.57904,19.961334,21.120789,20.991577,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0015729166,9.54197e-21,0.0,52.28328,250.0002,25.4028,96.0,0.07178879,34.43608,252.77179,210.90347,0.0,52.28328,0.113756366,0.0,49.511402,8.330017
10144,20048640.0,0.0,18.299377,14.399994,20.577179,19.958557,21.11972,20.990326,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-7.555394e-05,9.54197e-21,0.0,52.283264,250.0002,25.396692,96.0,0.07180992,34.444626,252.77177,210.90347,0.0,52.283264,0.113756366,0.0,49.511387,8.330017
10145,20048700.0,0.0,18.299377,14.399994,20.575348,19.955841,21.118652,20.989075,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00079537404,9.54197e-21,0.0,52.283245,250.0002,25.39055,96.0,0.07183118,34.453228,252.77174,210.90347,0.0,52.283245,0.11375635,0.0,49.51137,8.330017
10146,20048760.0,0.0,18.299377,14.399994,20.573517,19.953125,21.117584,20.987854,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-8.199647e-05,9.54197e-21,0.0,52.283234,250.0002,25.384357,96.0,0.07185262,34.4619,252.77173,210.90347,0.0,52.283234,0.11375635,0.0,49.511356,8.330017
10147,20048820.0,0.0,18.299408,14.399994,20.571716,19.95047,21.116516,20.986633,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0009184939,9.54197e-21,0.0,52.283215,250.0002,25.378174,96.0,0.071874015,34.47056,252.7717,210.90347,0.0,52.283215,0.11375635,0.0,49.51134,8.330017
10148,20048880.0,0.0,18.299408,14.399994,20.569885,19.947784,21.115448,20.985382,18.299408,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0010563871,9.54197e-21,0.0,52.2832,250.0002,25.372076,96.0,0.07189511,34.479095,252.77168,210.90347,0.0,52.2832,0.11375635,0.0,49.511326,8.330017
10149,20048940.0,0.0,18.299408,14.399994,20.568085,19.94516,21.11438,20.984161,18.299408,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00088726165,9.54197e-21,0.0,52.283184,250.0002,25.366026,96.0,0.07191604,34.487564,252.77167,210.90347,0.0,52.283184,0.11375635,0.0,49.51131,8.330017
10150,20049000.0,0.0,18.299408,14.399994,20.566315,19.942505,21.113342,20.98294,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00010070988,9.54197e-21,0.0,52.28317,250.0002,25.360044,96.0,0.07193673,34.495934,252.77164,210.90347,0.0,52.28317,0.11375635,0.0,49.51129,8.330017
10151,20049060.0,0.0,18.299408,14.399994,20.564545,19.93991,21.112274,20.98172,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-3.1143104e-06,9.54197e-21,0.0,52.28315,250.00018,25.354063,96.0,0.07195741,34.50431,252.77162,210.90347,0.0,52.28315,0.11375635,0.0,49.511276,8.330017
10152,20049120.0,0.0,18.299408,14.399994,20.562775,19.937347,21.111206,20.98053,18.299408,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00025839324,9.54197e-21,0.0,52.28314,250.00018,25.348085,96.0,0.071978085,34.512676,252.7716,210.90346,0.0,52.28314,0.11375635,0.0,49.51126,8.330017
10153,20049180.0,0.0,18.299408,14.399994,20.561005,19.934784,21.110168,20.97931,18.299408,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0005286755,9.54197e-21,0.0,52.28312,250.00018,25.342134,96.0,0.07199866,34.521015,252.77158,210.90346,0.0,52.28312,0.11375635,0.0,49.51125,8.330017
10154,20049240.0,0.0,18.299408,14.399994,20.559265,19.93222,21.1091,20.978119,18.299408,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0005013995,9.54197e-21,0.0,52.283108,250.00018,25.336227,96.0,0.07201909,34.529285,252.77156,210.90346,0.0,52.283108,0.11375635,0.0,49.511234,8.330017
10155,20049300.0,0.0,18.299438,14.399994,20.557526,19.929688,21.108063,20.976898,18.299408,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0004101272,9.54197e-21,0.0,52.28309,250.00018,25.330347,96.0,0.07203942,34.537514,252.77155,210.90346,0.0,52.28309,0.11375635,0.0,49.51122,8.330017
10156,20049360.0,0.0,18.299438,14.399994,20.555786,19.927185,21.106995,20.975708,18.299408,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00034554952,9.54197e-21,0.0,52.283077,250.00018,25.324505,96.0,0.0720596,34.545692,252.77151,210.90346,0.0,52.283077,0.11375635,0.0,49.511204,8.330017
10157,20049420.0,0.0,18.299438,14.399994,20.554077,19.924713,21.105957,20.974518,18.299438,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00033548786,9.54197e-21,0.0,52.283062,250.00018,25.318691,96.0,0.0720797,34.553833,252.7715,210.90346,0.0,52.283062,0.11375635,0.0,49.511185,8.330017
10158,20049480.0,0.0,18.299438,14.399994,20.552368,19.922241,21.10492,20.973328,18.299438,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00031493398,9.54197e-21,0.0,52.283043,250.00018,25.3129,96.0,0.07209971,34.56194,252.77148,210.90346,0.0,52.283043,0.11375635,0.0,49.51117,8.330017
10159,20049540.0,0.0,18.299438,14.399994,20.55066,19.91977,21.103851,20.972137,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0002704761,9.54197e-21,0.0,52.28303,250.00018,25.307137,96.0,0.072119616,34.570007,252.77145,210.90346,0.0,52.28303,0.11375634,0.0,49.511154,8.330017
10160,20049600.0,0.0,18.299438,14.399994,20.54898,19.917328,21.102814,20.970947,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0002409667,9.54197e-21,0.0,52.283012,250.00018,25.301397,96.0,0.07213946,34.578045,252.77144,210.90346,0.0,52.283012,0.11375634,0.0,49.51114,8.330017
10161,20049660.0,0.0,18.299438,14.399994,20.547302,19.914917,21.101776,20.969788,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00038013526,9.54197e-21,0.0,52.283,250.00018,25.295677,96.0,0.07215921,34.586052,252.77142,210.90346,0.0,52.283,0.11375634,0.0,49.511127,8.330017
10162,20049720.0,0.0,18.299438,14.399994,20.545624,19.912506,21.100739,20.968597,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00043824632,9.54197e-21,0.0,52.28299,250.00018,25.289991,96.0,0.07217884,34.59401,252.7714,210.90346,0.0,52.28299,0.11375634,0.0,49.511112,8.330017
10163,20049780.0,0.0,18.299438,14.399994,20.543976,19.910126,21.0997,20.967438,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00035181848,9.54197e-21,0.0,52.28297,250.00018,25.284342,96.0,0.07219835,34.60192,252.77138,210.90346,0.0,52.28297,0.11375634,0.0,49.5111,8.330017
10164,20049840.0,0.0,18.299438,14.399994,20.542297,19.907745,21.098663,20.966278,18.299438,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00027117418,9.54197e-21,0.0,52.28296,250.00018,25.278715,96.0,0.07221779,34.609802,252.77136,210.90346,0.0,52.28296,0.11375634,0.0,49.511086,8.330017
10165,20049900.0,0.0,18.299438,14.399994,20.54065,19.905396,21.097656,20.965088,18.299438,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00016326964,9.54197e-21,0.0,52.28294,250.00018,25.27311,96.0,0.07223714,34.61765,252.77135,210.90346,0.0,52.28294,0.11375634,0.0,49.51107,8.330017
10166,20049960.0,0.0,18.299438,14.399994,20.539032,19.903046,21.096619,20.963928,18.299438,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00029787986,9.54197e-21,0.0,52.28293,250.00017,25.26752,96.0,0.07225643,34.625473,252.77132,210.90346,0.0,52.28293,0.11375634,0.0,49.511055,8.330017
10167,20050020.0,0.0,18.299469,14.399994,20.537384,19.900757,21.095581,20.962769,18.299438,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0003994918,9.54197e-21,0.0,52.282913,250.00017,25.26196,96.0,0.07227562,34.63326,252.7713,210.90346,0.0,52.282913,0.11375634,0.0,49.51104,8.330017
10168,20050080.0,0.0,18.299469,14.399994,20.535767,19.898438,21.094543,20.96164,18.299438,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.000370678,9.54197e-21,0.0,52.282898,250.00017,25.256428,96.0,0.07229471,34.641,252.77129,210.90344,0.0,52.282898,0.11375634,0.0,49.511024,8.330017
10169,20050140.0,0.0,18.299469,14.399994,20.53415,19.896149,21.093536,20.96048,18.299469,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00026840146,9.54197e-21,0.0,52.282883,250.00017,25.250927,96.0,0.072313696,34.6487,252.77127,210.90344,0.0,52.282883,0.11375634,0.0,49.51101,8.330017
10170,20050200.0,0.0,18.299469,14.399994,20.532562,19.89386,21.092499,20.95932,18.299469,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00020176826,9.54197e-21,0.0,52.28287,250.00017,25.245445,96.0,0.07233261,34.656376,252.77124,210.90344,0.0,52.28287,0.11375634,0.0,49.510998,8.330017
10171,20050260.0,0.0,18.299469,14.399994,20.530945,19.891602,21.091492,20.95819,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00022921072,9.54197e-21,0.0,52.28286,250.00017,25.239983,96.0,0.072351456,34.664024,252.77122,210.90344,0.0,52.28286,0.11375634,0.0,49.510983,8.330017
10172,20050320.0,0.0,18.299469,14.399994,20.529358,19.889374,21.090454,20.957031,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00029646695,9.54197e-21,0.0,52.28284,250.00017,25.234545,96.0,0.07237022,34.67164,252.77121,210.90344,0.0,52.28284,0.11375634,0.0,49.510967,8.330017
10173,20050380.0,0.0,18.299469,14.399994,20.527771,19.887146,21.089447,20.955902,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0003265679,9.54197e-21,0.0,52.28283,250.00017,25.229126,96.0,0.07238891,34.679222,252.7712,210.90344,0.0,52.28283,0.11375634,0.0,49.510952,8.330017
10174,20050440.0,0.0,18.299469,14.399994,20.526215,19.884918,21.08841,20.954773,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00030830107,9.54197e-21,0.0,52.282818,250.00017,25.223736,96.0,0.0724075,34.68677,252.77118,210.90344,0.0,52.282818,0.11375633,0.0,49.51094,8.330017
10175,20050500.0,0.0,18.299469,14.399994,20.524628,19.88272,21.087402,20.953644,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00025304317,9.54197e-21,0.0,52.2828,250.00017,25.218369,96.0,0.072426006,34.694283,252.77115,210.90344,0.0,52.2828,0.11375633,0.0,49.510925,8.330017
10176,20050560.0,0.0,18.299469,14.399994,20.523071,19.880524,21.086395,20.952484,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00023701087,9.54197e-21,0.0,52.282787,250.00017,25.213024,96.0,0.07244444,34.701767,252.77113,210.90344,0.0,52.282787,0.11375633,0.0,49.51091,8.330017
10177,20050620.0,0.0,18.299469,14.399994,20.521545,19.878357,21.085358,20.951355,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00025814472,9.54197e-21,0.0,52.28277,250.00017,25.207695,96.0,0.0724628,34.709225,252.77112,210.90344,0.0,52.28277,0.11375633,0.0,49.5109,8.330017
10178,20050680.0,0.0,18.299469,14.399994,20.519989,19.87619,21.08435,20.950256,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00026697954,9.54197e-21,0.0,52.282757,250.00017,25.20239,96.0,0.07248109,34.716652,252.7711,210.90344,0.0,52.282757,0.11375633,0.0,49.510883,8.330017
10179,20050740.0,0.0,18.299469,14.399994,20.518463,19.874054,21.083344,20.949127,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002665645,9.54197e-21,0.0,52.282745,250.00017,25.19711,96.0,0.0724993,34.72405,252.77109,210.90344,0.0,52.282745,0.11375633,0.0,49.510868,8.330017
