,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10180,20050800.0,0.0,18.299469,14.399994,20.516907,19.871918,21.082336,20.947998,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00025066637,9.54197e-21,0.0,52.282734,250.00017,25.191847,96.0,0.07251743,34.731415,252.77106,210.90344,0.0,52.282734,0.11375633,0.0,49.510857,8.330017
10181,20050860.0,0.0,18.2995,14.399994,20.515411,19.869781,21.08133,20.9469,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00023082712,9.54197e-21,0.0,52.282715,250.00017,25.186607,96.0,0.07253549,34.73875,252.77104,210.90344,0.0,52.282715,0.11375633,0.0,49.51084,8.330017
10182,20050920.0,0.0,18.2995,14.399994,20.513885,19.867676,21.080322,20.94577,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00022747072,9.54197e-21,0.0,52.282703,250.00017,25.181385,96.0,0.07255348,34.746063,252.77103,210.90344,0.0,52.282703,0.11375633,0.0,49.510826,8.330017
10183,20050980.0,0.0,18.2995,14.399994,20.51236,19.8656,21.079315,20.944672,18.2995,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00023982773,9.54197e-21,0.0,52.282692,250.00017,25.176182,96.0,0.072571404,34.753345,252.77101,210.90344,0.0,52.282692,0.11375633,0.0,49.510815,8.330017
10184,20051040.0,0.0,18.2995,14.399994,20.510864,19.863495,21.078339,20.943573,18.2995,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0002500866,9.54197e-21,0.0,52.282673,250.00017,25.171,96.0,0.072589256,34.7606,252.771,210.90344,0.0,52.282673,0.11375633,0.0,49.5108,8.330017
10185,20051100.0,0.0,18.2995,14.399994,20.509369,19.86142,21.077332,20.942474,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00025368255,9.54197e-21,0.0,52.28266,250.00015,25.165838,96.0,0.07260703,34.767826,252.77098,210.90344,0.0,52.28266,0.11375633,0.0,49.510788,8.330017
10186,20051160.0,0.0,18.2995,14.399994,20.507874,19.859375,21.076324,20.941345,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0002220294,9.54197e-21,0.0,52.28265,250.00015,25.160698,96.0,0.07262474,34.775024,252.77097,210.90343,0.0,52.28265,0.11375633,0.0,49.510773,8.330017
10187,20051220.0,0.0,18.2995,14.399994,20.506409,19.85733,21.075317,20.940247,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00020524563,9.54197e-21,0.0,52.28264,250.00015,25.155575,96.0,0.07264238,34.7822,252.77094,210.90343,0.0,52.28264,0.11375633,0.0,49.51076,8.330017
10188,20051280.0,0.0,18.2995,14.399994,20.504913,19.855286,21.07434,20.939148,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00020507716,9.54197e-21,0.0,52.28262,250.00015,25.150469,96.0,0.07265996,34.789345,252.77092,210.90343,0.0,52.28262,0.11375633,0.0,49.510746,8.330017
10189,20051340.0,0.0,18.2995,14.399994,20.503448,19.853271,21.073334,20.93808,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00023389839,9.54197e-21,0.0,52.282608,250.00015,25.145382,96.0,0.07267747,34.796463,252.7709,210.90343,0.0,52.282608,0.11375633,0.0,49.510735,8.330017
10190,20051400.0,0.0,18.2995,14.399994,20.501984,19.851257,21.072357,20.936981,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00025487164,9.54197e-21,0.0,52.282597,250.00015,25.140316,96.0,0.07269491,34.803562,252.77089,210.90343,0.0,52.282597,0.113756314,0.0,49.51072,8.330017
10191,20051460.0,0.0,18.2995,14.399994,20.500519,19.849274,21.07135,20.935883,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00020182521,9.54197e-21,0.0,52.282585,250.00015,25.13527,96.0,0.07271229,34.810623,252.77087,210.90343,0.0,52.282585,0.113756314,0.0,49.510708,8.330017
10192,20051520.0,0.0,18.2995,14.399994,20.499084,19.84729,21.070374,20.934814,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00017007397,9.54197e-21,0.0,52.282566,250.00015,25.130236,96.0,0.072729595,34.81767,252.77086,210.90343,0.0,52.282566,0.113756314,0.0,49.510693,8.330017
10193,20051580.0,0.0,18.2995,14.399994,20.49762,19.845306,21.069366,20.933716,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0001962855,9.54197e-21,0.0,52.282555,250.00015,25.125221,96.0,0.07274686,34.82469,252.77084,210.90343,0.0,52.282555,0.113756314,0.0,49.51068,8.330017
10194,20051640.0,0.0,18.2995,14.399994,20.496185,19.843353,21.06839,20.932648,18.2995,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00022410395,9.54197e-21,0.0,52.282543,250.00015,25.120226,96.0,0.07276405,34.831684,252.77083,210.90343,0.0,52.282543,0.113756314,0.0,49.51067,8.330017
10195,20051700.0,0.0,18.2995,14.399994,20.494751,19.8414,21.067413,20.93155,18.2995,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00026826805,9.54197e-21,0.0,52.28253,250.00015,25.115246,96.0,0.07278118,34.838657,252.7708,210.90343,0.0,52.28253,0.113756314,0.0,49.510654,8.330017
10196,20051760.0,0.0,18.2995,14.399994,20.493317,19.839447,21.066406,20.930481,18.2995,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00018309738,9.54197e-21,0.0,52.282516,250.00015,25.110289,96.0,0.07279824,34.845596,252.77078,210.90343,0.0,52.282516,0.113756314,0.0,49.510643,8.330017
10197,20051820.0,0.0,18.2995,14.399994,20.491913,19.837524,21.06543,20.929413,18.2995,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00013266216,9.54197e-21,0.0,52.2825,250.00015,25.105345,96.0,0.07281523,34.852516,252.77077,210.90343,0.0,52.2825,0.113756314,0.0,49.510628,8.330017
10198,20051880.0,0.0,18.29953,14.399994,20.490479,19.835602,21.064453,20.928345,18.2995,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00016908307,9.54197e-21,0.0,52.28249,250.00015,25.100412,96.0,0.0728322,34.85942,252.77075,210.90343,0.0,52.28249,0.113756314,0.0,49.510616,8.330017
10199,20051940.0,0.0,18.29953,14.399994,20.489075,19.83368,21.063477,20.927277,18.2995,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00023666497,9.54197e-21,0.0,52.28248,250.00015,25.095499,96.0,0.072849095,34.8663,252.77074,210.90343,0.0,52.28248,0.113756314,0.0,49.510605,8.330017
10200,20052000.0,0.0,18.29953,14.399994,20.48767,19.831787,21.0625,20.926208,18.2995,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00011216938,9.54197e-21,0.0,52.282463,250.00015,25.090576,96.0,0.07286604,34.873196,252.77072,210.90343,0.0,52.282463,0.113756314,0.0,49.51059,8.330017
10201,20052060.0,0.0,18.2995,14.399933,20.486267,19.829865,21.061523,20.92514,18.29953,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0005840936,9.54197e-21,0.0,52.28245,250.00015,25.08567,96.0,0.07288289,34.88006,252.7707,210.90343,0.0,52.28245,0.113756314,0.0,49.51058,8.330017
10202,20052120.0,0.0,18.299438,14.399689,20.484863,19.827942,21.060547,20.924072,18.2995,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0031396705,9.54197e-21,0.0,52.28244,250.00015,25.080606,96.0,0.0729003,34.88715,252.77069,210.90343,0.0,52.28244,0.113756314,0.0,49.510567,8.330017
10203,20052180.0,0.0,18.299377,14.399292,20.48346,19.82605,21.05957,20.923004,18.2995,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.004753234,9.54197e-21,0.0,52.28242,250.00015,25.075207,96.0,0.07291887,34.89471,252.77068,210.90343,0.0,52.28242,0.113756314,0.0,49.51055,8.330017
10204,20052240.0,0.0,18.299347,14.398743,20.482056,19.824158,21.058594,20.921936,18.299438,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0054719113,9.54197e-21,0.0,52.28241,250.00015,25.069479,96.0,0.07293856,34.90273,252.77066,210.90343,0.0,52.28241,0.11375633,0.0,49.510536,8.330017
10205,20052300.0,0.0,18.299347,14.398041,20.480652,19.822296,21.057617,20.920898,18.299408,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0041372688,9.54197e-21,0.0,52.282394,250.00015,25.063334,96.0,0.072959684,34.911335,252.77065,210.90344,0.0,52.282394,0.11375633,0.0,49.51052,8.330017
10206,20052360.0,0.0,18.299316,14.397217,20.479248,19.820404,21.056671,20.91983,18.299377,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0025556951,9.54197e-21,0.0,52.28238,250.00017,25.056862,96.0,0.07298192,34.920395,252.77061,210.90344,0.0,52.28238,0.11375634,0.0,49.510506,8.330017
10207,20052420.0,0.0,18.299316,14.39624,20.477875,19.818512,21.055695,20.918762,18.299347,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00220347,9.54197e-21,0.0,52.282364,250.00017,25.05021,96.0,0.073004775,34.929703,252.7706,210.90344,0.0,52.282364,0.11375634,0.0,49.510487,8.330017
10208,20052480.0,0.0,18.299286,14.395142,20.47647,19.81662,21.054718,20.917694,18.299316,18.299377,18.299377,18.299377,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.002508893,9.54197e-21,0.0,52.282345,250.00017,25.043375,96.0,0.07302826,34.939278,252.77058,210.90346,0.0,52.282345,0.11375635,0.0,49.51047,8.330017
10209,20052540.0,0.0,18.299255,14.393921,20.475098,19.814758,21.053741,20.916626,18.299316,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0027510335,9.54197e-21,0.0,52.282326,250.00018,25.036314,96.0,0.07305251,34.94916,252.77057,210.90346,0.0,52.282326,0.11375635,0.0,49.510452,8.330017
10210,20052600.0,0.0,18.299225,14.392609,20.473724,19.812897,21.052795,20.915588,18.299286,18.299316,18.299316,18.299316,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.003018753,9.54197e-21,0.0,52.28231,250.00018,25.02903,96.0,0.073077515,34.959354,252.77054,210.90347,0.0,52.28231,0.11375635,0.0,49.510433,8.330017
10211,20052660.0,0.0,18.299194,14.391144,20.47232,19.811035,21.051819,20.91452,18.299255,18.299316,18.299316,18.299316,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0029816404,9.54197e-21,0.0,52.28229,250.0002,25.02149,96.0,0.07310341,34.969913,252.77052,210.90347,0.0,52.28229,0.113756366,0.0,49.510418,8.330017
10212,20052720.0,0.0,18.299194,14.389618,20.470947,19.809174,21.050873,20.913452,18.299225,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0026250752,9.54197e-21,0.0,52.28227,250.0002,25.013716,96.0,0.07313009,34.980797,252.7705,210.90347,0.0,52.28227,0.113756366,0.0,49.510395,8.330017
10213,20052780.0,0.0,18.299194,14.38797,20.469574,19.807312,21.049896,20.912384,18.299225,18.299255,18.299255,18.299255,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0020010972,9.54197e-21,0.0,52.28225,250.00021,25.005733,96.0,0.07315749,34.99197,252.77048,210.90349,0.0,52.28225,0.113756366,0.0,49.510376,8.330017
10214,20052840.0,0.0,18.299164,14.3862,20.4682,19.80545,21.04895,20.911346,18.299194,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0016455948,9.54197e-21,0.0,52.282227,250.00021,24.997604,96.0,0.07318539,35.003357,252.77045,210.90349,0.0,52.282227,0.11375638,0.0,49.510353,8.330017
10215,20052900.0,0.0,18.299164,14.384369,20.466827,19.80362,21.047974,20.910278,18.299194,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0014934796,9.54197e-21,0.0,52.282207,250.00023,24.989334,96.0,0.07321376,35.014935,252.77043,210.9035,0.0,52.282207,0.11375638,0.0,49.510334,8.330017
10216,20052960.0,0.0,18.299133,14.382477,20.465454,19.801758,21.047028,20.90924,18.299164,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.002077649,9.54197e-21,0.0,52.282185,250.00023,24.980919,96.0,0.073242635,35.026714,252.7704,210.9035,0.0,52.282185,0.11375638,0.0,49.510307,8.330017
10217,20053020.0,0.0,18.299103,14.380463,20.46408,19.799927,21.046082,20.908173,18.299164,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.002247846,9.54197e-21,0.0,52.28216,250.00023,24.972326,96.0,0.0732721,35.038742,252.77037,210.9035,0.0,52.28216,0.11375638,0.0,49.51029,8.330017
10218,20053080.0,0.0,18.299103,14.378418,20.462708,19.798096,21.045105,20.907135,18.299133,18.299164,18.299164,18.299164,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.002102769,9.54197e-21,0.0,52.282135,250.00024,24.963589,96.0,0.07330205,35.050976,252.77034,210.9035,0.0,52.282135,0.11375639,0.0,49.510265,8.330017
10219,20053140.0,0.0,18.299103,14.376282,20.461334,19.796265,21.044159,20.906067,18.299133,18.299164,18.299164,18.299164,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0013608813,9.54197e-21,0.0,52.282112,250.00024,24.95468,96.0,0.0733326,35.06345,252.77032,210.90352,0.0,52.282112,0.11375639,0.0,49.51024,8.330017
10220,20053200.0,0.0,18.299103,14.374084,20.459991,19.794434,21.043213,20.90503,18.299103,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0007652032,9.54197e-21,0.0,52.28209,250.00024,24.94568,96.0,0.07336344,35.076046,252.7703,210.90352,0.0,52.28209,0.11375639,0.0,49.51022,8.330017
10221,20053260.0,0.0,18.299072,14.371826,20.458618,19.792603,21.042267,20.903961,18.299103,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.001053992,9.54197e-21,0.0,52.282066,250.00026,24.936611,96.0,0.073394515,35.08874,252.77026,210.90352,0.0,52.282066,0.11375639,0.0,49.510197,8.330017
10222,20053320.0,0.0,18.299072,14.369537,20.457245,19.790771,21.04132,20.902924,18.299103,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0014225834,9.54197e-21,0.0,52.28204,250.00026,24.92745,96.0,0.073425904,35.10157,252.77023,210.90352,0.0,52.28204,0.11375639,0.0,49.51017,8.330017
10223,20053380.0,0.0,18.299072,14.3671875,20.455902,19.78897,21.040344,20.901886,18.299072,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0012356885,9.54197e-21,0.0,52.282017,250.00026,24.918179,96.0,0.07345766,35.11455,252.7702,210.90353,0.0,52.282017,0.11375639,0.0,49.510147,8.330017
10224,20053440.0,0.0,18.299072,14.364807,20.45456,19.78717,21.039398,20.900818,18.299072,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00093519536,9.54197e-21,0.0,52.281994,250.00026,24.90884,96.0,0.07348963,35.127625,252.77017,210.90353,0.0,52.281994,0.1137564,0.0,49.51012,8.330017
10225,20053500.0,0.0,18.299072,14.362396,20.453217,19.78537,21.038483,20.89978,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00031009884,9.54197e-21,0.0,52.28197,250.00027,24.899418,96.0,0.07352189,35.140816,252.77014,210.90353,0.0,52.28197,0.1137564,0.0,49.510098,8.330017
10226,20053560.0,0.0,18.299042,14.359955,20.451843,19.783539,21.037506,20.898743,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00045495297,9.54197e-21,0.0,52.281944,250.00027,24.889977,96.0,0.07355421,35.154037,252.77011,210.90353,0.0,52.281944,0.1137564,0.0,49.51007,8.330017
10227,20053620.0,0.0,18.299042,14.357483,20.4505,19.781738,21.03656,20.897675,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0006473914,9.54197e-21,0.0,52.28192,250.00027,24.880493,96.0,0.07358666,35.16731,252.77008,210.90353,0.0,52.28192,0.1137564,0.0,49.510048,8.330017
10228,20053680.0,0.0,18.299042,14.355011,20.449158,19.779938,21.035645,20.896637,18.299042,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00047347648,9.54197e-21,0.0,52.28189,250.00027,24.870964,96.0,0.07361926,35.180653,252.77005,210.90353,0.0,52.28189,0.1137564,0.0,49.51002,8.330017
10229,20053740.0,0.0,18.299042,14.352509,20.447815,19.778137,21.034698,20.8956,18.299042,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-5.2014624e-05,9.54197e-21,0.0,52.281868,250.00027,24.86141,96.0,0.07365193,35.194027,252.77002,210.90353,0.0,52.281868,0.1137564,0.0,49.509995,8.330017
10230,20053800.0,0.0,18.299042,14.350006,20.446472,19.776367,21.033752,20.894562,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00026370023,9.54197e-21,0.0,52.281845,250.00027,24.851873,96.0,0.073684536,35.207375,252.76999,210.90353,0.0,52.281845,0.1137564,0.0,49.509968,8.330017
10231,20053860.0,0.0,18.299042,14.347504,20.44513,19.774567,21.032806,20.893524,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,6.958271e-05,9.54197e-21,0.0,52.281815,250.00027,24.842335,96.0,0.07371715,35.22073,252.76996,210.90353,0.0,52.281815,0.1137564,0.0,49.509945,8.330017
10232,20053920.0,0.0,18.299042,14.345001,20.443787,19.772766,21.03186,20.892487,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-2.5989768e-05,9.54197e-21,0.0,52.28179,250.00027,24.832806,96.0,0.07374972,35.234074,252.76993,210.90353,0.0,52.28179,0.1137564,0.0,49.50992,8.330017
10233,20053980.0,0.0,18.299042,14.342529,20.442474,19.770996,21.030945,20.891449,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,7.285275e-05,9.54197e-21,0.0,52.28177,250.00027,24.823301,96.0,0.0737822,35.24738,252.7699,210.90353,0.0,52.28177,0.1137564,0.0,49.50989,8.330017
10234,20054040.0,0.0,18.299072,14.340057,20.441132,19.769196,21.029999,20.890411,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0005351948,9.54197e-21,0.0,52.281742,250.00027,24.813803,96.0,0.073814645,35.260677,252.76987,210.90353,0.0,52.281742,0.1137564,0.0,49.50987,8.330017
10235,20054100.0,0.0,18.299072,14.337616,20.43982,19.767456,21.029053,20.889374,18.299072,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0009927717,9.54197e-21,0.0,52.281715,250.00027,24.804369,96.0,0.07384686,35.273884,252.76984,210.90353,0.0,52.281715,0.11375639,0.0,49.509842,8.330017
10236,20054160.0,0.0,18.299072,14.335205,20.438477,19.765656,21.028137,20.888336,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0007346463,9.54197e-21,0.0,52.28169,250.00027,24.795012,96.0,0.07387881,35.286983,252.7698,210.90353,0.0,52.28169,0.11375639,0.0,49.50982,8.330017
10237,20054220.0,0.0,18.299072,14.332825,20.437134,19.763885,21.027191,20.887299,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0005111565,9.54197e-21,0.0,52.281666,250.00027,24.785713,96.0,0.07391056,35.300003,252.76978,210.90353,0.0,52.281666,0.11375639,0.0,49.509792,8.330017
10238,20054280.0,0.0,18.299103,14.330475,20.435822,19.762115,21.026276,20.886261,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00077487563,9.54197e-21,0.0,52.281643,250.00027,24.776466,96.0,0.07394211,35.312946,252.76974,210.90353,0.0,52.281643,0.11375639,0.0,49.509766,8.330017
10239,20054340.0,0.0,18.299103,14.328186,20.43451,19.760345,21.02533,20.885223,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0010907262,9.54197e-21,0.0,52.281616,250.00027,24.76732,96.0,0.07397332,35.325752,252.76971,210.90353,0.0,52.281616,0.11375639,0.0,49.509743,8.330017
10240,20054400.0,0.0,18.299133,14.325928,20.433197,19.758606,21.024414,20.884186,18.299103,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0016316591,9.54197e-21,0.0,52.28159,250.00027,24.758255,96.0,0.07400424,35.33844,252.76968,210.90353,0.0,52.28159,0.11375639,0.0,49.50972,8.330017
10241,20054460.0,0.0,18.299133,14.32373,20.431854,19.756836,21.023468,20.883148,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0013723999,9.54197e-21,0.0,52.281563,250.00027,24.74933,96.0,0.07403468,35.350937,252.76967,210.90352,0.0,52.281563,0.11375638,0.0,49.509693,8.330017
10242,20054520.0,0.0,18.299133,14.321594,20.430542,19.755066,21.022552,20.88211,18.299133,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0011560449,9.54197e-21,0.0,52.28154,250.00027,24.740517,96.0,0.07406473,35.363274,252.76964,210.90352,0.0,52.28154,0.11375638,0.0,49.509666,8.330017
10243,20054580.0,0.0,18.299164,14.31955,20.42923,19.753326,21.021606,20.881073,18.299133,18.299103,18.299103,18.299103,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0013909771,9.54197e-21,0.0,52.281517,250.00027,24.731808,96.0,0.07409443,35.37547,252.7696,210.90352,0.0,52.281517,0.11375638,0.0,49.509644,8.330017
10244,20054640.0,0.0,18.299164,14.317535,20.427917,19.751587,21.02069,20.880066,18.299133,18.299133,18.299133,18.299133,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0018676993,9.54197e-21,0.0,52.281494,250.00026,24.723232,96.0,0.07412366,35.387474,252.76958,210.90352,0.0,52.281494,0.11375638,0.0,49.509624,8.330017
10245,20054700.0,0.0,18.299194,14.315643,20.426605,19.749847,21.019775,20.879028,18.299164,18.299133,18.299133,18.299133,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0022052296,9.54197e-21,0.0,52.281475,250.00026,24.714832,96.0,0.074152276,35.399235,252.76955,210.90352,0.0,52.281475,0.113756366,0.0,49.5096,8.330017
10246,20054760.0,0.0,18.299225,14.313812,20.425293,19.748108,21.01886,20.87799,18.299164,18.299164,18.299164,18.299133,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0019681621,9.54197e-21,0.0,52.281452,250.00026,24.706593,96.0,0.07418035,35.41077,252.76952,210.9035,0.0,52.281452,0.113756366,0.0,49.509575,8.330017
10247,20054820.0,0.0,18.299225,14.312042,20.42398,19.746368,21.017914,20.876953,18.299194,18.299164,18.299164,18.299164,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0018182866,9.54197e-21,0.0,52.281425,250.00026,24.698515,96.0,0.07420786,35.422077,252.76949,210.9035,0.0,52.281425,0.113756366,0.0,49.509556,8.330017
10248,20054880.0,0.0,18.299255,14.310394,20.422668,19.744629,21.016998,20.875946,18.299194,18.299194,18.299194,18.299164,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0018906371,9.54197e-21,0.0,52.281403,250.00024,24.690619,96.0,0.074234754,35.433136,252.76945,210.9035,0.0,52.281403,0.11375635,0.0,49.509533,8.330017
10249,20054940.0,0.0,18.299286,14.308868,20.421356,19.74289,21.016083,20.874908,18.299225,18.299194,18.299194,18.299194,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0023621372,9.54197e-21,0.0,52.281387,250.00024,24.68288,96.0,0.07426109,35.443966,252.76944,210.9035,0.0,52.281387,0.11375635,0.0,49.50951,8.330017
10250,20055000.0,0.0,18.299286,14.307404,20.420074,19.74118,21.015167,20.873901,18.299255,18.299225,18.299225,18.299225,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0028510508,9.54197e-21,0.0,52.28136,250.00024,24.67536,96.0,0.07428669,35.4545,252.76941,210.90349,0.0,52.28136,0.11375635,0.0,49.50949,8.330017
10251,20055060.0,0.0,18.299316,14.306091,20.418762,19.73944,21.014252,20.872864,18.299255,18.299225,18.299225,18.299225,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0026022024,9.54197e-21,0.0,52.281345,250.00024,24.66807,96.0,0.074311495,35.464703,252.76938,210.90349,0.0,52.281345,0.11375634,0.0,49.509468,8.330017
10252,20055120.0,0.0,18.299347,14.304871,20.41745,19.737701,21.013336,20.871826,18.299286,18.299255,18.299255,18.299255,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0023625907,9.54197e-21,0.0,52.281326,250.00023,24.660997,96.0,0.07433557,35.474606,252.76936,210.90347,0.0,52.281326,0.11375634,0.0,49.50945,8.330017
10253,20055180.0,0.0,18.299347,14.303772,20.416168,19.735992,21.01242,20.87082,18.299316,18.299286,18.299286,18.299255,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0026152488,9.54197e-21,0.0,52.281303,250.00023,24.65413,96.0,0.07435893,35.48422,252.76933,210.90347,0.0,52.281303,0.11375634,0.0,49.50943,8.330017
10254,20055240.0,0.0,18.299377,14.302795,20.414856,19.734253,21.011505,20.869781,18.299347,18.299286,18.299286,18.299286,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0029267613,9.54197e-21,0.0,52.281284,250.00021,24.647516,96.0,0.074381426,35.493477,252.7693,210.90347,0.0,52.281284,0.11375633,0.0,49.50941,8.330017
10255,20055300.0,0.0,18.299438,14.301971,20.413574,19.732574,21.01059,20.868774,18.299347,18.299316,18.299316,18.299316,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0034727675,9.54197e-21,0.0,52.281265,250.00021,24.641138,96.0,0.07440312,35.502407,252.76929,210.90346,0.0,52.281265,0.11375633,0.0,49.509396,8.330017
10256,20055360.0,0.0,18.299438,14.30127,20.412292,19.730835,21.009674,20.867767,18.299377,18.299347,18.299347,18.299347,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0032144666,9.54197e-21,0.0,52.28125,250.00021,24.635052,96.0,0.07442381,35.51093,252.76926,210.90346,0.0,52.28125,0.113756314,0.0,49.509377,8.330017
10257,20055420.0,0.0,18.299469,14.30072,20.41098,19.729126,21.008759,20.86673,18.299408,18.299377,18.299377,18.299377,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0029978636,9.54197e-21,0.0,52.281235,250.0002,24.629232,96.0,0.07444359,35.519073,252.76924,210.90344,0.0,52.281235,0.113756314,0.0,49.50936,8.330017
10258,20055480.0,0.0,18.2995,14.3003235,20.409698,19.727417,21.007843,20.865723,18.299438,18.299408,18.299408,18.299377,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.003233249,9.54197e-21,0.0,52.28122,250.0002,24.623669,96.0,0.07446251,35.526863,252.76923,210.90344,0.0,52.28122,0.11375631,0.0,49.509346,8.330017
10259,20055540.0,0.0,18.29953,14.300079,20.408417,19.725708,21.006958,20.864685,18.299469,18.299408,18.299408,18.299408,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0037111358,9.54197e-21,0.0,52.2812,250.00018,24.618393,96.0,0.07448044,35.53425,252.7692,210.90343,0.0,52.2812,0.11375631,0.0,49.50933,8.330017
10260,20055600.0,0.0,18.29956,14.300018,20.407135,19.72403,21.006042,20.863678,18.2995,18.299438,18.299438,18.299438,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0038884734,9.54197e-21,0.0,52.28119,250.00018,24.613419,96.0,0.07449734,35.541214,252.76918,210.90343,0.0,52.28119,0.11375629,0.0,49.509315,8.330017
10261,20055660.0,0.0,18.299591,14.300018,20.405853,19.72232,21.005127,20.86267,18.29953,18.299469,18.299469,18.299469,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0035653827,9.54197e-21,0.0,52.281178,250.00017,24.608768,96.0,0.074513145,35.547726,252.76917,210.90341,0.0,52.281178,0.11375629,0.0,49.5093,8.330017
10262,20055720.0,0.0,18.29956,14.300018,20.404572,19.720642,21.004242,20.861664,18.29956,18.2995,18.2995,18.2995,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0010429393,9.54197e-21,0.0,52.281166,250.00017,24.60431,96.0,0.07452829,35.553967,252.76915,210.90341,0.0,52.281166,0.11375628,0.0,49.50929,8.330017
10263,20055780.0,0.0,18.29953,14.300018,20.40332,19.718964,21.003326,20.860657,18.29956,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00072963076,9.54197e-21,0.0,52.281147,250.00015,24.599829,96.0,0.074543506,35.560238,252.76913,210.90341,0.0,52.281147,0.11375628,0.0,49.509277,8.330017
10264,20055840.0,0.0,18.29953,14.300018,20.402039,19.717285,21.00241,20.85965,18.29956,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0020040073,9.54197e-21,0.0,52.281136,250.00015,24.59536,96.0,0.0745587,35.566498,252.76912,210.9034,0.0,52.281136,0.11375628,0.0,49.509266,8.330017
10265,20055900.0,0.0,18.29953,14.300018,20.400787,19.715637,21.001526,20.858643,18.29956,18.29956,18.29956,18.29953,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0010841822,9.54197e-21,0.0,52.281124,250.00014,24.590742,96.0,0.07457437,35.57296,252.7691,210.9034,0.0,52.281124,0.11375628,0.0,49.509254,8.330017
10266,20055960.0,0.0,18.29956,14.300018,20.399506,19.713959,21.00061,20.857635,18.29953,18.29956,18.29956,18.29953,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0005378607,9.54197e-21,0.0,52.281113,250.00014,24.586056,96.0,0.07459029,35.57952,252.76909,210.9034,0.0,52.281113,0.11375628,0.0,49.509243,8.330017
10267,20056020.0,0.0,18.29956,14.300018,20.398254,19.71231,20.999725,20.856628,18.29953,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0010669845,9.54197e-21,0.0,52.2811,250.00014,24.58145,96.0,0.074605934,35.585968,252.76907,210.9034,0.0,52.2811,0.11375628,0.0,49.509228,8.330017
10268,20056080.0,0.0,18.29956,14.300018,20.397003,19.710663,20.99881,20.855621,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0005539038,9.54197e-21,0.0,52.281086,250.00014,24.576939,96.0,0.07462125,35.59229,252.76906,210.9034,0.0,52.281086,0.11375628,0.0,49.509216,8.330017
10269,20056140.0,0.0,18.29956,14.300018,20.395752,19.709015,20.997925,20.854614,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,3.2101263e-05,9.54197e-21,0.0,52.281075,250.00014,24.572445,96.0,0.074636504,35.598576,252.76904,210.9034,0.0,52.281075,0.11375628,0.0,49.509205,8.330017
10270,20056200.0,0.0,18.29956,14.300018,20.3945,19.707397,20.99701,20.853638,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00032139092,9.54197e-21,0.0,52.281063,250.00014,24.56796,96.0,0.074651726,35.604855,252.76903,210.9034,0.0,52.281063,0.11375628,0.0,49.509193,8.330017
10271,20056260.0,0.0,18.29956,14.300018,20.39325,19.70575,20.996124,20.85263,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00031490208,9.54197e-21,0.0,52.28105,250.00014,24.563438,96.0,0.074667074,35.611187,252.76901,210.9034,0.0,52.28105,0.11375628,0.0,49.50918,8.330017
10272,20056320.0,0.0,18.29956,14.300018,20.391998,19.704102,20.995209,20.851624,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-4.3101343e-05,9.54197e-21,0.0,52.28104,250.00014,24.558903,96.0,0.074682474,35.617535,252.769,210.9034,0.0,52.28104,0.11375628,0.0,49.509167,8.330017
10273,20056380.0,0.0,18.29956,14.300018,20.390778,19.702484,20.994324,20.850616,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00035493955,9.54197e-21,0.0,52.28103,250.00014,24.554369,96.0,0.07469786,35.623886,252.76898,210.9034,0.0,52.28103,0.11375628,0.0,49.509155,8.330017
10274,20056440.0,0.0,18.29956,14.300018,20.389526,19.700867,20.993439,20.84964,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0004807572,9.54197e-21,0.0,52.281017,250.00014,24.54987,96.0,0.07471312,35.63018,252.76897,210.9034,0.0,52.281017,0.11375628,0.0,49.509144,8.330017
10275,20056500.0,0.0,18.29956,14.300018,20.388306,19.69928,20.992554,20.848663,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00046808828,9.54197e-21,0.0,52.281006,250.00014,24.5454,96.0,0.07472829,35.63644,252.76895,210.9034,0.0,52.281006,0.11375627,0.0,49.50913,8.330017
10276,20056560.0,0.0,18.29956,14.300018,20.387054,19.697662,20.991638,20.847656,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-9.318341e-05,9.54197e-21,0.0,52.28099,250.00014,24.54096,96.0,0.074743345,35.642654,252.76894,210.9034,0.0,52.28099,0.11375627,0.0,49.509117,8.330017
10277,20056620.0,0.0,18.29956,14.300018,20.385834,19.696045,20.990753,20.84668,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00033845968,9.54197e-21,0.0,52.28098,250.00012,24.536505,96.0,0.07475846,35.648895,252.76892,210.90338,0.0,52.28098,0.11375627,0.0,49.509106,8.330017
10278,20056680.0,0.0,18.29956,14.300018,20.384613,19.694458,20.989868,20.845673,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00031998538,9.54197e-21,0.0,52.280968,250.00012,24.532042,96.0,0.074773595,35.65514,252.7689,210.90338,0.0,52.280968,0.11375627,0.0,49.509094,8.330017
10279,20056740.0,0.0,18.29956,14.300018,20.383392,19.692871,20.988983,20.844696,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00016074046,9.54197e-21,0.0,52.280956,250.00012,24.527561,96.0,0.074788794,35.661415,252.76889,210.90338,0.0,52.280956,0.11375627,0.0,49.509083,8.330017
10280,20056800.0,0.0,18.29956,14.300018,20.382172,19.691284,20.988098,20.84372,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0004955119,9.54197e-21,0.0,52.280937,250.00012,24.523108,96.0,0.074803896,35.66765,252.76888,210.90338,0.0,52.280937,0.11375627,0.0,49.509068,8.330017
10281,20056860.0,0.0,18.29956,14.300018,20.38095,19.689697,20.987213,20.842743,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00019398243,9.54197e-21,0.0,52.280926,250.00012,24.518688,96.0,0.07481888,35.673836,252.76886,210.90338,0.0,52.280926,0.11375627,0.0,49.509056,8.330017
10282,20056920.0,0.0,18.29956,14.300018,20.37973,19.68814,20.986298,20.841736,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00016553709,9.54197e-21,0.0,52.280914,250.00012,24.514277,96.0,0.074833825,35.68001,252.76886,210.90338,0.0,52.280914,0.11375627,0.0,49.509045,8.330017
10283,20056980.0,0.0,18.29956,14.300018,20.37854,19.686554,20.985413,20.84076,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00012293867,9.54197e-21,0.0,52.280903,250.00012,24.509853,96.0,0.07484882,35.686203,252.76884,210.90338,0.0,52.280903,0.11375627,0.0,49.509033,8.330017
10284,20057040.0,0.0,18.29956,14.300018,20.37732,19.684998,20.984528,20.839783,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,8.990983e-06,9.54197e-21,0.0,52.28089,250.00012,24.50544,96.0,0.074863784,35.692387,252.76883,210.90338,0.0,52.28089,0.11375627,0.0,49.50902,8.330017
10285,20057100.0,0.0,18.29956,14.300018,20.37613,19.683441,20.983673,20.838837,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00035720662,9.54197e-21,0.0,52.28088,250.00012,24.501024,96.0,0.07487874,35.698566,252.76881,210.90338,0.0,52.28088,0.11375627,0.0,49.50901,8.330017
10286,20057160.0,0.0,18.29956,14.300018,20.374908,19.681885,20.982788,20.83783,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0001256388,9.54197e-21,0.0,52.28087,250.00012,24.496641,96.0,0.0748936,35.704704,252.7688,210.90338,0.0,52.28087,0.11375627,0.0,49.509,8.330017
10287,20057220.0,0.0,18.29956,14.300018,20.373718,19.680328,20.981903,20.836884,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-9.3607916e-05,9.54197e-21,0.0,52.280853,250.00012,24.49226,96.0,0.074908435,35.710835,252.76878,210.90338,0.0,52.280853,0.11375627,0.0,49.508987,8.330017
10288,20057280.0,0.0,18.29956,14.300018,20.372528,19.678772,20.981018,20.835907,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-4.6687583e-05,9.54197e-21,0.0,52.28084,250.00012,24.487873,96.0,0.07492329,35.716976,252.76877,210.90338,0.0,52.28084,0.11375627,0.0,49.508972,8.330017
10289,20057340.0,0.0,18.29956,14.300018,20.371307,19.677246,20.980133,20.83493,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00017188847,9.54197e-21,0.0,52.28083,250.00012,24.483492,96.0,0.07493814,35.72311,252.76875,210.90338,0.0,52.28083,0.11375627,0.0,49.50896,8.330017
10290,20057400.0,0.0,18.29956,14.300018,20.370148,19.67572,20.979248,20.833954,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00031869867,9.54197e-21,0.0,52.28082,250.00012,24.479132,96.0,0.07495291,35.729214,252.76874,210.90338,0.0,52.28082,0.11375627,0.0,49.50895,8.330017
10291,20057460.0,0.0,18.29956,14.300018,20.368927,19.674164,20.978363,20.832977,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,9.328684e-05,9.54197e-21,0.0,52.280807,250.00012,24.474785,96.0,0.07496762,35.735302,252.76872,210.90338,0.0,52.280807,0.11375627,0.0,49.508938,8.330017
10292,20057520.0,0.0,18.29956,14.300018,20.367737,19.672638,20.977509,20.832031,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00010137042,9.54197e-21,0.0,52.280796,250.00012,24.470442,96.0,0.07498234,35.741383,252.7687,210.90338,0.0,52.280796,0.11375627,0.0,49.508926,8.330017
10293,20057580.0,0.0,18.29956,14.300018,20.366577,19.671112,20.976624,20.831055,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00013179342,9.54197e-21,0.0,52.280785,250.00012,24.4661,96.0,0.07499703,35.74746,252.7687,210.90338,0.0,52.280785,0.11375627,0.0,49.508915,8.330017
10294,20057640.0,0.0,18.29956,14.300018,20.365387,19.669586,20.975739,20.830109,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.000102633676,9.54197e-21,0.0,52.280773,250.00012,24.461754,96.0,0.07501174,35.753544,252.76869,210.90338,0.0,52.280773,0.11375627,0.0,49.508904,8.330017
10295,20057700.0,0.0,18.299591,14.300018,20.364227,19.66809,20.974884,20.829132,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00033097412,9.54197e-21,0.0,52.28076,250.00012,24.457424,96.0,0.07502639,35.759605,252.76868,210.90338,0.0,52.28076,0.11375627,0.0,49.508892,8.330017
10296,20057760.0,0.0,18.29956,14.300018,20.363037,19.666565,20.973999,20.828156,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,7.9928024e-05,9.54197e-21,0.0,52.280746,250.00012,24.453117,96.0,0.07504097,35.765636,252.76866,210.90338,0.0,52.280746,0.11375627,0.0,49.508877,8.330017
10297,20057820.0,0.0,18.29956,14.300018,20.361847,19.66504,20.973114,20.82721,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00014577182,9.54197e-21,0.0,52.280735,250.00012,24.448812,96.0,0.07505554,35.771664,252.76865,210.90338,0.0,52.280735,0.11375627,0.0,49.508865,8.330017
10298,20057880.0,0.0,18.29956,14.300018,20.360687,19.663544,20.97226,20.826263,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-4.121878e-05,9.54197e-21,0.0,52.280724,250.00012,24.444496,96.0,0.07507014,35.777702,252.76863,210.90338,0.0,52.280724,0.11375627,0.0,49.508854,8.330017
10299,20057940.0,0.0,18.299591,14.300018,20.359528,19.662048,20.971375,20.825287,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00010099355,9.54197e-21,0.0,52.280712,250.00012,24.440197,96.0,0.075084694,35.783726,252.76862,210.90338,0.0,52.280712,0.11375627,0.0,49.508842,8.330017
10300,20058000.0,0.0,18.299591,14.300018,20.358368,19.660553,20.97052,20.82434,18.299591,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00037407075,9.54197e-21,0.0,52.2807,250.00012,24.435898,96.0,0.07509923,35.78974,252.7686,210.90338,0.0,52.2807,0.11375627,0.0,49.50883,8.330017
10301,20058060.0,0.0,18.299591,14.300018,20.357178,19.659058,20.969635,20.823395,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,5.548104e-05,9.54197e-21,0.0,52.28069,250.00012,24.431633,96.0,0.075113654,35.795715,252.76859,210.90338,0.0,52.28069,0.11375627,0.0,49.50882,8.330017
10302,20058120.0,0.0,18.29956,14.300018,20.356018,19.657562,20.96878,20.822418,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00017442883,9.54197e-21,0.0,52.280678,250.00012,24.427362,96.0,0.0751281,35.80169,252.76859,210.90338,0.0,52.280678,0.11375627,0.0,49.50881,8.330017
10303,20058180.0,0.0,18.299591,14.300018,20.354858,19.656097,20.967896,20.821472,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-6.902847e-05,9.54197e-21,0.0,52.280663,250.00012,24.423084,96.0,0.07514257,35.807686,252.76857,210.90338,0.0,52.280663,0.113756254,0.0,49.508797,8.330017
10304,20058240.0,0.0,18.299591,14.300018,20.353699,19.654633,20.967041,20.820526,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00019904398,9.54197e-21,0.0,52.28065,250.00012,24.418808,96.0,0.07515703,35.81367,252.76855,210.90338,0.0,52.28065,0.113756254,0.0,49.50878,8.330017
10305,20058300.0,0.0,18.299591,14.300018,20.35257,19.653137,20.966187,20.81958,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00036681406,9.54197e-21,0.0,52.28064,250.00012,24.414555,96.0,0.07517141,35.819626,252.76854,210.90338,0.0,52.28064,0.113756254,0.0,49.50877,8.330017
10306,20058360.0,0.0,18.299591,14.300018,20.35141,19.651672,20.965302,20.818634,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00011802535,9.54197e-21,0.0,52.28063,250.00012,24.410316,96.0,0.07518573,35.825558,252.76852,210.90338,0.0,52.28063,0.113756254,0.0,49.50876,8.330017
10307,20058420.0,0.0,18.299591,14.300018,20.35025,19.650208,20.964447,20.817688,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00011358605,9.54197e-21,0.0,52.280624,250.00012,24.406084,96.0,0.07520004,35.831482,252.76851,210.90338,0.0,52.280624,0.113756254,0.0,49.508747,8.330017
10308,20058480.0,0.0,18.299591,14.300018,20.34909,19.648743,20.963593,20.816742,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00016411909,9.54197e-21,0.0,52.28061,250.00012,24.401852,96.0,0.07521434,35.837406,252.7685,210.90338,0.0,52.28061,0.113756254,0.0,49.508736,8.330017
10309,20058540.0,0.0,18.299591,14.300018,20.347961,19.647278,20.962738,20.815796,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,6.956927e-05,9.54197e-21,0.0,52.280598,250.00012,24.397614,96.0,0.07522866,35.843338,252.76848,210.90338,0.0,52.280598,0.113756254,0.0,49.508724,8.330017
10310,20058600.0,0.0,18.299591,14.300018,20.346832,19.645844,20.961884,20.81485,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00032054176,9.54197e-21,0.0,52.280586,250.00012,24.39339,96.0,0.07524294,35.84925,252.76848,210.90338,0.0,52.280586,0.113756254,0.0,49.508713,8.330017
10311,20058660.0,0.0,18.299591,14.300018,20.345673,19.644379,20.960999,20.813904,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,9.39724e-05,9.54197e-21,0.0,52.280575,250.00012,24.389189,96.0,0.07525713,35.855137,252.76846,210.90338,0.0,52.280575,0.113756254,0.0,49.5087,8.330017
10312,20058720.0,0.0,18.299591,14.300018,20.344543,19.642914,20.960144,20.812958,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00013296444,9.54197e-21,0.0,52.280563,250.00012,24.384989,96.0,0.075271316,35.861015,252.76845,210.90338,0.0,52.280563,0.113756254,0.0,49.50869,8.330017
10313,20058780.0,0.0,18.299591,14.300018,20.343384,19.64148,20.95929,20.812042,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-4.1570634e-05,9.54197e-21,0.0,52.280552,250.00012,24.380781,96.0,0.07528553,35.86691,252.76843,210.90338,0.0,52.280552,0.113756254,0.0,49.50868,8.330017
10314,20058840.0,0.0,18.299591,14.300018,20.342255,19.640045,20.958435,20.811096,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,9.1638e-05,9.54197e-21,0.0,52.28054,250.00012,24.376587,96.0,0.075299695,35.87278,252.76842,210.90338,0.0,52.28054,0.113756254,0.0,49.508667,8.330017
10315,20058900.0,0.0,18.299591,14.300018,20.341125,19.63861,20.95758,20.81015,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00035838073,9.54197e-21,0.0,52.28053,250.00012,24.372396,96.0,0.075313844,35.878643,252.7684,210.90338,0.0,52.28053,0.113756254,0.0,49.508656,8.330017
10316,20058960.0,0.0,18.299591,14.300018,20.339996,19.637177,20.956726,20.809235,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,5.152608e-05,9.54197e-21,0.0,52.280514,250.00012,24.368235,96.0,0.075327896,35.884468,252.76839,210.90337,0.0,52.280514,0.113756254,0.0,49.508644,8.330017
10317,20059020.0,0.0,18.299591,14.300018,20.338867,19.635742,20.955872,20.808289,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00016922425,9.54197e-21,0.0,52.280502,250.00012,24.36407,96.0,0.075341955,35.8903,252.76837,210.90337,0.0,52.280502,0.113756254,0.0,49.508633,8.330017
10318,20059080.0,0.0,18.299591,14.300018,20.337738,19.634338,20.955017,20.807343,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-6.391199e-05,9.54197e-21,0.0,52.28049,250.00012,24.359898,96.0,0.07535605,35.896145,252.76837,210.90337,0.0,52.28049,0.113756254,0.0,49.50862,8.330017
10319,20059140.0,0.0,18.299591,14.300018,20.33664,19.632904,20.954163,20.806427,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0001977081,9.54197e-21,0.0,52.28048,250.00012,24.355726,96.0,0.075370125,35.901985,252.76836,210.90337,0.0,52.28048,0.113756254,0.0,49.50861,8.330017
10320,20059200.0,0.0,18.299591,14.300018,20.33551,19.6315,20.953308,20.805511,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0003608691,9.54197e-21,0.0,52.280468,250.00012,24.351578,96.0,0.07538412,35.90779,252.76834,210.90337,0.0,52.280468,0.113756254,0.0,49.5086,8.330017
10321,20059260.0,0.0,18.299591,14.300018,20.334381,19.630096,20.952454,20.804565,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00018565514,9.54197e-21,0.0,52.280457,250.00012,24.347448,96.0,0.07539806,35.91357,252.76833,210.90337,0.0,52.280457,0.113756254,0.0,49.508587,8.330017
10322,20059320.0,0.0,18.299591,14.300018,20.333282,19.628662,20.95163,20.80365,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-2.3722941e-05,9.54197e-21,0.0,52.280445,250.00012,24.343328,96.0,0.07541196,35.919342,252.76831,210.90337,0.0,52.280445,0.113756254,0.0,49.508575,8.330017
