,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10323,20059380.0,0.0,18.299591,14.300018,20.332184,19.627289,20.950775,20.802734,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.046347e-05,9.54197e-21,0.0,52.280434,250.00012,24.33921,96.0,0.07542585,35.925106,252.7683,210.90337,0.0,52.280434,0.113756254,0.0,49.508564,8.330017
10324,20059440.0,0.0,18.299591,14.300018,20.331055,19.625885,20.94992,20.801788,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,5.4059572e-05,9.54197e-21,0.0,52.280426,250.00012,24.335094,96.0,0.075439736,35.93087,252.7683,210.90337,0.0,52.280426,0.113756254,0.0,49.508553,8.330017
10325,20059500.0,0.0,18.299591,14.300018,20.329956,19.624512,20.949066,20.800873,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00025330143,9.54197e-21,0.0,52.280415,250.00012,24.330988,96.0,0.07545359,35.93662,252.76828,210.90337,0.0,52.280415,0.113756254,0.0,49.50854,8.330017
10326,20059560.0,0.0,18.299591,14.300018,20.328857,19.623108,20.948242,20.799957,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0001233199,9.54197e-21,0.0,52.280403,250.00012,24.3269,96.0,0.07546738,35.94234,252.76826,210.90337,0.0,52.280403,0.113756254,0.0,49.50853,8.330017
10327,20059620.0,0.0,18.299591,14.300018,20.327759,19.621735,20.947388,20.799042,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-3.0060572e-05,9.54197e-21,0.0,52.28039,250.00012,24.322819,96.0,0.07548114,35.94805,252.76825,210.90337,0.0,52.28039,0.113756254,0.0,49.50852,8.330017
10328,20059680.0,0.0,18.299591,14.300018,20.32666,19.620361,20.946533,20.798126,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,2.647377e-05,9.54197e-21,0.0,52.28038,250.00012,24.318739,96.0,0.0754949,35.953766,252.76823,210.90337,0.0,52.28038,0.113756254,0.0,49.508507,8.330017
10329,20059740.0,0.0,18.299591,14.300018,20.325562,19.618988,20.94571,20.79721,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00011309282,9.54197e-21,0.0,52.280365,250.00012,24.314669,96.0,0.07550862,35.959465,252.76822,210.90337,0.0,52.280365,0.113756254,0.0,49.508495,8.330017
10330,20059800.0,0.0,18.299591,14.300018,20.324493,19.617615,20.944855,20.796326,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0002912925,9.54197e-21,0.0,52.280354,250.00012,24.310608,96.0,0.0755223,35.96515,252.76822,210.90337,0.0,52.280354,0.113756254,0.0,49.508484,8.330017
10331,20059860.0,0.0,18.299591,14.300018,20.323395,19.616241,20.94403,20.79541,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,6.5976485e-05,9.54197e-21,0.0,52.280342,250.00012,24.30657,96.0,0.075535916,35.970802,252.7682,210.90337,0.0,52.280342,0.11375624,0.0,49.508472,8.330017
10332,20059920.0,0.0,18.299591,14.300018,20.322296,19.614899,20.943176,20.794495,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-8.690557e-05,9.54197e-21,0.0,52.28033,250.00012,24.302534,96.0,0.07554952,35.976456,252.76819,210.90337,0.0,52.28033,0.11375624,0.0,49.50846,8.330017
10333,20059980.0,0.0,18.299591,14.300018,20.321228,19.613525,20.942352,20.79358,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,1.0674555e-06,9.54197e-21,0.0,52.280323,250.00012,24.298492,96.0,0.07556315,35.982113,252.76817,210.90337,0.0,52.280323,0.11375624,0.0,49.50845,8.330017
10334,20060040.0,0.0,18.299622,14.300018,20.32016,19.612183,20.941498,20.792694,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00019455426,9.54197e-21,0.0,52.28031,250.0001,24.294456,96.0,0.075576745,35.98776,252.76816,210.90337,0.0,52.28031,0.11375624,0.0,49.508442,8.330017
10335,20060100.0,0.0,18.299622,14.300018,20.319092,19.61087,20.940674,20.791779,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00031290817,9.54197e-21,0.0,52.2803,250.0001,24.290443,96.0,0.07559027,35.993378,252.76814,210.90337,0.0,52.2803,0.11375624,0.0,49.50843,8.330017
10336,20060160.0,0.0,18.299622,14.300018,20.317993,19.609497,20.93982,20.790863,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.000104862826,9.54197e-21,0.0,52.28029,250.0001,24.286444,96.0,0.07560373,35.998978,252.76814,210.90337,0.0,52.28029,0.11375624,0.0,49.508415,8.330017
10337,20060220.0,0.0,18.299591,14.300018,20.316925,19.608185,20.938995,20.789978,18.299622,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-7.1659386e-05,9.54197e-21,0.0,52.280277,250.0001,24.28245,96.0,0.07561719,36.00457,252.76813,210.90337,0.0,52.280277,0.11375624,0.0,49.508404,8.330017
10338,20060280.0,0.0,18.299622,14.300018,20.315857,19.606842,20.938171,20.789093,18.299622,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,5.541269e-06,9.54197e-21,0.0,52.280266,250.0001,24.278473,96.0,0.075630575,36.010136,252.76811,210.90337,0.0,52.280266,0.11375624,0.0,49.508396,8.330017
10339,20060340.0,0.0,18.299622,14.300018,20.314789,19.60553,20.937347,20.788177,18.299622,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,8.8172266e-05,9.54197e-21,0.0,52.280254,250.0001,24.274488,96.0,0.075644,36.015717,252.7681,210.90337,0.0,52.280254,0.11375624,0.0,49.508385,8.330017
10340,20060400.0,0.0,18.299622,14.300018,20.313751,19.604218,20.936493,20.787292,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00020312518,9.54197e-21,0.0,52.280243,250.0001,24.270517,96.0,0.075657375,36.02128,252.76808,210.90337,0.0,52.280243,0.11375624,0.0,49.508373,8.330017
10341,20060460.0,0.0,18.299622,14.300018,20.312683,19.602905,20.935669,20.786407,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,1.5329035e-05,9.54197e-21,0.0,52.280235,250.0001,24.266556,96.0,0.07567071,36.026825,252.76808,210.90337,0.0,52.280235,0.11375624,0.0,49.50836,8.330017
10342,20060520.0,0.0,18.299622,14.300018,20.311615,19.601562,20.934845,20.785492,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-9.122442e-05,9.54197e-21,0.0,52.280224,250.0001,24.262594,96.0,0.07568405,36.03237,252.76807,210.90337,0.0,52.280224,0.11375624,0.0,49.50835,8.330017
10343,20060580.0,0.0,18.299622,14.300018,20.310547,19.60025,20.934021,20.784607,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,3.2457272e-05,9.54197e-21,0.0,52.280212,250.0001,24.258629,96.0,0.0756974,36.03792,252.76805,210.90337,0.0,52.280212,0.11375624,0.0,49.50834,8.330017
10344,20060640.0,0.0,18.299622,14.300018,20.30951,19.598969,20.933197,20.783722,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0001566131,9.54197e-21,0.0,52.2802,250.0001,24.254677,96.0,0.0757107,36.043453,252.76804,210.90337,0.0,52.2802,0.11375624,0.0,49.508327,8.330017
10345,20060700.0,0.0,18.299622,14.300018,20.308472,19.597656,20.932373,20.782837,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00033833197,9.54197e-21,0.0,52.28019,250.0001,24.250736,96.0,0.07572397,36.04897,252.76802,210.90337,0.0,52.28019,0.11375624,0.0,49.50832,8.330017
10346,20060760.0,0.0,18.299622,14.300018,20.307404,19.596375,20.931519,20.781952,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,4.940001e-05,9.54197e-21,0.0,52.280174,250.0001,24.246819,96.0,0.07573714,36.054455,252.76802,210.90337,0.0,52.280174,0.11375624,0.0,49.508305,8.330017
10347,20060820.0,0.0,18.299622,14.300018,20.306366,19.595062,20.930695,20.781067,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00014069336,9.54197e-21,0.0,52.28017,250.0001,24.2429,96.0,0.07575032,36.059937,252.768,210.90337,0.0,52.28017,0.11375624,0.0,49.508293,8.330017
10348,20060880.0,0.0,18.299622,14.300018,20.305328,19.59378,20.92987,20.780182,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-4.1861837e-05,9.54197e-21,0.0,52.28016,250.0001,24.238977,96.0,0.07576353,36.065434,252.76799,210.90337,0.0,52.28016,0.11375624,0.0,49.508286,8.330017
10349,20060940.0,0.0,18.299622,14.300018,20.30429,19.592499,20.929047,20.779297,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00018586376,9.54197e-21,0.0,52.280148,250.0001,24.235054,96.0,0.07577672,36.070927,252.76797,210.90337,0.0,52.280148,0.11375624,0.0,49.508274,8.330017
10350,20061000.0,0.0,18.299622,14.300018,20.303253,19.591217,20.928253,20.778442,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0003266686,9.54197e-21,0.0,52.280132,250.0001,24.231153,96.0,0.07578984,36.076385,252.76796,210.90337,0.0,52.280132,0.11375624,0.0,49.508263,8.330017
10351,20061060.0,0.0,18.299622,14.300018,20.302216,19.589935,20.927399,20.777557,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00011641603,9.54197e-21,0.0,52.28012,250.0001,24.227268,96.0,0.07580291,36.081825,252.76796,210.90337,0.0,52.28012,0.11375624,0.0,49.50825,8.330017
10352,20061120.0,0.0,18.299622,14.300018,20.301178,19.588654,20.926605,20.776672,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-8.082508e-05,9.54197e-21,0.0,52.28011,250.0001,24.223387,96.0,0.07581596,36.087257,252.76794,210.90337,0.0,52.28011,0.11375624,0.0,49.50824,8.330017
10353,20061180.0,0.0,18.299622,14.300018,20.30014,19.587372,20.925781,20.775787,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00012601305,9.54197e-21,0.0,52.280106,250.0001,24.21951,96.0,0.075829,36.092686,252.76793,210.90337,0.0,52.280106,0.11375624,0.0,49.508232,8.330017
10354,20061240.0,0.0,18.299622,14.300018,20.299103,19.58612,20.924957,20.774933,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,6.57352e-05,9.54197e-21,0.0,52.28009,250.0001,24.215626,96.0,0.07584206,36.098125,252.76791,210.90337,0.0,52.28009,0.11375624,0.0,49.50822,8.330017
10355,20061300.0,0.0,18.299622,14.300018,20.298096,19.58487,20.924133,20.774048,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00027636165,9.54197e-21,0.0,52.28008,250.0001,24.211756,96.0,0.07585507,36.103542,252.7679,210.90337,0.0,52.28008,0.11375624,0.0,49.50821,8.330017
10356,20061360.0,0.0,18.299622,14.300018,20.297058,19.583588,20.92331,20.773193,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,9.983206e-05,9.54197e-21,0.0,52.280067,250.0001,24.207903,96.0,0.07586802,36.108936,252.7679,210.90335,0.0,52.280067,0.11375624,0.0,49.508198,8.330017
10357,20061420.0,0.0,18.299622,14.300018,20.29602,19.582336,20.922516,20.772308,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-8.561964e-05,9.54197e-21,0.0,52.280056,250.0001,24.204056,96.0,0.07588095,36.114323,252.76788,210.90335,0.0,52.280056,0.11375624,0.0,49.508186,8.330017
10358,20061480.0,0.0,18.299622,14.300018,20.295013,19.581085,20.921692,20.771454,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-1.7549977e-05,9.54197e-21,0.0,52.280052,250.0001,24.200205,96.0,0.075893894,36.119713,252.76787,210.90335,0.0,52.280052,0.11375624,0.0,49.508175,8.330017
10359,20061540.0,0.0,18.299622,14.300018,20.294006,19.579834,20.920868,20.770569,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,8.680938e-05,9.54197e-21,0.0,52.280037,250.0001,24.196363,96.0,0.0759068,36.12509,252.76785,210.90335,0.0,52.280037,0.11375624,0.0,49.508167,8.330017
10360,20061600.0,0.0,18.299622,14.300018,20.292969,19.578613,20.920074,20.769714,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0003013211,9.54197e-21,0.0,52.280025,250.0001,24.192528,96.0,0.07591969,36.130463,252.76785,210.90335,0.0,52.280025,0.11375623,0.0,49.508156,8.330017
10361,20061660.0,0.0,18.299622,14.300018,20.291962,19.577362,20.91925,20.76886,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,5.7057558e-05,9.54197e-21,0.0,52.280014,250.0001,24.188715,96.0,0.07593249,36.1358,252.76784,210.90335,0.0,52.280014,0.11375623,0.0,49.508144,8.330017
10362,20061720.0,0.0,18.299622,14.300018,20.290955,19.57611,20.918427,20.767975,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.000119098804,9.54197e-21,0.0,52.280003,250.0001,24.184904,96.0,0.075945295,36.141132,252.76782,210.90335,0.0,52.280003,0.11375623,0.0,49.508133,8.330017
10363,20061780.0,0.0,18.299622,14.300018,20.289948,19.57489,20.917633,20.76712,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-3.495934e-05,9.54197e-21,0.0,52.28,250.0001,24.181084,96.0,0.075958125,36.146484,252.7678,210.90335,0.0,52.28,0.11375623,0.0,49.508125,8.330017
10364,20061840.0,0.0,18.299622,14.300018,20.28894,19.57367,20.91681,20.766266,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00017451447,9.54197e-21,0.0,52.279984,250.0001,24.177269,96.0,0.07597094,36.151825,252.76779,210.90335,0.0,52.279984,0.11375623,0.0,49.508114,8.330017
10365,20061900.0,0.0,18.299622,14.300018,20.287933,19.572449,20.916016,20.765411,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00030615073,9.54197e-21,0.0,52.279972,250.0001,24.173473,96.0,0.07598368,36.157135,252.76779,210.90335,0.0,52.279972,0.11375623,0.0,49.508102,8.330017
10366,20061960.0,0.0,18.299622,14.300018,20.286926,19.571198,20.915192,20.764557,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,9.701388e-05,9.54197e-21,0.0,52.27996,250.0001,24.169693,96.0,0.07599638,36.16243,252.76778,210.90335,0.0,52.27996,0.11375623,0.0,49.50809,8.330017
10367,20062020.0,0.0,18.299622,14.300018,20.28592,19.569977,20.914398,20.763702,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-8.89539e-05,9.54197e-21,0.0,52.279957,250.0001,24.165916,96.0,0.07600906,36.167717,252.76776,210.90335,0.0,52.279957,0.11375623,0.0,49.50808,8.330017
10368,20062080.0,0.0,18.299622,14.300018,20.284912,19.568756,20.913605,20.762848,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00012615313,9.54197e-21,0.0,52.27994,250.0001,24.16214,96.0,0.07602173,36.173004,252.76775,210.90335,0.0,52.27994,0.11375623,0.0,49.50807,8.330017
10369,20062140.0,0.0,18.299622,14.300018,20.283936,19.567566,20.91278,20.761993,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,7.146783e-05,9.54197e-21,0.0,52.27993,250.0001,24.15836,96.0,0.07603443,36.178295,252.76775,210.90335,0.0,52.27993,0.11375623,0.0,49.50806,8.330017
10370,20062200.0,0.0,18.299622,14.300018,20.282928,19.566345,20.911987,20.761139,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00027758884,9.54197e-21,0.0,52.27992,250.0001,24.15459,96.0,0.07604706,36.18357,252.76773,210.90335,0.0,52.27992,0.11375623,0.0,49.50805,8.330017
10371,20062260.0,0.0,18.299622,14.300018,20.281952,19.565125,20.911194,20.760284,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,8.295219e-05,9.54197e-21,0.0,52.279907,250.0001,24.150843,96.0,0.076059654,36.18882,252.76772,210.90335,0.0,52.279907,0.11375623,0.0,49.508038,8.330017
10372,20062320.0,0.0,18.299622,14.300018,20.280945,19.563934,20.91037,20.75946,18.299622,18.299622,18.299622,18.299622,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.000107729546,9.54197e-21,0.0,52.2799,250.0001,24.147097,96.0,0.076072216,36.194065,252.7677,210.90335,0.0,52.2799,0.11375623,0.0,49.50803,8.330017
10373,20062380.0,0.0,18.299622,14.300018,20.279968,19.562744,20.909576,20.758606,18.299622,18.299622,18.299622,18.299622,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-3.09535e-05,9.54197e-21,0.0,52.27989,250.0001,24.143345,96.0,0.07608481,36.199318,252.7677,210.90335,0.0,52.27989,0.11375623,0.0,49.50802,8.330017
10374,20062440.0,0.0,18.299622,14.300018,20.278992,19.561554,20.908783,20.757751,18.299622,18.299622,18.299622,18.299622,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,8.1532155e-05,9.54197e-21,0.0,52.279877,250.0001,24.139603,96.0,0.076097354,36.204556,252.76768,210.90335,0.0,52.279877,0.11375623,0.0,49.508007,8.330017
10375,20062500.0,0.0,18.299652,14.300018,20.278015,19.560364,20.90799,20.756927,18.299622,18.299622,18.299622,18.299622,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00030672867,9.54197e-21,0.0,52.279865,250.0001,24.135866,96.0,0.07610989,36.20979,252.76767,210.90335,0.0,52.279865,0.11375623,0.0,49.507996,8.330017
10376,20062560.0,0.0,18.299622,14.300018,20.277008,19.559143,20.907196,20.756073,18.299622,18.299622,18.299622,18.299622,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,5.0783747e-05,9.54197e-21,0.0,52.27986,250.0001,24.132153,96.0,0.07612235,36.214985,252.76765,210.90335,0.0,52.27986,0.11375623,0.0,49.507988,8.330017
10377,20062620.0,0.0,18.299622,14.300018,20.276031,19.557953,20.906403,20.755219,18.299622,18.299622,18.299622,18.299622,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.000135436,9.54197e-21,0.0,52.279846,250.0001,24.128439,96.0,0.0761348,36.22019,252.76765,210.90335,0.0,52.279846,0.11375623,0.0,49.507977,8.330017
10378,20062680.0,0.0,18.299622,14.300018,20.275055,19.556793,20.905579,20.754395,18.299622,18.299622,18.299622,18.299622,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-5.0797462e-05,9.54197e-21,0.0,52.279835,250.0001,24.124716,96.0,0.07614729,36.225395,252.76764,210.90335,0.0,52.279835,0.11375623,0.0,49.507965,8.330017
10379,20062740.0,0.0,18.299652,14.300018,20.274078,19.555603,20.904785,20.75354,18.299622,18.299622,18.299622,18.299622,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.000166957,9.54197e-21,0.0,52.279823,250.0001,24.120996,96.0,0.07615975,36.230606,252.76762,210.90335,0.0,52.279823,0.11375623,0.0,49.507954,8.330017
10380,20062800.0,0.0,18.299652,14.300018,20.273102,19.554443,20.904022,20.752716,18.299622,18.299622,18.299622,18.299622,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002792999,9.54197e-21,0.0,52.27982,250.0001,24.117292,96.0,0.07617217,36.23579,252.76761,210.90335,0.0,52.27982,0.11375623,0.0,49.507946,8.330017
10381,20062860.0,0.0,14.300018,14.299988,20.270142,19.550446,20.901184,20.749939,13.102386,16.818207,16.818207,16.998169,0.0,0.032086775,0.032086775,0.049589247,250.0,11.700012,0.0,0.0,0.0,595.37604,2.831662e-05,0.0,52.28321,249.66193,49.999996,96.0,3.748646e-07,2.3825776e-06,252.84186,210.73589,0.0,52.28321,0.11376302,0.0,49.51137,8.330017
10382,20062920.0,0.0,14.299988,14.299957,20.259216,19.536713,20.891388,20.740631,12.256165,14.894989,14.894989,15.197357,0.0,0.03208893,0.03208893,0.049593057,250.0,11.700012,0.0,0.0,0.0,601.82935,2.9109779e-05,0.0,52.28049,249.7584,50.0,96.0,3.749168e-07,8.5766505e-11,252.86357,210.7894,0.0,52.28049,0.11377108,0.0,49.508595,8.330017
10383,20062980.0,0.0,14.299896,14.299896,20.24176,19.515015,20.876251,20.726227,11.942535,13.608582,13.608582,13.916962,0.0,0.032089774,0.032089774,0.049594507,250.0,11.700012,0.0,0.0,0.0,616.9936,2.9760586e-05,0.0,52.277946,249.83025,50.0,96.0,3.7493734e-07,-1.723284e-10,252.87878,210.82756,0.0,52.277946,0.11377417,0.0,49.50602,8.330017
10384,20063040.0,0.0,14.299835,14.299805,20.220032,19.488037,20.857758,20.708649,11.81955,12.817474,12.817474,13.079407,0.0,0.03208967,0.03208967,0.049594276,250.0,11.700012,0.0,0.0,0.0,629.1322,3.0343535e-05,0.0,52.275585,249.88333,50.0,96.0,3.7493444e-07,-4.5074955e-13,252.88913,210.8542,0.0,52.275585,0.1137737,0.0,49.50364,8.330017
10385,20063100.0,0.0,14.299713,14.299683,20.195648,19.457733,20.83725,20.689178,11.768036,12.350311,12.350311,12.552002,0.0,0.03208912,0.03208912,0.04959325,250.0,11.700012,0.0,0.0,0.0,637.6803,3.079686e-05,0.0,52.27356,249.92157,50.0,96.0,3.7492043e-07,-1.6718703e-15,252.896,210.87234,0.0,52.27356,0.11377155,0.0,49.50161,8.330017
10386,20063160.0,0.0,14.299591,14.299561,20.170319,19.426239,20.81607,20.669128,11.7404175,12.077118,12.077118,12.223633,0.0,0.032088414,0.032088414,0.049591966,250.0,11.700012,0.0,0.0,0.0,642.976,3.1093332e-05,0.0,52.271915,249.9486,50.0,96.0,3.749026e-07,8.603852e-18,252.90045,210.88448,0.0,52.271915,0.11376883,0.0,49.49997,8.330017
10387,20063220.0,0.0,14.299438,14.299408,20.144135,19.393555,20.794281,20.648438,11.724121,11.919373,11.919373,12.0217285,0.0,0.0320877,0.0320877,0.04959068,250.0,11.700012,0.0,0.0,0.0,646.06586,3.1271098e-05,0.0,52.270626,249.9672,50.0,96.0,3.748848e-07,9.73921e-20,252.90323,210.89233,0.0,52.270626,0.11376611,0.0,49.498695,8.330017
10388,20063280.0,0.0,14.299255,14.299225,20.117493,19.36026,20.772125,20.627472,11.714081,11.826569,11.826569,11.896118,0.0,0.03208706,0.03208706,0.04958954,250.0,11.700012,0.0,0.0,0.0,647.81335,3.137457e-05,0.0,52.269657,249.97981,50.0,96.0,3.748689e-07,-2.1197483e-21,252.90494,210.89734,0.0,52.269657,0.11376369,0.0,49.49773,8.330017
10389,20063340.0,0.0,14.299072,14.299042,20.090576,19.3266,20.749817,20.606323,11.707916,11.77298,11.77298,11.819244,0.0,0.03208653,0.03208653,0.04958859,250.0,11.700012,0.0,0.0,0.0,648.70416,3.1430227e-05,0.0,52.268936,249.9881,50.0,96.0,3.748556e-07,2.9515717e-23,252.90591,210.90039,0.0,52.268936,0.113761656,0.0,49.497025,8.330017
10390,20063400.0,0.0,14.298889,14.298859,20.063568,19.292816,20.727448,20.585114,11.704193,11.74231,11.74231,11.772675,0.0,0.032086104,0.032086104,0.049587835,250.0,11.700012,0.0,0.0,0.0,649.062,3.145602e-05,0.0,52.26842,249.99336,50.0,96.0,3.7484503e-07,-1.3391714e-25,252.90643,210.90213,0.0,52.26842,0.113760054,0.0,49.49652,8.330017
10391,20063460.0,0.0,14.298676,14.298645,20.03775,19.260712,20.706055,20.56485,11.701904,11.724304,11.724304,11.744019,0.0,0.032085773,0.032085773,0.049587257,250.0,11.700012,0.0,0.0,0.0,649.10266,3.146403e-05,0.0,52.26806,249.99663,50.0,96.0,3.7483693e-07,5.4786477e-28,252.90668,210.90308,0.0,52.26806,0.11375881,0.0,49.496166,8.330017
10392,20063520.0,0.0,14.298431,14.298401,20.012054,19.228699,20.684662,20.544617,11.700439,11.713379,11.713379,11.725922,0.0,0.032085527,0.032085527,0.049586825,250.0,11.700012,0.0,0.0,0.0,648.95465,3.146148e-05,0.0,52.267803,249.99863,50.0,96.0,3.7483082e-07,-3.3730612e-28,252.90677,210.90355,0.0,52.267803,0.11375788,0.0,49.495922,8.330017
10393,20063580.0,0.0,14.298187,14.298157,19.98642,19.196747,20.66333,20.524445,11.699585,11.707245,11.707245,11.715271,0.0,0.03208535,0.03208535,0.049586512,250.0,11.700012,0.0,0.0,0.0,648.6719,3.1451404e-05,0.0,52.267635,249.99971,50.0,96.0,3.748264e-07,1.3424866e-30,252.90675,210.90372,0.0,52.267635,0.11375722,0.0,49.495758,8.330017
10394,20063640.0,0.0,14.297943,14.297913,19.960876,19.164948,20.64206,20.504303,11.699005,11.70343,11.70343,11.708405,0.0,0.03208522,0.03208522,0.04958629,250.0,11.700012,0.0,0.0,0.0,648.3173,3.143735e-05,0.0,52.26753,250.00029,50.0,96.0,3.7482326e-07,-1.48715345e-30,252.90671,210.90373,0.0,52.26753,0.11375674,0.0,49.49565,8.330017
10395,20063700.0,0.0,14.297699,14.297668,19.937347,19.134705,20.623718,20.486938,11.698669,12.655273,12.655273,12.817139,0.0,0.032085136,0.032085136,0.049586136,250.0,11.700012,0.0,0.0,0.0,647.9079,3.1420263e-05,0.0,52.267456,250.00052,50.0,96.0,3.748211e-07,-4.257705e-39,252.90665,210.90367,0.0,52.267456,0.1137564,7.452505,49.495586,8.330017
10396,20063760.0,0.0,14.297424,14.297394,19.917328,19.111145,20.606018,20.470184,11.698486,12.22171,12.22171,12.82663,0.0,0.032085076,0.032085076,0.04958604,250.0,11.700012,0.0,0.0,0.0,647.4663,3.140142e-05,0.0,52.267414,250.00058,50.0,96.0,3.7481965e-07,0.0,252.90659,210.90356,0.0,52.267414,0.113756195,4.33434,49.49555,8.330017
10397,20063820.0,0.0,14.29715,14.297119,19.896759,19.087524,20.58728,20.452454,11.698334,11.984894,11.984894,12.80896,0.0,0.032085035,0.032085035,0.04958597,250.0,11.700012,0.0,0.0,0.0,647.0044,3.138148e-05,0.0,52.26739,250.00053,50.0,96.0,3.7481868e-07,0.0,252.90654,210.90346,0.0,52.26739,0.113756046,4.39898,49.495525,8.330017
10398,20063880.0,0.0,14.2969055,14.2968445,19.875946,19.063965,20.568024,20.434235,11.698242,11.855713,11.855713,12.803345,0.0,0.03208501,0.03208501,0.049585927,250.0,11.700012,0.0,0.0,0.0,646.5286,3.1360807e-05,0.0,52.267372,250.00046,50.0,96.0,3.7481806e-07,0.0,252.9065,210.90337,0.0,52.267372,0.11375594,4.4101534,49.495514,8.330017
10399,20063940.0,0.0,14.2966,14.29657,19.855011,19.040497,20.548523,20.415771,11.698181,11.783722,11.783722,12.801025,0.0,0.032084994,0.032084994,0.049585897,250.0,11.700012,0.0,0.0,0.0,646.04333,3.1339623e-05,0.0,52.26737,250.00038,50.0,96.0,3.748177e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375588,4.425038,49.495506,8.330017
10400,20064000.0,0.0,14.296326,14.296295,19.834076,19.017181,20.5289,20.397186,11.698151,11.743927,11.743927,12.800293,0.0,0.032084987,0.032084987,0.049585883,250.0,11.700012,0.0,0.0,0.0,645.5513,3.1318086e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,0.0,252.90642,210.90323,0.0,52.26737,0.11375586,4.427473,49.495502,8.330017
10401,20064060.0,0.0,14.296051,14.2960205,19.81424,18.995392,20.510223,20.379517,11.69812,11.722992,11.722992,12.80011,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,645.05414,3.1296277e-05,0.0,52.26737,250.00023,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.4284368,49.495502,8.330017
10402,20064120.0,0.0,14.295776,14.295746,19.794525,18.973694,20.491516,20.361847,11.69809,11.711609,11.711609,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.55365,3.127428e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.428762,49.495502,8.330017
10403,20064180.0,0.0,14.295502,14.295471,19.774902,18.952148,20.4729,20.344238,11.69809,11.705017,11.705017,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,644.05096,3.1252162e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.4289207,49.495502,8.330017
10404,20064240.0,0.0,14.295227,14.295197,19.75534,18.930695,20.454285,20.32663,11.698059,11.701447,11.701447,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,643.5469,3.1229945e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.4289913,49.495506,8.330017
10405,20064300.0,0.0,14.294983,14.294952,19.73587,18.909363,20.435883,20.309204,11.698059,12.09671,12.09671,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,643.042,3.1207663e-05,38.76198,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,38.76198,52.26737,0.11375582,4.4290123,49.495506,8.330017
10406,20064360.0,0.0,14.294708,14.294678,19.71933,18.889313,20.421844,20.29596,11.698059,12.506653,12.506653,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,642.5373,3.118536e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4290247,49.49551,8.330017
10407,20064420.0,0.0,14.294464,14.294434,19.702179,18.869354,20.406372,20.281311,11.698059,12.139862,12.139862,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,642.0335,3.1163057e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4290276,49.49551,8.330017
10408,20064480.0,0.0,14.29422,14.294189,19.68457,18.849518,20.389984,20.265839,11.698059,11.937897,11.937897,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,641.53125,3.1140793e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.429021,49.49551,8.330017
10409,20064540.0,0.0,14.294006,14.293976,19.666779,18.829803,20.3732,20.24997,11.698059,11.825195,11.825195,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.0312,3.111859e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4290047,49.49551,8.330017
10410,20064600.0,0.0,14.293793,14.293762,19.648865,18.81018,20.35617,20.233887,11.698059,11.764496,11.764496,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.53394,3.109647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4289794,49.49551,8.330017
10411,20064660.0,0.0,14.293579,14.293549,19.631805,18.791748,20.339813,20.218445,11.69809,11.734131,11.734131,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.0401,3.1074465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428945,49.49551,8.330017
10412,20064720.0,0.0,14.293396,14.2933655,19.614838,18.773407,20.323425,20.202972,11.69809,11.717377,11.717377,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.55035,3.1052594e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4289017,49.49551,8.330017
10413,20064780.0,0.0,14.293213,14.293213,19.59793,18.755188,20.307068,20.18753,11.69812,11.708466,11.708466,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.06525,3.1030886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428849,49.49551,8.330017
10414,20064840.0,0.0,14.29306,14.29306,19.581055,18.73703,20.290741,20.17212,11.69812,11.703735,11.703735,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.5855,3.1009367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4287877,49.495514,8.330017
10415,20064900.0,0.0,14.292938,14.292908,19.56427,18.718994,20.274445,20.156738,11.698151,11.700989,11.700989,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.11176,3.0988067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428717,49.495514,8.330017
10416,20064960.0,0.0,14.292816,14.292816,19.54889,18.702026,20.260254,20.143341,11.698151,12.9374695,12.9374695,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.6445,3.0967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428638,49.495514,8.330017
10417,20065020.0,0.0,14.292725,14.292725,19.53482,18.68512,20.247925,20.131744,11.698181,12.379486,12.379486,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.1844,3.09462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4285493,49.495514,8.330017
10418,20065080.0,0.0,14.292664,14.292664,19.52002,18.668304,20.234222,20.118835,11.698212,12.071014,12.071014,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.7321,3.0925694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428451,49.495514,8.330017
10419,20065140.0,0.0,14.292633,14.292603,19.504852,18.65158,20.219788,20.105255,11.698242,11.901703,11.901703,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.2883,3.0905503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4283447,49.495514,8.330017
10420,20065200.0,0.0,14.292603,14.292603,19.489502,18.634949,20.204987,20.091309,11.698273,11.808685,11.808685,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.8536,3.0885654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4282293,49.495514,8.330017
10421,20065260.0,0.0,14.292633,14.292603,19.474762,18.619263,20.190643,20.07782,11.698303,11.758209,11.758209,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.4285,3.0866173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428105,49.495514,8.330017
10422,20065320.0,0.0,14.292664,14.292664,19.460052,18.603638,20.176208,20.06427,11.698334,11.730347,11.730347,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.0138,3.0847088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427972,49.495514,8.330017
10423,20065380.0,0.0,14.292755,14.292725,19.445374,18.588104,20.161774,20.05066,11.698364,11.715729,11.715729,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.6099,3.0828418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4278293,49.495514,8.330017
10424,20065440.0,0.0,14.292847,14.292847,19.430756,18.572662,20.147339,20.03711,11.698395,11.7074585,11.7074585,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.2177,3.08102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427678,49.495514,8.330017
10425,20065500.0,0.0,14.292969,14.292969,19.416168,18.557312,20.132935,20.02356,11.698425,11.70282,11.70282,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.83765,3.079245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4275184,49.495514,8.330017
10426,20065560.0,0.0,14.293152,14.293152,19.402252,18.542755,20.119171,20.01065,11.698486,11.700836,11.700836,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.4702,3.077519e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4273496,49.495514,8.330017
10427,20065620.0,0.0,14.2933655,14.2933655,19.389618,18.52832,20.107788,19.99997,11.698517,12.754578,12.754578,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.1164,3.075846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4271717,49.495514,8.330017
10428,20065680.0,0.0,14.29361,14.29361,19.37738,18.513947,20.096771,19.989655,11.698578,12.275757,12.275757,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.7764,3.0742267e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4269843,49.495514,8.330017
10429,20065740.0,0.0,14.293884,14.293884,19.364502,18.499634,20.084564,19.97821,11.698608,12.013336,12.013336,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.4511,3.0726645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4267883,49.495514,8.330017
10430,20065800.0,0.0,14.29422,14.29422,19.351318,18.485413,20.071747,19.966187,11.698669,11.870697,11.870697,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.14105,3.0711628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4265823,49.495514,8.330017
10431,20065860.0,0.0,14.294586,14.294586,19.338531,18.471924,20.059143,19.954407,11.69873,11.792084,11.792084,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.847,3.0697232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426368,49.495514,8.330017
10432,20065920.0,0.0,14.294983,14.295013,19.325714,18.458527,20.046356,19.942444,11.6987915,11.74942,11.74942,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.5694,3.0683488e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4261446,49.495514,8.330017
10433,20065980.0,0.0,14.295441,14.295441,19.312866,18.44519,20.033539,19.93045,11.698822,11.725861,11.725861,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.30896,3.067042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425913,49.495514,8.330017
10434,20066040.0,0.0,14.295929,14.295959,19.30008,18.431915,20.02069,19.918427,11.698883,11.713379,11.713379,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.06635,3.065805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4256716,49.495514,8.330017
10435,20066100.0,0.0,14.296478,14.296509,19.287323,18.418701,20.007843,19.906403,11.698944,11.706787,11.706787,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.84204,3.0646406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254217,49.495514,8.330017
10436,20066160.0,0.0,14.297089,14.297089,19.275116,18.406189,19.995544,19.894928,11.699036,11.703217,11.703217,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.6367,3.0635518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425163,49.495514,8.330017
10437,20066220.0,0.0,14.2977295,14.29776,19.26297,18.393707,19.983246,19.883453,11.699097,11.701202,11.701202,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.4511,3.0625408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424895,49.495514,8.330017
10438,20066280.0,0.0,14.298431,14.298462,19.252563,18.381317,19.974243,19.875092,11.699158,12.589844,12.589844,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.28564,3.0616095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4246182,49.495514,8.330017
10439,20066340.0,0.0,14.299164,14.299194,19.24179,18.368988,19.964264,19.865814,11.699219,12.185516,12.185516,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.1411,3.060761e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4243326,49.495514,8.330017
10440,20066400.0,0.0,14.299988,14.300018,19.2305,18.35672,19.953308,19.855621,11.69931,11.963684,11.963684,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.01807,3.0599986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4240375,49.495514,8.330017
10441,20066460.0,0.0,14.300842,14.300873,19.058441,18.373993,19.942932,19.845978,11.782227,11.843506,11.843506,21.491638,0.0,0.030592842,0.030592842,0.07661533,250.0,11.700012,0.0,0.0,0.0,677.43115,3.1783115e-05,0.0,52.67225,222.01492,50.0,96.0,5.4920764e-07,0.0,255.55627,209.48108,0.0,52.67225,0.13773356,100.0,59.91475,8.330017
10442,20066520.0,0.0,14.301758,14.301788,19.018585,18.438202,19.933044,19.836792,11.929199,11.85556,11.85556,24.198181,0.0,0.031069152,0.031069152,0.092548,250.0,11.700012,0.0,0.0,0.0,749.1244,3.5472323e-05,0.0,53.52891,213.42494,50.0,96.0,6.92796e-07,0.0,260.4582,213.68608,0.0,53.52891,0.15468498,100.0,64.50686,8.330017
10443,20066580.0,0.0,14.302734,14.302765,19.044647,18.518341,19.922699,19.82721,11.924103,11.890137,11.890137,24.5318,0.0,0.031561434,0.031561434,0.09914258,250.0,11.700012,0.0,0.0,0.0,799.2497,3.8058217e-05,0.0,53.77153,216.09782,50.0,96.0,7.6245584e-07,0.0,264.55817,219.21332,0.0,53.77153,0.16227311,100.0,65.93398,8.330017
10444,20066640.0,0.0,14.303741,14.303772,19.082794,18.599884,19.912048,19.817322,11.893951,11.901001,11.901001,24.232178,0.0,0.03197343,0.03197343,0.10296845,250.0,11.700012,0.0,0.0,0.0,838.9045,4.011589e-05,0.0,53.80973,221.35397,50.0,96.0,8.0685425e-07,0.0,268.14505,224.73375,0.0,53.80973,0.16692697,100.0,66.52953,8.330017
10445,20066700.0,0.0,14.30481,14.30484,19.124146,18.678467,19.901154,19.80719,11.858765,11.892181,11.892181,23.882385,0.0,0.032250986,0.032250986,0.10502939,250.0,11.700012,0.0,0.0,0.0,869.3809,4.173523e-05,0.0,53.709602,227.40602,50.0,96.0,8.3238797e-07,0.0,271.02847,229.66849,0.0,53.709602,0.16954313,100.0,66.67378,8.330017
10446,20066760.0,0.0,14.305939,14.305969,19.163269,18.749939,19.89038,19.79721,11.825165,11.871338,11.871338,23.634918,0.0,0.03240018,0.03240018,0.10606513,250.0,11.700012,0.0,0.0,0.0,892.1368,4.2974316e-05,0.0,53.540974,233.0897,50.0,96.0,8.4556353e-07,0.0,273.20135,233.71112,0.0,53.540974,0.17087601,100.0,66.61174,8.330017
10447,20066820.0,0.0,14.307098,14.307129,19.201385,18.818665,19.879456,19.78711,11.795776,11.845093,11.845093,23.48352,0.0,0.032452557,0.032452557,0.106508344,250.0,11.700012,0.0,0.0,0.0,908.58966,4.389144e-05,0.0,53.35231,237.87567,50.0,96.0,8.5100544e-07,0.0,274.74405,236.80211,0.0,53.35231,0.171422,100.0,66.46945,8.330017
10448,20066880.0,0.0,14.308319,14.308319,19.238739,18.885498,19.868988,19.777435,11.771332,12.81311,12.81311,23.395844,0.0,0.03244596,0.03244596,0.1066546,250.0,11.700012,0.0,0.0,0.0,920.4249,4.4564218e-05,4.7110868,53.17317,241.65965,50.0,96.0,8.523295e-07,0.0,275.80954,239.07715,4.7110868,53.17317,0.17155302,100.0,66.31555,8.330017
10449,20066940.0,0.0,14.30957,14.309601,19.276306,18.950836,19.861053,19.770142,11.751953,12.454803,12.454803,23.349243,0.0,0.032405958,0.032405958,0.10664802,250.0,11.700012,0.0,0.0,0.0,928.7285,4.5044053e-05,0.0,53.017265,244.48337,50.0,96.0,8.5146814e-07,0.0,276.507,240.6679,0.0,53.017265,0.17146468,100.0,66.17739,8.330017
10450,20067000.0,0.0,14.310852,14.310883,19.312683,19.015076,19.851685,19.761505,11.737122,12.130341,12.130341,23.326141,0.0,0.03235245,0.03235245,0.10657894,250.0,11.700012,0.0,0.0,0.0,934.49945,4.5381083e-05,0.0,52.889866,246.4996,50.0,96.0,8.4971725e-07,0.0,276.9442,241.73709,0.0,52.889866,0.17128715,100.0,66.06568,8.330017
10451,20067060.0,0.0,14.312195,14.312225,19.345642,19.073761,19.84195,19.752502,11.726105,11.94754,11.94754,23.31601,0.0,0.032297455,0.032297455,0.106492884,250.0,11.700012,0.0,0.0,0.0,938.49774,4.561524e-05,0.0,52.790333,247.88545,50.0,96.0,8.4777e-07,0.0,277.20462,242.42813,0.0,52.790333,0.17109,100.0,65.98091,8.330017
10452,20067120.0,0.0,14.313568,14.313599,19.37793,19.131683,19.831787,19.743134,11.71814,11.842743,11.842743,23.312592,0.0,0.03224749,0.03224749,0.106411636,250.0,11.700012,0.0,0.0,0.0,941.2944,4.57777e-05,0.0,52.71524,248.8066,50.0,96.0,8.4597264e-07,0.0,277.35043,242.8578,0.0,52.71524,0.17090806,100.0,65.91947,8.330017
10453,20067180.0,0.0,14.315002,14.315033,19.409698,19.188904,19.821442,19.733551,11.712585,11.784515,11.784515,23.312714,0.0,0.032205157,0.032205157,0.10634311,250.0,11.700012,0.0,0.0,0.0,943.256,4.5889046e-05,0.0,52.660732,249.38434,50.0,96.0,8.444541e-07,0.0,277.42062,243.10442,0.0,52.660732,0.1707543,100.0,65.87711,8.330017
10454,20067240.0,0.0,14.316437,14.316467,19.44107,19.245453,19.811005,19.723907,11.708801,11.750305,11.750305,23.314056,0.0,0.032171324,0.032171324,0.10628998,250.0,11.700012,0.0,0.0,0.0,944.7065,4.5968045e-05,0.0,52.622066,249.7367,50.0,96.0,8.4325785e-07,0.0,277.44876,243.23906,0.0,52.622066,0.17063314,100.0,65.84878,8.330017
10455,20067300.0,0.0,14.317932,14.317963,19.472076,19.301361,19.800537,19.714233,11.706268,11.730621,11.730621,23.315796,0.0,0.032145385,0.032145385,0.106250905,250.0,11.700012,0.0,0.0,0.0,945.8263,4.6025445e-05,0.0,52.595608,249.93523,50.0,96.0,8.4235757e-07,0.0,277.4523,243.3018,0.0,52.595608,0.17054194,100.0,65.830765,8.330017
10456,20067360.0,0.0,14.319458,14.319489,19.50064,19.352966,19.790436,19.704895,11.704681,11.719116,11.719116,23.317444,0.0,0.032126267,0.032126267,0.106223546,250.0,11.700012,0.0,0.0,0.0,946.75055,4.606947e-05,0.0,52.57814,250.03616,50.0,96.0,8.4170887e-07,0.0,277.4437,243.32266,0.0,52.57814,0.17047623,100.0,65.81992,8.330017
10457,20067420.0,0.0,14.321014,14.321075,19.528778,19.404022,19.780365,19.695587,11.703674,11.711975,11.711975,23.318787,0.0,0.032112356,0.032112356,0.10620466,250.0,11.700012,0.0,0.0,0.0,947.58075,4.6106485e-05,0.0,52.566547,250.08427,50.0,96.0,8.4124684e-07,0.0,277.4313,243.32378,0.0,52.566547,0.17042941,100.0,65.81343,8.330017
10458,20067480.0,0.0,14.322632,14.322662,19.556702,19.454468,19.770294,19.68628,11.702698,11.708008,11.708008,23.32486,0.0,0.032120656,0.032120656,0.10596389,250.0,11.700012,0.0,0.0,0.0,948.0301,4.613326e-05,0.0,52.556946,250.39362,50.0,96.0,8.390616e-07,0.0,277.3943,243.37589,0.0,52.556946,0.17020752,100.0,65.747246,8.330017
10459,20067540.0,0.0,14.324249,14.32428,19.58609,19.504303,19.762024,19.67865,11.694122,12.848694,12.848694,23.426239,0.0,0.032255102,0.032255102,0.10338348,250.0,11.700012,0.0,0.0,0.0,943.89343,4.6030647e-05,0.0,52.500034,253.37978,50.0,96.0,8.1651905e-07,0.0,276.9561,243.77448,0.0,52.500034,0.16790211,100.0,65.05043,8.330017
10460,20067600.0,0.0,14.325897,14.325928,19.616302,19.55429,19.754639,19.671906,11.670715,12.316406,12.316406,23.760742,0.0,0.0324089,0.0324089,0.09816253,250.0,11.700012,0.0,0.0,0.0,931.16565,4.557161e-05,0.0,52.35172,258.48624,50.0,96.0,7.695018e-07,0.0,275.73703,243.84705,0.0,52.35172,0.16299208,100.0,63.659786,8.330017
10461,20067660.0,0.0,14.327576,14.327606,19.644531,19.602966,19.746155,19.664062,11.635529,12.014923,12.014923,24.394531,0.0,0.03254567,0.03254567,0.09040396,250.0,11.700012,0.0,0.0,0.0,907.78455,4.4639575e-05,0.0,52.13237,264.85345,50.0,96.0,7.005109e-07,0.0,273.62216,243.03447,0.0,52.13237,0.15550897,100.0,61.57748,8.330017
10462,20067720.0,0.0,14.329254,14.329315,19.671875,19.654419,19.736786,19.655365,11.590179,11.832001,11.832001,25.418427,0.0,0.03264439,0.03264439,0.08018244,250.0,11.700012,0.0,0.0,0.0,871.84595,4.312661e-05,0.0,51.863415,271.79257,50.0,96.0,6.131756e-07,0.0,270.57474,240.87784,0.0,51.863415,0.14548697,100.0,58.704014,8.330017
10463,20067780.0,0.0,14.330994,14.331055,19.69693,19.70932,19.726868,19.646149,11.536011,11.70874,11.70874,26.982513,0.0,0.032693755,0.032693755,0.06768042,250.0,11.700012,0.0,0.0,0.0,821.83105,4.093681e-05,0.0,51.569843,278.6229,50.0,96.0,5.131518e-07,0.0,266.6257,237.02379,0.0,51.569843,0.13308643,100.0,54.790997,8.330017
10464,20067840.0,0.0,14.332733,14.332794,19.71875,19.768158,19.716675,19.636688,11.486359,11.615936,11.615936,29.039856,0.0,0.03242518,0.03242518,0.058237627,250.0,11.700012,0.0,0.0,0.0,766.4073,3.8168775e-05,0.0,51.329346,279.28384,50.0,96.0,4.3885538e-07,0.0,262.5615,231.2774,0.0,51.329346,0.123078406,61.226227,51.544857,8.330017
10465,20067900.0,0.0,14.334503,14.334595,19.730011,19.804077,19.706573,19.62735,11.500244,11.556213,11.556213,21.909851,0.0,0.03212677,0.03212677,0.0547302,250.0,11.700012,0.0,0.0,0.0,726.67163,3.5911835e-05,0.0,51.323406,274.02777,50.0,96.0,4.1004643e-07,0.0,259.78192,226.12633,0.0,51.323406,0.118973285,0.0,50.425373,8.330017
