,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10466,20067960.0,0.0,14.336304,14.336395,19.723022,19.801056,19.696991,19.618408,11.538086,11.53775,11.53775,17.418762,0.0,0.031956848,0.031956848,0.052495692,250.0,11.700012,0.0,0.0,0.0,697.63617,3.426771e-05,0.0,51.40313,268.95956,50.0,96.0,3.924875e-07,0.0,257.7264,222.02676,0.0,51.40313,0.116399854,0.0,49.777847,8.330017
10467,20068020.0,0.0,14.338104,14.338196,19.708069,19.779999,19.68753,19.609589,11.5772705,11.545715,11.545715,14.949799,0.0,0.031868182,0.031868182,0.051130306,250.0,11.700012,0.0,0.0,0.0,676.938,3.3089174e-05,0.0,51.51916,264.49796,50.0,96.0,3.8215768e-07,0.0,256.23178,218.8654,0.0,51.51916,0.114858575,0.0,49.44955,8.330017
10468,20068080.0,0.0,14.339935,14.340027,19.689331,19.749634,19.678223,19.600891,11.611603,11.566956,11.566956,13.556183,0.0,0.03183542,0.03183542,0.050324477,250.0,11.700012,0.0,0.0,0.0,662.7763,3.227865e-05,0.0,51.646202,260.79837,50.0,96.0,3.7638856e-07,0.0,255.16255,216.4913,0.0,51.646202,0.11398876,0.0,49.30549,8.330017
10469,20068140.0,0.0,14.341797,14.341888,19.66864,19.714264,19.669037,19.592346,11.639099,11.592804,11.592804,12.76297,0.0,0.03183803,0.03183803,0.049871154,250.0,11.700012,0.0,0.0,0.0,653.5228,3.174473e-05,0.0,51.76865,257.85876,50.0,96.0,3.734407e-07,0.0,254.4101,214.74985,0.0,51.76865,0.1135421,0.0,49.262726,8.330017
10470,20068200.0,0.0,14.343658,14.34375,19.648651,19.676178,19.663239,19.586975,11.6597595,12.742554,12.742554,12.307037,0.0,0.031860456,0.031860456,0.04963054,250.0,11.700012,0.0,0.0,0.0,647.77094,3.1407802e-05,0.0,51.87787,255.59883,50.0,96.0,3.7215742e-07,0.0,253.8882,213.49767,0.0,51.87787,0.113347575,0.0,49.270645,8.330017
10471,20068260.0,0.0,14.345551,14.345642,19.62851,19.63736,19.65741,19.581573,11.674622,12.254791,12.254791,12.044403,0.0,0.03189198,0.03189198,0.049514633,250.0,11.700012,0.0,0.0,0.0,644.42096,3.120581e-05,0.0,51.970406,253.9052,50.0,96.0,3.7181204e-07,0.0,253.53137,212.61317,0.0,51.970406,0.11329576,0.0,49.300716,8.330017
10472,20068320.0,0.0,14.347443,14.347534,19.607452,19.597778,19.65039,19.575012,11.684967,11.988983,11.988983,11.892609,0.0,0.03192573,0.03192573,0.04946859,250.0,11.700012,0.0,0.0,0.0,642.6581,3.1093066e-05,0.0,52.045906,252.66193,50.0,96.0,3.7195352e-07,0.0,253.29074,211.99818,0.0,52.045906,0.113318026,0.0,49.33734,8.330017
10473,20068380.0,0.0,14.349335,14.349426,19.585846,19.55783,19.6427,19.56781,11.691864,11.850159,11.850159,11.807739,0.0,0.03195803,0.03195803,0.049461853,250.0,11.700012,0.0,0.0,0.0,641.9533,3.1040003e-05,0.0,52.105568,251.77388,50.0,96.0,3.7233326e-07,0.0,253.13342,211.58301,0.0,52.105568,0.113376446,0.0,49.3732,8.330017
10474,20068440.0,0.0,14.351257,14.351349,19.564026,19.517761,19.634674,19.560303,11.696289,11.778809,11.778809,11.760895,0.0,0.031986628,0.031986628,0.049473938,250.0,11.700012,0.0,0.0,0.0,641.9018,3.102408e-05,0.0,52.151394,251.15448,50.0,96.0,3.727882e-07,0.0,253.03346,211.30986,0.0,52.151394,0.11344618,0.0,49.40441,8.330017
10475,20068500.0,0.0,14.35318,14.3532715,19.542084,19.477722,19.626465,19.552612,11.699066,11.740936,11.740936,11.734375,0.0,0.032010607,0.032010607,0.049492504,250.0,11.700012,0.0,0.0,0.0,642.2123,3.1029118e-05,0.0,52.185886,250.72775,50.0,96.0,3.7322513e-07,0.0,252.97084,211.13234,0.0,52.185886,0.113513045,0.0,49.429695,8.330017
10476,20068560.0,0.0,14.355103,14.355194,19.521088,19.439789,19.618439,19.545074,11.700684,11.7222595,11.7222595,11.720215,0.0,0.03202995,0.03202995,0.04951242,250.0,11.700012,0.0,0.0,0.0,642.73395,3.1046686e-05,0.0,52.211082,250.44543,50.0,96.0,3.7361025e-07,0.0,252.93423,211.0232,0.0,52.211082,0.11357187,0.0,49.449234,8.330017
10477,20068620.0,0.0,14.357056,14.357147,19.500214,19.401978,19.610382,19.537506,11.701538,11.7126465,11.7126465,11.712372,0.0,0.032045048,0.032045048,0.049530283,250.0,11.700012,0.0,0.0,0.0,643.34247,3.1069798e-05,0.0,52.229202,250.26111,50.0,96.0,3.7392618e-07,0.0,252.91354,210.9575,0.0,52.229202,0.11362008,0.0,49.463776,8.330017
10478,20068680.0,0.0,14.358978,14.35907,19.483582,19.375336,19.602295,19.529938,11.701965,11.707703,11.707703,16.18808,0.0,0.032056544,0.032056544,0.0495451,250.0,11.700012,0.0,0.0,0.0,643.97345,3.1094805e-05,0.0,52.242012,250.14369,50.0,96.0,3.7417487e-07,0.0,252.90274,210.91978,0.0,52.242012,0.113658,25.708652,49.474304,8.330017
10479,20068740.0,0.0,14.360931,14.361023,19.474823,19.365875,19.594238,19.52237,11.702087,11.705109,11.705109,17.707214,0.0,0.0320651,0.0320651,0.04955678,250.0,11.700012,0.0,0.0,0.0,644.59094,3.1119638e-05,0.0,52.250904,250.07135,50.0,96.0,3.7436428e-07,0.0,252.89789,210.8997,0.0,52.250904,0.113686875,38.50339,49.48173,8.330017
10480,20068800.0,0.0,14.3628845,14.362976,19.470154,19.365845,19.586212,19.514832,11.702057,11.703705,11.703705,19.531738,0.0,0.03207134,0.03207134,0.049565643,250.0,11.700012,0.0,0.0,0.0,645.1757,3.1143158e-05,0.0,52.256954,250.02863,50.0,96.0,3.7450468e-07,0.0,252.89644,210.8903,0.0,52.256954,0.11370826,45.400066,49.486835,8.330017
10481,20068860.0,0.0,14.364807,14.364899,19.472015,19.376465,19.581757,19.51065,11.701935,12.572327,12.572327,21.097412,0.0,0.032075804,0.032075804,0.04957215,250.0,11.700012,0.0,0.0,0.0,645.71875,3.1164822e-05,0.0,52.260983,250.00485,50.0,96.0,3.7460623e-07,0.0,252.8968,210.88713,0.0,52.260983,0.11372372,48.174374,49.490257,8.330017
10482,20068920.0,0.0,14.36676,14.366852,19.47647,19.39392,19.576233,19.505463,11.701782,12.176727,12.176727,22.176025,0.0,0.032078937,0.032078937,0.04957681,250.0,11.700012,0.0,0.0,0.0,646.2167,3.1184412e-05,0.0,52.26362,249.99275,50.0,96.0,3.746782e-07,0.0,252.898,210.88727,0.0,52.26362,0.11373467,48.140625,49.492493,8.330017
10483,20068980.0,0.0,14.368713,14.368805,19.482208,19.415283,19.569733,19.499329,11.70163,11.960419,11.960419,22.68103,0.0,0.032081097,0.032081097,0.049580064,250.0,11.700012,0.0,0.0,0.0,646.6693,3.1201896e-05,0.0,52.265293,249.98766,50.0,96.0,3.7472802e-07,0.0,252.89948,210.88904,0.0,52.265293,0.11374226,45.51727,49.493908,8.330017
10484,20069040.0,0.0,14.370636,14.370728,19.488007,19.437408,19.562714,19.492737,11.701447,11.840881,11.840881,22.61914,0.0,0.032082565,0.032082565,0.049582284,250.0,11.700012,0.0,0.0,0.0,647.0776,3.1217314e-05,0.0,52.266335,249.98643,50.0,96.0,3.7476192e-07,0.0,252.90092,210.89137,0.0,52.266335,0.11374741,41.020687,49.494778,8.330017
10485,20069100.0,0.0,14.372559,14.37265,19.49292,19.457642,19.55539,19.48584,11.701263,11.777069,11.777069,22.063904,0.0,0.032083526,0.032083526,0.04958375,250.0,11.700012,0.0,0.0,0.0,647.4427,3.1230735e-05,0.0,52.266945,249.98735,50.0,96.0,3.747842e-07,0.0,252.9022,210.89378,0.0,52.266945,0.1137508,35.403244,49.495277,8.330017
10486,20069160.0,0.0,14.374481,14.374573,19.49588,19.473206,19.548157,19.479004,11.70108,11.742371,11.742371,21.16217,0.0,0.03208415,0.03208415,0.04958469,250.0,11.700012,0.0,0.0,0.0,647.76575,3.124223e-05,0.0,52.267284,249.98917,50.0,96.0,3.7479856e-07,0.0,252.90329,210.89595,0.0,52.267284,0.11375299,29.78461,49.495544,8.330017
10487,20069220.0,0.0,14.376404,14.376495,19.496399,19.483246,19.540863,19.472137,11.700928,11.723145,11.723145,20.074615,0.0,0.03208454,0.03208454,0.049585283,250.0,11.700012,0.0,0.0,0.0,648.0476,3.1251857e-05,0.0,52.267456,249.99118,50.0,96.0,3.7480763e-07,0.0,252.90413,210.89777,0.0,52.267456,0.11375437,24.557682,49.495678,8.330017
10488,20069280.0,0.0,14.378326,14.378418,19.494293,19.487305,19.533508,19.46524,11.700775,11.712891,11.712891,18.942322,0.0,0.03208477,0.03208477,0.049585633,250.0,11.700012,0.0,0.0,0.0,648.28845,3.125964e-05,0.0,52.267532,249.99313,50.0,96.0,3.74813e-07,0.0,252.90479,210.89922,0.0,52.267532,0.113755174,20.385323,49.49572,8.330017
10489,20069340.0,0.0,14.3802185,14.38031,19.489685,19.485565,19.526184,19.458313,11.700592,11.707306,11.707306,17.914154,0.0,0.03208491,0.03208491,0.049585827,250.0,11.700012,0.0,0.0,0.0,648.4881,3.126558e-05,0.0,52.26755,249.99481,50.0,96.0,3.7481604e-07,0.0,252.90527,210.90033,0.0,52.26755,0.11375564,17.652508,49.495716,8.330017
10490,20069400.0,0.0,14.38208,14.382172,19.48294,19.479095,19.51886,19.451416,11.700439,11.704163,11.704163,17.107788,0.0,0.03208498,0.03208498,0.049585927,250.0,11.700012,0.0,0.0,0.0,648.646,3.126968e-05,0.0,52.26754,249.99619,50.0,96.0,3.748177e-07,0.0,252.90562,210.90117,0.0,52.26754,0.1137559,16.515442,49.495697,8.330017
10491,20069460.0,0.0,14.383972,14.384064,19.474915,19.46878,19.512512,19.445435,11.700287,12.887726,12.887726,16.595459,0.0,0.032085013,0.032085013,0.04958597,250.0,11.700012,0.0,0.0,0.0,648.7612,3.12719e-05,0.8251076,52.267517,249.99727,50.0,96.0,3.748184e-07,0.0,252.90587,210.90178,0.8251076,52.267517,0.11375599,17.065504,49.495663,8.330017
10492,20069520.0,0.0,14.385803,14.385895,19.467712,19.456787,19.50879,19.441925,11.700104,12.424866,12.424866,16.40863,0.0,0.032085024,0.032085024,0.04958598,250.0,11.700012,0.0,0.0,0.0,648.8327,3.1272197e-05,0.0,52.267487,249.99808,50.0,96.0,3.7481863e-07,0.0,252.90605,210.9022,0.0,52.267487,0.11375603,18.860403,49.495636,8.330017
10493,20069580.0,0.0,14.387634,14.387726,19.459625,19.444763,19.50354,19.436981,11.699951,12.096558,12.096558,16.528198,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,648.85895,3.127052e-05,0.0,52.267464,249.99869,50.0,96.0,3.748186e-07,0.0,252.90616,210.90251,0.0,52.267464,0.11375603,21.570148,49.495605,8.330017
10494,20069640.0,0.0,14.389465,14.389557,19.451721,19.434265,19.497528,19.431305,11.699768,11.916382,11.916382,16.899567,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,648.83844,3.1266805e-05,0.0,52.267437,249.99911,50.0,96.0,3.7481843e-07,0.0,252.90623,210.90273,0.0,52.267437,0.11375601,24.738546,49.495583,8.330017
10495,20069700.0,0.0,14.391266,14.391357,19.444672,19.426361,19.491058,19.425232,11.699585,11.818146,11.818146,17.445465,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,648.7695,3.1260977e-05,0.0,52.26742,249.99942,50.0,96.0,3.7481823e-07,0.0,252.9063,210.90286,0.0,52.26742,0.11375597,27.918736,49.495564,8.330017
10496,20069760.0,0.0,14.393036,14.393127,19.439148,19.42215,19.484558,19.419067,11.699402,11.764374,11.764374,18.060852,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,648.65063,3.1252977e-05,0.0,52.26741,249.99963,50.0,96.0,3.7481803e-07,0.0,252.90633,210.90294,0.0,52.26741,0.11375594,30.49139,49.49555,8.330017
10497,20069820.0,0.0,14.394806,14.394897,19.436035,19.421234,19.477905,19.417114,11.699219,11.734924,15.974335,18.662903,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,648.4799,3.1242726e-05,0.0,52.267395,249.99977,50.0,96.0,3.7481783e-07,0.0,252.90634,210.903,0.0,52.267395,0.113755904,32.465427,49.495537,8.330017
10498,20069880.0,0.0,14.396545,14.396606,19.436646,19.423279,19.471222,19.422913,11.699005,11.718689,15.312775,19.179901,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,648.2556,3.1230138e-05,0.0,52.26739,249.99986,50.0,96.0,3.748177e-07,0.0,252.90636,210.90303,9.155772,52.26739,0.1137559,33.607037,49.495525,8.330017
10499,20069940.0,0.0,14.398254,14.398315,19.43814,19.427673,19.464539,19.428314,11.6987915,11.709717,15.35611,19.559143,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,647.9758,3.1215135e-05,0.0,52.267384,249.99992,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,9.980422,52.267384,0.11375587,33.877895,49.49552,8.330017
10500,20070000.0,0.0,14.399933,14.399994,19.4404,19.433594,19.457825,19.43396,11.698578,11.704712,15.449707,19.771637,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,647.63873,3.119764e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,10.014716,52.26738,0.11375586,33.355247,49.495518,8.330017
10501,20070060.0,6.0,14.401642,14.401672,19.475677,19.464752,19.489868,19.476868,12.19693,24.923828,26.091278,25.403198,0.0,0.077164076,0.07733642,0.0696393,250.0,11.700012,0.0,0.0,0.0,882.2319,3.9043654e-05,100.0,83.66205,112.81574,50.0,96.0,1.4534652e-06,0.0,274.12177,182.26454,100.0,83.72296,0.22415714,100.0,66.950485,8.330017
10502,20070120.0,6.0,14.40332,14.403351,19.551086,19.529053,19.570953,19.557892,12.297028,26.478485,26.695862,26.98645,0.0,0.088803545,0.08896876,0.082870506,250.0,11.700012,0.0,0.0,0.0,1037.988,4.6763213e-05,100.0,90.78923,101.85911,50.0,96.0,1.9651065e-06,0.0,299.31348,188.52829,100.0,90.84509,0.26060706,100.0,73.53073,8.330017
10503,20070180.0,6.0,14.404999,14.404999,19.632202,19.603851,19.657043,19.63977,12.273712,25.533478,25.55658,26.521759,0.0,0.097666465,0.09775403,0.09312537,250.0,11.700012,0.0,0.0,0.0,1174.7623,5.3227777e-05,100.0,94.27492,105.41298,50.0,96.0,2.4095086e-06,0.0,329.60403,201.83397,100.0,94.303246,0.2885624,100.0,76.84646,8.330017
10504,20070240.0,0.0,14.406677,14.406677,19.707458,19.676025,19.736023,19.714172,12.236206,24.519287,24.516327,25.43509,0.0,0.10429381,0.10433979,0.101812735,250.0,11.700012,0.0,0.0,0.0,1297.9344,5.9164944e-05,100.0,94.80812,118.08525,50.0,96.0,2.7897743e-06,0.0,366.51608,220.28552,100.0,94.82216,0.3104793,100.0,77.86501,8.330017
10505,20070300.0,0.0,14.408356,14.408325,19.775055,19.740234,19.807434,19.781311,12.190765,23.809784,23.806763,24.395172,0.0,0.108807765,0.10883095,0.1083481,250.0,11.700012,0.0,0.0,0.0,1405.8033,6.4536085e-05,100.0,93.21721,138.26305,50.0,96.0,3.0768124e-06,0.0,406.23508,242.815,100.0,93.22384,0.32603452,100.0,77.088745,8.330017
10506,20070360.0,0.0,14.410034,14.410004,19.832672,19.793274,19.869171,19.839233,12.136536,23.3833,23.381561,23.641174,0.0,0.11119878,0.11121009,0.11230024,250.0,11.700012,0.0,0.0,0.0,1495.7303,6.923472e-05,100.0,90.50634,164.21655,50.0,96.0,3.2443415e-06,0.0,440.84216,267.63257,100.0,90.509384,0.3347629,100.0,75.22718,8.330017
10507,20070420.0,0.0,14.411682,14.411682,19.885406,19.83966,19.927002,19.893463,12.074188,23.17691,23.176086,23.193237,0.0,0.11172504,0.111730516,0.11369708,250.0,11.700012,0.0,0.0,0.0,1566.1265,7.317101e-05,100.0,87.59108,192.4492,50.0,96.0,3.292507e-06,0.0,464.30893,291.5802,100.0,87.59249,0.33720785,100.0,72.99572,8.330017
10508,20070480.0,0.0,14.413361,14.41333,19.935272,19.881714,19.982483,19.945587,12.008514,23.12439,23.123993,23.00122,0.0,0.11104094,0.11104361,0.11319879,250.0,11.700012,0.0,0.0,0.0,1617.4869,7.629535e-05,100.0,85.14621,217.48618,50.0,96.0,3.256107e-06,0.0,475.5484,310.6343,100.0,85.14688,0.33531553,100.0,70.9849,8.330017
10509,20070540.0,0.0,14.415039,14.415009,19.983795,19.921753,20.036926,19.996735,11.945343,23.14975,23.149536,22.96463,0.0,0.10987814,0.109879404,0.11181549,250.0,11.700012,0.0,0.0,0.0,1656.462,7.872876e-05,100.0,83.34668,236.47266,50.0,96.0,3.1848044e-06,0.0,478.52216,323.63406,100.0,83.347,0.33160946,100.0,69.42089,8.330017
10510,20070600.0,0.0,14.416687,14.416687,20.031769,19.960968,20.09085,20.047394,11.890076,23.206726,23.206635,23.016449,0.0,0.10872258,0.1087232,0.1102441,250.0,11.700012,0.0,0.0,0.0,1684.9036,8.0558726e-05,100.0,82.1844,248.33884,50.0,96.0,3.1104405e-06,0.0,476.55515,330.72482,100.0,82.184555,0.32770792,100.0,68.35058,8.330017
10511,20070660.0,0.0,14.4183655,14.418335,20.077667,19.999115,20.141907,20.095612,11.845001,23.264801,23.26474,23.099121,0.0,0.10776681,0.10776709,0.108854726,250.0,11.700012,0.0,0.0,0.0,1705.9343,8.195589e-05,100.0,81.48211,254.77286,50.0,96.0,3.0479623e-06,0.0,472.65527,333.82568,100.0,81.48218,0.32439733,100.0,67.66453,8.330017
10512,20070720.0,0.0,14.420013,14.420013,20.123413,20.037384,20.192688,20.143585,11.809906,23.31137,23.31134,23.183197,0.0,0.107068054,0.107068196,0.10778022,250.0,11.700012,0.0,0.0,0.0,1721.5513,8.301459e-05,100.0,81.11147,257.32928,50.0,96.0,3.001565e-06,0.0,468.36368,334.37775,100.0,81.1115,0.32191885,100.0,67.27121,8.330017
10513,20070780.0,0.0,14.421692,14.421661,20.169037,20.075806,20.243195,20.191315,11.7836,23.342987,23.342987,23.25415,0.0,0.10660386,0.10660392,0.107024945,250.0,11.700012,0.0,0.0,0.0,1733.3524,8.381737e-05,100.0,80.96227,257.45508,50.0,96.0,2.9701557e-06,0.0,464.46106,333.5141,100.0,80.96228,0.32023147,100.0,67.0834,8.330017
10514,20070840.0,0.0,14.42337,14.42334,20.214386,20.114288,20.293243,20.238678,11.764099,23.3609,23.3609,23.305481,0.0,0.10631839,0.106318414,0.10653452,250.0,11.700012,0.0,0.0,0.0,1742.6051,8.44403e-05,100.0,80.9349,256.47107,50.0,96.0,2.9504395e-06,0.0,461.35587,332.1614,100.0,80.934906,0.31916863,100.0,67.01705,8.330017
10515,20070900.0,0.0,14.425018,14.425018,20.2594,20.15268,20.342834,20.285583,11.749756,23.368195,23.368195,23.338318,0.0,0.10616332,0.10616333,0.106246695,250.0,11.700012,0.0,0.0,0.0,1749.9845,8.49279e-05,100.0,80.974594,255.04341,50.0,96.0,2.93936e-06,0.0,459.071,330.7369,100.0,80.9746,0.31857044,100.0,67.02289,8.330017
10516,20070960.0,0.0,14.426697,14.426666,20.301727,20.189423,20.389069,20.329376,11.739197,23.368164,23.368164,23.355804,0.0,0.106094964,0.10609497,0.10610127,250.0,11.700012,0.0,0.0,0.0,1755.9686,8.531489e-05,100.0,81.041595,253.6122,50.0,96.0,2.9341327e-06,0.0,457.52423,329.4896,100.0,81.041595,0.31828853,100.0,67.06367,8.330017
10517,20071020.0,0.0,14.428345,14.428345,20.343567,20.22583,20.434753,20.37268,11.731171,23.364044,23.364044,23.362732,0.0,0.10607533,0.10607534,0.10604117,250.0,11.700012,0.0,0.0,0.0,1760.8892,8.562784e-05,100.0,81.11067,252.39844,50.0,96.0,2.93229e-06,0.0,456.5391,328.51093,100.0,81.11067,0.31818968,100.0,67.11393,8.330017
10518,20071080.0,0.0,14.430023,14.429993,20.384857,20.26184,20.479858,20.415436,11.725067,23.357513,23.357513,23.36203,0.0,0.106086515,0.106086515,0.10603815,250.0,11.700012,0.0,0.0,0.0,1764.8982,8.587904e-05,100.0,81.17291,251.45401,50.0,96.0,2.9326427e-06,0.0,455.9967,327.80365,100.0,81.17291,0.3182096,100.0,67.16392,8.330017
10519,20071140.0,0.0,14.431702,14.431671,20.42566,20.297424,20.524384,20.457672,11.720215,23.350311,23.350311,23.35733,0.0,0.106109366,0.106109366,0.106060736,250.0,11.700012,0.0,0.0,0.0,1768.1581,8.6082175e-05,100.0,81.22194,250.78288,50.0,96.0,2.9339017e-06,0.0,455.73746,327.33148,100.0,81.22194,0.31827837,100.0,67.205605,8.330017
10520,20071200.0,0.0,14.43335,14.43335,20.465942,20.33258,20.568329,20.49939,11.716217,23.343414,23.343414,23.351074,0.0,0.10613404,0.10613404,0.10609137,250.0,11.700012,0.0,0.0,0.0,1770.7836,8.624624e-05,100.0,81.25795,250.33043,50.0,96.0,2.9353785e-06,0.0,455.64114,327.03204,100.0,81.25795,0.31835878,100.0,67.23754,8.330017
10521,20071260.0,0.0,14.435028,14.434998,20.503845,20.365967,20.609497,20.538422,11.712891,23.337128,23.337128,23.344055,0.0,0.10615774,0.10615774,0.10612466,250.0,11.700012,0.0,0.0,0.0,1772.824,8.63748e-05,100.0,81.281975,250.06497,50.0,96.0,2.9368691e-06,0.0,455.66257,326.8752,100.0,81.281975,0.31843978,100.0,67.26003,8.330017
10522,20071320.0,0.0,14.436707,14.436676,20.54123,20.398926,20.650116,20.576996,11.710083,23.331787,23.331787,23.337494,0.0,0.10617681,0.10617681,0.10615316,250.0,11.700012,0.0,0.0,0.0,1774.3684,8.647407e-05,100.0,81.29669,249.9248,50.0,96.0,2.9381006e-06,0.0,455.72937,326.80585,100.0,81.29669,0.3185066,100.0,67.27457,8.330017
10523,20071380.0,0.0,14.4383545,14.4383545,20.578156,20.431427,20.690247,20.615112,11.707672,23.327362,23.327362,23.331818,0.0,0.10619101,0.10619101,0.106175326,250.0,11.700012,0.0,0.0,0.0,1775.492,8.654868e-05,100.0,81.305145,249.86035,50.0,96.0,2.9390358e-06,0.0,455.80618,326.78513,100.0,81.305145,0.31855726,100.0,67.283455,8.330017
10524,20071440.0,0.0,14.440033,14.440002,20.614655,20.463531,20.729889,20.652771,11.705566,23.32373,23.32373,23.327057,0.0,0.10620144,0.10620144,0.10619209,250.0,11.700012,0.0,0.0,0.0,1776.2766,8.660342e-05,100.0,81.310074,249.83339,50.0,96.0,2.939732e-06,0.0,455.87643,326.78568,100.0,81.310074,0.318595,100.0,67.288994,8.330017
10525,20071500.0,0.0,14.441681,14.441681,20.650665,20.495209,20.769012,20.690002,11.703766,23.320953,23.320953,23.323242,0.0,0.10620751,0.10620751,0.10620276,250.0,11.700012,0.0,0.0,0.0,1776.6871,8.66362e-05,100.0,81.31045,249.85722,50.0,96.0,2.940154e-06,0.0,455.94394,326.8166,100.0,81.31045,0.31861782,100.0,67.29029,8.330017
10526,20071560.0,0.0,14.443359,14.443329,20.684845,20.525543,20.80603,20.725128,11.70224,23.318787,23.318787,23.320312,0.0,0.10621079,0.10621079,0.106208995,250.0,11.700012,0.0,0.0,0.0,1776.8237,8.665285e-05,100.0,81.30944,249.88931,50.0,96.0,2.9403914e-06,0.0,455.99347,326.84824,100.0,81.30944,0.31863064,100.0,67.29006,8.330017
10527,20071620.0,0.0,14.445038,14.445007,20.718597,20.555481,20.84259,20.759857,11.700928,23.317078,23.317078,23.318085,0.0,0.10621232,0.10621232,0.10621226,250.0,11.700012,0.0,0.0,0.0,1776.7327,8.665595e-05,100.0,81.307945,249.92058,50.0,96.0,2.9405085e-06,0.0,456.02753,326.87558,100.0,81.307945,0.31863695,100.0,67.289154,8.330017
10528,20071680.0,0.0,14.446686,14.446686,20.751953,20.585083,20.878723,20.794159,11.699799,23.315765,23.315765,23.316406,0.0,0.106212616,0.106212616,0.10621341,250.0,11.700012,0.0,0.0,0.0,1776.4415,8.6647044e-05,100.0,81.306335,249.9477,50.0,96.0,2.9405408e-06,0.0,456.0484,326.89722,100.0,81.306335,0.31863868,100.0,67.28796,8.330017
10529,20071740.0,0.0,14.448364,14.448334,20.784912,20.614319,20.914429,20.828125,11.698853,23.314728,23.314728,23.315155,0.0,0.106212385,0.106212385,0.10621351,250.0,11.700012,0.0,0.0,0.0,1775.992,8.662856e-05,100.0,81.30495,249.96861,50.0,96.0,2.9405342e-06,0.0,456.06055,326.91293,100.0,81.30495,0.31863832,100.0,67.28685,8.330017
10530,20071800.0,0.0,14.450043,14.450012,20.817535,20.643188,20.949707,20.861694,11.698059,23.313904,23.313904,23.314148,0.0,0.10621191,0.10621191,0.10621308,250.0,11.700012,0.0,0.0,0.0,1775.41,8.6602e-05,100.0,81.30384,249.98376,50.0,96.0,2.9405085e-06,0.0,456.06677,326.9237,100.0,81.30384,0.3186369,100.0,67.28592,8.330017
10531,20071860.0,0.0,14.451691,14.45166,20.848602,20.670868,20.983337,20.893524,11.697388,23.313232,23.313232,23.313416,0.0,0.106211275,0.106211275,0.10621226,250.0,11.700012,0.0,0.0,0.0,1774.7052,8.656795e-05,100.0,81.30303,249.99353,50.0,96.0,2.94047e-06,0.0,456.06802,326.92996,100.0,81.30303,0.31863484,100.0,67.285194,8.330017
10532,20071920.0,0.0,14.453369,14.453339,20.879303,20.698242,21.016602,20.925018,11.696808,23.312683,23.312683,23.312805,0.0,0.10621073,0.10621073,0.10621149,250.0,11.700012,0.0,0.0,0.0,1773.9095,8.652829e-05,100.0,81.30248,249.9995,50.0,96.0,2.9404357e-06,0.0,456.06744,326.93347,100.0,81.30248,0.31863296,100.0,67.28468,8.330017
10533,20071980.0,0.0,14.455017,14.455017,20.909668,20.72528,21.049469,20.956177,11.69632,23.312195,23.312195,23.312317,0.0,0.106210284,0.106210284,0.10621084,250.0,11.700012,0.0,0.0,0.0,1773.0438,8.64843e-05,100.0,81.30211,250.00322,50.0,96.0,2.9404073e-06,0.0,456.0662,326.93546,100.0,81.30211,0.3186314,100.0,67.284325,8.330017
10534,20072040.0,0.0,14.456696,14.456665,20.939697,20.752014,21.08197,20.987,11.695953,23.311829,23.311829,23.31192,0.0,0.10620995,0.10620995,0.10621031,250.0,11.700012,0.0,0.0,0.0,1772.0994,8.6435466e-05,100.0,81.301956,250.00409,50.0,96.0,2.940385e-06,0.0,456.06393,326.93542,100.0,81.301956,0.31863022,100.0,67.28414,8.330017
10535,20072100.0,0.0,14.458374,14.4583435,20.9693,20.778442,21.114105,21.017456,11.695465,23.317566,23.310242,23.3107,0.0,0.106044196,0.10624465,0.106250204,250.0,11.700012,0.0,0.0,0.0,1770.9623,8.638108e-05,100.0,81.24628,250.20734,50.0,96.0,2.9387406e-06,0.0,455.9842,327.04007,100.0,81.29628,0.31854048,100.0,67.28042,8.330017
10536,20072160.0,0.0,14.460022,14.459991,20.99649,20.80362,21.14505,21.046387,11.691589,23.438843,23.288666,23.292542,0.0,0.10386775,0.106568284,0.10666564,250.0,11.700012,0.0,0.0,0.0,1767.3308,8.626824e-05,100.0,80.5029,252.99414,50.0,96.0,2.9125295e-06,0.0,454.43475,328.35596,100.0,81.17893,0.31711063,100.0,67.19988,8.330017
10537,20072220.0,0.0,14.4617,14.46167,21.02246,20.828217,21.177551,21.074707,11.679626,23.814117,23.24588,23.246338,0.0,0.09932657,0.1069044,0.10715503,250.0,11.700012,0.0,0.0,0.0,1758.2373,8.5972766e-05,100.0,78.93986,258.72345,50.0,96.0,2.8449103e-06,0.0,449.56454,330.58124,100.0,80.85389,0.31339967,100.0,66.954956,8.330017
10538,20072280.0,0.0,14.463348,14.463348,21.047455,20.85199,21.213593,21.102234,11.659576,24.50293,23.194733,23.18512,0.0,0.092252634,0.10722703,0.10763823,250.0,11.700012,0.0,0.0,0.0,1741.8002,8.5401356e-05,100.0,76.52367,266.73254,50.0,96.0,2.732513e-06,0.0,440.64685,332.95776,100.0,80.37125,0.30713585,100.0,66.57615,8.330017
10539,20072340.0,0.0,14.465027,14.464996,21.070862,20.874786,21.255096,21.128967,11.628967,25.642426,23.182861,23.110016,0.0,0.08242761,0.106523134,0.10825678,250.0,11.700012,0.0,0.0,0.0,1714.4208,8.4420295e-05,100.0,73.05048,278.04813,50.0,96.0,2.559464e-06,0.0,426.63458,335.43506,100.0,79.44077,0.2972351,100.0,66.05337,8.330017
10540,20072400.0,0.0,14.466675,14.466675,21.091522,20.896393,21.303467,21.155762,11.580597,27.474213,23.35254,23.011292,0.0,0.0694927,0.10350879,0.108906694,250.0,11.700012,0.0,0.0,0.0,1669.8163,8.2791244e-05,100.0,68.16129,293.8644,50.0,96.0,2.303205e-06,0.0,406.24127,337.45148,100.0,77.71956,0.28194323,100.0,65.33286,8.330017
10541,20072460.0,0.0,14.468353,14.468353,21.106781,20.915863,21.35794,21.18341,11.51123,30.51773,23.753693,22.904114,0.0,0.053329453,0.09837927,0.109262824,250.0,11.700012,0.0,0.0,0.0,1602.8203,8.0248086e-05,100.0,61.43266,311.94693,50.0,96.0,1.9741603e-06,0.0,380.76212,336.68677,100.0,75.40955,0.261008,100.0,64.491234,8.330017
10542,20072520.0,0.0,14.470001,14.470001,21.121368,20.933899,21.416473,21.214539,11.429047,32.158356,24.496857,22.828827,0.0,0.040761918,0.09006699,0.10820686,250.0,11.700012,0.0,0.0,0.0,1517.3757,7.665536e-05,24.6432,55.2255,321.8067,50.0,96.0,1.6557406e-06,0.0,355.08878,328.909,100.0,72.66955,0.23903216,100.0,63.74432,8.330017
10543,20072580.0,0.0,14.47168,14.47168,21.139587,20.951416,21.44458,21.251434,11.389618,22.876953,25.788483,22.863617,0.0,0.0372375,0.07954198,0.10711749,250.0,11.700012,0.0,0.0,0.0,1438.2421,7.284062e-05,0.0,53.344887,318.03516,50.0,96.0,1.452539e-06,0.0,336.61508,316.65414,100.0,69.78201,0.22389022,100.0,63.558777,8.330017
10544,20072640.0,0.0,14.473328,14.473328,21.152802,20.969055,21.441345,21.295532,11.363068,17.192688,27.784546,22.901031,0.0,0.0351913,0.06669852,0.106731206,250.0,11.700012,0.0,0.0,0.0,1355.45,6.882746e-05,0.0,52.13937,315.63116,50.0,96.0,1.2611547e-06,0.0,321.69693,305.263,100.0,65.779816,0.20861903,100.0,63.47083,8.330017
10545,20072700.0,0.0,14.474976,14.475006,21.160309,20.986725,21.423706,21.346832,11.33316,14.404877,30.968658,22.908234,0.0,0.034056015,0.051263817,0.10666879,250.0,11.700012,0.0,0.0,0.0,1264.9926,6.445663e-05,0.0,51.3596,315.36572,50.0,96.0,1.0681398e-06,0.0,308.75302,294.3142,100.0,60.015224,0.19198976,100.0,63.370377,8.330017
10546,20072760.0,0.0,14.476654,14.476685,21.164398,21.003662,21.399017,21.400818,11.306641,12.955933,32.52237,22.911133,0.0,0.033072785,0.039336782,0.10579977,250.0,11.700012,0.0,0.0,0.0,1174.5436,5.9764985e-05,0.0,50.872635,309.54498,50.0,96.0,9.1992644e-07,0.0,297.90942,282.04572,26.790833,54.543518,0.17818068,100.0,63.32939,8.330017
10547,20072820.0,0.0,14.478302,14.4783325,21.170532,21.020813,21.371674,21.427277,11.347107,12.201294,23.629456,22.996399,0.0,0.03226787,0.036050975,0.10504723,250.0,11.700012,0.0,0.0,0.0,1110.7476,5.5903445e-05,0.0,50.851204,295.161,50.0,96.0,8.70507e-07,0.0,291.0527,270.8267,0.0,53.197487,0.17333978,100.0,63.68687,8.330017
10548,20072880.0,0.0,14.47998,14.480011,21.172668,21.038788,21.3432,21.424896,11.409973,11.8237915,17.709747,23.094849,0.0,0.031850666,0.03411951,0.10480119,250.0,11.700012,0.0,0.0,0.0,1062.3844,5.293608e-05,0.0,51.02117,283.13434,50.0,96.0,8.4461226e-07,0.0,286.39935,262.41577,0.0,52.47749,0.17075008,100.0,64.0939,8.330017
10549,20072940.0,0.0,14.481628,14.481659,21.17389,21.057556,21.31427,21.408691,11.471649,11.64856,14.778198,23.176666,0.0,0.03165588,0.03303977,0.104816824,250.0,11.700012,0.0,0.0,0.0,1025.8335,5.067987e-05,0.0,51.261677,273.62955,50.0,96.0,8.321928e-07,0.0,283.18423,256.26385,0.0,52.167206,0.16949606,100.0,64.479546,8.330017
10550,20073000.0,0.0,14.483307,14.483337,21.17517,21.076935,21.285187,21.386108,11.525757,11.579071,13.268829,23.235321,0.0,0.031597495,0.032447774,0.10496559,250.0,11.700012,0.0,0.0,0.0,998.61316,4.9001243e-05,0.0,51.515175,266.4164,50.0,96.0,8.27272e-07,0.0,280.9955,251.86293,0.0,52.077084,0.16899864,100.0,64.81386,8.330017
10551,20073060.0,0.0,14.484985,14.485016,21.176483,21.096252,21.256958,21.360168,11.570068,11.563507,12.483185,23.273743,0.0,0.031616382,0.03214089,0.105167665,250.0,11.700012,0.0,0.0,0.0,978.6679,4.777491e-05,0.0,51.749832,261.11234,50.0,96.0,8.264329e-07,0.0,279.54202,248.78664,0.0,52.097996,0.16891608,100.0,65.087036,8.330017
10552,20073120.0,0.0,14.486633,14.486664,21.177979,21.115723,21.22882,21.332703,11.604706,11.573181,12.075043,23.298615,0.0,0.031680368,0.032004353,0.10528993,250.0,11.700012,0.0,0.0,0.0,964.1174,4.6888592e-05,0.0,51.950245,257.4281,50.0,96.0,8.269344e-07,0.0,278.5936,246.70903,0.0,52.165558,0.1689694,100.0,65.276985,8.330017
10553,20073180.0,0.0,14.488312,14.488342,21.17978,21.135315,21.200714,21.304443,11.627594,11.592651,11.867432,23.352966,0.0,0.03180918,0.032009803,0.10441801,250.0,11.700012,0.0,0.0,0.0,951.7178,4.6201912e-05,0.0,52.09275,256.0153,50.0,96.0,8.1977157e-07,0.0,277.82874,245.47609,0.0,52.225815,0.16823605,100.0,65.152565,8.330017
10554,20073240.0,0.0,14.48996,14.490021,21.181824,21.155426,21.172607,21.275757,11.637634,11.611511,11.7630005,23.493011,0.0,0.031946372,0.032070898,0.10246454,250.0,11.700012,0.0,0.0,0.0,938.9104,4.55564e-05,0.0,52.161003,256.30695,50.0,96.0,8.0279466e-07,0.0,276.97977,244.63147,0.0,52.24334,0.16648409,100.0,64.713326,8.330017
10555,20073300.0,0.0,14.491638,14.491669,21.184174,21.17685,21.144531,21.246826,11.638031,11.62442,11.706665,23.743256,0.0,0.03207848,0.03215524,0.09936556,250.0,11.700012,0.0,0.0,0.0,923.96716,4.4853245e-05,0.0,52.165024,257.8608,50.0,96.0,7.752707e-07,0.0,275.88785,243.84795,0.0,52.215607,0.16360362,100.0,63.955723,8.330017
10556,20073360.0,0.0,14.493317,14.493347,21.186981,21.200012,21.117493,21.218567,11.630035,11.630127,11.674561,24.13272,0.0,0.032196857,0.032244034,0.09498511,250.0,11.700012,0.0,0.0,0.0,905.28485,4.4007036e-05,0.0,52.11117,260.41373,50.0,96.0,7.3625887e-07,0.0,274.4277,242.86055,0.0,52.142155,0.15943202,100.0,62.844395,8.330017
10557,20073420.0,0.0,14.494965,14.494995,21.190582,21.225952,21.09372,21.19046,11.61496,12.753662,11.652435,24.692627,0.0,0.032296117,0.032325286,0.08929388,250.0,11.700012,0.0,0.0,0.0,881.7587,4.2955413e-05,0.0,52.01005,263.67844,50.0,96.0,6.862729e-07,0.0,272.5424,241.45161,0.0,52.029156,0.15392242,100.0,61.355804,8.330017
10558,20073480.0,0.0,14.496613,14.496674,21.19397,21.255798,21.06958,21.16217,11.593262,12.231201,11.631989,25.487213,0.0,0.03237577,0.032393757,0.0821226,250.0,11.700012,0.0,0.0,0.0,851.7521,4.1613494e-05,0.0,51.87026,267.4768,50.0,96.0,6.251064e-07,0.0,270.15506,239.38629,0.0,51.882015,0.14690009,100.0,59.39174,8.330017
10559,20073540.0,0.0,14.498291,14.498352,21.19751,21.2901,21.05243,21.13382,11.565582,15.926636,11.609589,26.597961,0.0,0.032434363,0.032445453,0.07342717,250.0,11.700012,0.0,0.0,0.0,814.1395,3.9919163e-05,18.125145,51.702507,271.57578,50.0,96.0,5.542023e-07,0.0,267.2488,236.47165,0.0,51.70974,0.13831525,100.0,56.817055,8.330017
10560,20073600.0,0.0,14.499939,14.5,21.199982,21.329102,21.043427,21.105469,11.532288,17.500122,11.583313,28.151459,0.0,0.03246987,0.032476697,0.06319565,250.0,11.700012,0.0,0.0,0.0,767.8539,3.7811213e-05,23.52053,51.5172,275.73166,50.0,96.0,4.757583e-07,0.0,263.82837,232.5338,0.0,51.521652,0.12815018,100.0,53.43275,8.330017
10561,20073660.0,0.0,14.501953,14.502045,21.209045,21.37619,21.045135,21.08371,11.507507,19.130768,13.139984,30.115479,0.0,0.03223888,0.03224306,0.0564322,250.0,11.700012,0.0,0.0,0.0,721.5924,3.542414e-05,26.969162,51.386036,274.49658,50.0,96.0,4.2347412e-07,0.0,260.62784,227.5284,0.0,51.388775,0.12090519,92.960754,51.05701,8.330017
10562,20073720.0,0.0,14.504669,14.504822,21.216827,21.405823,21.052307,21.064575,11.530304,20.602203,12.899994,23.473724,0.0,0.0320373,0.032039877,0.053636443,250.0,11.700012,0.0,0.0,0.0,688.8441,3.3587683e-05,29.412386,51.422863,269.91794,50.0,96.0,4.0133514e-07,0.0,258.41138,223.28915,100.0,51.42457,0.11770471,0.0,50.170963,8.330017
10563,20073780.0,0.0,14.508148,14.508331,21.211334,21.397064,21.063995,21.055054,11.56604,21.744568,16.190796,18.37085,0.0,0.031922698,0.03192429,0.05184457,250.0,11.700012,0.0,0.0,0.0,664.9497,3.2250977e-05,30.398407,51.513367,265.60468,50.0,96.0,3.8766387e-07,0.0,256.75662,219.91084,18.114655,51.514423,0.11568354,0.0,49.6697,8.330017
10564,20073840.0,0.0,14.512299,14.512512,21.199738,21.36795,21.078705,21.050049,11.600342,22.452698,17.702454,15.534271,0.0,0.03186819,0.03186917,0.05076542,250.0,11.700012,0.0,0.0,0.0,648.2852,3.131102e-05,30.073114,51.625717,261.86774,50.0,96.0,3.7974348e-07,0.0,255.55835,217.32758,22.883875,51.626373,0.114496045,0.0,49.423115,8.330017
10565,20073900.0,0.0,14.51709,14.517395,21.185913,21.328094,21.09494,21.05014,11.629395,22.706146,19.282928,13.912384,0.0,0.03185415,0.031854752,0.050133564,250.0,11.700012,0.0,0.0,0.0,637.1315,3.067371e-05,28.620153,51.741356,258.79474,50.0,96.0,3.7538229e-07,0.0,254.70059,215.39348,26.56259,51.74176,0.11383704,0.0,49.31924,8.330017
10566,20073960.0,0.0,14.5225525,14.522888,21.171783,21.282684,21.111267,21.05606,11.652222,22.517883,20.678436,12.977142,0.0,0.03186518,0.031865556,0.04978087,250.0,11.700012,0.0,0.0,0.0,630.10016,3.0261768e-05,26.219812,51.849133,256.36896,50.0,96.0,3.7320783e-07,0.0,254.09694,213.9788,28.862562,51.849384,0.11350742,0.0,49.29272,8.330017
10567,20074020.0,0.0,14.528656,14.528992,21.157257,21.234009,21.12613,21.065948,11.669067,21.944672,21.771423,12.438263,0.0,0.031889867,0.031890098,0.049597934,250.0,11.700012,0.0,0.0,0.0,626.2507,3.0009178e-05,23.193277,51.94341,254.51483,50.0,96.0,3.7233156e-07,0.0,253.67964,212.96655,30.09859,51.943565,0.11337473,0.0,49.304962,8.330017
10568,20074080.0,0.0,14.535309,14.535706,21.142212,21.183594,21.138367,21.078674,11.680908,21.07306,22.490234,12.125488,0.0,0.031920042,0.031920187,0.049512766,250.0,11.700012,0.0,0.0,0.0,624.4083,2.9861149e-05,19.843842,52.022118,253.13347,50.0,96.0,3.721691e-07,0.0,253.39548,212.25522,30.187246,52.022213,0.11335067,0.0,49.333145,8.330017
10569,20074140.0,0.0,14.542572,14.542999,21.126343,21.132233,21.147217,21.092987,11.689545,20.005219,22.80716,11.94516,0.0,0.031950727,0.031950813,0.049482588,250.0,11.700012,0.0,0.0,0.0,623.9658,2.9792614e-05,16.47439,52.085537,252.12885,50.0,96.0,3.7237385e-07,0.0,253.20593,211.76591,29.21254,52.085598,0.11338246,0.0,49.36542,8.330017
10570,20074200.0,0.0,14.550354,14.550812,21.109344,21.080444,21.15213,21.107574,11.695557,18.849518,22.72931,11.842072,0.0,0.031979013,0.03197907,0.04948124,250.0,11.700012,0.0,0.0,0.0,624.4762,2.9778286e-05,13.369921,52.135117,251.41504,50.0,96.0,3.7273637e-07,0.0,253.08249,211.43704,27.337793,52.13515,0.11343815,0.0,49.39579,8.330017
10571,20074260.0,0.0,14.558685,14.559174,21.094574,21.037476,21.153687,21.1221,11.699707,17.693207,22.263916,15.658081,0.0,0.032003462,0.032003496,0.049493007,250.0,11.700012,0.0,0.0,0.0,625.62836,2.9800067e-05,10.581303,52.172916,250.91795,50.0,96.0,3.7313475e-07,0.0,253.00397,211.22061,24.505524,52.17294,0.11349916,51.51064,49.421627,8.330017
10572,20074320.0,0.0,14.567505,14.567993,21.088837,21.018341,21.151398,21.13446,11.702515,16.642273,21.48938,18.229645,0.0,0.032023657,0.03202368,0.049509387,250.0,11.700012,0.0,0.0,0.0,627.22107,2.9846175e-05,8.546982,52.2011,250.57906,50.0,96.0,3.735077e-07,0.0,252.95554,211.08182,21.35132,52.20111,0.113556184,46.16617,49.44232,8.330017
10573,20074380.0,0.0,14.576782,14.577332,21.087036,21.012238,21.145874,21.14386,11.704437,15.778503,20.499695,20.79599,0.0,0.0320398,0.032039814,0.049525965,250.0,11.700012,0.0,0.0,0.0,629.122,2.9908802e-05,7.3032484,52.221733,250.35236,50.0,96.0,3.7382884e-07,0.0,252.92673,210.9952,18.065794,52.221745,0.113605216,56.504257,49.45823,8.330017
10574,20074440.0,0.0,14.586517,14.587097,21.089325,21.019348,21.137817,21.14978,11.70578,15.160339,19.393616,23.149353,0.0,0.032052327,0.032052334,0.0495407,250.0,11.700012,0.0,0.0,0.0,631.2497,2.9983119e-05,6.889765,52.236546,250.20464,50.0,96.0,3.740905e-07,0.0,252.91058,210.94327,14.928629,52.23655,0.11364513,62.413162,49.470043,8.330017
10575,20074500.0,0.0,14.59668,14.5972595,21.09491,21.037323,21.128204,21.152039,11.706726,14.818939,18.272156,24.931122,0.0,0.03206182,0.032061823,0.049552858,250.0,11.700012,0.0,0.0,0.0,633.552,3.0066009e-05,7.267164,52.246983,250.111,50.0,96.0,3.7429533e-07,0.0,252.90228,210.91374,12.185209,52.246983,0.11367636,64.03289,49.47857,8.330017
10576,20074560.0,0.0,14.607239,14.607849,21.103058,21.063477,21.118408,21.150635,11.7074585,14.742371,17.232605,25.924377,0.0,0.032068856,0.03206886,0.049562406,250.0,11.700012,0.0,0.0,0.0,635.9967,3.015555e-05,8.193459,52.2542,250.05356,50.0,96.0,3.7445074e-07,0.0,252.89868,210.89822,10.059571,52.254208,0.11370004,61.27479,49.484566,8.330017
10577,20074620.0,0.0,14.618195,14.618805,21.111603,21.092102,21.108948,21.146149,11.708008,14.91449,16.354156,26.107513,0.0,0.032073993,0.032073997,0.049569648,250.0,11.700012,0.0,0.0,0.0,638.56384,3.0250549e-05,9.677525,52.25913,250.01953,50.0,96.0,3.7456593e-07,0.0,252.89769,210.89105,8.638426,52.259136,0.113717586,55.865295,49.4887,8.330017
10578,20074680.0,0.0,14.629486,14.630127,21.119232,21.119385,21.100464,21.139221,11.708496,15.299713,15.689545,25.570038,0.0,0.032077648,0.032077648,0.049574953,250.0,11.700012,0.0,0.0,0.0,641.24194,3.0350346e-05,11.512671,52.262394,250.00098,50.0,96.0,3.7464892e-07,0.0,252.89816,210.88889,7.9784117,52.262394,0.11373023,48.59883,49.491455,8.330017
10579,20074740.0,0.0,14.641113,14.641785,21.124939,21.14212,21.093658,21.130524,11.708893,15.849579,15.2743225,24.463104,0.0,0.03208018,0.03208018,0.049578704,250.0,11.700012,0.0,0.0,0.0,644.0222,3.045448e-05,13.516709,52.26448,249.99213,50.0,96.0,3.7470696e-07,0.0,252.8993,210.88947,8.074643,52.26448,0.11373906,40.62115,49.493217,8.330017
10580,20074800.0,0.0,14.653015,14.653717,21.1279,21.157715,21.088959,21.121002,11.709259,16.49878,15.124054,23.015686,0.0,0.032081913,0.032081913,0.04958131,250.0,11.700012,0.0,0.0,0.0,646.8978,3.0562584e-05,15.48965,52.2658,249.98866,50.0,96.0,3.7474697e-07,0.0,252.90062,210.8912,8.855856,52.2658,0.11374514,33.141083,49.494328,8.330017
10581,20074860.0,0.0,14.665222,14.665924,21.128143,21.164856,21.087341,21.111938,11.709595,17.156952,15.211884,21.46637,0.0,0.03208308,0.03208308,0.049583074,250.0,11.700012,0.0,0.0,0.0,649.8634,3.0674426e-05,17.029152,52.266605,249.98824,50.0,96.0,3.7477386e-07,0.0,252.90187,210.89333,10.05375,52.266605,0.11374923,27.190172,49.49499,8.330017
10582,20074920.0,0.0,14.677673,14.678406,21.125702,21.16397,21.087952,21.103607,11.7099,17.770966,15.513763,20.034485,0.0,0.032083843,0.032083843,0.049584232,250.0,11.700012,0.0,0.0,0.0,652.91364,3.0789783e-05,18.306519,52.267075,249.98927,50.0,96.0,3.7479154e-07,0.0,252.90295,210.8954,11.700289,52.267075,0.11375192,23.199688,49.495373,8.330017
10583,20074980.0,0.0,14.690369,14.691101,21.121216,21.156342,21.090454,21.096588,11.710205,18.292389,15.985779,18.893585,0.0,0.032084335,0.032084335,0.049584974,250.0,11.700012,0.0,0.0,0.0,656.0428,3.0908417e-05,19.154255,52.26733,249.99092,50.0,96.0,3.7480294e-07,0.0,252.90385,210.89722,13.566439,52.26733,0.11375365,21.466692,49.49557,8.330017
10584,20075040.0,0.0,14.703278,14.70401,21.11554,21.143951,21.094513,21.09137,11.71048,18.685394,16.573639,18.149445,0.0,0.032084644,0.032084644,0.049585436,250.0,11.700012,0.0,0.0,0.0,659.24506,3.1030104e-05,19.540936,52.267464,249.99269,50.0,96.0,3.7481004e-07,0.0,252.90456,210.89874,15.479191,52.267467,0.11375473,21.88954,49.495667,8.330017
10585,20075100.0,0.0,14.716339,14.717102,21.109497,21.128845,21.09967,21.088196,11.710724,18.92987,17.223938,17.840637,0.0,0.032084826,0.032084826,0.049585707,250.0,11.700012,0.0,0.0,0.0,662.546,3.115434e-05,19.475302,52.267517,249.99435,50.0,96.0,3.7481422e-07,0.0,252.90509,210.89993,17.291515,52.267517,0.11375536,24.144,49.495693,8.330017
10586,20075160.0,0.0,14.729584,14.730347,21.104492,21.113861,21.105713,21.0878,11.710815,19.001892,17.853271,17.939606,0.0,0.03208493,0.03208493,0.049585856,250.0,11.700012,0.0,0.0,0.0,665.9525,3.1278778e-05,18.875637,52.26753,249.99576,50.0,96.0,3.7481658e-07,0.0,252.90549,210.90086,18.658396,52.26753,0.11375572,27.465311,49.49569,8.330017
10587,20075220.0,0.0,14.74295,14.743713,21.100739,21.100616,21.111694,21.089325,11.710876,18.915344,18.414581,18.373901,0.0,0.032084987,0.032084987,0.04958593,250.0,11.700012,0.0,0.0,0.0,669.40173,3.140386e-05,17.985407,52.267517,249.9969,50.0,96.0,3.748178e-07,0.0,252.90578,210.90154,19.718624,52.267517,0.113755904,31.507338,49.495667,8.330017
10588,20075280.0,0.0,14.756409,14.757202,21.098602,21.090424,21.117065,21.092499,11.711029,18.690857,18.873627,19.053497,0.0,0.032085013,0.032085013,0.04958596,250.0,11.700012,0.0,0.0,0.0,672.89716,3.153085e-05,16.861103,52.26749,249.99779,50.0,96.0,3.748183e-07,0.0,252.90598,210.90204,20.363216,52.26749,0.11375598,35.61863,49.49564,8.330017
10589,20075340.0,0.0,14.769989,14.770752,21.098328,21.08432,21.12146,21.096924,11.711151,18.360992,19.199127,19.852356,0.0,0.03208502,0.03208502,0.049585965,250.0,11.700012,0.0,0.0,0.0,676.4298,3.165925e-05,15.622795,52.267467,249.99846,50.0,96.0,3.7481846e-07,0.0,252.90611,210.90239,20.56551,52.267467,0.11375601,39.226536,49.495613,8.330017
10590,20075400.0,0.0,14.7836,14.784393,21.099762,21.08252,21.124573,21.102142,11.711243,17.964264,19.376068,20.648926,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,679.9922,3.1788717e-05,14.389083,52.267445,249.99895,50.0,96.0,3.748184e-07,0.0,252.9062,210.90263,20.348295,52.267445,0.11375599,41.926434,49.49559,8.330017
10591,20075460.0,0.0,14.797272,14.798035,21.103088,21.085419,21.126373,21.10791,11.711334,17.533539,19.392487,21.319214,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,683.5771,3.1919008e-05,13.213616,52.267426,249.9993,50.0,96.0,3.7481823e-07,0.0,252.90627,210.9028,19.674078,52.267426,0.11375597,43.11373,49.495567,8.330017
10592,20075520.0,0.0,14.810913,14.811707,21.10727,21.091278,21.126709,21.113464,11.711395,17.112122,19.263062,21.79129,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,687.17633,3.2049807e-05,12.249732,52.267414,249.99954,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90291,18.737427,52.267414,0.11375594,43.25892,49.495552,8.330017
10593,20075580.0,0.0,14.824585,14.825378,21.111694,21.098938,21.125671,21.118317,11.711426,16.735535,19.01175,22.03424,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,690.7819,3.2180815e-05,11.545365,52.267403,249.99971,50.0,96.0,3.748179e-07,0.0,252.90633,210.90297,17.610016,52.267403,0.11375592,42.36862,49.49554,8.330017
10594,20075640.0,0.0,14.838196,14.838989,21.115784,21.107147,21.123474,21.122192,11.711426,16.43164,18.669128,22.047638,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,694.3859,3.2311735e-05,11.136541,52.26739,249.99982,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,16.397932,52.26739,0.1137559,40.689804,49.49553,8.330017
10595,20075700.0,0.0,14.851776,14.852539,21.119019,21.114746,21.120422,21.124817,11.711395,16.220642,18.272888,21.863037,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,697.97974,3.2442247e-05,11.030974,52.267384,249.9999,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,15.212327,52.267384,0.11375588,38.565334,49.495525,8.330017
10596,20075760.0,0.0,14.865234,14.865997,21.121338,21.121124,21.117126,21.12622,11.711365,16.099243,17.852753,21.518402,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,701.55566,3.257207e-05,11.10999,52.26738,249.99994,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,14.1079445,52.26738,0.11375586,36.167995,49.49552,8.330017
10597,20075820.0,0.0,14.878601,14.879364,21.122284,21.125336,21.113647,21.126251,11.711273,16.073364,17.44806,21.08313,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,705.10486,3.2700867e-05,11.459303,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,13.20622,52.26738,0.113755845,34.019012,49.495518,8.330017
10598,20075880.0,0.0,14.891846,14.892578,21.121857,21.127136,21.11026,21.12503,11.711182,16.136414,17.091553,20.629791,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,708.61884,3.2828324e-05,11.99429,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,12.556261,52.26738,0.113755845,32.320004,49.495514,8.330017
10599,20075940.0,0.0,14.904907,14.90564,21.120209,21.126617,21.107239,21.122803,11.71106,16.276428,16.80542,20.213104,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,712.08984,3.295417e-05,12.6558485,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.18488,52.267372,0.11375583,31.215794,49.495514,8.330017
10600,20076000.0,0.0,14.917786,14.918518,21.117645,21.124146,21.104828,21.119812,11.710907,16.473358,16.60907,19.887238,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,715.50885,3.307806e-05,13.370888,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.101502,52.267372,0.11375583,30.783627,49.495514,8.330017
10601,20076060.0,0.0,14.930481,14.931183,21.114838,21.120544,21.103638,21.116608,11.710724,16.688751,16.500397,19.672455,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,718.86786,3.319971e-05,13.922877,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.198916,52.267372,0.11375583,30.853966,49.495514,8.330017
10602,20076120.0,0.0,14.942932,14.943634,21.111908,21.116241,21.10321,21.113281,11.71051,16.903656,16.482208,19.58255,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,722.15765,3.3318778e-05,14.445332,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.549302,52.267372,0.11375583,31.487888,49.495514,8.330017
10603,20076180.0,0.0,14.955109,14.955811,21.10913,21.111816,21.103485,21.110046,11.710266,17.10373,16.549683,19.613678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.37103,3.3435015e-05,14.851895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.079934,52.267372,0.11375582,32.50516,49.495514,8.330017
10604,20076240.0,0.0,14.967041,14.967712,21.106812,21.10791,21.1044,21.107147,11.709991,17.27124,16.688904,19.744263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.49866,3.354808e-05,15.113801,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.725704,52.267372,0.11375582,33.703682,49.495514,8.330017
10605,20076300.0,0.0,14.978638,14.979309,21.105225,21.10492,21.105804,21.104858,11.709717,17.395721,16.883026,19.944916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.53253,3.3657692e-05,15.223667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.427574,52.267372,0.11375582,34.914165,49.495514,8.330017
10606,20076360.0,0.0,14.989929,14.99057,21.104797,21.103577,21.10788,21.103638,11.709412,17.457764,17.097961,20.167175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.46436,3.3763565e-05,15.0775585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.999591,52.267372,0.11375582,35.742714,49.495514,8.330017
10607,20076420.0,0.0,15.0008545,15.001465,21.105133,21.103363,21.110046,21.10315,11.709045,17.460297,17.315735,20.377563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.28516,3.3865355e-05,14.828258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.537806,52.267372,0.11375582,36.404526,49.495514,8.330017
10608,20076480.0,0.0,15.011414,15.011993,21.10611,21.104218,21.112091,21.103333,11.708679,17.40915,17.520233,20.55429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.98694,3.3962795e-05,14.476236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.969846,52.267372,0.11375582,36.74791,49.495514,8.330017
