,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10609,20076540.0,0.0,15.021576,15.022125,21.107544,21.105835,21.113892,21.104126,11.708313,17.312805,17.696686,20.67923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.5615,3.40556e-05,14.05552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.26675,52.267372,0.11375582,36.77414,49.495514,8.330017
10610,20076600.0,0.0,15.0312805,15.03183,21.109161,21.10788,21.115265,21.105438,11.707886,17.185913,17.831177,20.742065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.9994,3.4143417e-05,13.616175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.414728,52.267372,0.11375582,36.530014,49.495514,8.330017
10611,20076660.0,0.0,15.040558,15.041077,21.111145,21.110474,21.116394,21.107391,11.707428,17.031067,17.907654,20.730835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.2939,3.4226032e-05,13.121222,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.320564,52.267372,0.11375582,35.8785,49.495514,8.330017
10612,20076720.0,0.0,15.049377,15.049866,21.112946,21.112793,21.116943,21.109467,11.70697,16.867737,17.925873,20.658112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.4353,3.4303088e-05,12.697699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.116526,52.267372,0.11375582,35.180725,49.495514,8.330017
10613,20076780.0,0.0,15.057678,15.058136,21.114319,21.114563,21.116943,21.111511,11.706482,16.71103,17.890106,20.54309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.4155,3.4374305e-05,12.35436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.7993555,52.267372,0.11375582,34.47427,49.495514,8.330017
10614,20076840.0,0.0,15.06546,15.065887,21.115204,21.115662,21.116455,21.113342,11.705933,16.574982,17.80954,20.40915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.22546,3.443935e-05,12.113961,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.409544,52.267372,0.11375582,33.857323,49.495514,8.330017
10615,20076900.0,0.0,15.072693,15.07309,21.11554,21.116028,21.11554,21.114838,11.705383,16.466614,17.691711,20.270782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.8588,3.4498018e-05,11.984524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.97429,52.267372,0.11375582,33.379784,49.495514,8.330017
10616,20076960.0,0.0,15.079315,15.079712,21.11554,21.115875,21.114563,21.115997,11.704834,16.390778,17.542267,20.144196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.28516,3.4548986e-05,11.905516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.486069,52.267372,0.11375582,32.982254,49.495514,8.330017
10617,20077020.0,0.0,15.085388,15.085754,21.115082,21.115112,21.113373,21.116608,11.704254,16.351166,17.383759,20.047699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.51996,3.459287e-05,11.958446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.065008,52.267372,0.11375582,32.861504,49.495514,8.330017
10618,20077080.0,0.0,15.090881,15.091156,21.11435,21.114075,21.112152,21.116821,11.703644,16.337769,17.228271,19.979034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.5888,3.463133e-05,12.074449,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.696649,52.267372,0.11375582,32.885033,49.495514,8.330017
10619,20077140.0,0.0,15.095673,15.095917,21.113373,21.112762,21.110931,21.116547,11.703003,16.35617,17.086151,19.948395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.43494,3.4661836e-05,12.257563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.414545,52.267372,0.11375582,33.069344,49.495514,8.330017
10620,20077200.0,0.0,15.099823,15.100006,21.112305,21.11145,21.109863,21.115875,11.702301,16.40158,16.967865,19.954102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.05963,3.4684137e-05,12.485471,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.234003,52.267372,0.11375582,33.367138,49.495514,8.330017
10621,20077260.0,0.0,15.103424,15.103607,21.117767,21.117035,21.115997,21.121765,11.701599,16.21051,16.625153,19.755829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.4865,3.4698336e-05,10.470047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.920418,52.267372,0.11375582,30.088228,49.495514,8.330017
10622,20077320.0,0.0,15.10672,15.106903,21.122345,21.121094,21.121124,21.126282,11.70108,15.880524,16.16565,19.437714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.82,3.4707402e-05,9.147212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.376221,52.267372,0.11375582,28.311127,49.495514,8.330017
10623,20077380.0,0.0,15.109741,15.109894,21.125305,21.123322,21.124939,21.12918,11.700745,15.4644165,15.648193,19.080353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.1019,3.471398e-05,7.78853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8916817,52.267372,0.11375582,26.807795,49.495514,8.330017
10624,20077440.0,0.0,15.112488,15.11261,21.126526,21.123657,21.127228,21.13034,11.700592,15.005676,15.119995,18.735626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.3575,3.4719546e-05,6.5157743,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.584548,52.267372,0.11375582,25.734783,49.495514,8.330017
10625,20077500.0,0.0,15.114929,15.115051,21.126099,21.122314,21.12793,21.129852,11.7005005,14.549744,14.627075,18.448303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.6004,3.4724868e-05,5.434959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5497584,52.267372,0.11375582,25.175518,49.495514,8.330017
10626,20077560.0,0.0,15.117126,15.117218,21.12436,21.119873,21.127197,21.12796,11.7005005,14.127533,14.199188,18.238373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.838,3.473034e-05,4.5793557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.811707,52.267372,0.11375582,25.02772,49.495514,8.330017
10627,20077620.0,0.0,15.119049,15.119141,21.121552,21.116638,21.125183,21.124847,11.7005005,13.775696,13.8688965,18.125397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.0762,3.473626e-05,4.0446477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.442165,52.267372,0.11375582,25.37997,49.495514,8.330017
10628,20077680.0,0.0,15.120728,15.120819,21.118073,21.113129,21.122131,21.12091,11.700562,13.518768,13.65506,18.111176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.31805,3.4742796e-05,3.8375895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4298415,52.267372,0.11375582,26.072384,49.495514,8.330017
10629,20077740.0,0.0,15.122192,15.122253,21.11435,21.109802,21.118408,21.116516,11.700623,13.368744,13.564117,18.184753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.5656,3.4750035e-05,3.945218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.745691,52.267372,0.11375582,26.981297,49.495514,8.330017
10630,20077800.0,0.0,15.123413,15.123444,21.110748,21.107086,21.11438,21.11203,11.700684,13.329742,13.593658,18.32492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.82025,3.4758028e-05,4.330842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3362412,52.267372,0.11375582,27.956232,49.495514,8.330017
10631,20077860.0,0.0,15.12439,15.12442,21.108673,21.106384,21.111572,21.109009,11.700745,13.357666,13.692291,18.467987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.0834,3.4766847e-05,4.5823674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7635436,52.267372,0.11375582,28.281858,49.495514,8.330017
10632,20077920.0,0.0,15.125183,15.125214,21.107178,21.106354,21.108978,21.106445,11.700806,13.445801,13.847717,18.597443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.3546,3.477642e-05,5.0768676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.407519,52.267372,0.11375582,28.666142,49.495514,8.330017
10633,20077980.0,0.0,15.125763,15.125793,21.106232,21.106934,21.106781,21.104462,11.700867,13.58728,14.049072,18.70401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.63513,3.4786815e-05,5.641984,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0852814,52.267372,0.11375582,28.85249,49.495514,8.330017
10634,20078040.0,0.0,15.12616,15.12616,21.105865,21.107971,21.105194,21.10321,11.700958,13.764008,14.274658,18.776306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.92523,3.479802e-05,6.2174025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7331505,52.267372,0.11375582,28.843971,49.495514,8.330017
10635,20078100.0,0.0,15.126373,15.126373,21.105988,21.109283,21.104248,21.102692,11.701019,13.958588,14.505249,18.810272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.2253,3.4810033e-05,6.7560444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.304496,52.267372,0.11375582,28.66815,49.495514,8.330017
10636,20078160.0,0.0,15.126434,15.126404,21.106934,21.111023,21.104462,21.103333,11.70108,14.135254,14.706879,18.793945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.5355,3.4822846e-05,7.0603023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.627832,52.267372,0.11375582,28.172121,49.495514,8.330017
10637,20078220.0,0.0,15.126312,15.126282,21.108124,21.112549,21.105225,21.104523,11.701172,14.282837,14.867371,18.738312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.85614,3.483645e-05,7.2903404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.838368,52.267372,0.11375582,27.700148,49.495514,8.330017
10638,20078280.0,0.0,15.126038,15.126007,21.109406,21.113647,21.106384,21.10614,11.701233,14.3923645,14.978394,18.659271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.18744,3.4850826e-05,7.3934464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.896171,52.267372,0.11375582,27.237152,49.495514,8.330017
10639,20078340.0,0.0,15.12561,15.12558,21.110657,21.114319,21.10788,21.108032,11.701294,14.460632,15.037415,18.564423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.52966,3.4865985e-05,7.3672237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.802733,52.267372,0.11375582,26.821661,49.495514,8.330017
10640,20078400.0,0.0,15.125061,15.125,21.111755,21.114471,21.109497,21.110016,11.701355,14.483582,15.042603,18.472687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.883,3.4881898e-05,7.227091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.582244,52.267372,0.11375582,26.52005,49.495514,8.330017
10641,20078460.0,0.0,15.12439,15.124329,21.112915,21.114471,21.11148,21.112183,11.701416,14.450806,14.987976,18.382507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.2476,3.4898567e-05,6.884756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.176415,52.267372,0.11375582,26.193316,49.495514,8.330017
10642,20078520.0,0.0,15.123596,15.123505,21.11377,21.114014,21.11322,21.114075,11.701508,14.372986,14.88562,18.30835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.6237,3.4915975e-05,6.5073924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7267475,52.267372,0.11375582,26.06734,49.495514,8.330017
10643,20078580.0,0.0,15.122681,15.12262,21.114288,21.11325,21.114655,21.11557,11.701569,14.261566,14.748444,18.258606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.0116,3.4934114e-05,6.0973945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2483087,52.267372,0.11375582,26.081768,49.495514,8.330017
10644,20078640.0,0.0,15.121674,15.121613,21.114471,21.112335,21.115631,21.116577,11.70163,14.1310425,14.592682,18.236145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.4114,3.4952966e-05,5.696597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7866235,52.267372,0.11375582,26.208422,49.495514,8.330017
10645,20078700.0,0.0,15.120605,15.120514,21.114319,21.111359,21.11612,21.117035,11.701691,13.990723,14.428528,18.240387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.8233,3.497253e-05,5.328922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3674836,52.267372,0.11375582,26.424614,49.495514,8.330017
10646,20078760.0,0.0,15.119446,15.119354,21.114166,21.11084,21.116333,21.117096,11.701752,13.84787,14.267517,18.257263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.24927,3.4992892e-05,4.957841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9769588,52.267372,0.11375582,26.502419,49.495514,8.330017
10647,20078820.0,0.0,15.118195,15.118103,21.1138,21.110474,21.116058,21.116638,11.701813,13.721008,14.127869,18.281708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.6878,3.501395e-05,4.713273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.720719,52.267372,0.11375582,26.653984,49.495514,8.330017
10648,20078880.0,0.0,15.116913,15.116821,21.113342,21.110199,21.115479,21.115906,11.701843,13.611176,14.00882,18.30957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.13586,3.5035486e-05,4.5397663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5448246,52.267372,0.11375582,26.791864,49.495514,8.330017
10649,20078940.0,0.0,15.11557,15.115448,21.112732,21.110077,21.114563,21.114838,11.701904,13.529449,13.922638,18.338654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.5976,3.505773e-05,4.465276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4793973,52.267372,0.11375582,26.901037,49.495514,8.330017
10650,20079000.0,0.0,15.114166,15.114075,21.11206,21.110107,21.113464,21.113556,11.701965,13.479919,13.873016,18.36493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.0729,3.508065e-05,4.485086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5179315,52.267372,0.11375582,26.971748,49.495514,8.330017
10651,20079060.0,0.0,15.112762,15.11264,21.111755,21.110687,21.11258,21.112488,11.702026,13.452087,13.850037,18.371857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.56177,3.5104236e-05,4.4886255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.555227,52.267372,0.11375582,26.780685,49.495514,8.330017
10652,20079120.0,0.0,15.111298,15.111206,21.11142,21.111237,21.111633,21.11139,11.702087,13.449066,13.85556,18.362549,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.0644,3.5128454e-05,4.5912867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6946473,52.267372,0.11375582,26.637405,49.495514,8.330017
10653,20079180.0,0.0,15.109863,15.109741,21.111053,21.111694,21.110748,21.110352,11.702148,13.469788,13.887695,18.341553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.5808,3.51533e-05,4.742674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.8860583,52.267372,0.11375582,26.479298,49.495514,8.330017
10654,20079240.0,0.0,15.108398,15.108307,21.110748,21.112,21.109955,21.109497,11.702209,13.510345,13.941559,18.313263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.1114,3.5178764e-05,4.924194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1081395,52.267372,0.11375582,26.328648,49.495514,8.330017
10655,20079300.0,0.0,15.106934,15.106842,21.110443,21.112183,21.109344,21.108826,11.70224,13.564178,14.00946,18.283234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.65625,3.5204834e-05,5.114036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.336254,52.267372,0.11375582,26.206333,49.495514,8.330017
10656,20079360.0,0.0,15.105499,15.105408,21.110535,21.112549,21.109283,21.108765,11.702301,13.614563,14.074341,18.240845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.21686,3.5231562e-05,5.1865125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4460645,52.267372,0.11375582,25.91697,49.495514,8.330017
10657,20079420.0,0.0,15.104095,15.104004,21.110657,21.11267,21.109375,21.108856,11.702362,13.65979,14.133362,18.196106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.79034,3.525878e-05,5.2751775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5650434,52.267372,0.11375582,25.758972,49.495514,8.330017
10658,20079480.0,0.0,15.102722,15.102631,21.110779,21.11261,21.109589,21.10913,11.702393,13.696655,14.1822815,18.156921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.3791,3.5286586e-05,5.329613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6418505,52.267372,0.11375582,25.657993,49.495514,8.330017
10659,20079540.0,0.0,15.101379,15.101288,21.11087,21.112366,21.109924,21.109528,11.702454,13.723663,14.219116,18.125977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.9832,3.531496e-05,5.3493667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6753855,52.267372,0.11375582,25.620571,49.495514,8.330017
10660,20079600.0,0.0,15.100098,15.100006,21.110962,21.111969,21.110352,21.110046,11.702515,13.739044,14.241547,18.10669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.60284,3.53439e-05,5.335056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6656256,52.267372,0.11375582,25.64497,49.495514,8.330017
10661,20079660.0,0.0,15.098877,15.098785,21.111359,21.111908,21.111084,21.11087,11.702545,13.731873,14.238617,18.086884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.2382,3.5373385e-05,5.199236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.528215,52.267372,0.11375582,25.513136,49.495514,8.330017
10662,20079720.0,0.0,15.097717,15.097656,21.111694,21.111755,21.111725,21.111633,11.702606,13.707428,14.2152405,18.0708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.88947,3.5403402e-05,5.066695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.384267,52.267372,0.11375582,25.496403,49.495514,8.330017
10663,20079780.0,0.0,15.096649,15.096588,21.111969,21.111542,21.112274,21.112305,11.702637,13.669373,14.175079,18.06134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.55695,3.543395e-05,4.919209,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.217482,52.267372,0.11375582,25.514168,49.495514,8.330017
10664,20079840.0,0.0,15.095673,15.095612,21.112122,21.111298,21.11267,21.112823,11.702698,13.623444,14.124207,18.058777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.24084,3.546501e-05,4.7719784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0451164,52.267372,0.11375582,25.55708,49.495514,8.330017
10665,20079900.0,0.0,15.094788,15.094727,21.112183,21.111084,21.112915,21.11316,11.702728,13.573822,14.067139,18.062317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.9414,3.5496578e-05,4.636161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.8800936,52.267372,0.11375582,25.61602,49.495514,8.330017
10666,20079960.0,0.0,15.094025,15.093964,21.112427,21.111237,21.11319,21.113495,11.702789,13.515015,13.99881,18.057587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.66016,3.5528705e-05,4.4462147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6594863,52.267372,0.11375582,25.473207,49.495514,8.330017
10667,20080020.0,0.0,15.093384,15.093323,21.112488,21.111359,21.11316,21.113525,11.70282,13.460175,13.933411,18.047882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.3982,3.5561432e-05,4.32658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5101333,52.267372,0.11375582,25.425226,49.495514,8.330017
10668,20080080.0,0.0,15.092865,15.092804,21.112427,21.11142,21.113007,21.113373,11.70285,13.413696,13.876526,18.038055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.15234,3.5594578e-05,4.2433815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4007597,52.267372,0.11375582,25.384975,49.495514,8.330017
10669,20080140.0,0.0,15.092468,15.092438,21.112305,21.11145,21.112793,21.11316,11.702911,13.371704,13.824341,18.02835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.91895,3.562795e-05,4.178246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.311391,52.267372,0.11375582,25.350021,49.495514,8.330017
10670,20080200.0,0.0,15.092224,15.092194,21.112122,21.11142,21.112427,21.112793,11.702942,13.340881,13.784241,18.019867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.7054,3.5661837e-05,4.1510754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.265166,52.267372,0.11375582,25.328285,49.495514,8.330017
10671,20080260.0,0.0,15.092133,15.092102,21.112122,21.111755,21.112244,21.112549,11.702972,13.313782,13.749084,18.000153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.51117,3.5696245e-05,4.0840373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1839623,52.267372,0.11375582,25.120878,49.495514,8.330017
10672,20080320.0,0.0,15.092224,15.092194,21.11203,21.111938,21.111969,21.112244,11.703033,13.294037,13.722961,17.975372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.3353,3.5731086e-05,4.0718255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.163955,52.267372,0.11375582,25.008455,49.495514,8.330017
10673,20080380.0,0.0,15.092468,15.092468,21.111877,21.112,21.111633,21.111847,11.703064,13.283417,13.708069,17.950653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.17847,3.576638e-05,4.085763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.176542,52.267372,0.11375582,24.924402,49.495514,8.330017
10674,20080440.0,0.0,15.0928955,15.092926,21.111633,21.111938,21.111328,21.11142,11.7030945,13.28183,13.704437,17.929535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.0408,3.5802103e-05,4.121003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.216467,52.267372,0.11375582,24.875288,49.495514,8.330017
10675,20080500.0,0.0,15.093536,15.093567,21.111359,21.111755,21.110992,21.111023,11.7031555,13.288849,13.711639,17.91336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.92255,3.5838253e-05,4.1743793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2801566,52.267372,0.11375582,24.862055,49.495514,8.330017
10676,20080560.0,0.0,15.09436,15.094391,21.111359,21.111908,21.110962,21.110931,11.703186,13.293945,13.7187805,17.891876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.82513,3.587486e-05,4.1574845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.274243,52.267372,0.11375582,24.687517,49.495514,8.330017
10677,20080620.0,0.0,15.095428,15.095459,21.111328,21.111877,21.110962,21.11087,11.703217,13.298462,13.72702,17.8721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.74945,3.5911955e-05,4.16899,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.300254,52.267372,0.11375582,24.639004,49.495514,8.330017
10678,20080680.0,0.0,15.09668,15.096741,21.111267,21.111786,21.110931,21.11081,11.703247,13.302887,13.735596,17.85437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.6884,3.594924e-05,4.1789713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3249884,52.267372,0.11375582,24.603172,49.495514,8.330017
10679,20080740.0,0.0,15.098175,15.098267,21.111206,21.111633,21.110962,21.110779,11.703278,13.306824,13.744354,17.841766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.64954,3.5986926e-05,4.1862974,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3468685,52.267372,0.11375582,24.598053,49.495514,8.330017
10680,20080800.0,0.0,15.099915,15.100006,21.111145,21.11145,21.110962,21.110779,11.703308,13.309998,13.752563,17.835052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.6335,3.6025056e-05,4.1905527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.364274,52.267372,0.11375582,24.619488,49.495514,8.330017
10681,20080860.0,0.0,15.101959,15.102081,21.111359,21.111633,21.111237,21.111084,11.703339,13.303772,13.750153,17.819885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.6456,3.6063597e-05,4.116777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2912564,52.267372,0.11375582,24.438139,49.495514,8.330017
10682,20080920.0,0.0,15.10437,15.104492,21.111542,21.111755,21.11148,21.111359,11.70343,13.291321,13.740143,17.801086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.71625,3.6103327e-05,4.0628586,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.237445,52.267372,0.11375582,24.3597,49.495514,8.330017
10683,20080980.0,0.0,15.107117,15.107269,21.111664,21.111755,21.111633,21.111603,11.703583,13.274841,13.72464,17.783234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.8562,3.6145047e-05,4.005818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.176247,52.267372,0.11375582,24.305746,49.495514,8.330017
10684,20081040.0,0.0,15.110199,15.110352,21.111725,21.111694,21.111755,21.111755,11.703766,13.2561035,13.705383,17.768555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.06903,3.6189056e-05,3.950941,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.113409,52.267372,0.11375582,24.278692,49.495514,8.330017
10685,20081100.0,0.0,15.113586,15.1138,21.111725,21.111542,21.111816,21.111847,11.703949,13.2369995,13.684326,17.758545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.3555,3.6235466e-05,3.9028327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.054323,52.267372,0.11375582,24.278118,49.495514,8.330017
10686,20081160.0,0.0,15.11731,15.117523,21.111908,21.111755,21.112,21.112122,11.704163,13.211395,13.654053,17.739258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.7206,3.6284575e-05,3.7994742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9259763,52.267372,0.11375582,24.074823,49.495514,8.330017
10687,20081220.0,0.0,15.121307,15.1215515,21.11206,21.111877,21.112091,21.112274,11.704376,13.184326,13.620758,17.716553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.148,3.6335692e-05,3.7285533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.83249,52.267372,0.11375582,23.986677,49.495514,8.330017
10688,20081280.0,0.0,15.12561,15.1258545,21.112091,21.111908,21.112091,21.112335,11.704559,13.158661,13.58783,17.695648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.6459,3.6389174e-05,3.6711323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.75226,52.267372,0.11375582,23.922886,49.495514,8.330017
10689,20081340.0,0.0,15.130157,15.130432,21.112,21.111816,21.112,21.112305,11.704773,13.135803,13.557007,17.6781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.21106,3.6444973e-05,3.6295931,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6888423,52.267372,0.11375582,23.890585,49.495514,8.330017
10690,20081400.0,0.0,15.134979,15.135254,21.111847,21.111633,21.111847,21.112152,11.704956,13.117584,13.530792,17.665924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.8398,3.650297e-05,3.6065254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.646485,52.267372,0.11375582,23.890516,49.495514,8.330017
10691,20081460.0,0.0,15.140045,15.14032,21.111938,21.111847,21.111877,21.112183,11.705139,13.097931,13.50235,17.645782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.52893,3.6563033e-05,3.5382013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5506997,52.267372,0.11375582,23.696806,49.495514,8.330017
10692,20081520.0,0.0,15.145294,15.145599,21.111938,21.111908,21.111786,21.112122,11.705322,13.080414,13.476288,17.62326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.2752,3.662505e-05,3.505433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4983225,52.267372,0.11375582,23.611624,49.495514,8.330017
10693,20081580.0,0.0,15.150787,15.151123,21.111847,21.111877,21.111694,21.111969,11.705505,13.066498,13.454681,17.602753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.0758,3.668893e-05,3.488432,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4666824,52.267372,0.11375582,23.55766,49.495514,8.330017
10694,20081640.0,0.0,15.156494,15.156799,21.111725,21.111755,21.111542,21.111786,11.705658,13.057251,13.439178,17.587067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.92694,3.6754536e-05,3.4854736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.454653,52.267372,0.11375582,23.537237,49.495514,8.330017
10695,20081700.0,0.0,15.1623535,15.162689,21.111542,21.111603,21.111359,21.111572,11.705811,13.052612,13.430084,17.577118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.8243,3.6821715e-05,3.493851,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4594297,52.267372,0.11375582,23.54219,49.495514,8.330017
10696,20081760.0,0.0,15.1684265,15.168762,21.111603,21.111755,21.11139,21.111572,11.705933,13.045532,13.418945,17.558685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.7726,3.6890695e-05,3.4504454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4048843,52.267372,0.11375582,23.352861,49.495514,8.330017
10697,20081820.0,0.0,15.174652,15.174988,21.111603,21.111786,21.111359,21.111511,11.706055,13.0390625,13.409943,17.539398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.7663,3.696136e-05,3.4382224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3916254,52.267372,0.11375582,23.293678,49.495514,8.330017
10698,20081880.0,0.0,15.181,15.181335,21.111542,21.111755,21.111328,21.11142,11.706146,13.033966,13.403503,17.523682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.7939,3.703311e-05,3.4306645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.386018,52.267372,0.11375582,23.258924,49.495514,8.330017
10699,20081940.0,0.0,15.1874695,15.187836,21.11148,21.111664,21.111298,21.111328,11.706268,13.029541,13.398346,17.509918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.84424,3.710543e-05,3.425543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3842273,52.267372,0.11375582,23.236938,49.495514,8.330017
10700,20082000.0,0.0,15.194092,15.194458,21.111359,21.111511,21.111237,21.111237,11.70636,13.026703,13.395874,17.500854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.92975,3.7178954e-05,3.4251697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3895674,52.267372,0.11375582,23.239956,49.495514,8.330017
10701,20082060.0,0.0,15.200775,15.201172,21.111542,21.111755,21.11139,21.11139,11.706482,13.018372,13.387268,17.482483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.0462,3.7253594e-05,3.3667831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.324384,52.267372,0.11375582,23.04384,49.495514,8.330017
10702,20082120.0,0.0,15.207581,15.207977,21.111664,21.111877,21.11148,21.11148,11.706543,13.007294,13.375671,17.460297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.18805,3.7329122e-05,3.3297896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2851176,52.267372,0.11375582,22.949953,49.495514,8.330017
10703,20082180.0,0.0,15.214478,15.214844,21.111694,21.111877,21.111542,21.111572,11.7066345,12.995117,13.3628235,17.43924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.3521,3.740541e-05,3.2957375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2484827,52.267372,0.11375582,22.88699,49.495514,8.330017
10704,20082240.0,0.0,15.221405,15.221802,21.111664,21.111786,21.111542,21.111572,11.706696,12.983185,13.350037,17.42218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.5346,3.7482332e-05,3.2672112,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.217113,52.267372,0.11375582,22.855227,49.495514,8.330017
10705,20082300.0,0.0,15.228424,15.22879,21.111603,21.111633,21.111542,21.111572,11.706726,12.972046,13.337921,17.410065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.7333,3.7559817e-05,3.2451975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.192052,52.267372,0.11375582,22.855062,49.495514,8.330017
10706,20082360.0,0.0,15.235443,15.23584,21.111725,21.111816,21.111633,21.111725,11.706787,12.956329,13.319275,17.390259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.9447,3.7637757e-05,3.174962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.103337,52.267372,0.11375582,22.661673,49.495514,8.330017
10707,20082420.0,0.0,15.242493,15.242889,21.111786,21.111847,21.111694,21.111816,11.706818,12.940155,13.298981,17.369751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.16547,3.7716043e-05,3.1356692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.050377,52.267372,0.11375582,22.59932,49.495514,8.330017
10708,20082480.0,0.0,15.249573,15.2499695,21.111786,21.111816,21.111694,21.111847,11.706818,12.9244995,13.278931,17.350677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.3898,3.7794412e-05,3.1001935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.001223,52.267372,0.11375582,22.548231,49.495514,8.330017
10709,20082540.0,0.0,15.256622,15.257019,21.111725,21.111694,21.111633,21.111816,11.706848,12.910614,13.260315,17.335663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.6168,3.7872895e-05,3.0745747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9626875,52.267372,0.11375582,22.527042,49.495514,8.330017
10710,20082600.0,0.0,15.263672,15.264069,21.111603,21.111542,21.111572,21.111725,11.706848,12.899536,13.244568,17.32602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.8428,3.795136e-05,3.0599465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.936854,52.267372,0.11375582,22.533945,49.495514,8.330017
10711,20082660.0,0.0,15.270691,15.271088,21.111603,21.111511,21.111603,21.111786,11.706848,12.88559,13.226532,17.31604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.0652,3.8029724e-05,3.002191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8722792,52.267372,0.11375582,22.468622,49.495514,8.330017
10712,20082720.0,0.0,15.277649,15.278046,21.111572,21.11145,21.111633,21.111755,11.706818,12.871826,13.209442,17.30774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.28,3.8107864e-05,2.9709973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8360722,52.267372,0.11375582,22.459454,49.495514,8.330017
10713,20082780.0,0.0,15.284576,15.284973,21.111511,21.111328,21.111572,21.111694,11.706818,12.859589,13.194702,17.302673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.4844,3.8185673e-05,2.9488459,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8116786,52.267372,0.11375582,22.4667,49.495514,8.330017
10714,20082840.0,0.0,15.291412,15.291809,21.11142,21.111206,21.111511,21.111572,11.706787,12.849823,13.183411,17.301086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.67474,3.8263035e-05,2.9364793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7997644,52.267372,0.11375582,22.487812,49.495514,8.330017
10715,20082900.0,0.0,15.298187,15.298553,21.111298,21.111084,21.11139,21.11145,11.706726,12.843201,13.176239,17.302582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.84753,3.8339836e-05,2.934012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8000736,52.267372,0.11375582,22.516922,49.495514,8.330017
10716,20082960.0,0.0,15.30484,15.305206,21.111298,21.111145,21.11145,21.11142,11.706665,12.833984,13.168213,17.30188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.99854,3.841592e-05,2.8885083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7656279,52.267372,0.11375582,22.473726,49.495514,8.330017
10717,20083020.0,0.0,15.311371,15.311737,21.111298,21.111176,21.11145,21.11139,11.706604,12.824524,13.16098,17.299896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.12854,3.8491362e-05,2.866894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.754003,52.267372,0.11375582,22.463537,49.495514,8.330017
10718,20083080.0,0.0,15.31781,15.318176,21.111298,21.111176,21.11142,21.111328,11.706543,12.816132,13.155518,17.297668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.2305,3.856591e-05,2.8509324,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7484481,52.267372,0.11375582,22.45348,49.495514,8.330017
10719,20083140.0,0.0,15.324097,15.324432,21.111267,21.111176,21.11139,21.111267,11.706482,12.809204,13.151978,17.29538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.30237,3.8639486e-05,2.8411937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.748844,52.267372,0.11375582,22.445934,49.495514,8.330017
10720,20083200.0,0.0,15.330231,15.330566,21.111237,21.111176,21.111328,21.111176,11.70639,12.804169,13.150574,17.293365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.3407,3.8712005e-05,2.8382044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.754967,52.267372,0.11375582,22.441566,49.495514,8.330017
10721,20083260.0,0.0,15.336182,15.336517,21.111298,21.111298,21.11139,21.111237,11.706268,12.795807,13.146179,17.287445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.3415,3.8783288e-05,2.792602,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7213917,52.267372,0.11375582,22.37353,49.495514,8.330017
10722,20083320.0,0.0,15.34198,15.342285,21.111359,21.111359,21.11145,21.111298,11.706177,12.7864685,13.1405945,17.279694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.30304,3.8853348e-05,2.7671127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7039597,52.267372,0.11375582,22.336613,49.495514,8.330017
10723,20083380.0,0.0,15.347565,15.34787,21.11139,21.11139,21.11145,21.111328,11.706055,12.777191,13.1345825,17.271606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.2213,3.8922022e-05,2.745949,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6881313,52.267372,0.11375582,22.307352,49.495514,8.330017
10724,20083440.0,0.0,15.352966,15.353241,21.11139,21.11139,21.11142,21.111328,11.705933,12.768921,13.128754,17.264435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.09247,3.8989176e-05,2.7304204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6749568,52.267372,0.11375582,22.289333,49.495514,8.330017
10725,20083500.0,0.0,15.358124,15.358398,21.111359,21.111328,21.11139,21.111298,11.705811,12.76236,13.123688,17.259064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.9123,3.9054685e-05,2.7210376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6653361,52.267372,0.11375582,22.281702,49.495514,8.330017
10726,20083560.0,0.0,15.363068,15.363312,21.11139,21.111359,21.11145,21.11139,11.705658,12.752289,13.114655,17.251984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.67676,3.911836e-05,2.6743019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6205397,52.267372,0.11375582,22.233875,49.495514,8.330017
10727,20083620.0,0.0,15.367737,15.367981,21.11142,21.111359,21.11148,21.11145,11.705505,12.742065,13.104614,17.245972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.377,3.917984e-05,2.6504047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5938787,52.267372,0.11375582,22.221737,49.495514,8.330017
10728,20083680.0,0.0,15.372009,15.372406,21.111359,21.111298,21.11145,21.11142,11.705383,12.734802,13.096497,17.243225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.9818,3.9238163e-05,2.6384597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5774083,52.267372,0.11375582,22.22429,49.495514,8.330017
10729,20083740.0,0.0,15.376312,15.376556,21.111359,21.111237,21.11142,21.11142,11.705231,12.726654,13.087677,17.239685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.6093,3.929747e-05,2.6233518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5580437,52.267372,0.11375582,22.223764,49.495514,8.330017
10730,20083800.0,0.0,15.380188,15.380402,21.111298,21.111206,21.111359,21.11142,11.705078,12.720032,13.079926,17.237793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.1457,3.9354356e-05,2.6142933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5438848,52.267372,0.11375582,22.230291,49.495514,8.330017
10731,20083860.0,0.0,15.383759,15.383942,21.111359,21.111206,21.11142,21.11148,11.704834,12.710663,13.069519,17.234558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.6034,3.9408464e-05,2.5716505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.500349,52.267372,0.11375582,22.196108,49.495514,8.330017
10732,20083920.0,0.0,15.386993,15.3871765,21.111359,21.111237,21.11145,21.11148,11.70462,12.700745,13.058563,17.230957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.9885,3.946027e-05,2.5471108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4732652,52.267372,0.11375582,22.184946,49.495514,8.330017
10733,20083980.0,0.0,15.389923,15.390076,21.111359,21.111206,21.11145,21.11148,11.704407,12.691376,13.048248,17.227844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.2961,3.950957e-05,2.527886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4517236,52.267372,0.11375582,22.17897,49.495514,8.330017
10734,20084040.0,0.0,15.392487,15.392609,21.111328,21.111206,21.11142,21.11145,11.704193,12.683441,13.039398,17.225586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.52313,3.9556286e-05,2.5151389,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4370275,52.267372,0.11375582,22.178196,49.495514,8.330017
10735,20084100.0,0.0,15.394714,15.394806,21.111298,21.111176,21.111359,21.11139,11.7039795,12.677277,13.03244,17.224304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.6675,3.9600367e-05,2.5091984,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.42957,52.267372,0.11375582,22.18231,49.495514,8.330017
10736,20084160.0,0.0,15.396576,15.396637,21.111298,21.111206,21.11139,21.11142,11.703735,12.669159,13.024139,17.221375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.7174,3.964131e-05,2.4730496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3965018,52.267372,0.11375582,22.149471,49.495514,8.330017
10737,20084220.0,0.0,15.39801,15.398102,21.111298,21.111206,21.11139,21.11139,11.703522,12.661438,13.016754,17.218048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.6674,3.9678835e-05,2.4570334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3826258,52.267372,0.11375582,22.138292,49.495514,8.330017
10738,20084280.0,0.0,15.399109,15.399139,21.111298,21.111206,21.11139,21.111359,11.703278,12.654175,13.009949,17.214874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.5581,3.9715e-05,2.4431846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3710554,52.267372,0.11375582,22.128902,49.495514,8.330017
10739,20084340.0,0.0,15.39978,15.39978,21.111267,21.111206,21.111328,21.111328,11.703003,12.648132,13.004547,17.212128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.34393,3.9747883e-05,2.4346986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3649569,52.267372,0.11375582,22.124107,49.495514,8.330017
10740,20084400.0,0.0,15.399994,15.399994,21.111237,21.111176,21.111298,21.111267,11.702728,12.643707,13.000916,17.210175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.0273,3.9777453e-05,2.431962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3644886,52.267372,0.11375582,22.124258,49.495514,8.330017
10741,20084460.0,0.0,15.399597,15.399506,21.111206,21.111115,21.111328,21.111267,11.702454,12.637146,12.996857,17.21048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.6006,3.9803625e-05,2.399777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.349055,52.267372,0.11375582,22.149006,49.495514,8.330017
10742,20084520.0,0.0,15.398193,15.398071,21.111176,21.111053,21.111359,21.111237,11.702179,12.630188,12.993286,17.212402,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.06305,3.982706e-05,2.3827744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3437986,52.267372,0.11375582,22.168447,49.495514,8.330017
10743,20084580.0,0.0,15.3958435,15.39566,21.111176,21.110992,21.111359,21.111206,11.701935,12.623627,12.99057,17.215454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.41895,3.9847935e-05,2.3695285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3417192,52.267372,0.11375582,22.18836,49.495514,8.330017
10744,20084640.0,0.0,15.392609,15.3923645,21.111145,21.110962,21.111328,21.111176,11.701721,12.61795,12.988892,17.219116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.67487,3.9866496e-05,2.3606162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.342567,52.267372,0.11375582,22.205894,49.495514,8.330017
10745,20084700.0,0.0,15.388489,15.388214,21.111115,21.110962,21.111267,21.111145,11.701538,12.613647,12.98822,17.222717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.83545,3.9882914e-05,2.3565102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.34601,52.267372,0.11375582,22.219086,49.495514,8.330017
10746,20084760.0,0.0,15.383514,15.383209,21.111084,21.110931,21.111328,21.111145,11.701355,12.60733,12.986786,17.22815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.89795,3.9897022e-05,2.3259635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.335805,52.267372,0.11375582,22.261745,49.495514,8.330017
10747,20084820.0,0.0,15.377777,15.37738,21.111084,21.1109,21.111328,21.111145,11.701172,12.600586,12.985168,17.2341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.88104,3.9909482e-05,2.3093133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3319685,52.267372,0.11375582,22.284046,49.495514,8.330017
10748,20084880.0,0.0,15.371216,15.370789,21.111084,21.1109,21.111328,21.111145,11.701019,12.594269,12.983582,17.23938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.77655,3.9920025e-05,2.2960982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.328805,52.267372,0.11375582,22.29906,49.495514,8.330017
