,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10749,20084940.0,0.0,15.363892,15.363434,21.111115,21.110931,21.111328,21.111145,11.700836,12.588715,12.982178,17.243622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.5886,3.9928695e-05,2.2869194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3265212,52.267372,0.11375582,22.305876,49.495514,8.330017
10750,20085000.0,0.0,15.3558655,15.355347,21.111115,21.110992,21.111267,21.111145,11.700684,12.584351,12.980988,17.246399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.32104,3.9935563e-05,2.2823627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3252823,52.267372,0.11375582,22.304306,49.495514,8.330017
10751,20085060.0,0.0,15.347137,15.346588,21.111115,21.110962,21.111328,21.111176,11.700531,12.578278,12.978607,17.250153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.97565,3.994065e-05,2.2542303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3117096,52.267372,0.11375582,22.337543,49.495514,8.330017
10752,20085120.0,0.0,15.337738,15.337158,21.111145,21.110962,21.111328,21.111206,11.700378,12.57193,12.975708,17.253937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.55817,3.994416e-05,2.2387047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3030715,52.267372,0.11375582,22.348877,49.495514,8.330017
10753,20085180.0,0.0,15.327728,15.327118,21.111145,21.110992,21.111328,21.111206,11.700256,12.565979,12.972626,17.257019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.06903,3.994603e-05,2.2267244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2952123,52.267372,0.11375582,22.354464,49.495514,8.330017
10754,20085240.0,0.0,15.317108,15.316437,21.111145,21.111023,21.111298,21.111206,11.700104,12.560944,12.969635,17.259064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.5117,3.994633e-05,2.2189088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2887514,52.267372,0.11375582,22.354368,49.495514,8.330017
10755,20085300.0,0.0,15.305908,15.305206,21.111145,21.111053,21.111267,21.111206,11.699951,12.55722,12.967072,17.26007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.8899,3.994514e-05,2.2152257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2841105,52.267372,0.11375582,22.350563,49.495514,8.330017
10756,20085360.0,0.0,15.294159,15.293457,21.111145,21.110992,21.111298,21.111237,11.699829,12.55188,12.963654,17.263336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.1989,3.994226e-05,2.1909418,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2711961,52.267372,0.11375582,22.394775,49.495514,8.330017
10757,20085420.0,0.0,15.281891,15.281158,21.111145,21.110962,21.111298,21.111237,11.699707,12.546753,12.960419,17.267487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.44293,3.9937655e-05,2.1800933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2644396,52.267372,0.11375582,22.411243,49.495514,8.330017
10758,20085480.0,0.0,15.268921,15.268402,21.111115,21.110992,21.111267,21.111206,11.6996155,12.5433655,12.958282,17.270416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.60254,3.993096e-05,2.1755006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2615192,52.267372,0.11375582,22.418613,49.495514,8.330017
10759,20085540.0,0.0,15.256012,15.255188,21.111115,21.110992,21.111267,21.111206,11.699524,12.53949,12.955841,17.273743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.7773,3.9924853e-05,2.1692703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2575858,52.267372,0.11375582,22.428453,49.495514,8.330017
10760,20085600.0,0.0,15.242401,15.241577,21.111115,21.110992,21.111237,21.111176,11.699402,12.53653,12.953918,17.276398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.877,3.9917286e-05,2.1662621,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2555773,52.267372,0.11375582,22.432999,49.495514,8.330017
10761,20085660.0,0.0,15.228394,15.227539,21.111084,21.110931,21.111267,21.111176,11.69928,12.532013,12.951691,17.28186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.9219,3.9908184e-05,2.144089,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2474797,52.267372,0.11375582,22.489326,49.495514,8.330017
10762,20085720.0,0.0,15.21405,15.213165,21.111084,21.11087,21.111267,21.111176,11.699158,12.527069,12.9496155,17.288544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.9199,3.989782e-05,2.1313899,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.243576,52.267372,0.11375582,22.519323,49.495514,8.330017
10763,20085780.0,0.0,15.199371,15.198486,21.111084,21.11087,21.111267,21.111176,11.699066,12.522369,12.947876,17.295074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.87415,3.9886298e-05,2.1212432,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.241194,52.267372,0.11375582,22.540417,49.495514,8.330017
10764,20085840.0,0.0,15.184387,15.183472,21.111084,21.1109,21.111267,21.111145,11.698944,12.51828,12.946625,17.300507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.78796,3.9873696e-05,2.1142223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2403567,52.267372,0.11375582,22.552063,49.495514,8.330017
10765,20085900.0,0.0,15.169128,15.168213,21.111084,21.110931,21.111237,21.111145,11.698853,12.514984,12.945862,17.304474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.66376,3.9860042e-05,2.1104822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2410252,52.267372,0.11375582,22.554039,49.495514,8.330017
10766,20085960.0,0.0,15.1536255,15.15271,21.111053,21.11087,21.111267,21.111145,11.698761,12.51059,12.945038,17.310791,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.5029,3.9845323e-05,2.0905874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2375827,52.267372,0.11375582,22.613604,49.495514,8.330017
10767,20086020.0,0.0,15.137909,15.136993,21.111053,21.11087,21.111267,21.111145,11.6987,12.506287,12.9444275,17.3172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.30743,3.982952e-05,2.0812922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2371469,52.267372,0.11375582,22.633081,49.495514,8.330017
10768,20086080.0,0.0,15.12204,15.121094,21.111053,21.11087,21.111267,21.111115,11.698639,12.502228,12.943939,17.323181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.0937,3.9813334e-05,2.0731215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2369592,52.267372,0.11375582,22.648897,49.495514,8.330017
10769,20086140.0,0.0,15.106018,15.1050415,21.111053,21.110931,21.111237,21.111115,11.698547,12.49881,12.943634,17.32782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.852,3.979631e-05,2.067832,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2373827,52.267372,0.11375582,22.655252,49.495514,8.330017
10770,20086200.0,0.0,15.089874,15.088898,21.111084,21.110962,21.111206,21.111115,11.698486,12.496246,12.943573,17.33075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.5879,3.9778533e-05,2.065607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.238362,52.267372,0.11375582,22.652874,49.495514,8.330017
10771,20086260.0,0.0,15.073639,15.072662,21.111206,21.111237,21.111237,21.111206,11.698425,12.492615,12.940338,17.324646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.3041,3.976007e-05,2.048486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2101364,52.267372,0.11375582,22.532215,49.495514,8.330017
10772,20086320.0,0.0,15.057343,15.056366,21.111328,21.11145,21.111237,21.111267,11.698364,12.488831,12.935242,17.31253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.00476,3.9741026e-05,2.0390615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.190288,52.267372,0.11375582,22.450775,49.495514,8.330017
10773,20086380.0,0.0,15.041016,15.040039,21.11142,21.111603,21.111237,21.111328,11.698334,12.485291,12.928955,17.297272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.6929,3.9721464e-05,2.0320487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1706848,52.267372,0.11375582,22.376186,49.495514,8.330017
10774,20086440.0,0.0,15.024689,15.023712,21.11145,21.111664,21.111237,21.111359,11.698273,12.4823,12.92215,17.281372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.37177,3.970146e-05,2.0274367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.152254,52.267372,0.11375582,22.317726,49.495514,8.330017
10775,20086500.0,0.0,15.008392,15.007416,21.11145,21.111633,21.111206,21.111359,11.698242,12.480103,12.915527,17.267273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.04517,3.9681097e-05,2.0254843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.136768,52.267372,0.11375582,22.28081,49.495514,8.330017
10776,20086560.0,0.0,14.9921875,14.991211,21.111542,21.111816,21.111237,21.11145,11.698212,12.476654,12.90509,17.247223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.71533,3.9660397e-05,2.0079234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.087978,52.267372,0.11375582,22.128933,49.495514,8.330017
10777,20086620.0,0.0,14.976044,14.975067,21.111572,21.111847,21.111237,21.111511,11.698181,12.472931,12.893402,17.226013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.3871,3.963952e-05,1.9982904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0548012,52.267372,0.11375582,22.058178,49.495514,8.330017
10778,20086680.0,0.0,14.9600525,14.959076,21.111572,21.111816,21.111237,21.111542,11.698181,12.469391,12.881683,17.207794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.0636,3.9618513e-05,1.9904552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0259955,52.267372,0.11375582,22.014246,49.495514,8.330017
10779,20086740.0,0.0,14.944183,14.943237,21.111511,21.111694,21.111237,21.111542,11.698181,12.466248,12.870636,17.193756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.74756,3.959743e-05,1.9847777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0029116,52.267372,0.11375582,22.000732,49.495514,8.330017
10780,20086800.0,0.0,14.928528,14.927582,21.11142,21.11148,21.111206,21.11148,11.698181,12.463715,12.8611145,17.185394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.44293,3.9576364e-05,1.981622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.987139,52.267372,0.11375582,22.016169,49.495514,8.330017
10781,20086860.0,0.0,14.913055,14.91214,21.11145,21.111572,21.111237,21.111542,11.698181,12.459747,12.849457,17.173615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.1533,3.9555405e-05,1.9613073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.941333,52.267372,0.11375582,21.907238,49.495514,8.330017
10782,20086920.0,0.0,14.897858,14.896942,21.11148,21.111542,21.111267,21.111542,11.698181,12.455322,12.837891,17.16159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.8825,3.953465e-05,1.948952,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9139504,52.267372,0.11375582,21.871521,49.495514,8.330017
10783,20086980.0,0.0,14.882904,14.882019,21.11145,21.11148,21.111267,21.111511,11.698151,12.450897,12.827332,17.151733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.7864,3.9513357e-05,1.9383233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8934793,52.267372,0.11375582,21.854534,49.495514,8.330017
10784,20087040.0,0.0,14.868286,14.867401,21.11139,21.11139,21.111267,21.11145,11.697784,12.446655,12.818481,17.144958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.80237,3.9486004e-05,1.9292408,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.879679,52.267372,0.11375582,21.854908,49.495514,8.330017
10785,20087100.0,0.0,14.853973,14.853119,21.111298,21.111267,21.111237,21.111359,11.697357,12.443115,12.812012,17.141724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.7563,3.9453178e-05,1.925499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8761008,52.267372,0.11375582,21.873075,49.495514,8.330017
10786,20087160.0,0.0,14.840057,14.839233,21.111359,21.11142,21.111267,21.11139,11.697052,12.438232,12.80368,17.131714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.6749,3.941704e-05,1.9051235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8400257,52.267372,0.11375582,21.74195,49.495514,8.330017
10787,20087220.0,0.0,14.826538,14.825714,21.11139,21.111511,21.111267,21.11139,11.69696,12.433563,12.796112,17.119232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.6077,3.9381142e-05,1.8948463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8250074,52.267372,0.11375582,21.694798,49.495514,8.330017
10788,20087280.0,0.0,14.81366,14.812622,21.11139,21.11148,21.111267,21.111359,11.69696,12.430298,12.791351,17.110413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.5878,3.9346436e-05,1.8896319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8189456,52.267372,0.11375582,21.67395,49.495514,8.330017
10789,20087340.0,0.0,14.800751,14.800018,21.111359,21.11148,21.111237,21.111328,11.69696,12.426636,12.785828,17.100372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.5572,3.9311228e-05,1.8830554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8105822,52.267372,0.11375582,21.645792,49.495514,8.330017
10790,20087400.0,0.0,14.788574,14.787872,21.111328,21.11142,21.111237,21.111267,11.696991,12.423767,12.781799,17.092407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.5816,3.9277253e-05,1.8794113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8071892,52.267372,0.11375582,21.632927,49.495514,8.330017
10791,20087460.0,0.0,14.776947,14.776245,21.11145,21.111664,21.111267,21.111359,11.697113,12.419159,12.774475,17.076233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.6554,3.9244875e-05,1.8553522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7651083,52.267372,0.11375582,21.468472,49.495514,8.330017
10792,20087520.0,0.0,14.765839,14.765167,21.111542,21.111786,21.111298,21.11142,11.697266,12.413971,12.765808,17.056488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.78253,3.9214152e-05,1.8404467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7390811,52.267372,0.11375582,21.381538,49.495514,8.330017
10793,20087580.0,0.0,14.75531,14.7547,21.111572,21.111816,21.111298,21.11145,11.697418,12.408813,12.756897,17.037292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.9672,3.9185223e-05,1.8279139,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7162533,52.267372,0.11375582,21.320751,49.495514,8.330017
10794,20087640.0,0.0,14.745392,14.744812,21.111542,21.111755,21.111298,21.11142,11.697571,12.404175,12.748596,17.021454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.2141,3.915827e-05,1.8184977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6980686,52.267372,0.11375582,21.287653,49.495514,8.330017
10795,20087700.0,0.0,14.7361145,14.735565,21.11145,21.111603,21.111267,21.11139,11.697754,12.40033,12.7413025,17.009827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.52594,3.913336e-05,1.8124372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.685045,52.267372,0.11375582,21.282873,49.495514,8.330017
10796,20087760.0,0.0,14.727509,14.72699,21.111542,21.111725,21.111298,21.11148,11.697937,12.394714,12.73056,16.992798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.91315,3.9110953e-05,1.7852694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.63392,52.267372,0.11375582,21.129646,49.495514,8.330017
10797,20087820.0,0.0,14.719635,14.719116,21.111542,21.111725,21.111328,21.111511,11.69812,12.388947,12.719208,16.976196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.3849,3.9091494e-05,1.7709268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6050854,52.267372,0.11375582,21.083387,49.495514,8.330017
10798,20087880.0,0.0,14.712402,14.711975,21.111542,21.111694,21.111328,21.111511,11.698303,12.383362,12.70813,16.96106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.90704,3.9073188e-05,1.7580556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5787044,52.267372,0.11375582,21.047102,49.495514,8.330017
10799,20087940.0,0.0,14.705963,14.705597,21.11148,21.111572,21.111298,21.111511,11.698547,12.378479,12.69812,16.949707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.51715,3.90577e-05,1.7487572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5586646,52.267372,0.11375582,21.03584,49.495514,8.330017
10800,20088000.0,0.0,14.700317,14.700012,21.11139,21.11142,21.111267,21.11145,11.6987915,12.374603,12.68985,16.943024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.2141,3.904514e-05,1.7432494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5457633,52.267372,0.11375582,21.04752,49.495514,8.330017
10801,20088060.0,0.0,14.695221,14.694885,21.111542,21.111725,21.111328,21.111572,11.699036,12.3689575,12.677063,16.924866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.98846,3.9035436e-05,1.7152879,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4812288,52.267372,0.11375582,20.824915,49.495514,8.330017
10802,20088120.0,0.0,14.690247,14.689941,21.111633,21.111877,21.111328,21.111603,11.699219,12.362976,12.662842,16.90155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.81726,3.9028415e-05,1.6996512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.442716,52.267372,0.11375582,20.72483,49.495514,8.330017
10803,20088180.0,0.0,14.685425,14.68515,21.111664,21.111938,21.111328,21.111633,11.699371,12.357208,12.648895,16.878784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.6673,3.9022198e-05,1.6864234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4089496,52.267372,0.11375582,20.644684,49.495514,8.330017
10804,20088240.0,0.0,14.680786,14.680481,21.111633,21.111877,21.111298,21.111603,11.699493,12.352142,12.636047,16.858734,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.54706,3.9017166e-05,1.677035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.382944,52.267372,0.11375582,20.59693,49.495514,8.330017
10805,20088300.0,0.0,14.67627,14.675995,21.111542,21.111725,21.111267,21.111542,11.6996155,12.348175,12.625458,16.843872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.4511,3.901307e-05,1.6718861,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3662145,52.267372,0.11375582,20.582273,49.495514,8.330017
10806,20088360.0,0.0,14.671936,14.671661,21.111694,21.112,21.111328,21.111633,11.6996765,12.342316,12.610382,16.817719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.3796,3.9009912e-05,1.6433548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.297115,52.267372,0.11375582,20.330078,49.495514,8.330017
10807,20088420.0,0.0,14.667725,14.66748,21.111786,21.112152,21.111328,21.111694,11.699738,12.33606,12.594421,16.787872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.326,3.9007362e-05,1.6272532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2559485,52.267372,0.11375582,20.219349,49.495514,8.330017
10808,20088480.0,0.0,14.663696,14.663452,21.111786,21.112122,21.111328,21.111694,11.699799,12.3302,12.579315,16.760925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.2922,3.9005492e-05,1.6143732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.222505,52.267372,0.11375582,20.142286,49.495514,8.330017
10809,20088540.0,0.0,14.659851,14.659607,21.111694,21.112,21.111298,21.111633,11.69986,12.325043,12.565887,16.7388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.27747,3.90043e-05,1.6052508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1981742,52.267372,0.11375582,20.107061,49.495514,8.330017
10810,20088600.0,0.0,14.656128,14.655884,21.111572,21.111755,21.111267,21.111542,11.699921,12.320984,12.555176,16.72403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.2811,3.9003735e-05,1.6004277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1844068,52.267372,0.11375582,20.113785,49.495514,8.330017
10811,20088660.0,0.0,14.652588,14.652344,21.111694,21.111969,21.111328,21.111633,11.699982,12.315002,12.540649,16.700134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.3027,3.9003782e-05,1.5708847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1187305,52.267372,0.11375582,19.885077,49.495514,8.330017
10812,20088720.0,0.0,14.6492,14.648987,21.111755,21.11206,21.111328,21.111664,11.700043,12.308533,12.525574,16.673798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.3417,3.900443e-05,1.5535139,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0803356,52.267372,0.11375582,19.78914,49.495514,8.330017
10813,20088780.0,0.0,14.645966,14.645782,21.111725,21.112,21.111328,21.111633,11.700073,12.302277,12.511383,16.650177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.398,3.900566e-05,1.5398573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.050928,52.267372,0.11375582,19.730602,49.495514,8.330017
10814,20088840.0,0.0,14.642914,14.642731,21.111633,21.111847,21.111328,21.111603,11.700134,12.2969055,12.49939,16.632477,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.47125,3.9007464e-05,1.5301907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0308912,52.267372,0.11375582,19.711378,49.495514,8.330017
10815,20088900.0,0.0,14.640045,14.639862,21.111511,21.111633,21.111298,21.111511,11.700195,12.292755,12.4904175,16.62149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.5611,3.9009832e-05,1.5247618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0205083,52.267372,0.11375582,19.721207,49.495514,8.330017
10816,20088960.0,0.0,14.637329,14.637146,21.111633,21.111877,21.111328,21.111572,11.700226,12.286255,12.476898,16.599579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.669,3.9012837e-05,1.4928024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9557533,52.267372,0.11375582,19.485163,49.495514,8.330017
10817,20089020.0,0.0,14.634766,14.6345825,21.111664,21.111938,21.111359,21.111603,11.700287,12.279541,12.463287,16.575836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.7953,3.9016508e-05,1.4766617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9238545,52.267372,0.11375582,19.408712,49.495514,8.330017
10818,20089080.0,0.0,14.632385,14.632233,21.111633,21.111877,21.111328,21.111572,11.700317,12.27359,12.451294,16.556091,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.93616,3.9020655e-05,1.464376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8997,52.267372,0.11375582,19.36157,49.495514,8.330017
10819,20089140.0,0.0,14.630157,14.630035,21.111603,21.111786,21.111328,21.111542,11.700378,12.268036,12.440155,16.538544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.0874,3.9025064e-05,1.4541242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.879601,52.267372,0.11375582,19.329897,49.495514,8.330017
10820,20089200.0,0.0,14.628113,14.627991,21.11148,21.111633,21.111298,21.11148,11.700409,12.263641,12.431427,16.52658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.2558,3.903006e-05,1.4482815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8683093,52.267372,0.11375582,19.329145,49.495514,8.330017
10821,20089260.0,0.0,14.626251,14.626129,21.111664,21.111938,21.111359,21.111572,11.70047,12.256897,12.417969,16.502594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.4404,3.9035636e-05,1.4145565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8010222,52.267372,0.11375582,19.077639,49.495514,8.330017
10822,20089320.0,0.0,14.624573,14.624451,21.111755,21.112091,21.111359,21.111633,11.7005005,12.24942,12.403015,16.473724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.64044,3.9041737e-05,1.3942374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7599972,52.267372,0.11375582,18.955507,49.495514,8.330017
10823,20089380.0,0.0,14.623047,14.622925,21.111786,21.112122,21.11139,21.111664,11.700562,12.242157,12.388336,16.446228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.8554,3.9048355e-05,1.3776484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7258446,52.267372,0.11375582,18.873404,49.495514,8.330017
10824,20089440.0,0.0,14.621704,14.621613,21.111725,21.112,21.111359,21.111633,11.700592,12.235779,12.375275,16.42395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.0851,3.905547e-05,1.365741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7005237,52.267372,0.11375582,18.832088,49.495514,8.330017
10825,20089500.0,0.0,14.620544,14.620453,21.111603,21.111786,21.111328,21.111542,11.700653,12.230591,12.36438,16.408173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.3292,3.906309e-05,1.3587931,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6846637,52.267372,0.11375582,18.831793,49.495514,8.330017
10826,20089560.0,0.0,14.619537,14.619476,21.111725,21.11203,21.111359,21.111633,11.700684,12.223145,12.348938,16.38211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.58844,3.9071223e-05,1.323461,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6128285,52.267372,0.11375582,18.581903,49.495514,8.330017
10827,20089620.0,0.0,14.618744,14.618683,21.111755,21.11206,21.11139,21.111664,11.700745,12.215515,12.333038,16.35495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.86346,3.9079936e-05,1.3050907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5739286,52.267372,0.11375582,18.493958,49.495514,8.330017
10828,20089680.0,0.0,14.618103,14.618042,21.111755,21.11203,21.11139,21.111694,11.700775,12.208221,12.3177185,16.329834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.14734,3.908889e-05,1.2891276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5396761,52.267372,0.11375582,18.426727,49.495514,8.330017
10829,20089740.0,0.0,14.617676,14.617615,21.11206,21.111908,21.112793,21.111633,11.700806,12.807098,12.304199,16.31015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.44574,3.909833e-05,3.0388303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5148885,52.267372,0.11375582,18.399677,49.495514,8.330017
10830,20089800.0,0.0,14.617401,14.617371,21.112488,21.111664,21.114838,21.111542,11.700836,12.804626,12.293915,16.298828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.7588,3.9108305e-05,2.8496065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5023655,52.267372,0.11375582,18.415966,49.495514,8.330017
10831,20089860.0,0.0,14.61731,14.61731,21.11325,21.112,21.116943,21.111664,11.700897,12.801636,12.27829,16.273071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.0831,3.911864e-05,2.8556273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4259582,52.267372,0.11375582,18.134052,49.495514,8.330017
10832,20089920.0,0.0,14.617432,14.617401,21.113953,21.112152,21.11905,21.111725,11.700928,12.800629,12.2612915,16.242004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.4213,3.912947e-05,2.8573074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3819867,52.267372,0.11375582,18.006786,49.495514,8.330017
10833,20089980.0,0.0,14.617706,14.617706,21.114532,21.112183,21.121124,21.111725,11.700958,12.800232,12.244904,16.212494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.7708,3.9140665e-05,2.857935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3450006,52.267372,0.11375582,17.916613,49.495514,8.330017
10834,20090040.0,0.0,14.618195,14.618195,21.115082,21.11206,21.1232,21.111664,11.700989,12.800079,12.230316,16.187988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.1327,3.9152288e-05,2.858082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3178945,52.267372,0.11375582,17.870926,49.495514,8.330017
10835,20090100.0,0.0,14.618866,14.618866,21.11554,21.111816,21.125275,21.111572,11.70105,12.800018,12.218597,16.17099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.5066,3.916433e-05,2.8580697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.302052,52.267372,0.11375582,17.869734,49.495514,8.330017
10836,20090160.0,0.0,14.61972,14.619751,21.116241,21.112122,21.12735,21.111694,11.70108,12.800018,12.201874,16.14151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.893,3.9176808e-05,2.8580048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2229319,52.267372,0.11375582,17.57392,49.495514,8.330017
10837,20090220.0,0.0,14.620758,14.620789,21.116913,21.112274,21.129395,21.111755,11.701111,12.800018,12.184082,16.107758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.28937,3.9189617e-05,2.8579283,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1770296,52.267372,0.11375582,17.451052,49.495514,8.330017
10838,20090280.0,0.0,14.621979,14.62204,21.117493,21.112274,21.13144,21.111755,11.701141,12.800018,12.167206,16.077454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.697,3.9202812e-05,2.8578455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1396321,52.267372,0.11375582,17.36597,49.495514,8.330017
10839,20090340.0,0.0,14.623413,14.623474,21.117981,21.112091,21.133484,21.111694,11.701172,12.800018,12.152405,16.053253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.11554,3.921638e-05,2.857761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1126084,52.267372,0.11375582,17.328163,49.495514,8.330017
10840,20090400.0,0.0,14.6250305,14.625122,21.118439,21.111847,21.135529,21.111603,11.701202,12.800018,12.140289,16.036682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.54474,3.9230315e-05,2.8576765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0968317,52.267372,0.11375582,17.336727,49.495514,8.330017
10841,20090460.0,0.0,14.626831,14.626923,21.11914,21.112122,21.137543,21.111725,11.701233,12.800018,12.123352,16.0083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.9841,3.92446e-05,2.8575954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0169168,52.267372,0.11375582,17.05525,49.495514,8.330017
10842,20090520.0,0.0,14.628845,14.628967,21.119781,21.112244,21.139557,21.111816,11.701263,12.800018,12.283844,15.976318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.4333,3.9259226e-05,2.857517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,28.728706,52.267372,0.11375582,16.933609,49.495514,8.330017
10843,20090580.0,0.0,14.631073,14.631165,21.120972,21.112213,21.141571,21.114166,11.701294,12.800018,12.809845,15.9470825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.8924,3.9274197e-05,2.8574405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8142183,52.267372,0.11375582,16.858145,49.495514,8.330017
10844,20090640.0,0.0,14.633453,14.633575,21.1221,21.112,21.143555,21.116455,11.701324,12.800018,12.803375,15.924835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.3608,3.9289487e-05,2.8573675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852596,52.267372,0.11375582,16.831789,49.495514,8.330017
10845,20090700.0,0.0,14.636078,14.6362,21.1232,21.111725,21.145538,21.118744,11.701355,12.800018,12.801422,15.912659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.83905,3.930513e-05,2.857298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8547292,52.267372,0.11375582,16.85465,49.495514,8.330017
10846,20090760.0,0.0,14.638855,14.639008,21.124573,21.11206,21.147522,21.121185,11.7013855,12.800018,12.800507,15.886017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.32434,3.9320996e-05,2.8572302,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856365,52.267372,0.11375582,16.559544,49.495514,8.330017
10847,20090820.0,0.0,14.641876,14.642029,21.125885,21.112213,21.149506,21.123627,11.701416,12.800018,12.800171,15.854095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.81854,3.9337167e-05,2.8571618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856898,52.267372,0.11375582,16.44159,49.495514,8.330017
10848,20090880.0,0.0,14.645081,14.645264,21.127136,21.112213,21.15149,21.126068,11.701416,12.800018,12.800049,15.824829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.3209,3.935363e-05,2.8570948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857045,52.267372,0.11375582,16.355389,49.495514,8.330017
10849,20090940.0,0.0,14.648499,14.648682,21.128326,21.11206,21.153473,21.12851,11.701447,12.800018,12.800018,15.800446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.8313,3.937037e-05,2.8570304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8570135,52.267372,0.11375582,16.315176,49.495514,8.330017
10850,20091000.0,0.0,14.6521,14.652283,21.129456,21.111816,21.155426,21.13092,11.701477,12.800018,12.800018,15.784241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.3492,3.9387374e-05,2.856969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8569655,52.267372,0.11375582,16.318783,49.495514,8.330017
10851,20091060.0,0.0,14.655914,14.656128,21.130829,21.112152,21.15738,21.133453,11.701508,12.800018,12.800018,15.75531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.8743,3.940463e-05,2.8569105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856909,52.267372,0.11375582,16.031546,49.495514,8.330017
10852,20091120.0,0.0,14.659943,14.660156,21.132172,21.112274,21.159363,21.135956,11.701508,12.800018,12.800018,15.722107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.4064,3.9422128e-05,2.8568544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856854,52.267372,0.11375582,15.901332,49.495514,8.330017
10853,20091180.0,0.0,14.664185,14.664398,21.133423,21.112244,21.161316,21.138489,11.701538,12.800018,12.800018,15.692261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.9449,3.9439856e-05,2.8568008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8568008,52.267372,0.11375582,15.820545,49.495514,8.330017
10854,20091240.0,0.0,14.66861,14.668854,21.134613,21.112091,21.163269,21.140991,11.701569,12.800018,12.800018,15.66864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.4897,3.9457802e-05,2.8567495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8567498,52.267372,0.11375582,15.785935,49.495514,8.330017
10855,20091300.0,0.0,14.673248,14.673523,21.135742,21.111816,21.165192,21.143494,11.701569,12.800018,12.800018,15.65271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.0404,3.947596e-05,2.856701,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856701,52.267372,0.11375582,15.796806,49.495514,8.330017
10856,20091360.0,0.0,14.678131,14.678375,21.137115,21.11206,21.167175,21.146088,11.701599,12.800018,12.800018,15.625641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.59705,3.9494338e-05,2.8566556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8566556,52.267372,0.11375582,15.520936,49.495514,8.330017
10857,20091420.0,0.0,14.683197,14.683472,21.138428,21.112122,21.169128,21.148651,11.701599,12.800018,12.800018,15.59729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.1596,3.951294e-05,2.8566165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8566165,52.267372,0.11375582,15.434342,49.495514,8.330017
10858,20091480.0,0.0,14.688477,14.688782,21.13971,21.112091,21.171051,21.151245,11.70163,12.800018,12.800018,15.570892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.72516,3.953162e-05,2.8565774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565774,52.267372,0.11375582,15.362942,49.495514,8.330017
10859,20091540.0,0.0,14.69397,14.694275,21.1409,21.111938,21.173004,21.153809,11.70163,12.800018,12.800018,15.550293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.2956,3.955048e-05,2.8565378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565378,52.267372,0.11375582,15.332182,49.495514,8.330017
10860,20091600.0,0.0,14.699829,14.700012,21.14209,21.111755,21.174927,21.156372,11.701691,12.800018,12.800018,15.536774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.89514,3.956998e-05,2.8564532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564532,52.267372,0.11375582,15.334268,49.495514,8.330017
10861,20091660.0,0.0,14.705963,14.706329,21.140015,21.10849,21.173065,21.155182,11.701691,12.800018,12.800018,15.63266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.5001,3.9589326e-05,2.8564262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564262,52.267372,0.11375582,16.957556,49.495514,8.330017
10862,20091720.0,0.0,14.713196,14.713623,21.138031,21.106018,21.171173,21.153992,11.701843,12.800018,12.800018,15.797302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.26495,3.9611223e-05,2.8560507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8560507,52.267372,0.11375582,17.959887,49.495514,8.330017
10863,20091780.0,0.0,14.721344,14.721832,21.136505,21.104523,21.169312,21.152802,11.702179,12.800018,12.800018,15.989685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.2082,3.9638067e-05,2.8551886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8551886,52.267372,0.11375582,18.834179,49.495514,8.330017
10864,20091840.0,0.0,14.730408,14.7309265,21.135437,21.104095,21.16745,21.151642,11.702637,12.800018,12.800018,16.186157,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.34,3.967068e-05,2.8539867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8539867,52.267372,0.11375582,19.499273,49.495514,8.330017
10865,20091900.0,0.0,14.740295,14.740906,21.134766,21.104584,21.165619,21.150452,11.703125,12.800018,12.800018,16.35498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.66626,3.970957e-05,2.8526466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8526466,52.267372,0.11375582,19.886095,49.495514,8.330017
10866,20091960.0,0.0,14.751038,14.751648,21.134888,21.106537,21.164001,21.149597,11.703674,12.800018,12.800018,16.460297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.18463,3.9754774e-05,2.8512368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8512368,52.267372,0.11375582,19.62456,49.495514,8.330017
10867,20092020.0,0.0,14.762512,14.763184,21.135162,21.108826,21.162384,21.148712,11.704224,12.800049,12.800049,16.496002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.8894,3.9806186e-05,2.8498285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8498285,52.267372,0.11375582,19.25368,49.495514,8.330017
10868,20092080.0,0.0,14.77475,14.775482,21.135437,21.111053,21.160797,21.147827,11.704742,12.800049,12.800049,16.472565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.7729,3.986357e-05,2.8484511,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8484511,52.267372,0.11375582,18.716335,49.495514,8.330017
10869,20092140.0,0.0,14.787689,14.788452,21.13562,21.113007,21.15918,21.146973,11.705261,12.800018,12.800018,16.400543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.8281,3.9926734e-05,2.8471174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8471174,52.267372,0.11375582,18.09756,49.495514,8.330017
10870,20092200.0,0.0,14.8013,14.8020935,21.13559,21.114502,21.157593,21.146088,11.7057495,12.800018,12.800018,16.29129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.0476,3.999545e-05,2.8458385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8458385,52.267372,0.11375582,17.464058,49.495514,8.330017
10871,20092260.0,0.0,14.815521,14.816345,21.135254,21.115479,21.155853,21.145111,11.706207,12.800018,12.800018,16.161987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.42084,4.0069357e-05,2.8446302,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446302,52.267372,0.11375582,16.85913,49.495514,8.330017
10872,20092320.0,0.0,14.830353,14.831207,21.134613,21.115753,21.154144,21.144135,11.706665,12.800018,12.800018,16.034637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.93787,4.01481e-05,2.8434913,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8434913,52.267372,0.11375582,16.428488,49.495514,8.330017
10873,20092380.0,0.0,14.845703,14.846619,21.133728,21.115387,21.152405,21.143127,11.707062,12.800018,12.800018,15.923096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.5912,4.0231433e-05,2.8424215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8424215,52.267372,0.11375582,16.177692,49.495514,8.330017
10874,20092440.0,0.0,14.861603,14.862518,21.132599,21.114532,21.150696,21.14215,11.7074585,12.800018,12.800018,15.84198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.36926,4.031895e-05,2.841422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.841422,52.267372,0.11375582,16.114208,49.495514,8.330017
10875,20092500.0,0.0,14.87796,14.878906,21.131348,21.113403,21.148987,21.141174,11.707825,12.800018,12.800018,15.795471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.2638,4.0410385e-05,2.840494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.840494,52.267372,0.11375582,16.215734,49.495514,8.330017
10876,20092560.0,0.0,14.894775,14.895752,21.130371,21.11261,21.14746,21.140472,11.70813,12.800018,12.800018,15.768982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.2753,4.0505904e-05,2.8396542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8396542,52.267372,0.11375582,16.168818,49.495514,8.330017
10877,20092620.0,0.0,14.911987,14.912964,21.129395,21.111786,21.145966,21.139801,11.708405,12.800018,12.800018,15.766144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.3848,4.060478e-05,2.8389215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8389215,52.267372,0.11375582,16.339176,49.495514,8.330017
10878,20092680.0,0.0,14.929535,14.930542,21.128418,21.111023,21.14447,21.1391,11.708679,12.800018,12.800018,15.779572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.5695,4.0705952e-05,2.8382404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8382404,52.267372,0.11375582,16.539593,49.495514,8.330017
10879,20092740.0,0.0,14.947418,14.948456,21.127533,21.110352,21.142975,21.138397,11.708923,12.800018,12.800018,15.808228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.8312,4.0809595e-05,2.8376007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8376007,52.267372,0.11375582,16.761967,49.495514,8.330017
10880,20092800.0,0.0,14.965607,14.966675,21.126678,21.109863,21.14151,21.137726,11.709137,12.800018,12.800018,15.846405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.1634,4.0915656e-05,2.837015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837015,52.267372,0.11375582,16.971346,49.495514,8.330017
10881,20092860.0,0.0,14.98407,14.985138,21.126343,21.11023,21.140228,21.137299,11.709351,12.800018,12.800018,15.868866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.5586,4.10239e-05,2.836499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836499,52.267372,0.11375582,16.821878,49.495514,8.330017
10882,20092920.0,0.0,15.002716,15.003784,21.126038,21.110657,21.138947,21.136871,11.709503,12.800018,12.800018,15.876038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.004,4.1133848e-05,2.8360686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8360686,52.267372,0.11375582,16.747074,49.495514,8.330017
10883,20092980.0,0.0,15.021545,15.022644,21.125763,21.111084,21.137665,21.136444,11.709656,12.800018,12.800018,15.871887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.48944,4.1245134e-05,2.8357127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8357127,52.267372,0.11375582,16.646746,49.495514,8.330017
10884,20093040.0,0.0,15.040497,15.041595,21.125427,21.11145,21.136383,21.136017,11.709778,12.800018,12.800018,15.858643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.0063,4.13575e-05,2.8354275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8354275,52.267372,0.11375582,16.531147,49.495514,8.330017
10885,20093100.0,0.0,15.05957,15.060669,21.125092,21.111755,21.135132,21.13559,11.709839,12.800018,12.800018,15.838165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.5473,4.1470747e-05,2.8352137,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8352137,52.267372,0.11375582,16.411095,49.495514,8.330017
10886,20093160.0,0.0,15.078705,15.079834,21.12503,21.112457,21.134033,21.135406,11.7099,12.800018,12.800018,15.793488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.1005,4.1584455e-05,2.8350835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8350835,52.267372,0.11375582,15.992183,49.495514,8.330017
10887,20093220.0,0.0,15.09787,15.098999,21.124817,21.112793,21.132965,21.135223,11.7099,12.800018,12.800018,15.739899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.6536,4.1698222e-05,2.8350346,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8350346,52.267372,0.11375582,15.771961,49.495514,8.330017
