,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10888,20093280.0,0.0,15.117035,15.118134,21.124573,21.112976,21.131897,21.13504,11.70993,12.800018,12.800018,15.686951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.2048,4.1811923e-05,2.835014,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835014,52.267372,0.11375582,15.578731,49.495514,8.330017
10889,20093340.0,0.0,15.136139,15.137238,21.124176,21.112915,21.130829,21.134888,11.7099,12.800018,12.800018,15.640228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.7376,4.1925156e-05,2.835068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835068,52.267372,0.11375582,15.457198,49.495514,8.330017
10890,20093400.0,0.0,15.155151,15.15625,21.123718,21.11261,21.12976,21.134705,11.709839,12.800018,12.800018,15.603882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.2451,4.203764e-05,2.835196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835196,52.267372,0.11375582,15.410034,49.495514,8.330017
10891,20093460.0,0.0,15.174072,15.17514,21.123322,21.112396,21.128845,21.134644,11.709778,12.799988,12.799988,15.57312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.7195,4.214914e-05,2.8353963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8353963,52.267372,0.11375582,15.321795,49.495514,8.330017
10892,20093520.0,0.0,15.19281,15.193878,21.122925,21.11203,21.12796,21.134613,11.709686,12.799988,12.799988,15.552551,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.14996,4.225935e-05,2.83566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.83566,52.267372,0.11375582,15.338045,49.495514,8.330017
10893,20093580.0,0.0,15.211334,15.212402,21.122467,21.111603,21.127075,21.134583,11.709534,12.799988,12.799988,15.543793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.5248,4.2367847e-05,2.835989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835989,52.267372,0.11375582,15.397796,49.495514,8.330017
10894,20093640.0,0.0,15.229645,15.230682,21.12201,21.111176,21.12616,21.134521,11.709412,12.799988,12.799988,15.54718,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.8417,4.2474607e-05,2.8363838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363838,52.267372,0.11375582,15.501504,49.495514,8.330017
10895,20093700.0,0.0,15.247681,15.248718,21.121582,21.110779,21.125275,21.134491,11.7092285,12.799988,12.799988,15.560028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.0847,4.2579137e-05,2.836844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836844,52.267372,0.11375582,15.6206,49.495514,8.330017
10896,20093760.0,0.0,15.265381,15.266418,21.121338,21.110657,21.124542,21.134521,11.709015,12.799988,12.799988,15.574799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.2413,4.2680942e-05,2.8373716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8373716,52.267372,0.11375582,15.650577,49.495514,8.330017
10897,20093820.0,0.0,15.282776,15.283752,21.121094,21.110596,21.12381,21.134583,11.708801,12.799988,12.799988,15.589081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.31775,4.278044e-05,2.837943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837943,52.267372,0.11375582,15.706671,49.495514,8.330017
10898,20093880.0,0.0,15.299744,15.30072,21.12091,21.110596,21.123077,21.134644,11.708557,12.799988,12.799988,15.601807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.2917,4.2876847e-05,2.8385916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8385916,52.267372,0.11375582,15.741767,49.495514,8.330017
10899,20093940.0,0.0,15.316315,15.317261,21.120758,21.110657,21.122345,21.134674,11.708282,12.799988,12.799988,15.611542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.1525,4.296977e-05,2.8393033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8393033,52.267372,0.11375582,15.758751,49.495514,8.330017
10900,20094000.0,0.0,15.332428,15.3333435,21.120605,21.110779,21.121643,21.134735,11.707977,12.799988,12.799988,15.618622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.9034,4.305937e-05,2.8400848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8400848,52.267372,0.11375582,15.755852,49.495514,8.330017
10901,20094060.0,0.0,15.348022,15.348907,21.120605,21.111084,21.121033,21.134857,11.707642,12.799988,12.799988,15.61673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.52527,4.3145126e-05,2.8409283,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8409283,52.267372,0.11375582,15.661693,49.495514,8.330017
10902,20094120.0,0.0,15.363098,15.363953,21.120575,21.111328,21.120453,21.13501,11.707306,12.799988,12.799988,15.608032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.0102,4.3226704e-05,2.8418365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8418365,52.267372,0.11375582,15.586,49.495514,8.330017
10903,20094180.0,0.0,15.377594,15.378418,21.120544,21.111511,21.119873,21.135132,11.70694,12.799988,12.799988,15.594849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.3507,4.3303928e-05,2.842802,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.842802,52.267372,0.11375582,15.509369,49.495514,8.330017
10904,20094240.0,0.0,15.3914795,15.392273,21.120453,21.111603,21.119293,21.135254,11.706543,12.799988,12.799988,15.580017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.53613,4.337645e-05,2.843826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.843826,52.267372,0.11375582,15.444957,49.495514,8.330017
10905,20094300.0,0.0,15.404724,15.405487,21.12033,21.111633,21.118683,21.135406,11.706116,12.799988,12.799988,15.56543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.55853,4.3444055e-05,2.8449087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8449087,52.267372,0.11375582,15.397509,49.495514,8.330017
10906,20094360.0,0.0,15.417267,15.417999,21.12027,21.111664,21.118225,21.13559,11.705688,12.799988,12.799988,15.549438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.39746,4.350594e-05,2.8460457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8460457,52.267372,0.11375582,15.323562,49.495514,8.330017
10907,20094420.0,0.0,15.429077,15.429779,21.120178,21.111603,21.117767,21.135803,11.705261,12.799988,12.799988,15.536926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.0298,4.3561045e-05,2.847161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847161,52.267372,0.11375582,15.302704,49.495514,8.330017
10908,20094480.0,0.0,15.440155,15.440796,21.120056,21.111511,21.11731,21.135986,11.704803,12.799988,12.799988,15.528381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.5045,4.361052e-05,2.8483548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8483548,52.267372,0.11375582,15.301556,49.495514,8.330017
10909,20094540.0,0.0,15.45047,15.451019,21.119934,21.11139,21.116821,21.13617,11.704163,12.799988,12.799988,15.521637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.01556,4.365461e-05,2.8499987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8499987,52.267372,0.11375582,15.307561,49.495514,8.330017
10910,20094600.0,0.0,15.4599,15.460419,21.119781,21.111237,21.116364,21.136383,11.703308,12.799957,12.799957,15.51886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.1963,4.368754e-05,2.8521798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8521798,52.267372,0.11375582,15.331584,49.495514,8.330017
10911,20094660.0,0.0,15.468475,15.468933,21.11972,21.111176,21.115997,21.136627,11.702484,12.799957,12.799957,15.517212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.1155,4.371112e-05,2.8543491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8543491,52.267372,0.11375582,15.32654,49.495514,8.330017
10912,20094720.0,0.0,15.476135,15.476532,21.11966,21.111115,21.115631,21.136871,11.701752,12.799957,12.799957,15.517181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.7971,4.3727065e-05,2.8562405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8562405,52.267372,0.11375582,15.343361,49.495514,8.330017
10913,20094780.0,0.0,15.482849,15.483185,21.119598,21.111053,21.115265,21.137115,11.70105,12.799957,12.799957,15.518738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.2342,4.3735174e-05,2.8580637,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8580637,52.267372,0.11375582,15.363752,49.495514,8.330017
10914,20094840.0,0.0,15.488556,15.488861,21.119537,21.110992,21.114899,21.13736,11.700378,12.799957,12.799957,15.521118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.4191,4.373533e-05,2.8598762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8598762,52.267372,0.11375582,15.3834505,49.495514,8.330017
10915,20094900.0,0.0,15.493256,15.4935,21.119507,21.110962,21.114563,21.137604,11.6996765,12.799957,12.799957,15.524689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.3543,4.372763e-05,2.8616602,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8616602,52.267372,0.11375582,15.403846,49.495514,8.330017
10916,20094960.0,0.0,15.496887,15.49707,21.119507,21.111023,21.114258,21.137878,11.698975,12.799957,12.799957,15.525848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.00366,4.371079e-05,2.8634772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8634772,52.267372,0.11375582,15.382175,49.495514,8.330017
10917,20095020.0,0.0,15.49939,15.499542,21.119537,21.111084,21.113983,21.138184,11.698303,12.799957,12.799957,15.524902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.3458,4.3683554e-05,2.86521,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86521,52.267372,0.11375582,15.372489,49.495514,8.330017
10918,20095080.0,0.0,15.5008545,15.500885,21.119568,21.111115,21.113708,21.138458,11.697632,12.799957,12.799957,15.5234375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.50885,4.365232e-05,2.8669968,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8669968,52.267372,0.11375582,15.361097,49.495514,8.330017
10919,20095140.0,0.0,15.501099,15.501068,21.119568,21.111145,21.113434,21.138763,11.696838,12.799957,12.799957,15.521179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.35815,4.3611533e-05,2.8690085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8690085,52.267372,0.11375582,15.349672,49.495514,8.330017
10920,20095200.0,0.0,15.500336,15.5,21.119598,21.111176,21.11316,21.139038,11.696075,12.799957,12.799957,15.518738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.93744,4.3561722e-05,2.8710465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8710465,52.267372,0.11375582,15.340969,49.495514,8.330017
10921,20095260.0,0.0,15.498444,15.498352,21.123169,21.114807,21.11679,21.143219,11.69519,12.799957,12.799957,15.391724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.21014,4.350172e-05,2.873295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873295,52.267372,0.11375582,13.402465,49.495514,8.330017
10922,20095320.0,0.0,15.496796,15.496674,21.126526,21.117462,21.120422,21.14737,11.69455,12.799957,12.799957,15.187134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.4023,4.343536e-05,2.8749733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8749733,52.267372,0.11375582,12.257239,49.495514,8.330017
10923,20095380.0,0.0,15.495117,15.494995,21.129395,21.118896,21.124023,21.15152,11.694153,12.799988,12.799988,14.957001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.551,4.3366013e-05,2.8759897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8759897,52.267372,0.11375582,11.285032,49.495514,8.330017
10924,20095440.0,0.0,15.493469,15.493347,21.131714,21.11914,21.127625,21.15564,11.693939,12.799988,12.799988,14.735504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.67834,4.329503e-05,2.8765872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8765872,52.267372,0.11375582,10.592272,49.495514,8.330017
10925,20095500.0,0.0,15.491791,15.491669,21.133545,21.118286,21.131195,21.15976,11.693817,12.799988,12.799988,14.550507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.7974,4.3223212e-05,2.8769214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8769214,52.267372,0.11375582,10.22869,49.495514,8.330017
10926,20095560.0,0.0,15.490112,15.490021,21.134918,21.116638,21.134613,21.163696,11.693756,12.799988,12.799988,14.419495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.91595,4.3151027e-05,2.8770819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8770819,52.267372,0.11375582,10.199061,49.495514,8.330017
10927,20095620.0,0.0,15.488464,15.488342,21.136047,21.114471,21.138031,21.167603,11.693726,12.800018,12.800018,14.353241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.03986,4.307883e-05,2.877137,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877137,52.267372,0.11375582,10.459663,49.495514,8.330017
10928,20095680.0,0.0,15.486786,15.486664,21.137115,21.112213,21.141449,21.17154,11.693726,12.800018,12.800018,14.349426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.1731,4.3006858e-05,2.877129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877129,52.267372,0.11375582,10.920455,49.495514,8.330017
10929,20095740.0,0.0,15.485107,15.485016,21.138275,21.110107,21.144836,21.175446,11.693726,12.800018,12.800018,14.398987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.31744,4.2935222e-05,2.877077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877077,52.267372,0.11375582,11.5008,49.495514,8.330017
10930,20095800.0,0.0,15.483459,15.483337,21.139526,21.108368,21.148193,21.179321,11.693787,12.800018,12.800018,14.493561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.47406,4.2863976e-05,2.876991,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876991,52.267372,0.11375582,12.143034,49.495514,8.330017
10931,20095860.0,0.0,15.481781,15.481659,21.141449,21.107788,21.151825,21.183441,11.693817,12.800018,12.800018,14.593384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.6448,4.279323e-05,2.8768868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8768868,52.267372,0.11375582,12.427895,49.495514,8.330017
10932,20095920.0,0.0,15.480133,15.480011,21.143616,21.107819,21.155426,21.187561,11.693848,12.800018,12.800018,14.682434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.8324,4.2723128e-05,2.8767722,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8767722,52.267372,0.11375582,12.677259,49.495514,8.330017
10933,20095980.0,0.0,15.478455,15.4783325,21.145935,21.108185,21.159027,21.19168,11.693909,12.800018,12.800018,14.757996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.03235,4.265345e-05,2.8766525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8766525,52.267372,0.11375582,12.822592,49.495514,8.330017
10934,20096040.0,0.0,15.476776,15.476685,21.148376,21.108856,21.162598,21.19577,11.693939,12.800018,12.800018,14.810425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.24896,4.2584386e-05,2.8765206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8765206,52.267372,0.11375582,12.836554,49.495514,8.330017
10935,20096100.0,0.0,15.475128,15.475006,21.15091,21.10968,21.166168,21.19986,11.694,12.800018,12.800018,14.837616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.48236,4.2515963e-05,2.8763804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8763804,52.267372,0.11375582,12.737511,49.495514,8.330017
10936,20096160.0,0.0,15.47345,15.473328,21.153442,21.110748,21.169617,21.203766,11.694061,12.800018,12.800018,14.835541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.73267,4.2448177e-05,2.876235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876235,52.267372,0.11375582,12.480289,49.495514,8.330017
10937,20096220.0,0.0,15.471802,15.47168,21.155945,21.111725,21.173035,21.207672,11.694122,12.800018,12.800018,14.808685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.0003,4.2381052e-05,2.8760867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8760867,52.267372,0.11375582,12.206482,49.495514,8.330017
10938,20096280.0,0.0,15.470123,15.470001,21.158325,21.112457,21.176453,21.211548,11.694183,12.800018,12.800018,14.765167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.28564,4.2314605e-05,2.8759353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8759353,52.267372,0.11375582,11.923338,49.495514,8.330017
10939,20096340.0,0.0,15.468445,15.468353,21.160614,21.112946,21.17984,21.215424,11.694244,12.800018,12.800018,14.709442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.58887,4.2248845e-05,2.8757806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8757806,52.267372,0.11375582,11.656628,49.495514,8.330017
10940,20096400.0,0.0,15.466797,15.466675,21.16275,21.11316,21.183228,21.2193,11.694305,12.800018,12.800018,14.653473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.9106,4.2183794e-05,2.875622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875622,52.267372,0.11375582,11.452554,49.495514,8.330017
10941,20096460.0,0.0,15.465118,15.464996,21.164703,21.113098,21.186523,21.222992,11.694366,12.800018,12.800018,14.600525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.2515,4.211949e-05,2.8754609,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8754609,52.267372,0.11375582,11.29826,49.495514,8.330017
10942,20096520.0,0.0,15.46347,15.463348,21.166534,21.112793,21.189758,21.226685,11.6944275,12.800018,12.800018,14.558075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.6107,4.205587e-05,2.875297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875297,52.267372,0.11375582,11.235665,49.495514,8.330017
10943,20096580.0,0.0,15.461792,15.46167,21.168304,21.112335,21.193024,21.230377,11.694489,12.800018,12.800018,14.530731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.98956,4.1993026e-05,2.8751276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8751276,52.267372,0.11375582,11.251076,49.495514,8.330017
10944,20096640.0,0.0,15.460114,15.459991,21.170013,21.111786,21.196259,21.23404,11.69455,12.800018,12.800018,14.5191345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.38824,4.1930944e-05,2.8749545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8749545,52.267372,0.11375582,11.330945,49.495514,8.330017
10945,20096700.0,0.0,15.458466,15.4583435,21.171692,21.111206,21.199463,21.237701,11.694611,12.800018,12.800018,14.52301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.807,4.1869644e-05,2.874778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874778,52.267372,0.11375582,11.463546,49.495514,8.330017
10946,20096760.0,0.0,15.456787,15.456665,21.1734,21.11081,21.202576,21.241241,11.694702,12.800018,12.800018,14.538055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.24805,4.180923e-05,2.8746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8746,52.267372,0.11375582,11.571977,49.495514,8.330017
10947,20096820.0,0.0,15.455109,15.455017,21.17514,21.110535,21.205688,21.244751,11.694763,12.800018,12.800018,14.5598755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.71326,4.1749827e-05,2.8744318,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8744318,52.267372,0.11375582,11.689816,49.495514,8.330017
10948,20096880.0,0.0,15.453461,15.453339,21.17691,21.110352,21.20877,21.24823,11.694824,12.800018,12.800018,14.582916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.1909,4.16908e-05,2.8742595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8742595,52.267372,0.11375582,11.798204,49.495514,8.330017
10949,20096940.0,0.0,15.451782,15.45166,21.178741,21.11026,21.211853,21.25174,11.694885,12.800018,12.800018,14.6058655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.6921,4.163268e-05,2.8740673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8740673,52.267372,0.11375582,11.880425,49.495514,8.330017
10950,20097000.0,0.0,15.450134,15.450012,21.180603,21.110321,21.214935,21.255219,11.694977,12.800018,12.800018,14.626282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.216,4.1575473e-05,2.8738647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8738647,52.267372,0.11375582,11.931564,49.495514,8.330017
10951,20097060.0,0.0,15.448456,15.448334,21.182434,21.110474,21.217926,21.258545,11.695038,12.800018,12.800018,14.641815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.76245,4.1519168e-05,2.8736594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8736594,52.267372,0.11375582,11.936803,49.495514,8.330017
10952,20097120.0,0.0,15.446777,15.446686,21.184326,21.110687,21.220886,21.261902,11.695129,12.800018,12.800018,14.650452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.33154,4.1463754e-05,2.8734553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734553,52.267372,0.11375582,11.915177,49.495514,8.330017
10953,20097180.0,0.0,15.445129,15.445007,21.186188,21.110931,21.223846,21.265198,11.695221,12.800018,12.800018,14.652618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.92377,4.1409254e-05,2.87325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87325,52.267372,0.11375582,11.872388,49.495514,8.330017
10954,20097240.0,0.0,15.443451,15.443329,21.18805,21.111176,21.226776,21.268524,11.695282,12.800018,12.800018,14.648224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.53906,4.1355663e-05,2.8730423,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730423,52.267372,0.11375582,11.809011,49.495514,8.330017
10955,20097300.0,0.0,15.441803,15.441681,21.18991,21.111359,21.229736,21.27182,11.695374,12.800018,12.800018,14.639252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.17804,4.1303017e-05,2.8728316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8728316,52.267372,0.11375582,11.741305,49.495514,8.330017
10956,20097360.0,0.0,15.4401245,15.440002,21.19165,21.11148,21.232574,21.274994,11.695465,12.800018,12.800018,14.627686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.84094,4.1251318e-05,2.8726172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726172,52.267372,0.11375582,11.69006,49.495514,8.330017
10957,20097420.0,0.0,15.438446,15.4383545,21.19339,21.111542,21.235413,21.278137,11.695526,12.800018,12.800018,14.615631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.5282,4.1200583e-05,2.8723996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8723996,52.267372,0.11375582,11.642938,49.495514,8.330017
10958,20097480.0,0.0,15.436798,15.436676,21.195068,21.111511,21.23822,21.28128,11.695618,12.800018,12.800018,14.604797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.2401,4.1150834e-05,2.8721788,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8721788,52.267372,0.11375582,11.612833,49.495514,8.330017
10959,20097540.0,0.0,15.43512,15.434998,21.196716,21.11148,21.241058,21.284424,11.695709,12.800018,12.800018,14.596436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.9772,4.110209e-05,2.871955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871955,52.267372,0.11375582,11.5981865,49.495514,8.330017
10960,20097600.0,0.0,15.433441,15.43335,21.198364,21.11139,21.243866,21.287537,11.695801,12.800018,12.800018,14.5903015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.73914,4.1054333e-05,2.871728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871728,52.267372,0.11375582,11.600438,49.495514,8.330017
10961,20097660.0,0.0,15.431793,15.431671,21.19989,21.111237,21.246582,21.290527,11.695892,12.800018,12.800018,14.588745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.52686,4.1007606e-05,2.871497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871497,52.267372,0.11375582,11.634226,49.495514,8.330017
10962,20097720.0,0.0,15.430115,15.429993,21.201447,21.111084,21.249298,21.293518,11.695984,12.800018,12.800018,14.591156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.34064,4.0961924e-05,2.8712623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8712623,52.267372,0.11375582,11.671293,49.495514,8.330017
10963,20097780.0,0.0,15.428467,15.428345,21.203003,21.110962,21.252014,21.296509,11.696075,12.800018,12.800018,14.59671,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.1808,4.0917294e-05,2.8710244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8710244,52.267372,0.11375582,11.713002,49.495514,8.330017
10964,20097840.0,0.0,15.426788,15.426666,21.20456,21.11087,21.2547,21.299469,11.696167,12.800018,12.800018,14.603943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.0476,4.087374e-05,2.8707833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707833,52.267372,0.11375582,11.751749,49.495514,8.330017
10965,20097900.0,0.0,15.42511,15.425018,21.206116,21.11081,21.257385,21.30243,11.696259,12.800018,12.800018,14.611237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.94165,4.0831277e-05,2.8705387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8705387,52.267372,0.11375582,11.782574,49.495514,8.330017
10966,20097960.0,0.0,15.423462,15.42334,21.207642,21.110779,21.25998,21.305267,11.69635,12.800018,12.800018,14.620636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.86523,4.0790026e-05,2.8702934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8702934,52.267372,0.11375582,11.828687,49.495514,8.330017
10967,20098020.0,0.0,15.421783,15.421661,21.209167,21.11081,21.262573,21.308105,11.696442,12.800018,12.800018,14.62854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.8211,4.0750154e-05,2.8700624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700624,52.267372,0.11375582,11.84716,49.495514,8.330017
10968,20098080.0,0.0,15.4201355,15.420013,21.210724,21.11084,21.265137,21.310913,11.696533,12.800018,12.800018,14.634369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.8025,4.0711286e-05,2.869833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869833,52.267372,0.11375582,11.85368,49.495514,8.330017
10969,20098140.0,0.0,15.418457,15.418335,21.21228,21.1109,21.26773,21.31372,11.696625,12.800018,12.800018,14.63916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.801,4.0672967e-05,2.8695931,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8695931,52.267372,0.11375582,11.854677,49.495514,8.330017
10970,20098200.0,0.0,15.416779,15.416687,21.213806,21.110992,21.270294,21.316528,11.696716,12.800018,12.800018,14.641632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.8319,4.0635943e-05,2.869321,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869321,52.267372,0.11375582,11.845614,49.495514,8.330017
10971,20098260.0,0.0,15.415131,15.415009,21.215302,21.111023,21.272766,21.319214,11.696838,12.800018,12.800018,14.643799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.8938,4.0600215e-05,2.8690305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8690305,52.267372,0.11375582,11.858604,49.495514,8.330017
10972,20098320.0,0.0,15.413452,15.41333,21.216766,21.111053,21.275238,21.3219,11.69693,12.800018,12.800018,14.645081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.9856,4.0565712e-05,2.868749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868749,52.267372,0.11375582,11.854892,49.495514,8.330017
10973,20098380.0,0.0,15.411804,15.411682,21.218231,21.111084,21.27771,21.324554,11.697052,12.800018,12.800018,14.645325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.1075,4.0532435e-05,2.8684695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8684695,52.267372,0.11375582,11.8470955,49.495514,8.330017
10974,20098440.0,0.0,15.410126,15.410004,21.219696,21.111115,21.280151,21.32724,11.697144,12.800018,12.800018,14.644806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.2599,4.0500392e-05,2.868189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868189,52.267372,0.11375582,11.837972,49.495514,8.330017
10975,20098500.0,0.0,15.408447,15.408325,21.22113,21.111145,21.282623,21.329895,11.697266,12.800018,12.800018,14.643311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.44257,4.046959e-05,2.8679087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679087,52.267372,0.11375582,11.826489,49.495514,8.330017
10976,20098560.0,0.0,15.406799,15.406677,21.222504,21.111115,21.284973,21.332428,11.697357,12.800018,12.800018,14.643768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.6591,4.0440187e-05,2.8676279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8676279,52.267372,0.11375582,11.852605,49.495514,8.330017
10977,20098620.0,0.0,15.405121,15.404999,21.223877,21.111084,21.287354,21.33496,11.697479,12.800018,12.800018,14.645569,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.9119,4.0412346e-05,2.8673646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8673646,52.267372,0.11375582,11.8635845,49.495514,8.330017
10978,20098680.0,0.0,15.403442,15.403351,21.22525,21.111053,21.289703,21.337494,11.697571,12.800018,12.800018,14.647583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.1829,4.03851e-05,2.8670962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8670962,52.267372,0.11375582,11.874708,49.495514,8.330017
10979,20098740.0,0.0,15.401794,15.401672,21.226624,21.111023,21.292053,21.339996,11.697693,12.800018,12.800018,14.649841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.4887,4.0359242e-05,2.8667994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8667994,52.267372,0.11375582,11.884086,49.495514,8.330017
10980,20098800.0,0.0,15.400116,15.399994,21.227966,21.111023,21.294373,21.34253,11.697815,12.800018,12.800018,14.651886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.83167,4.0334875e-05,2.866484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866484,52.267372,0.11375582,11.890661,49.495514,8.330017
10981,20098860.0,0.0,15.398468,15.398346,21.229248,21.110931,21.29663,21.34491,11.697937,12.800018,12.800018,14.657471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.20734,4.0311836e-05,2.8661673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8661673,52.267372,0.11375582,11.9494915,49.495514,8.330017
10982,20098920.0,0.0,15.39679,15.3966675,21.23053,21.11087,21.29889,21.34729,11.69809,12.800018,12.800018,14.664642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.63873,4.0290655e-05,2.865784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865784,52.267372,0.11375582,11.982961,49.495514,8.330017
10983,20098980.0,0.0,15.395111,15.39502,21.231842,21.11084,21.301147,21.34967,11.698273,12.800018,12.800018,14.671631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.1318,4.0271894e-05,2.8653111,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8653111,52.267372,0.11375582,12.008223,49.495514,8.330017
10984,20099040.0,0.0,15.393463,15.393341,21.233124,21.11087,21.303375,21.35205,11.698486,12.800018,12.800018,14.678345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.68695,4.0255596e-05,2.8647542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8647542,52.267372,0.11375582,12.023913,49.495514,8.330017
10985,20099100.0,0.0,15.391785,15.391663,21.234467,21.1109,21.305603,21.3544,11.6987,12.800018,12.800018,14.683411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.3047,4.0241877e-05,2.8641798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641798,52.267372,0.11375582,12.028692,49.495514,8.330017
10986,20099160.0,0.0,15.390137,15.390015,21.235687,21.11087,21.30777,21.356659,11.698914,12.800018,12.800018,14.690521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.98956,4.0231003e-05,2.8636072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8636072,52.267372,0.11375582,12.086195,49.495514,8.330017
10987,20099220.0,0.0,15.388458,15.388336,21.236908,21.11084,21.309906,21.358917,11.699127,12.800018,12.800018,14.697968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.7254,4.022221e-05,2.8630517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8630517,52.267372,0.11375582,12.1082115,49.495514,8.330017
10988,20099280.0,0.0,15.38678,15.386658,21.23816,21.11087,21.312073,21.361145,11.699341,12.800018,12.800018,14.704163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.51984,4.0215844e-05,2.8624988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8624988,52.267372,0.11375582,12.120777,49.495514,8.330017
10989,20099340.0,0.0,15.385132,15.38501,21.23941,21.1109,21.314209,21.363373,11.699554,12.800018,12.800018,14.708618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.3681,4.021177e-05,2.8619604,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8619604,52.267372,0.11375582,12.123893,49.495514,8.330017
10990,20099400.0,0.0,15.383453,15.383331,21.240662,21.110992,21.316315,21.36557,11.699768,12.800018,12.800018,14.711365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.27185,4.0210056e-05,2.8614323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8614323,52.267372,0.11375582,12.116222,49.495514,8.330017
10991,20099460.0,0.0,15.381775,15.381683,21.241821,21.110931,21.31839,21.367706,11.699951,12.800018,12.800018,14.7161255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.2241,4.0210427e-05,2.860942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860942,52.267372,0.11375582,12.165701,49.495514,8.330017
10992,20099520.0,0.0,15.380127,15.380005,21.242981,21.110931,21.320435,21.369781,11.700104,12.800018,12.800018,14.721222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.2323,4.021325e-05,2.8604991,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8604991,52.267372,0.11375582,12.182008,49.495514,8.330017
10993,20099580.0,0.0,15.3784485,15.378326,21.244171,21.110931,21.322449,21.371887,11.700287,12.800018,12.800018,14.725861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.26953,4.021726e-05,2.8600807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8600807,52.267372,0.11375582,12.193196,49.495514,8.330017
10994,20099640.0,0.0,15.376801,15.376678,21.24533,21.110962,21.324493,21.373993,11.700439,12.800018,12.800018,14.72937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.35004,4.022305e-05,2.859671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859671,52.267372,0.11375582,12.196672,49.495514,8.330017
10995,20099700.0,0.0,15.375122,15.375,21.246521,21.110992,21.326508,21.376068,11.700592,12.800018,12.800018,14.731567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.4679,4.0230458e-05,2.8592792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8592792,52.267372,0.11375582,12.19445,49.495514,8.330017
10996,20099760.0,0.0,15.373444,15.373352,21.24759,21.110931,21.32846,21.378052,11.700714,12.800018,12.800018,14.736603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.628,4.0239753e-05,2.8589082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8589082,52.267372,0.11375582,12.25064,49.495514,8.330017
10997,20099820.0,0.0,15.371796,15.371674,21.248688,21.110931,21.330414,21.380005,11.700836,12.800018,12.800018,14.742371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.8244,4.0250703e-05,2.8586056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8586056,52.267372,0.11375582,12.2703905,49.495514,8.330017
10998,20099880.0,0.0,15.370117,15.369995,21.249786,21.110931,21.332367,21.381958,11.700928,12.800018,12.800018,14.746185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.0627,4.0263487e-05,2.8583632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8583632,52.267372,0.11375582,12.27747,49.495514,8.330017
10999,20099940.0,0.0,15.368469,15.368347,21.250885,21.110931,21.33429,21.383911,11.701019,12.800018,12.800018,14.75058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.2909,4.027579e-05,2.8581154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8581154,52.267372,0.11375582,12.287845,49.495514,8.330017
11000,20100000.0,0.0,15.366791,15.366669,21.252014,21.110962,21.336212,21.385864,11.701141,12.800018,12.800018,14.753906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.5512,4.0289284e-05,2.8578558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8578558,52.267372,0.11375582,12.29134,49.495514,8.330017
11001,20100060.0,0.0,15.365112,15.365021,21.253021,21.1109,21.338074,21.387726,11.701233,12.800018,12.800018,14.759979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.8372,4.0304003e-05,2.857581,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857581,52.267372,0.11375582,12.349376,49.495514,8.330017
11002,20100120.0,0.0,15.363464,15.363342,21.254059,21.11087,21.339935,21.389587,11.701324,12.800018,12.800018,14.767059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.1419,4.0319603e-05,2.8573568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8573568,52.267372,0.11375582,12.377832,49.495514,8.330017
11003,20100180.0,0.0,15.361786,15.361664,21.255096,21.11087,21.341797,21.391418,11.7013855,12.800018,12.800018,14.77356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.4618,4.0335904e-05,2.8571713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8571713,52.267372,0.11375582,12.396281,49.495514,8.330017
11004,20100240.0,0.0,15.360138,15.360016,21.256134,21.1109,21.343628,21.39325,11.701447,12.800018,12.800018,14.7786255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.7928,4.0352727e-05,2.8570158,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8570158,52.267372,0.11375582,12.40569,49.495514,8.330017
11005,20100300.0,0.0,15.358459,15.358337,21.257202,21.110931,21.345459,21.39508,11.701508,12.800018,12.800018,14.782532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.1365,4.0370156e-05,2.8568919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8568919,52.267372,0.11375582,12.405346,49.495514,8.330017
11006,20100360.0,0.0,15.356781,15.356659,21.258148,21.11087,21.347229,21.39682,11.701538,12.800018,12.800018,14.789429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.48645,4.0387946e-05,2.8568046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8568046,52.267372,0.11375582,12.4755535,49.495514,8.330017
11007,20100420.0,0.0,15.355133,15.355011,21.259125,21.11084,21.348999,21.39853,11.701569,12.800018,12.800018,14.796875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.8399,4.0405943e-05,2.856753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856753,52.267372,0.11375582,12.499561,49.495514,8.330017
11008,20100480.0,0.0,15.353455,15.3533325,21.260101,21.11084,21.350739,21.400269,11.701569,12.800018,12.800018,14.803864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.1931,4.0423976e-05,2.8567138,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8567138,52.267372,0.11375582,12.519699,49.495514,8.330017
11009,20100540.0,0.0,15.351776,15.351685,21.261108,21.11087,21.352509,21.401978,11.701569,12.800018,12.800018,14.809448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.5439,4.044198e-05,2.8567016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8567016,52.267372,0.11375582,12.529367,49.495514,8.330017
11010,20100600.0,0.0,15.350128,15.350006,21.262085,21.110931,21.354248,21.403687,11.701569,12.800018,12.800018,14.813263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.88824,4.0459785e-05,2.856715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856715,52.267372,0.11375582,12.530337,49.495514,8.330017
11011,20100660.0,0.0,15.34845,15.348328,21.263062,21.110962,21.355927,21.405334,11.701569,12.800018,12.800018,14.816376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.22754,4.0477455e-05,2.856756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856756,52.267372,0.11375582,12.53932,49.495514,8.330017
11012,20100720.0,0.0,15.346802,15.34668,21.264008,21.111023,21.357605,21.406982,11.701538,12.800018,12.800018,14.818207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.5555,4.0494746e-05,2.8568258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8568258,52.267372,0.11375582,12.534295,49.495514,8.330017
11013,20100780.0,0.0,15.345123,15.345001,21.264984,21.111053,21.359253,21.40863,11.701477,12.800018,12.800018,14.8186035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.8688,4.051149e-05,2.8569243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8569243,52.267372,0.11375582,12.524835,49.495514,8.330017
11014,20100840.0,0.0,15.343445,15.343353,21.26593,21.111115,21.360931,21.410248,11.701447,12.800018,12.800018,14.817566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.16693,4.0527684e-05,2.8570504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8570504,52.267372,0.11375582,12.510912,49.495514,8.330017
11015,20100900.0,0.0,15.341797,15.341675,21.266876,21.111176,21.36258,21.411896,11.7013855,12.800018,12.800018,14.815521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.445,4.0543127e-05,2.8572023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8572023,52.267372,0.11375582,12.496174,49.495514,8.330017
11016,20100960.0,0.0,15.340118,15.339996,21.267792,21.111176,21.364166,21.413483,11.701324,12.799988,12.799988,14.813049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.69916,4.0557632e-05,2.8573825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8573825,52.267372,0.11375582,12.4874735,49.495514,8.330017
11017,20101020.0,0.0,15.33847,15.338348,21.268677,21.111176,21.365753,21.41507,11.701233,12.799988,12.799988,14.810638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.93134,4.0571325e-05,2.8575816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8575816,52.267372,0.11375582,12.478934,49.495514,8.330017
11018,20101080.0,0.0,15.336792,15.33667,21.269562,21.111176,21.36734,21.416626,11.701141,12.799988,12.799988,14.808502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.1345,4.0583906e-05,2.8578122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8578122,52.267372,0.11375582,12.473867,49.495514,8.330017
11019,20101140.0,0.0,15.335114,15.334991,21.270447,21.111176,21.368927,21.418213,11.70105,12.799988,12.799988,14.806885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.3053,4.059521e-05,2.8580692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8580692,52.267372,0.11375582,12.471962,49.495514,8.330017
11020,20101200.0,0.0,15.333466,15.3333435,21.271332,21.111145,21.370514,21.41977,11.700928,12.799988,12.799988,14.805786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.44507,4.0605304e-05,2.8583548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8583548,52.267372,0.11375582,12.473567,49.495514,8.330017
11021,20101260.0,0.0,15.331787,15.331665,21.272186,21.111115,21.37201,21.421326,11.700836,12.799988,12.799988,14.805511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.54767,4.061397e-05,2.8586679,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8586679,52.267372,0.11375582,12.480401,49.495514,8.330017
11022,20101320.0,0.0,15.330109,15.330017,21.27304,21.111084,21.373535,21.422852,11.700684,12.799988,12.799988,14.80603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.61053,4.0621057e-05,2.8590088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8590088,52.267372,0.11375582,12.4882,49.495514,8.330017
11023,20101380.0,0.0,15.328461,15.328339,21.273865,21.111084,21.375061,21.424347,11.700562,12.799988,12.799988,14.807129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.6314,4.0626484e-05,2.8593743,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8593743,52.267372,0.11375582,12.496867,49.495514,8.330017
11024,20101440.0,0.0,15.326782,15.32666,21.27472,21.111053,21.376556,21.425873,11.700409,12.799988,12.799988,14.808533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.6068,4.0630108e-05,2.8597658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8597658,52.267372,0.11375582,12.504956,49.495514,8.330017
11025,20101500.0,0.0,15.325134,15.325012,21.275574,21.111053,21.378052,21.427399,11.700226,12.799988,12.799988,14.809937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.53296,4.063177e-05,2.860181,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860181,52.267372,0.11375582,12.511534,49.495514,8.330017
11026,20101560.0,0.0,15.323456,15.323334,21.276398,21.111053,21.379517,21.428864,11.700073,12.799988,12.799988,14.81134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.41125,4.0631538e-05,2.8606215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8606215,52.267372,0.11375582,12.514927,49.495514,8.330017
