,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11027,20101620.0,0.0,15.321777,15.321686,21.277222,21.111053,21.38095,21.430328,11.69989,12.799988,12.799988,14.812408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.235,4.062915e-05,2.861091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.861091,52.267372,0.11375582,12.517007,49.495514,8.330017
11028,20101680.0,0.0,15.320129,15.320007,21.278046,21.111053,21.382416,21.431824,11.699707,12.799988,12.799988,14.81308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.0008,4.062443e-05,2.8615863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8615863,52.267372,0.11375582,12.517352,49.495514,8.330017
11029,20101740.0,0.0,15.318451,15.318329,21.27887,21.111084,21.38385,21.433289,11.699493,12.799988,12.799988,14.8133545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.7101,4.0617455e-05,2.8621101,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8621101,52.267372,0.11375582,12.515611,49.495514,8.330017
11030,20101800.0,0.0,15.316803,15.316681,21.279694,21.111084,21.385284,21.434723,11.69928,12.799988,12.799988,14.813202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.35626,4.060797e-05,2.862661,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862661,52.267372,0.11375582,12.51279,49.495514,8.330017
11031,20101860.0,0.0,15.3151245,15.315002,21.280518,21.111115,21.386658,21.436157,11.699066,12.799988,12.799988,14.812561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.9379,4.0595896e-05,2.8632402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8632402,52.267372,0.11375582,12.507263,49.495514,8.330017
11032,20101920.0,0.0,15.313446,15.3133545,21.281311,21.111115,21.388062,21.437592,11.698822,12.799988,12.799988,14.811584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.45166,4.0581086e-05,2.8638463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8638463,52.267372,0.11375582,12.502617,49.495514,8.330017
11033,20101980.0,0.0,15.311798,15.311676,21.282104,21.111145,21.389435,21.439026,11.698578,12.799988,12.799988,14.810516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.8944,4.0563416e-05,2.8644776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8644776,52.267372,0.11375582,12.498908,49.495514,8.330017
11034,20102040.0,0.0,15.31012,15.309998,21.282898,21.111145,21.390808,21.44043,11.698334,12.799988,12.799988,14.80954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.2624,4.0542727e-05,2.865133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865133,52.267372,0.11375582,12.496546,49.495514,8.330017
11035,20102100.0,0.0,15.308472,15.30835,21.28366,21.111145,21.392181,21.441833,11.698059,12.799988,12.799988,14.808594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.5571,4.0519088e-05,2.865813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865813,52.267372,0.11375582,12.49545,49.495514,8.330017
11036,20102160.0,0.0,15.306793,15.306671,21.284454,21.111145,21.393524,21.443237,11.697815,12.799988,12.799988,14.807739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.7648,4.0491865e-05,2.8665197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8665197,52.267372,0.11375582,12.493824,49.495514,8.330017
11037,20102220.0,0.0,15.305115,15.304993,21.285217,21.111115,21.394867,21.44461,11.69754,12.799988,12.799988,14.8072815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.8766,4.046052e-05,2.8672023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8672023,52.267372,0.11375582,12.49524,49.495514,8.330017
11038,20102280.0,0.0,15.303467,15.303345,21.28595,21.111115,21.39618,21.445984,11.697266,12.799988,12.799988,14.806915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.93945,4.0427592e-05,2.8679075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679075,52.267372,0.11375582,12.496989,49.495514,8.330017
11039,20102340.0,0.0,15.301788,15.301666,21.286713,21.111115,21.397522,21.447357,11.69696,12.799988,12.799988,14.806824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.90656,4.039085e-05,2.8687081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8687081,52.267372,0.11375582,12.499624,49.495514,8.330017
11040,20102400.0,0.0,15.300201,15.300018,21.287476,21.111084,21.398834,21.44873,11.696655,12.799988,12.799988,14.806915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.8054,4.035082e-05,2.8694897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8694897,52.267372,0.11375582,12.502883,49.495514,8.330017
11041,20102460.0,0.0,15.298645,15.298553,21.288239,21.111115,21.400116,21.450073,11.69632,12.799988,12.799988,14.806122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.6075,4.0306495e-05,2.8703966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703966,52.267372,0.11375582,12.490102,49.495514,8.330017
11042,20102520.0,0.0,15.297638,15.297577,21.28897,21.111145,21.401398,21.451447,11.696136,12.799988,12.799988,14.804932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.47626,4.0261395e-05,2.870844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870844,52.267372,0.11375582,12.485721,49.495514,8.330017
11043,20102580.0,0.0,15.297058,15.297028,21.289734,21.111145,21.40268,21.45279,11.6961975,12.799988,12.799988,14.8038025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.4504,4.0218856e-05,2.8707368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707368,52.267372,0.11375582,12.481376,49.495514,8.330017
11044,20102640.0,0.0,15.2969055,15.296875,21.290466,21.111145,21.403961,21.454132,11.696411,12.800018,12.800018,14.802734,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.53326,4.0179122e-05,2.8701038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8701038,52.267372,0.11375582,12.476977,49.495514,8.330017
11045,20102700.0,0.0,15.29715,15.29715,21.291199,21.111145,21.405243,21.455475,11.696747,12.800018,12.800018,14.801788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.7459,4.014363e-05,2.8692763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8692763,52.267372,0.11375582,12.473376,49.495514,8.330017
11046,20102760.0,0.0,15.297821,15.297821,21.291962,21.111176,21.406464,21.456787,11.697113,12.800018,12.800018,14.799835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.10065,4.011306e-05,2.8683164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8683164,52.267372,0.11375582,12.45216,49.495514,8.330017
11047,20102820.0,0.0,15.298828,15.298889,21.292694,21.111206,21.407715,21.45813,11.697479,12.800018,12.800018,14.797485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.57153,4.0086357e-05,2.8673286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8673286,52.267372,0.11375582,12.440429,49.495514,8.330017
11048,20102880.0,0.0,15.300262,15.3003235,21.293396,21.111206,21.408936,21.459442,11.697876,12.800018,12.800018,14.795166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.17755,4.006436e-05,2.8662932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8662932,52.267372,0.11375582,12.4311285,49.495514,8.330017
11049,20102940.0,0.0,15.302032,15.302124,21.294128,21.111206,21.410187,21.460785,11.698273,12.800018,12.800018,14.793274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.91254,4.004698e-05,2.8652508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8652508,52.267372,0.11375582,12.424847,49.495514,8.330017
11050,20103000.0,0.0,15.304169,15.304291,21.29483,21.111176,21.411407,21.462097,11.6987,12.800018,12.800018,14.791687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.7781,4.0034294e-05,2.8641868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641868,52.267372,0.11375582,12.421643,49.495514,8.330017
11051,20103060.0,0.0,15.306641,15.306793,21.295532,21.111206,21.412598,21.463379,11.699097,12.800018,12.800018,14.789581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.76544,4.002602e-05,2.863166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.863166,52.267372,0.11375582,12.404006,49.495514,8.330017
11052,20103120.0,0.0,15.309448,15.309601,21.296265,21.111206,21.413818,21.464691,11.699463,12.800018,12.800018,14.787476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.8716,4.002202e-05,2.8621774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8621774,52.267372,0.11375582,12.396152,49.495514,8.330017
11053,20103180.0,0.0,15.312561,15.312744,21.296967,21.111176,21.415009,21.466003,11.699829,12.800018,12.800018,14.785736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.09344,4.002221e-05,2.8612168,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8612168,52.267372,0.11375582,12.391476,49.495514,8.330017
11054,20103240.0,0.0,15.3160095,15.316193,21.297638,21.111176,21.416199,21.467285,11.700195,12.800018,12.800018,14.784576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.42615,4.00264e-05,2.8602865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8602865,52.267372,0.11375582,12.390084,49.495514,8.330017
11055,20103300.0,0.0,15.319702,15.319916,21.29834,21.111145,21.417389,21.468597,11.700531,12.800018,12.800018,14.783936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.86426,4.0034396e-05,2.8593857,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8593857,52.267372,0.11375582,12.390841,49.495514,8.330017
11056,20103360.0,0.0,15.32373,15.323944,21.299042,21.111145,21.418549,21.46988,11.700867,12.800018,12.800018,14.782837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.418,4.0046707e-05,2.8585277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8585277,52.267372,0.11375582,12.376662,49.495514,8.330017
11057,20103420.0,0.0,15.328003,15.328247,21.299713,21.111145,21.419708,21.47116,11.701172,12.800018,12.800018,14.781677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.0834,4.0063373e-05,2.857771,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857771,52.267372,0.11375582,12.372257,49.495514,8.330017
11058,20103480.0,0.0,15.332672,15.332794,21.300415,21.111145,21.420837,21.472412,11.701416,12.800018,12.800018,14.781036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.88995,4.0085244e-05,2.8571177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8571177,52.267372,0.11375582,12.370647,49.495514,8.330017
11059,20103540.0,0.0,15.337311,15.337585,21.301086,21.111145,21.421997,21.473694,11.70166,12.800018,12.800018,14.780212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.66406,4.0105686e-05,2.8564684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564684,52.267372,0.11375582,12.368282,49.495514,8.330017
11060,20103600.0,0.0,15.342316,15.34259,21.301758,21.111145,21.423157,21.474976,11.701965,12.800018,12.800018,14.779724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.5591,4.0129693e-05,2.855728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855728,52.267372,0.11375582,12.367963,49.495514,8.330017
11061,20103660.0,0.0,15.347565,15.347839,21.30243,21.111145,21.424286,21.476227,11.7022705,12.800018,12.800018,14.778534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.55054,4.015753e-05,2.8548841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8548841,52.267372,0.11375582,12.352554,49.495514,8.330017
11062,20103720.0,0.0,15.352997,15.353302,21.303131,21.111176,21.425415,21.477478,11.702576,12.800018,12.800018,14.776978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.623,4.0188475e-05,2.854136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854136,52.267372,0.11375582,12.343822,49.495514,8.330017
11063,20103780.0,0.0,15.358643,15.358948,21.303802,21.111176,21.426514,21.47873,11.70282,12.800018,12.800018,14.775421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.77106,4.02222e-05,2.853457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853457,52.267372,0.11375582,12.337427,49.495514,8.330017
11064,20103840.0,0.0,15.364471,15.364807,21.304474,21.111176,21.427643,21.47998,11.703064,12.800018,12.800018,14.774109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.9887,4.0258474e-05,2.8528237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8528237,52.267372,0.11375582,12.333209,49.495514,8.330017
11065,20103900.0,0.0,15.370483,15.370819,21.305115,21.111145,21.428772,21.481232,11.703278,12.800018,12.800018,14.77301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.27814,4.0297404e-05,2.8522413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8522413,52.267372,0.11375582,12.331247,49.495514,8.330017
11066,20103960.0,0.0,15.376648,15.377014,21.305786,21.111176,21.42984,21.482483,11.703491,12.800018,12.800018,14.771362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.6341,4.0338866e-05,2.8517106,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8517106,52.267372,0.11375582,12.315837,49.495514,8.330017
11067,20104020.0,0.0,15.382996,15.383331,21.306458,21.111176,21.430939,21.483704,11.703674,12.800018,12.800018,14.769714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.0557,4.0382878e-05,2.851258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851258,52.267372,0.11375582,12.310336,49.495514,8.330017
11068,20104080.0,0.0,15.389435,15.389801,21.307098,21.111176,21.432037,21.484955,11.703827,12.800018,12.800018,14.768219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.5099,4.0427796e-05,2.8508148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8508148,52.267372,0.11375582,12.305932,49.495514,8.330017
11069,20104140.0,0.0,15.396057,15.396423,21.30774,21.111145,21.433105,21.486176,11.70401,12.800018,12.800018,14.767059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.0185,4.0474668e-05,2.8503704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8503704,52.267372,0.11375582,12.3040085,49.495514,8.330017
11070,20104200.0,0.0,15.4027405,15.403137,21.30838,21.111145,21.434204,21.487396,11.704163,12.800018,12.800018,14.766357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.5723,4.0523235e-05,2.8499513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8499513,52.267372,0.11375582,12.303923,49.495514,8.330017
11071,20104260.0,0.0,15.409576,15.409943,21.30899,21.111053,21.435272,21.488586,11.704315,12.800018,12.800018,14.768768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.1741,4.0573635e-05,2.8495512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8495512,52.267372,0.11375582,12.347382,49.495514,8.330017
11072,20104320.0,0.0,15.416473,15.41687,21.3096,21.110992,21.43634,21.489777,11.704437,12.800018,12.800018,14.773529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.8203,4.0625804e-05,2.8492343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8492343,52.267372,0.11375582,12.374329,49.495514,8.330017
11073,20104380.0,0.0,15.423492,15.423859,21.310211,21.110962,21.437378,21.490936,11.704559,12.800018,12.800018,14.778229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.5052,4.0679457e-05,2.8489814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8489814,52.267372,0.11375582,12.392495,49.495514,8.330017
11074,20104440.0,0.0,15.430511,15.430908,21.310822,21.110931,21.438446,21.492126,11.704651,12.800018,12.800018,14.783081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.1938,4.073313e-05,2.8487325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487325,52.267372,0.11375582,12.410874,49.495514,8.330017
11075,20104500.0,0.0,15.437653,15.438049,21.311462,21.110931,21.439484,21.493286,11.704742,12.800018,12.800018,14.787476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.9142,4.078785e-05,2.8484905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8484905,52.267372,0.11375582,12.423029,49.495514,8.330017
11076,20104560.0,0.0,15.444794,15.445221,21.312042,21.11087,21.440521,21.494415,11.704834,12.800018,12.800018,14.794647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.6607,4.084367e-05,2.848264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848264,52.267372,0.11375582,12.483083,49.495514,8.330017
11077,20104620.0,0.0,15.451996,15.452393,21.312622,21.11084,21.441559,21.495514,11.704895,12.800018,12.800018,14.802612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.42224,4.0900086e-05,2.848079,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848079,52.267372,0.11375582,12.512565,49.495514,8.330017
11078,20104680.0,0.0,15.4592285,15.459625,21.313232,21.11084,21.442596,21.496643,11.704956,12.800018,12.800018,14.809814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.1967,4.0957028e-05,2.847933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847933,52.267372,0.11375582,12.53279,49.495514,8.330017
11079,20104740.0,0.0,15.466431,15.466858,21.313843,21.11087,21.443604,21.497742,11.704987,12.800018,12.800018,14.81543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.9782,4.101428e-05,2.8478205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8478205,52.267372,0.11375582,12.54278,49.495514,8.330017
11080,20104800.0,0.0,15.473663,15.474091,21.314484,21.110931,21.444641,21.49887,11.705017,12.800018,12.800018,14.819611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.7687,4.107194e-05,2.8477428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8477428,52.267372,0.11375582,12.541639,49.495514,8.330017
11081,20104860.0,0.0,15.480896,15.481293,21.315033,21.1109,21.445618,21.499908,11.705048,12.800018,12.800018,14.825562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.5585,4.1129682e-05,2.8477058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8477058,52.267372,0.11375582,12.59288,49.495514,8.330017
11082,20104920.0,0.0,15.488068,15.488495,21.315613,21.11087,21.446625,21.500977,11.705048,12.800018,12.800018,14.831696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.3438,4.1187333e-05,2.8477051,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8477051,52.267372,0.11375582,12.612194,49.495514,8.330017
11083,20104980.0,0.0,15.495239,15.495636,21.316193,21.1109,21.447632,21.502014,11.705017,12.800018,12.800018,14.836884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.1215,4.124479e-05,2.847736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847736,52.267372,0.11375582,12.622666,49.495514,8.330017
11084,20105040.0,0.0,15.50235,15.502747,21.316803,21.110962,21.448608,21.503082,11.704987,12.800018,12.800018,14.840485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.8864,4.1301875e-05,2.8477986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8477986,52.267372,0.11375582,12.62366,49.495514,8.330017
11085,20105100.0,0.0,15.509369,15.509766,21.317383,21.110992,21.449615,21.50412,11.704956,12.800018,12.800018,14.842438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.63306,4.1358388e-05,2.8478909,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8478909,52.267372,0.11375582,12.6184435,49.495514,8.330017
11086,20105160.0,0.0,15.516357,15.516724,21.317902,21.1109,21.450562,21.505127,11.704926,12.800018,12.800018,14.848175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.36127,4.141433e-05,2.8480165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8480165,52.267372,0.11375582,12.691219,49.495514,8.330017
11087,20105220.0,0.0,15.523224,15.523621,21.31845,21.11087,21.451538,21.506104,11.7048645,12.800018,12.800018,14.855225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.05963,4.146925e-05,2.8481693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8481693,52.267372,0.11375582,12.718185,49.495514,8.330017
11088,20105280.0,0.0,15.529968,15.5303955,21.319,21.1109,21.452484,21.50708,11.704803,12.800018,12.800018,14.860168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.7086,4.1522515e-05,2.8483467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8483467,52.267372,0.11375582,12.729743,49.495514,8.330017
11089,20105340.0,0.0,15.536713,15.537079,21.31955,21.1109,21.45343,21.508057,11.704742,12.799988,12.799988,14.865784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.3719,4.1576302e-05,2.8485053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8485053,52.267372,0.11375582,12.745494,49.495514,8.330017
11090,20105400.0,0.0,15.543274,15.54364,21.320099,21.110931,21.454376,21.509033,11.704651,12.799988,12.799988,14.870178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.9836,4.162877e-05,2.8487456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487456,52.267372,0.11375582,12.752339,49.495514,8.330017
11091,20105460.0,0.0,15.549713,15.550079,21.320557,21.110779,21.455322,21.50998,11.704498,12.799988,12.799988,14.879517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.55,4.1679647e-05,2.8490803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8490803,52.267372,0.11375582,12.849543,49.495514,8.330017
11092,20105520.0,0.0,15.556,15.556335,21.321045,21.110718,21.456238,21.510895,11.704376,12.799988,12.799988,14.891052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.07007,4.1728945e-05,2.849429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849429,52.267372,0.11375582,12.901364,49.495514,8.330017
11093,20105580.0,0.0,15.562134,15.5624695,21.321564,21.110687,21.457153,21.51181,11.704224,12.799988,12.799988,14.902069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.5397,4.1776573e-05,2.849796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849796,52.267372,0.11375582,12.937622,49.495514,8.330017
11094,20105640.0,0.0,15.568085,15.56842,21.322083,21.110718,21.458069,21.512726,11.704071,12.799988,12.799988,14.911041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.9533,4.1822335e-05,2.8501873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8501873,52.267372,0.11375582,12.958919,49.495514,8.330017
11095,20105700.0,0.0,15.573883,15.574219,21.322632,21.11081,21.458984,21.513641,11.703918,12.799988,12.799988,14.9184265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.3127,4.1866315e-05,2.8506026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8506026,52.267372,0.11375582,12.964502,49.495514,8.330017
11096,20105760.0,0.0,15.579498,15.579803,21.32312,21.110718,21.45987,21.514526,11.703766,12.799988,12.799988,14.928955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.6035,4.1907984e-05,2.8510523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8510523,52.267372,0.11375582,13.056443,49.495514,8.330017
11097,20105820.0,0.0,15.584869,15.585175,21.323608,21.110718,21.460754,21.51538,11.703583,12.799988,12.799988,14.939117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.8179,4.1946892e-05,2.851501,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851501,52.267372,0.11375582,13.084595,49.495514,8.330017
11098,20105880.0,0.0,15.590088,15.590363,21.324097,21.110748,21.46164,21.516235,11.7034,12.799988,12.799988,14.948364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.98804,4.1984724e-05,2.8519719,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8519719,52.267372,0.11375582,13.106471,49.495514,8.330017
11099,20105940.0,0.0,15.595032,15.595306,21.324615,21.11081,21.462524,21.51709,11.703186,12.799988,12.799988,14.95517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.07666,4.2019892e-05,2.8525212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8525212,52.267372,0.11375582,13.113265,49.495514,8.330017
11100,20106000.0,0.0,15.599823,15.600006,21.325134,21.1109,21.463379,21.517944,11.702972,12.799988,12.799988,14.959259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.0954,4.205252e-05,2.8530853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530853,52.267372,0.11375582,13.1088915,49.495514,8.330017
11101,20106060.0,0.0,15.60437,15.604645,21.324982,21.11023,21.463562,21.518097,11.702728,12.799988,12.799988,14.986786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.03174,4.2082225e-05,2.85373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85373,52.267372,0.11375582,13.495606,49.495514,8.330017
11102,20106120.0,0.0,15.60907,15.6093445,21.32492,21.109863,21.463745,21.518219,11.702576,12.799988,12.799988,15.028015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.9584,4.2110172e-05,2.8541067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8541067,52.267372,0.11375582,13.696342,49.495514,8.330017
11103,20106180.0,0.0,15.613831,15.614105,21.324951,21.109741,21.463959,21.518372,11.702515,12.799988,12.799988,15.068512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.8915,4.2137952e-05,2.8543077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8543077,52.267372,0.11375582,13.84659,49.495514,8.330017
11104,20106240.0,0.0,15.618683,15.618927,21.325012,21.10971,21.464142,21.518524,11.702454,12.799988,12.799988,15.1067505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.8344,4.2165782e-05,2.8544154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8544154,52.267372,0.11375582,13.963032,49.495514,8.330017
11105,20106300.0,0.0,15.623566,15.62384,21.325165,21.109863,21.464325,21.518677,11.702454,12.800018,12.800018,15.137909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.7935,4.219396e-05,2.854412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854412,52.267372,0.11375582,14.021971,49.495514,8.330017
11106,20106360.0,0.0,15.6285095,15.628784,21.325348,21.110016,21.464508,21.518799,11.702484,12.800018,12.800018,15.16391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.7693,4.222263e-05,2.8543305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8543305,52.267372,0.11375582,14.096764,49.495514,8.330017
11107,20106420.0,0.0,15.633484,15.633789,21.325562,21.11029,21.464691,21.518951,11.702515,12.800018,12.800018,15.1828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.75824,4.22517e-05,2.8542354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542354,52.267372,0.11375582,14.0938835,49.495514,8.330017
11108,20106480.0,0.0,15.638519,15.638794,21.325775,21.110626,21.464844,21.519104,11.702576,12.800018,12.800018,15.191803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.7619,4.228126e-05,2.8541312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8541312,52.267372,0.11375582,14.051525,49.495514,8.330017
11109,20106540.0,0.0,15.643585,15.64386,21.32602,21.110931,21.465027,21.519226,11.702606,12.800018,12.800018,15.1927185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.7777,4.2311258e-05,2.8540287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540287,52.267372,0.11375582,13.987625,49.495514,8.330017
11110,20106600.0,0.0,15.648682,15.648956,21.326263,21.111267,21.46521,21.519379,11.702637,12.800018,12.800018,15.184174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.8066,4.2341722e-05,2.8539245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8539245,52.267372,0.11375582,13.892471,49.495514,8.330017
11111,20106660.0,0.0,15.653809,15.654083,21.32544,21.110352,21.464417,21.518494,11.702667,12.800018,12.800018,15.210297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.8443,4.2372543e-05,2.8538368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538368,52.267372,0.11375582,14.427653,49.495514,8.330017
11112,20106720.0,0.0,15.658936,15.65921,21.324677,21.10971,21.463593,21.517609,11.702698,12.800018,12.800018,15.259735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.89014,4.240369e-05,2.8537695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8537695,52.267372,0.11375582,14.70756,49.495514,8.330017
11113,20106780.0,0.0,15.6640625,15.664337,21.324005,21.109314,21.4628,21.516754,11.702728,12.800018,12.800018,15.313538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.9398,4.2434993e-05,2.8537126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8537126,52.267372,0.11375582,14.952113,49.495514,8.330017
11114,20106840.0,0.0,15.669189,15.669495,21.323486,21.109161,21.462006,21.51587,11.702728,12.800018,12.800018,15.36618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.9926,4.2466436e-05,2.853669,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853669,52.267372,0.11375582,15.133746,49.495514,8.330017
11115,20106900.0,0.0,15.674347,15.674622,21.32306,21.109283,21.461182,21.515015,11.702759,12.800018,12.800018,15.41217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.0466,4.249797e-05,2.853641,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853641,52.267372,0.11375582,15.242561,49.495514,8.330017
11116,20106960.0,0.0,15.679443,15.679749,21.32257,21.109406,21.460297,21.5141,11.702759,12.800018,12.800018,15.455811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.0997,4.2529526e-05,2.8536313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8536313,52.267372,0.11375582,15.410833,49.495514,8.330017
11117,20107020.0,0.0,15.68457,15.684845,21.322205,21.10971,21.459381,21.513184,11.702759,12.800018,12.800018,15.4878235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.14905,4.2560998e-05,2.8536391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8536391,52.267372,0.11375582,15.434787,49.495514,8.330017
11118,20107080.0,0.0,15.689636,15.689941,21.321869,21.110138,21.458466,21.512268,11.702759,12.800018,12.800018,15.508392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.19324,4.2592335e-05,2.8536608,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8536608,52.267372,0.11375582,15.4085655,49.495514,8.330017
11119,20107140.0,0.0,15.694702,15.694977,21.321564,21.110596,21.45758,21.511383,11.702728,12.800018,12.800018,15.51651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.23016,4.262348e-05,2.853699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853699,52.267372,0.11375582,15.332115,49.495514,8.330017
11120,20107200.0,0.0,15.699738,15.700012,21.321259,21.111084,21.456665,21.510468,11.702698,12.800018,12.800018,15.512146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.2567,4.265432e-05,2.8537567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8537567,52.267372,0.11375582,15.221386,49.495514,8.330017
11121,20107260.0,0.0,15.704712,15.704987,21.3208,21.111206,21.455688,21.509552,11.702667,12.800018,12.800018,15.506866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.2714,4.26848e-05,2.853832,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853832,52.267372,0.11375582,15.245494,49.495514,8.330017
11122,20107320.0,0.0,15.709656,15.7099,21.320282,21.111298,21.454712,21.508636,11.702637,12.800018,12.800018,15.500641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.2717,4.2714837e-05,2.8539245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8539245,52.267372,0.11375582,15.209816,49.495514,8.330017
11123,20107380.0,0.0,15.714539,15.714783,21.319794,21.111359,21.453735,21.50769,11.702606,12.800018,12.800018,15.493561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.2552,4.274434e-05,2.8540335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540335,52.267372,0.11375582,15.1768875,49.495514,8.330017
11124,20107440.0,0.0,15.71933,15.7196045,21.319275,21.111359,21.452759,21.506775,11.702545,12.800018,12.800018,15.486877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.21893,4.2773216e-05,2.8541574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8541574,52.267372,0.11375582,15.1526,49.495514,8.330017
11125,20107500.0,0.0,15.724091,15.724365,21.318726,21.111359,21.451782,21.50586,11.702515,12.800018,12.800018,15.480164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.164,4.280151e-05,2.8542972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542972,52.267372,0.11375582,15.136269,49.495514,8.330017
11126,20107560.0,0.0,15.72879,15.729034,21.318024,21.111023,21.450745,21.504944,11.702454,12.800018,12.800018,15.486176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.0833,4.282896e-05,2.8544564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8544564,52.267372,0.11375582,15.296295,49.495514,8.330017
11127,20107620.0,0.0,15.733368,15.733643,21.317352,21.110779,21.449707,21.503998,11.702362,12.799988,12.799988,15.500977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.97186,4.2855365e-05,2.8546257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8546257,52.267372,0.11375582,15.3873205,49.495514,8.330017
11128,20107680.0,0.0,15.7378845,15.738129,21.316711,21.110596,21.448639,21.503082,11.702301,12.799988,12.799988,15.517456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.84576,4.2881366e-05,2.8547997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8547997,52.267372,0.11375582,15.476355,49.495514,8.330017
11129,20107740.0,0.0,15.74231,15.742554,21.316132,21.110474,21.447601,21.502167,11.70224,12.799988,12.799988,15.535095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.6861,4.290635e-05,2.8550067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8550067,52.267372,0.11375582,15.5494585,49.495514,8.330017
11130,20107800.0,0.0,15.746643,15.746887,21.315552,21.110474,21.446564,21.50122,11.702148,12.799988,12.799988,15.551819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.4934,4.293023e-05,2.8552418,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8552418,52.267372,0.11375582,15.601084,49.495514,8.330017
11131,20107860.0,0.0,15.750885,15.751099,21.31482,21.110107,21.445465,21.500244,11.702026,12.799988,12.799988,15.581451,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.2666,4.295299e-05,2.8554955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8554955,52.267372,0.11375582,15.860655,49.495514,8.330017
11132,20107920.0,0.0,15.754974,15.7552185,21.314148,21.109924,21.444366,21.499268,11.701935,12.799988,12.799988,15.615509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.00323,4.2974552e-05,2.8557603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8557603,52.267372,0.11375582,16.000376,49.495514,8.330017
11133,20107980.0,0.0,15.758972,15.759186,21.313538,21.109894,21.443268,21.498291,11.701843,12.799988,12.799988,15.646515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.7007,4.299483e-05,2.856039,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856039,52.267372,0.11375582,16.097992,49.495514,8.330017
11134,20108040.0,0.0,15.762848,15.763062,21.313019,21.110046,21.44217,21.497314,11.701721,12.799988,12.799988,15.673981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.3586,4.301381e-05,2.8563323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8563323,52.267372,0.11375582,16.14821,49.495514,8.330017
11135,20108100.0,0.0,15.766602,15.766815,21.31253,21.11029,21.441101,21.496338,11.701599,12.799988,12.799988,15.6927185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.97296,4.3031374e-05,2.8566425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8566425,52.267372,0.11375582,16.150448,49.495514,8.330017
11136,20108160.0,0.0,15.770203,15.770416,21.31189,21.110138,21.439941,21.4953,11.701477,12.799988,12.799988,15.718292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.5389,4.3047294e-05,2.8569686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8569686,52.267372,0.11375582,16.36825,49.495514,8.330017
11137,20108220.0,0.0,15.773682,15.773865,21.311249,21.110138,21.438782,21.494263,11.701355,12.799988,12.799988,15.744659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.0633,4.3061904e-05,2.857303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857303,52.267372,0.11375582,16.442429,49.495514,8.330017
11138,20108280.0,0.0,15.777008,15.777191,21.3107,21.11026,21.437653,21.493225,11.701202,12.799988,12.799988,15.7659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.5367,4.3074855e-05,2.8576624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8576624,52.267372,0.11375582,16.48228,49.495514,8.330017
11139,20108340.0,0.0,15.780182,15.780334,21.31015,21.110413,21.436523,21.492188,11.70105,12.799988,12.799988,15.780487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.9571,4.3086045e-05,2.8580399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8580399,52.267372,0.11375582,16.489023,49.495514,8.330017
11140,20108400.0,0.0,15.783173,15.783325,21.309662,21.110687,21.435394,21.49115,11.700897,12.799988,12.799988,15.788574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.3253,4.3095515e-05,2.8584383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8584383,52.267372,0.11375582,16.457342,49.495514,8.330017
11141,20108460.0,0.0,15.786041,15.786163,21.30893,21.110474,21.434204,21.490051,11.700745,12.799988,12.799988,15.806091,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.6371,4.3103137e-05,2.858851,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858851,52.267372,0.11375582,16.666101,49.495514,8.330017
11142,20108520.0,0.0,15.788696,15.788818,21.308258,21.110382,21.433014,21.488953,11.700592,12.799988,12.799988,15.82663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.87866,4.3108306e-05,2.8592703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8592703,52.267372,0.11375582,16.744547,49.495514,8.330017
11143,20108580.0,0.0,15.791199,15.791321,21.307617,21.110382,21.431824,21.487885,11.700439,12.799988,12.799988,15.846039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.0787,4.3112206e-05,2.8596907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8596907,52.267372,0.11375582,16.803913,49.495514,8.330017
11144,20108640.0,0.0,15.793488,15.79361,21.307007,21.110474,21.430664,21.486786,11.700256,12.799988,12.799988,15.861664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.2113,4.311397e-05,2.8601477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8601477,52.267372,0.11375582,16.832457,49.495514,8.330017
11145,20108700.0,0.0,15.795593,15.795715,21.306427,21.110596,21.429504,21.485718,11.700073,12.799988,12.799988,15.8723755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.27716,4.3113498e-05,2.8606286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8606286,52.267372,0.11375582,16.836866,49.495514,8.330017
11146,20108760.0,0.0,15.797516,15.797607,21.305664,21.110321,21.428284,21.484589,11.69986,12.799988,12.799988,15.895905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.27136,4.3110536e-05,2.8611364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8611364,52.267372,0.11375582,17.089159,49.495514,8.330017
11147,20108820.0,0.0,15.799225,15.799316,21.304932,21.110199,21.427063,21.48346,11.6996765,12.799988,12.799988,15.922546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.18616,4.310474e-05,2.8616133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8616133,52.267372,0.11375582,17.183678,49.495514,8.330017
11148,20108880.0,0.0,15.80072,15.800812,21.30429,21.11023,21.425873,21.48236,11.699493,12.799988,12.799988,15.945435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.03516,4.309682e-05,2.8620915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8620915,52.267372,0.11375582,17.245956,49.495514,8.330017
11149,20108940.0,0.0,15.802032,15.8020935,21.30368,21.110321,21.424683,21.481232,11.69931,12.799988,12.799988,15.966156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.8366,4.3087726e-05,2.862597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862597,52.267372,0.11375582,17.291107,49.495514,8.330017
11150,20109000.0,0.0,15.803101,15.803131,21.3031,21.110474,21.423462,21.480103,11.699097,12.799988,12.799988,15.981018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.55304,4.3075823e-05,2.8631794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8631794,52.267372,0.11375582,17.301352,49.495514,8.330017
11151,20109060.0,0.0,15.803925,15.803955,21.302307,21.110168,21.422241,21.478973,11.698853,12.799988,12.799988,16.007263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.1876,4.3061096e-05,2.8638115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8638115,52.267372,0.11375582,17.554197,49.495514,8.330017
11152,20109120.0,0.0,15.804535,15.804535,21.301575,21.110046,21.42102,21.477814,11.698608,12.799988,12.799988,16.037445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.7414,4.3043638e-05,2.8644342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8644342,52.267372,0.11375582,17.674814,49.495514,8.330017
11153,20109180.0,0.0,15.804901,15.804871,21.300903,21.110046,21.41977,21.476654,11.698364,12.799988,12.799988,16.064728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.21234,4.3023396e-05,2.865062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865062,52.267372,0.11375582,17.751274,49.495514,8.330017
11154,20109240.0,0.0,15.804993,15.804993,21.300293,21.110199,21.418549,21.475525,11.69812,12.799988,12.799988,16.086517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.59863,4.3000317e-05,2.8656993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8656993,52.267372,0.11375582,17.785864,49.495514,8.330017
11155,20109300.0,0.0,15.804871,15.80481,21.299713,21.110443,21.417328,21.474365,11.697876,12.799988,12.799988,16.10141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.8987,4.297436e-05,2.8663492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8663492,52.267372,0.11375582,17.779022,49.495514,8.330017
11156,20109360.0,0.0,15.804443,15.804413,21.29895,21.11023,21.416077,21.473206,11.697601,12.799988,12.799988,16.125916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.10266,4.2945077e-05,2.86701,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86701,52.267372,0.11375582,18.024311,49.495514,8.330017
11157,20109420.0,0.0,15.803772,15.803711,21.298248,21.110199,21.414825,21.472015,11.697357,12.799988,12.799988,16.151215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.203,4.291204e-05,2.8676376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8676376,52.267372,0.11375582,18.10077,49.495514,8.330017
11158,20109480.0,0.0,15.802856,15.802765,21.297577,21.11023,21.413574,21.470856,11.697113,12.799988,12.799988,16.174683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.24554,4.2877567e-05,2.868283,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868283,52.267372,0.11375582,18.16323,49.495514,8.330017
11159,20109540.0,0.0,15.801636,15.801514,21.296967,21.110352,21.412323,21.469696,11.696838,12.799988,12.799988,16.19278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.18414,4.2839667e-05,2.8690069,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8690069,52.267372,0.11375582,18.189154,49.495514,8.330017
11160,20109600.0,0.0,15.799988,15.800018,21.296356,21.110535,21.411072,21.468536,11.696533,12.799988,12.799988,16.204437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.00366,4.2797998e-05,2.8697894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8697894,52.267372,0.11375582,18.186144,49.495514,8.330017
11161,20109660.0,0.0,15.797943,15.79776,21.289764,21.1044,21.403473,21.46103,11.696228,12.799988,12.799988,16.4292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.72253,4.2753083e-05,2.870575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870575,52.267372,0.11375582,21.5668,49.495514,8.330017
11162,20109720.0,0.0,15.794678,15.794434,21.283539,21.099945,21.395905,21.453522,11.695831,12.799988,12.799988,16.784271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.22253,4.2703257e-05,2.8715951,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8715951,52.267372,0.11375582,23.531197,49.495514,8.330017
11163,20109780.0,0.0,15.790314,15.790009,21.278229,21.097595,21.388367,21.446075,11.695343,12.799988,12.799988,17.180756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.4929,4.2646934e-05,2.8729172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729172,52.267372,0.11375582,25.185019,49.495514,8.330017
11164,20109840.0,0.0,15.784912,15.784546,21.273834,21.09729,21.38086,21.43863,11.694763,12.799988,12.799988,17.559387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.52985,4.2583622e-05,2.874409,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874409,52.267372,0.11375582,26.349974,49.495514,8.330017
11165,20109900.0,0.0,15.778473,15.778046,21.270233,21.098846,21.373383,21.431213,11.694153,12.799988,12.799988,17.872772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.33453,4.2513147e-05,2.8759856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8759856,52.267372,0.11375582,26.946074,49.495514,8.330017
