,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11166,20109960.0,0.0,15.771088,15.770599,21.267242,21.101257,21.36618,21.424103,11.6935425,12.799988,12.799988,18.10965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.9111,4.2435495e-05,2.877599,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877599,52.267372,0.11375582,27.246967,49.495514,8.330017
11167,20110020.0,0.0,15.762726,15.7621765,21.264679,21.104675,21.359009,21.417023,11.692932,12.799988,12.799988,18.245697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.265,4.235074e-05,2.8792095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8792095,52.267372,0.11375582,26.931763,49.495514,8.330017
11168,20110080.0,0.0,15.7534485,15.752838,21.262268,21.108337,21.351868,21.409943,11.692322,12.799988,12.799988,18.277618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.40375,4.225906e-05,2.8807971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8807971,52.267372,0.11375582,26.259798,49.495514,8.330017
11169,20110140.0,0.0,15.743256,15.742615,21.259827,21.111877,21.344757,21.402893,11.691711,12.799988,12.799988,18.216675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.33356,4.2160602e-05,2.8823526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8823526,52.267372,0.11375582,25.344786,49.495514,8.330017
11170,20110200.0,0.0,15.732239,15.731567,21.257202,21.11493,21.337677,21.395874,11.691132,12.799988,12.799988,18.077179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.0613,4.2055515e-05,2.883868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.883868,52.267372,0.11375582,24.29944,49.495514,8.330017
11171,20110260.0,0.0,15.720398,15.719666,21.253265,21.115479,21.330109,21.388367,11.690552,12.799988,12.799988,17.943542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.5961,4.1944084e-05,2.8853316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8853316,52.267372,0.11375582,24.144947,49.495514,8.330017
11172,20110320.0,0.0,15.707733,15.70697,21.248962,21.115265,21.32257,21.38092,11.690033,12.799988,12.799988,17.833008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.92346,4.1825435e-05,2.8867006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8867006,52.267372,0.11375582,23.87641,49.495514,8.330017
11173,20110380.0,0.0,15.694366,15.6935425,21.244476,21.114685,21.315063,21.373444,11.689545,12.799988,12.799988,17.742432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.1092,4.170247e-05,2.8880203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8880203,52.267372,0.11375582,23.74033,49.495514,8.330017
11174,20110440.0,0.0,15.680237,15.679382,21.239868,21.113739,21.307587,21.366028,11.689026,12.799988,12.799988,17.683502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.11896,4.1573716e-05,2.8893356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8893356,52.267372,0.11375582,23.769648,49.495514,8.330017
11175,20110500.0,0.0,15.665436,15.66452,21.235168,21.11258,21.30011,21.358612,11.688538,12.799988,12.799988,17.657806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.9653,4.1439383e-05,2.8906221,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8906221,52.267372,0.11375582,23.936487,49.495514,8.330017
11176,20110560.0,0.0,15.649933,15.648987,21.230286,21.110626,21.292877,21.351532,11.688049,12.799988,12.799988,17.68988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.6559,4.129969e-05,2.891856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.891856,52.267372,0.11375582,24.616901,49.495514,8.330017
11177,20110620.0,0.0,15.63382,15.632843,21.225525,21.108978,21.285645,21.344482,11.687622,12.799988,12.799988,17.765198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.2029,4.1155068e-05,2.8930151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8930151,52.267372,0.11375582,25.168806,49.495514,8.330017
11178,20110680.0,0.0,15.617126,15.616119,21.221008,21.10785,21.278442,21.337463,11.687195,12.799988,12.799988,17.862823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.6141,4.1005766e-05,2.8941157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8941157,52.267372,0.11375582,25.693127,49.495514,8.330017
11179,20110740.0,0.0,15.5998535,15.598785,21.216736,21.10727,21.271301,21.330444,11.686798,12.799988,12.799988,17.973694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.89545,4.0851923e-05,2.8951595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8951595,52.267372,0.11375582,26.142365,49.495514,8.330017
11180,20110800.0,0.0,15.582031,15.580963,21.212738,21.107239,21.26413,21.323456,11.686401,12.799988,12.799988,18.075989,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.0579,4.0693896e-05,2.8961473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8961473,52.267372,0.11375582,26.448727,49.495514,8.330017
11181,20110860.0,0.0,15.563721,15.562622,21.208801,21.107056,21.257202,21.316803,11.686035,12.799988,12.799988,18.185425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.10724,4.0531824e-05,2.8970788,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8970788,52.267372,0.11375582,26.952896,49.495514,8.330017
11182,20110920.0,0.0,15.544952,15.543823,21.20514,21.107422,21.250305,21.310211,11.685699,12.799988,12.799988,18.280945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.0532,4.036603e-05,2.8979533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8979533,52.267372,0.11375582,27.160267,49.495514,8.330017
11183,20110980.0,0.0,15.525726,15.524567,21.20166,21.108185,21.243408,21.30362,11.685394,12.799988,12.799988,18.349182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.9044,4.019678e-05,2.898774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.898774,52.267372,0.11375582,27.199633,49.495514,8.330017
11184,20111040.0,0.0,15.5061035,15.504913,21.198303,21.109222,21.236542,21.297058,11.685089,12.799988,12.799988,18.38681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.668,4.0024286e-05,2.8995416,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8995416,52.267372,0.11375582,27.097221,49.495514,8.330017
11185,20111100.0,0.0,15.4861145,15.484894,21.195038,21.110382,21.229706,21.290497,11.684814,12.799988,12.799988,18.393097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.3504,3.98487e-05,2.900254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.900254,52.267372,0.11375582,26.872726,49.495514,8.330017
11186,20111160.0,0.0,15.465759,15.464539,21.191559,21.110718,21.223053,21.28418,11.68457,12.799988,12.799988,18.394348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.95593,3.9670078e-05,2.900894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.900894,52.267372,0.11375582,26.981205,49.495514,8.330017
11187,20111220.0,0.0,15.445099,15.443878,21.18805,21.111053,21.2164,21.277893,11.684357,12.799988,12.799988,18.388062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.48975,3.9488474e-05,2.9014294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9014294,52.267372,0.11375582,26.891253,49.495514,8.330017
11188,20111280.0,0.0,15.424194,15.422943,21.18454,21.111328,21.209808,21.271606,11.684174,12.799988,12.799988,18.378448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.9934,3.9305844e-05,2.9019475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9019475,52.267372,0.11375582,26.802439,49.495514,8.330017
11189,20111340.0,0.0,15.403015,15.401764,21.181,21.111542,21.203186,21.26535,11.6839905,12.799988,12.799988,18.364136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.4446,3.9121074e-05,2.9024467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9024467,52.267372,0.11375582,26.71577,49.495514,8.330017
11190,20111400.0,0.0,15.381653,15.380371,21.17743,21.111694,21.196625,21.259094,11.683807,12.799988,12.799988,18.347412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.8542,3.8934413e-05,2.9029038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9029038,52.267372,0.11375582,26.639765,49.495514,8.330017
11191,20111460.0,0.0,15.360077,15.358795,21.173706,21.111053,21.190216,21.253143,11.683655,12.799988,12.799988,18.352844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.2294,3.874607e-05,2.9033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9033,52.267372,0.11375582,26.934334,49.495514,8.330017
11192,20111520.0,0.0,15.338348,15.337067,21.170013,21.110596,21.183838,21.247253,11.683533,12.799988,12.799988,18.37735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.5749,3.8556176e-05,2.9035912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9035912,52.267372,0.11375582,27.108717,49.495514,8.330017
11193,20111580.0,0.0,15.316528,15.315247,21.166412,21.11026,21.17746,21.241364,11.683441,12.799988,12.799988,18.40683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.9109,3.8365502e-05,2.9038239,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9038239,52.267372,0.11375582,27.2615,49.495514,8.330017
11194,20111640.0,0.0,15.294647,15.293335,21.162872,21.110046,21.171112,21.235474,11.68338,12.799988,12.799988,18.437744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.2448,3.8174403e-05,2.9040246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9040246,52.267372,0.11375582,27.396646,49.495514,8.330017
11195,20111700.0,0.0,15.272675,15.271362,21.159393,21.110016,21.164795,21.229614,11.683319,12.799988,12.799988,18.467377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.5782,3.7982813e-05,2.9041734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9041734,52.267372,0.11375582,27.494366,49.495514,8.330017
11196,20111760.0,0.0,15.250702,15.24939,21.155884,21.109497,21.15863,21.224121,11.683289,12.800018,12.800018,18.515442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.91815,3.779091e-05,2.904255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.904255,52.267372,0.11375582,27.889656,49.495514,8.330017
11197,20111820.0,0.0,15.228729,15.227417,21.152496,21.109253,21.152466,21.218658,11.683258,12.800018,12.800018,18.56903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.27466,3.7599064e-05,2.90428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.90428,52.267372,0.11375582,28.092485,49.495514,8.330017
11198,20111880.0,0.0,15.206787,15.205475,21.149231,21.109253,21.146332,21.213226,11.683289,12.800018,12.800018,18.617645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.6569,3.7407608e-05,2.9042382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9042382,52.267372,0.11375582,28.23225,49.495514,8.330017
11199,20111940.0,0.0,15.184937,15.183655,21.146088,21.109497,21.140228,21.207794,11.683319,12.800018,12.800018,18.656921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.0719,3.721678e-05,2.9041326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9041326,52.267372,0.11375582,28.297192,49.495514,8.330017
11200,20112000.0,0.0,15.163208,15.161896,21.143005,21.109924,21.134125,21.202393,11.68338,12.800018,12.800018,18.684296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.5259,3.702676e-05,2.9039626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9039626,52.267372,0.11375582,28.2881,49.495514,8.330017
11201,20112060.0,0.0,15.141602,15.14032,21.139893,21.109772,21.128174,21.197449,11.683472,12.800018,12.800018,18.719482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.02905,3.6837926e-05,2.9037247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9037247,52.267372,0.11375582,28.568697,49.495514,8.330017
11202,20112120.0,0.0,15.120178,15.1188965,21.13684,21.109802,21.122253,21.192505,11.683594,12.800018,12.800018,18.753754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.5899,3.66506e-05,2.903422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.903422,52.267372,0.11375582,28.6609,49.495514,8.330017
11203,20112180.0,0.0,15.0989685,15.097687,21.13388,21.110016,21.116333,21.187592,11.683746,12.800018,12.800018,18.780945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.21497,3.6464997e-05,2.9030566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9030566,52.267372,0.11375582,28.69909,49.495514,8.330017
11204,20112240.0,0.0,15.077972,15.076721,21.13095,21.110321,21.110474,21.182709,11.683899,12.800018,12.800018,18.798065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.914,3.6281483e-05,2.9026275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9026275,52.267372,0.11375582,28.683487,49.495514,8.330017
11205,20112300.0,0.0,15.057251,15.05603,21.128082,21.110687,21.104584,21.177826,11.684082,12.800018,12.800018,18.804688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.69354,3.6100286e-05,2.9021342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9021342,52.267372,0.11375582,28.625452,49.495514,8.330017
11206,20112360.0,0.0,15.036835,15.035645,21.125122,21.110382,21.098877,21.173523,11.684296,12.800018,12.800018,18.825378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.5608,3.592164e-05,2.9015741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9015741,52.267372,0.11375582,28.92297,49.495514,8.330017
11207,20112420.0,0.0,15.016785,15.0155945,21.122192,21.110168,21.09317,21.16922,11.68454,12.800018,12.800018,18.852936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.5258,3.574595e-05,2.900944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.900944,52.267372,0.11375582,29.032452,49.495514,8.330017
11208,20112480.0,0.0,14.99707,14.99588,21.119385,21.110138,21.087494,21.164948,11.684814,12.800018,12.800018,18.879242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.5967,3.5573525e-05,2.900248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.900248,52.267372,0.11375582,29.119482,49.495514,8.330017
11209,20112540.0,0.0,14.977753,14.976593,21.11676,21.11023,21.082642,21.160675,11.68512,14.422333,12.800018,18.90268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.7786,3.5404522e-05,13.666397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8994858,52.267372,0.11375582,29.169369,49.495514,8.330017
11210,20112600.0,0.0,14.958862,14.957733,21.116058,21.110413,21.08429,21.156433,11.685425,15.145599,12.800018,18.91919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.0879,3.5239616e-05,11.806555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8986495,52.267372,0.11375582,29.175095,49.495514,8.330017
11211,20112660.0,0.0,14.94043,14.939362,21.114655,21.108887,21.08789,21.150055,11.685791,15.718506,12.800018,18.990082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.51746,3.5078483e-05,12.680213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8977623,52.267372,0.11375582,30.101204,49.495514,8.330017
11212,20112720.0,0.0,14.922516,14.921448,21.11383,21.10785,21.09314,21.143707,11.686157,16.134003,12.800018,19.091125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.0865,3.492183e-05,12.986162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8967893,52.267372,0.11375582,30.617813,49.495514,8.330017
11213,20112780.0,0.0,14.905121,14.904083,21.113586,21.10736,21.099426,21.13736,11.686554,16.368866,12.800018,19.197815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.8016,3.4769975e-05,12.767087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8957415,52.267372,0.11375582,31.024536,49.495514,8.330017
11214,20112840.0,0.0,14.888275,14.887268,21.113678,21.107422,21.106049,21.131042,11.686981,16.422668,12.800018,19.294403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.671,3.4623237e-05,12.109617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8946269,52.267372,0.11375582,31.29219,49.495514,8.330017
11215,20112900.0,0.0,14.872009,14.871063,21.113983,21.107971,21.11264,21.124725,11.687439,16.302643,12.800018,19.374023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.7004,3.4481793e-05,11.073534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8934436,52.267372,0.11375582,31.410057,49.495514,8.330017
11216,20112960.0,0.0,14.856384,14.855469,21.1138,21.108368,21.117981,21.11795,11.687927,16.053162,12.800018,19.442474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.89966,3.434605e-05,9.959383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8921862,52.267372,0.11375582,31.641058,49.495514,8.330017
11217,20113020.0,0.0,14.841431,14.840546,21.113403,21.10904,21.122253,21.111176,11.688446,15.705688,12.800018,19.490662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.2771,3.4216348e-05,8.701986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.890857,52.267372,0.11375582,31.62847,49.495514,8.330017
11218,20113080.0,0.0,14.827148,14.826294,21.112732,21.109924,21.125183,21.1044,11.688965,15.294464,12.800018,19.513245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.84,3.409295e-05,7.4552646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8894567,52.267372,0.11375582,31.510353,49.495514,8.330017
11219,20113140.0,0.0,14.813568,14.812775,21.111664,21.11084,21.126648,21.097687,11.689545,14.863586,12.800049,19.510681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.59717,3.3976215e-05,6.338422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8879845,52.267372,0.11375582,31.310507,49.495514,8.330017
11220,20113200.0,0.0,14.800751,14.800018,21.110138,21.111664,21.126648,21.090973,11.6901245,14.450439,12.800049,19.486877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.55457,3.3866425e-05,5.43083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8864431,52.267372,0.11375582,31.065956,49.495514,8.330017
11221,20113260.0,0.0,14.788391,14.787628,21.104431,21.108368,21.121124,21.080475,11.690735,14.239777,12.800049,19.583252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.69116,3.3763758e-05,6.132373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8848627,52.267372,0.11375582,32.918262,49.495514,8.330017
11222,20113320.0,0.0,14.776001,14.775269,21.099792,21.105865,21.115265,21.074219,11.691254,14.199524,15.01712,19.755219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.92255,3.3666325e-05,6.726884,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.824339,52.267372,0.11375582,33.94229,49.495514,8.330017
11223,20113380.0,0.0,14.763641,14.762909,21.09726,21.104523,21.10965,21.073242,11.691589,14.321625,16.048584,19.954895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.2206,3.3572316e-05,7.6513147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.742196,52.267372,0.11375582,34.805992,49.495514,8.330017
11224,20113440.0,0.0,14.751282,14.750549,21.0961,21.104126,21.104645,21.075104,11.6918335,14.554291,16.985077,20.149872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.55975,3.3480235e-05,8.74547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.612324,52.267372,0.11375582,35.4567,49.495514,8.330017
11225,20113500.0,0.0,14.738953,14.73819,21.096436,21.104675,21.100677,21.079742,11.692017,14.879578,17.763824,20.317413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.936,3.338985e-05,9.923848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.802166,52.267372,0.11375582,35.828014,49.495514,8.330017
11226,20113560.0,0.0,14.726593,14.725861,21.0979,21.105682,21.09787,21.086365,11.692169,15.267731,18.34555,20.451843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.34344,3.330084e-05,11.11438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,19.336372,52.267372,0.11375582,36.078342,49.495514,8.330017
11227,20113620.0,0.0,14.714294,14.7135315,21.100433,21.10727,21.096436,21.094452,11.692291,15.67691,18.694061,20.537903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.7774,3.321294e-05,12.178665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,19.163939,52.267372,0.11375582,35.992928,49.495514,8.330017
11228,20113680.0,0.0,14.701965,14.701233,21.103668,21.10913,21.096405,21.10315,11.692383,16.068542,18.801361,20.569763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.235,3.3125998e-05,13.041393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.380625,52.267372,0.11375582,35.695896,49.495514,8.330017
11229,20113740.0,0.0,14.689667,14.688934,21.107239,21.111023,21.097656,21.111786,11.692444,16.412964,18.67978,20.550903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.7144,3.3039916e-05,13.652666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.099424,52.267372,0.11375582,35.248344,49.495514,8.330017
11230,20113800.0,0.0,14.677399,14.676636,21.11084,21.11264,21.099915,21.11966,11.692535,16.68457,18.357147,20.49002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.2141,3.295462e-05,13.980928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.463246,52.267372,0.11375582,34.72691,49.495514,8.330017
11231,20113860.0,0.0,14.665131,14.664368,21.113281,21.113098,21.102417,21.12497,11.692596,16.883453,17.912933,20.427002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.73334,3.2870077e-05,14.199604,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.992639,52.267372,0.11375582,34.62708,49.495514,8.330017
11232,20113920.0,0.0,14.652863,14.65213,21.115295,21.11322,21.105377,21.128723,11.692657,17.001099,17.395935,20.368286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,694.27014,3.278617e-05,14.110437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.405988,52.267372,0.11375582,34.429768,49.495514,8.330017
11233,20113980.0,0.0,14.640625,14.639893,21.1167,21.113037,21.108582,21.130737,11.6927185,17.030518,16.846863,20.317505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.8243,3.270291e-05,13.800878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.953713,52.267372,0.11375582,34.3155,49.495514,8.330017
11234,20114040.0,0.0,14.628418,14.627655,21.117523,21.11264,21.111694,21.130981,11.69278,16.977844,16.31491,20.280243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.395,3.2620257e-05,13.320687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.74643,52.267372,0.11375582,34.288662,49.495514,8.330017
11235,20114100.0,0.0,14.616211,14.6154785,21.117706,21.112122,21.114471,21.129608,11.69281,16.854858,15.839081,20.259186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.9816,3.2538173e-05,12.724337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.854823,52.267372,0.11375582,34.340015,49.495514,8.330017
11236,20114160.0,0.0,14.604004,14.6032715,21.116913,21.111145,21.116272,21.126251,11.692871,16.694092,15.472748,20.267456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.58344,3.245663e-05,12.214678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.497648,52.267372,0.11375582,34.65198,49.495514,8.330017
11237,20114220.0,0.0,14.591858,14.5911255,21.115692,21.110321,21.117462,21.12201,11.692902,16.511261,15.234192,20.2984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.19965,3.2375596e-05,11.678741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.472388,52.267372,0.11375582,34.911827,49.495514,8.330017
11238,20114280.0,0.0,14.579712,14.5789795,21.114258,21.10971,21.118011,21.11731,11.692963,16.324768,15.128296,20.342316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.82965,3.2295036e-05,11.205807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.788574,52.267372,0.11375582,35.169098,49.495514,8.330017
11239,20114340.0,0.0,14.567596,14.566864,21.112701,21.109314,21.11792,21.112396,11.692993,16.143768,15.153168,20.394989,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.473,3.2214935e-05,10.819314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.418802,52.267372,0.11375582,35.399734,49.495514,8.330017
11240,20114400.0,0.0,14.555511,14.554779,21.111176,21.109253,21.117249,21.107819,11.693024,15.988281,15.295654,20.446411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.12885,3.213525e-05,10.555811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.270589,52.267372,0.11375582,35.567867,49.495514,8.330017
11241,20114460.0,0.0,14.5434265,14.542694,21.109558,21.1091,21.115753,21.10373,11.693054,15.881134,15.542297,20.501343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.7967,3.2055956e-05,10.539135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.313893,52.267372,0.11375582,35.82457,49.495514,8.330017
11242,20114520.0,0.0,14.531372,14.53064,21.108215,21.109253,21.113983,21.100586,11.693115,15.825226,15.861481,20.550507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.4757,3.1977026e-05,10.624068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.388316,52.267372,0.11375582,35.9398,49.495514,8.330017
11243,20114580.0,0.0,14.519348,14.518616,21.10727,21.109589,21.112152,21.098602,11.693146,15.819305,16.216492,20.586792,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.1654,3.1898424e-05,10.825391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.408692,52.267372,0.11375582,35.97076,49.495514,8.330017
11244,20114640.0,0.0,14.507355,14.506622,21.10672,21.110107,21.110413,21.097778,11.693146,15.85907,16.578613,20.60788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.8652,3.182013e-05,11.117883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.307102,52.267372,0.11375582,35.927425,49.495514,8.330017
11245,20114700.0,0.0,14.495392,14.494659,21.106598,21.110687,21.108856,21.098114,11.693176,15.938202,16.922028,20.613068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.5744,3.174211e-05,11.473405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.029303,52.267372,0.11375582,35.822617,49.495514,8.330017
11246,20114760.0,0.0,14.483459,14.482727,21.106659,21.110931,21.107422,21.099335,11.693207,16.05304,17.221985,20.613953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.2924,3.166434e-05,11.912975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.567706,52.267372,0.11375582,35.847668,49.495514,8.330017
11247,20114820.0,0.0,14.471527,14.470825,21.107056,21.111145,21.106476,21.10138,11.693237,16.187683,17.455414,20.61029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.0187,3.158679e-05,12.322993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.845078,52.267372,0.11375582,35.783978,49.495514,8.330017
11248,20114880.0,0.0,14.459656,14.458954,21.107727,21.111359,21.105988,21.104095,11.693237,16.330414,17.61087,20.60147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.7525,3.1509426e-05,12.692557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.874164,52.267372,0.11375582,35.717743,49.495514,8.330017
11249,20114940.0,0.0,14.447815,14.4470825,21.108643,21.11148,21.105988,21.107086,11.693268,16.465576,17.681824,20.589844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.4933,3.143222e-05,12.989932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.681188,52.267372,0.11375582,35.654617,49.495514,8.330017
11250,20115000.0,0.0,14.436005,14.435272,21.10965,21.111572,21.106415,21.110168,11.693268,16.585419,17.669891,20.576782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.24054,3.135515e-05,13.202034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.291987,52.267372,0.11375582,35.601105,49.495514,8.330017
11251,20115060.0,0.0,14.424194,14.423492,21.110443,21.111267,21.107025,21.112732,11.693298,16.687317,17.594604,20.574463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.9936,3.1278192e-05,13.378957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.867772,52.267372,0.11375582,35.72049,49.495514,8.330017
11252,20115120.0,0.0,14.412445,14.411743,21.111206,21.110992,21.10791,21.11493,11.693298,16.76178,17.465393,20.580658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.75183,3.12013e-05,13.4372635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.32354,52.267372,0.11375582,35.79808,49.495514,8.330017
11253,20115180.0,0.0,14.400726,14.400024,21.111877,21.110779,21.109009,21.116638,11.693298,16.804626,17.298584,20.592072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.5146,3.1124455e-05,13.404552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.755168,52.267372,0.11375582,35.8769,49.495514,8.330017
11254,20115240.0,0.0,14.389038,14.388336,21.112488,21.110626,21.110168,21.117767,11.693298,16.815308,17.107513,20.606934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.28143,3.104763e-05,13.29013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.2012825,52.267372,0.11375582,35.951447,49.495514,8.330017
11255,20115300.0,0.0,14.377411,14.376709,21.112915,21.110565,21.111298,21.118225,11.693298,16.79654,16.91455,20.622223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.05164,3.097079e-05,13.116327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.717171,52.267372,0.11375582,36.010246,49.495514,8.330017
11256,20115360.0,0.0,14.365784,14.365082,21.112885,21.110321,21.11206,21.117676,11.693298,16.75885,16.746826,20.645782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.8247,3.0893912e-05,12.979989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.457307,52.267372,0.11375582,36.189262,49.495514,8.330017
11257,20115420.0,0.0,14.354218,14.353516,21.112732,21.110199,21.11267,21.1167,11.693298,16.709839,16.609375,20.67154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.6001,3.0816977e-05,12.800845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.267397,52.267372,0.11375582,36.28522,49.495514,8.330017
11258,20115480.0,0.0,14.342682,14.34198,21.112488,21.11023,21.113068,21.115356,11.693298,16.653015,16.513184,20.694672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.3771,3.073994e-05,12.627287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.209426,52.267372,0.11375582,36.35004,49.495514,8.330017
11259,20115540.0,0.0,14.331207,14.330505,21.112183,21.110352,21.113312,21.11383,11.693268,16.5932,16.460815,20.713226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.1551,3.0662777e-05,12.470888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.274473,52.267372,0.11375582,36.378914,49.495514,8.330017
11260,20115600.0,0.0,14.319733,14.319061,21.111816,21.110565,21.113312,21.112152,11.693268,16.53415,16.452942,20.725891,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.9338,3.058547e-05,12.34008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.452635,52.267372,0.11375582,36.372257,49.495514,8.330017
11261,20115660.0,0.0,14.30835,14.307648,21.111176,21.110535,21.112885,21.110321,11.693237,16.490875,16.495361,20.73996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.7124,3.0507981e-05,12.323667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.78587,52.267372,0.11375582,36.47004,49.495514,8.330017
11262,20115720.0,0.0,14.296967,14.296295,21.110596,21.110626,21.112366,21.108734,11.693237,16.463959,16.57837,20.75235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.49036,3.0430281e-05,12.328195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.15826,52.267372,0.11375582,36.493607,49.495514,8.330017
11263,20115780.0,0.0,14.285645,14.284973,21.110138,21.110748,21.111755,21.107452,11.693207,16.453705,16.691284,20.760803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,623.26715,3.0352343e-05,12.375605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.557447,52.267372,0.11375582,36.49186,49.495514,8.330017
11264,20115840.0,0.0,14.274353,14.273682,21.109772,21.1109,21.111176,21.106598,11.693207,16.458984,16.819916,20.76474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.04205,3.0274134e-05,12.456004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.943102,52.267372,0.11375582,36.472115,49.495514,8.330017
11265,20115900.0,0.0,14.263123,14.262451,21.109558,21.111053,21.110626,21.10617,11.693176,16.477783,16.953796,20.764435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.8146,3.0195632e-05,12.560323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.290054,52.267372,0.11375582,36.438816,49.495514,8.330017
11266,20115960.0,0.0,14.251953,14.251251,21.109314,21.110962,21.110016,21.10608,11.693146,16.515747,17.089447,20.768585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.58374,3.0116775e-05,12.735873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.620991,52.267372,0.11375582,36.526005,49.495514,8.330017
11267,20116020.0,0.0,14.240814,14.240112,21.109283,21.1109,21.109589,21.106445,11.693115,16.56424,17.20758,20.774963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.3491,3.0037545e-05,12.892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.840144,52.267372,0.11375582,36.553192,49.495514,8.330017
11268,20116080.0,0.0,14.229706,14.229034,21.109344,21.11087,21.109314,21.107056,11.693085,16.6156,17.305634,20.781189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.1115,2.9958002e-05,13.0372505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.983657,52.267372,0.11375582,36.57626,49.495514,8.330017
11269,20116140.0,0.0,14.218658,14.217987,21.109558,21.1109,21.109192,21.10794,11.693054,16.667877,17.379456,20.786957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.86993,2.987809e-05,13.165407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.043635,52.267372,0.11375582,36.592052,49.495514,8.330017
11270,20116200.0,0.0,14.207672,14.207001,21.109894,21.110931,21.109253,21.109009,11.693024,16.716248,17.422546,20.791504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.6229,2.9797719e-05,13.264757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.0148735,52.267372,0.11375582,36.59864,49.495514,8.330017
11271,20116260.0,0.0,14.196716,14.196045,21.110107,21.110748,21.109344,21.109924,11.692963,16.762512,17.440979,20.802246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.3698,2.9716857e-05,13.377253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.974332,52.267372,0.11375582,36.71647,49.495514,8.330017
11272,20116320.0,0.0,14.185822,14.185181,21.110382,21.110657,21.109528,21.11087,11.692932,16.801971,17.43573,20.815857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.11084,2.9635525e-05,13.439764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.853138,52.267372,0.11375582,36.77796,49.495514,8.330017
11273,20116380.0,0.0,14.174988,14.174316,21.110687,21.110626,21.109863,21.111755,11.692871,16.831146,17.408722,20.829132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.84485,2.955366e-05,13.466771,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.691864,52.267372,0.11375582,36.823452,49.495514,8.330017
11274,20116440.0,0.0,14.164215,14.163544,21.111023,21.110657,21.11023,21.112488,11.692841,16.848877,17.36499,20.840454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.5715,2.9471235e-05,13.460898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.509469,52.267372,0.11375582,36.850334,49.495514,8.330017
11275,20116500.0,0.0,14.153473,14.1528015,21.111359,21.110748,21.110687,21.113068,11.69278,16.855011,17.305817,20.849457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.29047,2.9388246e-05,13.423077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.310301,52.267372,0.11375582,36.85835,49.495514,8.330017
11276,20116560.0,0.0,14.142792,14.142151,21.11145,21.110657,21.110931,21.11316,11.692749,16.854797,17.248505,20.861847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.99976,2.9304576e-05,13.413267,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.201488,52.267372,0.11375582,36.961563,49.495514,8.330017
11277,20116620.0,0.0,14.132172,14.131531,21.11148,21.110657,21.111176,21.113037,11.692688,16.846893,17.200073,20.873505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.6975,2.9220115e-05,13.368448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.108043,52.267372,0.11375582,36.99194,49.495514,8.330017
11278,20116680.0,0.0,14.121613,14.120972,21.111511,21.110687,21.11139,21.112854,11.692627,16.836609,17.15564,20.884033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.3918,2.913535e-05,13.320744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.031994,52.267372,0.11375582,37.01502,49.495514,8.330017
11279,20116740.0,0.0,14.111084,14.110443,21.111511,21.110779,21.111572,21.112549,11.692566,16.82254,17.12143,20.891693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.07495,2.904984e-05,13.270052,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.992639,52.267372,0.11375582,37.020546,49.495514,8.330017
11280,20116800.0,0.0,14.100647,14.100006,21.11148,21.1109,21.111694,21.112152,11.692505,16.805817,17.098724,20.896027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.7471,2.896356e-05,13.219738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.989878,52.267372,0.11375582,37.009716,49.495514,8.330017
11281,20116860.0,0.0,14.09021,14.0896,21.111237,21.11081,21.111572,21.11148,11.692444,16.794098,17.095703,20.90384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.4066,2.887652e-05,13.226494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.082113,52.267372,0.11375582,37.094193,49.495514,8.330017
11282,20116920.0,0.0,14.079803,14.079163,21.110992,21.110779,21.11145,21.11087,11.692383,16.786835,17.109467,20.912811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.0512,2.8788667e-05,13.227214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.1862755,52.267372,0.11375582,37.12862,49.495514,8.330017
11283,20116980.0,0.0,14.069397,14.068787,21.11081,21.11081,21.111298,21.110321,11.692291,16.783783,17.136414,20.920776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.6809,2.8699975e-05,13.238486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.310016,52.267372,0.11375582,37.14899,49.495514,8.330017
11284,20117040.0,0.0,14.059021,14.05838,21.110657,21.11084,21.111145,21.109894,11.69223,16.784943,17.174316,20.927032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.2963,2.8610453e-05,13.259352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.445871,52.267372,0.11375582,37.156666,49.495514,8.330017
11285,20117100.0,0.0,14.0486145,14.048004,21.110565,21.110931,21.110992,21.109589,11.692169,16.789612,17.217834,20.930878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.8987,2.852014e-05,13.286337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.577884,52.267372,0.11375582,37.15244,49.495514,8.330017
11286,20117160.0,0.0,14.038269,14.037628,21.110382,21.11084,21.110748,21.109314,11.692108,16.802734,17.27005,20.938843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.4874,2.8428984e-05,13.361094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.745408,52.267372,0.11375582,37.241287,49.495514,8.330017
11287,20117220.0,0.0,14.027924,14.027283,21.11026,21.110779,21.110535,21.109161,11.692017,16.820068,17.323242,20.948334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.0675,2.8337245e-05,13.422285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.878519,52.267372,0.11375582,37.27817,49.495514,8.330017
11288,20117280.0,0.0,14.017609,14.016968,21.11023,21.110779,21.110413,21.109192,11.691986,16.839722,17.37268,20.957123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.6382,2.8244856e-05,13.480896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.984037,52.267372,0.11375582,37.30508,49.495514,8.330017
11289,20117340.0,0.0,14.007294,14.006683,21.11029,21.11081,21.110352,21.109375,11.691925,16.860107,17.415344,20.964386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.2007,2.8151864e-05,13.532978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.057437,52.267372,0.11375582,37.318794,49.495514,8.330017
11290,20117400.0,0.0,13.99704,13.996429,21.110382,21.11087,21.110352,21.10971,11.691864,16.879944,17.449188,20.969604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.75635,2.805831e-05,13.575789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.096217,52.267372,0.11375582,37.319256,49.495514,8.330017
11291,20117460.0,0.0,13.986816,13.986206,21.110413,21.110779,21.110321,21.109955,11.6918335,16.901459,17.476776,20.978485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.30664,2.7964268e-05,13.643411,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.149033,52.267372,0.11375582,37.406536,49.495514,8.330017
11292,20117520.0,0.0,13.976624,13.976013,21.110474,21.110748,21.110352,21.11026,11.691772,16.921753,17.49582,20.988647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.8537,2.7869835e-05,13.685438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.155092,52.267372,0.11375582,37.44488,49.495514,8.330017
11293,20117580.0,0.0,13.966492,13.965851,21.110626,21.110748,21.110413,21.110596,11.691742,16.938904,17.504883,20.997864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.39856,2.7775044e-05,13.712963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.133778,52.267372,0.11375582,37.469475,49.495514,8.330017
11294,20117640.0,0.0,13.95639,13.9557495,21.110779,21.11081,21.110565,21.110962,11.691711,16.95163,17.504303,21.005005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.9429,2.7679966e-05,13.7252245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.090516,52.267372,0.11375582,37.4796,49.495514,8.330017
11295,20117700.0,0.0,13.94632,13.945709,21.110931,21.11087,21.110718,21.111298,11.691711,16.959595,17.496307,21.009644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.4886,2.7584689e-05,13.724443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.034805,52.267372,0.11375582,37.47825,49.495514,8.330017
11296,20117760.0,0.0,13.93631,13.935699,21.110962,21.11081,21.110779,21.11142,11.691681,16.966736,17.485565,21.017822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.0349,2.7489157e-05,13.747448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.018244,52.267372,0.11375582,37.559444,49.495514,8.330017
11297,20117820.0,0.0,13.926361,13.925751,21.111023,21.11081,21.11087,21.11148,11.691681,16.970459,17.47348,21.026215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.5852,2.7393517e-05,13.744728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.982696,52.267372,0.11375582,37.58415,49.495514,8.330017
11298,20117880.0,0.0,13.916473,13.915894,21.111053,21.11084,21.110962,21.111511,11.69165,16.971588,17.461517,21.032959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.14105,2.7297867e-05,13.736192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.952278,52.267372,0.11375582,37.598076,49.495514,8.330017
11299,20117940.0,0.0,13.906647,13.906067,21.111115,21.11087,21.111053,21.111542,11.69165,16.971527,17.449738,21.038818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.70306,2.7202223e-05,13.725017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.924487,52.267372,0.11375582,37.60644,49.495514,8.330017
11300,20118000.0,0.0,13.896912,13.896301,21.111176,21.110931,21.111145,21.111511,11.69165,16.969147,17.439056,21.042603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.2733,2.7106651e-05,13.709436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.903298,52.267372,0.11375582,37.60363,49.495514,8.330017
11301,20118060.0,0.0,13.887207,13.886627,21.111053,21.11084,21.111115,21.111298,11.691681,16.969238,17.435913,21.05011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.85297,2.701122e-05,13.729135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.9404,52.267372,0.11375582,37.68422,49.495514,8.330017
11302,20118120.0,0.0,13.877594,13.877014,21.110962,21.110779,21.111084,21.111084,11.691681,16.970581,17.438751,21.059174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.4435,2.6915986e-05,13.73718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.971887,52.267372,0.11375582,37.72191,49.495514,8.330017
11303,20118180.0,0.0,13.868042,13.867462,21.1109,21.110779,21.111053,21.1109,11.691711,16.972717,17.446259,21.067596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.0466,2.682103e-05,13.745644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.010646,52.267372,0.11375582,37.746956,49.495514,8.330017
11304,20118240.0,0.0,13.858582,13.858002,21.11087,21.11084,21.111023,21.110748,11.691742,16.975311,17.457214,21.074371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.6636,2.6726413e-05,13.754064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.052947,52.267372,0.11375582,37.759483,49.495514,8.330017
11305,20118300.0,0.0,13.849213,13.848633,21.11084,21.1109,21.110992,21.110626,11.691772,16.978302,17.471283,21.079376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.29517,2.6632153e-05,13.762276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.097849,52.267372,0.11375582,37.75948,49.495514,8.330017
