,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11306,20118360.0,0.0,13.839905,13.839355,21.110748,21.11084,21.1109,21.110443,11.691803,16.98526,17.491669,21.08728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.9447,2.6538417e-05,13.802655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.181966,52.267372,0.11375582,37.835213,49.495514,8.330017
11307,20118420.0,0.0,13.830719,13.830139,21.110687,21.11081,21.11084,21.110352,11.6918335,16.99408,17.514069,21.095367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.6148,2.6445345e-05,13.829064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.241809,52.267372,0.11375582,37.858856,49.495514,8.330017
11308,20118480.0,0.0,13.821594,13.821045,21.110657,21.11084,21.110779,21.11029,11.691895,17.003174,17.536377,21.102814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.29865,2.6352549e-05,13.854454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.297572,52.267372,0.11375582,37.878002,49.495514,8.330017
11309,20118540.0,0.0,13.812592,13.812042,21.110687,21.11087,21.110779,21.110321,11.691956,17.012177,17.55716,21.108582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.00476,2.6260444e-05,13.875958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.3418255,52.267372,0.11375582,37.885414,49.495514,8.330017
11310,20118600.0,0.0,13.80368,13.803131,21.110748,21.110931,21.110779,21.110382,11.692017,17.020569,17.575317,21.112274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.73364,2.6169091e-05,13.892534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.372792,52.267372,0.11375582,37.881424,49.495514,8.330017
11311,20118660.0,0.0,13.794861,13.794342,21.110687,21.11087,21.110748,21.110382,11.692078,17.031036,17.594025,21.11905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.48703,2.607856e-05,13.933129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.429306,52.267372,0.11375582,37.95187,49.495514,8.330017
11312,20118720.0,0.0,13.786163,13.785645,21.110687,21.11084,21.110718,21.110443,11.692139,17.041656,17.610748,21.126892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.2652,2.5988837e-05,13.958383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.459331,52.267372,0.11375582,37.981678,49.495514,8.330017
11313,20118780.0,0.0,13.777588,13.777039,21.110718,21.11084,21.110748,21.110565,11.69223,17.05127,17.623901,21.133972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.0704,2.590005e-05,13.977255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.475908,52.267372,0.11375582,38.000957,49.495514,8.330017
11314,20118840.0,0.0,13.769104,13.768585,21.11081,21.11087,21.110779,21.110718,11.692291,17.059357,17.632965,21.13974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.90356,2.5812236e-05,13.9891205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.478998,52.267372,0.11375582,38.009064,49.495514,8.330017
11315,20118900.0,0.0,13.760742,13.760223,21.1109,21.110931,21.11084,21.11087,11.692383,17.065216,17.63742,21.143463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.7666,2.572548e-05,13.993464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.469808,52.267372,0.11375582,38.00656,49.495514,8.330017
11316,20118960.0,0.0,13.752502,13.752014,21.11087,21.11087,21.11084,21.1109,11.692474,17.071838,17.641907,21.150238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.66287,2.5639958e-05,14.01964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.491402,52.267372,0.11375582,38.07675,49.495514,8.330017
11317,20119020.0,0.0,13.744385,13.7438965,21.11087,21.11084,21.11087,21.110962,11.692596,17.078003,17.645355,21.158081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.58798,2.555543e-05,14.030747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.49266,52.267372,0.11375582,38.104736,49.495514,8.330017
11318,20119080.0,0.0,13.73642,13.735931,21.1109,21.11084,21.1109,21.111023,11.692688,17.082916,17.647125,21.1651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.5478,2.547217e-05,14.037066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.489512,52.267372,0.11375582,38.12406,49.495514,8.330017
11319,20119140.0,0.0,13.728577,13.728088,21.110962,21.11087,21.110962,21.111084,11.69281,17.086334,17.64737,21.170624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.5435,2.539027e-05,14.038838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.482969,52.267372,0.11375582,38.1331,49.495514,8.330017
11320,20119200.0,0.0,13.720856,13.720367,21.111023,21.110931,21.111023,21.111145,11.692932,17.088226,17.646027,21.174591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.57523,2.5309711e-05,14.035755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.472679,52.267372,0.11375582,38.131023,49.495514,8.330017
11321,20119260.0,0.0,13.713287,13.712799,21.110962,21.11087,21.110992,21.111053,11.693054,17.091675,17.648071,21.181488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.64606,2.5230664e-05,14.057223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.501497,52.267372,0.11375582,38.199257,49.495514,8.330017
11322,20119320.0,0.0,13.705841,13.705383,21.110931,21.11084,21.110962,21.110992,11.693176,17.09555,17.651947,21.189331,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.7554,2.5153058e-05,14.067146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.517505,52.267372,0.11375582,38.228233,49.495514,8.330017
11323,20119380.0,0.0,13.698547,13.69809,21.1109,21.11084,21.110962,21.110931,11.693298,17.099274,17.656982,21.196472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.90594,2.5077054e-05,14.075097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.534113,52.267372,0.11375582,38.246513,49.495514,8.330017
11324,20119440.0,0.0,13.691406,13.690979,21.110931,21.11087,21.110992,21.1109,11.693451,17.102509,17.662537,21.201996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.0992,2.500272e-05,14.0805855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.549771,52.267372,0.11375582,38.253574,49.495514,8.330017
11325,20119500.0,0.0,13.684418,13.6839905,21.110931,21.110931,21.110992,21.1109,11.6936035,17.105042,17.667908,21.205536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.33713,2.493015e-05,14.08355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.563022,52.267372,0.11375582,38.251762,49.495514,8.330017
11326,20119560.0,0.0,13.677582,13.677155,21.11087,21.11087,21.110962,21.110779,11.693756,17.109924,17.677826,21.212067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.62262,2.4859513e-05,14.110287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.612008,52.267372,0.11375582,38.31695,49.495514,8.330017
11327,20119620.0,0.0,13.670929,13.670502,21.11084,21.11087,21.110931,21.110748,11.693909,17.115509,17.6893,21.218842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.9628,2.47912e-05,14.124846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.643428,52.267372,0.11375582,38.33691,49.495514,8.330017
11328,20119680.0,0.0,13.66449,13.664001,21.11087,21.1109,21.110931,21.110748,11.694031,17.119965,17.698883,21.2229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.37845,2.4726032e-05,14.133622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.663722,52.267372,0.11375582,38.341618,49.495514,8.330017
11329,20119740.0,0.0,13.658081,13.657684,21.11087,21.110931,21.110931,21.110718,11.694183,17.124817,17.709167,21.227722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.77872,2.4659927e-05,14.144036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.687236,52.267372,0.11375582,38.350113,49.495514,8.330017
11330,20119800.0,0.0,13.651886,13.65152,21.1109,21.110962,21.110931,21.110748,11.694336,17.12912,17.718445,21.23108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.2449,2.4596116e-05,14.151566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.705008,52.267372,0.11375582,38.350384,49.495514,8.330017
11331,20119860.0,0.0,13.645905,13.645508,21.11084,21.11087,21.1109,21.110687,11.69455,17.135376,17.730255,21.23767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.76828,2.453492e-05,14.179916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.751593,52.267372,0.11375582,38.417503,49.495514,8.330017
11332,20119920.0,0.0,13.640076,13.639709,21.11081,21.11084,21.11087,21.110657,11.694763,17.142242,17.742462,21.245575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.34805,2.4476052e-05,14.197773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.781136,52.267372,0.11375582,38.44958,49.495514,8.330017
11333,20119980.0,0.0,13.63443,13.634064,21.11081,21.11084,21.11087,21.110687,11.694977,17.148804,17.753632,21.25293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.98468,2.4419549e-05,14.21201,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.803655,52.267372,0.11375582,38.47078,49.495514,8.330017
11334,20120040.0,0.0,13.628967,13.628632,21.11084,21.11087,21.11087,21.110718,11.69519,17.15451,17.76297,21.25885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.67902,2.4365445e-05,14.222042,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.818448,52.267372,0.11375582,38.481094,49.495514,8.330017
11335,20120100.0,0.0,13.623688,13.623383,21.11087,21.110931,21.110931,21.11081,11.695404,17.159271,17.770325,21.263214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.43155,2.4313758e-05,14.227743,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.825389,52.267372,0.11375582,38.480522,49.495514,8.330017
11336,20120160.0,0.0,13.618622,13.618317,21.11087,21.11087,21.1109,21.110779,11.695618,17.165222,17.7789,21.27005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.24927,2.4264866e-05,14.25218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.859516,52.267372,0.11375582,38.544025,49.495514,8.330017
11337,20120220.0,0.0,13.613739,13.613434,21.11087,21.11087,21.1109,21.11081,11.695801,17.170715,17.786346,21.276886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.1385,2.4219158e-05,14.262893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.872775,52.267372,0.11375582,38.563026,49.495514,8.330017
11338,20120280.0,0.0,13.609039,13.608765,21.11087,21.11087,21.1109,21.11084,11.696014,17.175812,17.793152,21.283234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.06546,2.4174655e-05,14.272014,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.883607,52.267372,0.11375582,38.57824,49.495514,8.330017
11339,20120340.0,0.0,13.604553,13.604279,21.1109,21.1109,21.110931,21.1109,11.696259,17.179932,17.79834,21.288055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.06094,2.4133014e-05,14.277148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.888662,52.267372,0.11375582,38.583454,49.495514,8.330017
11340,20120400.0,0.0,13.600281,13.600006,21.110962,21.110962,21.110992,21.110962,11.696503,17.182861,17.801697,21.291138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.12408,2.4094326e-05,14.2781315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.887919,52.267372,0.11375582,38.578842,49.495514,8.330017
11341,20120460.0,0.0,13.596283,13.596039,21.11023,21.11023,21.110199,21.110168,11.696747,17.216003,17.835419,21.321228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.2635,2.4058705e-05,14.547791,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.161674,52.267372,0.11375582,39.00976,49.495514,8.330017
11342,20120520.0,0.0,13.592651,13.592438,21.10962,21.10968,21.109558,21.109528,11.697052,17.265686,17.885864,21.366333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.49374,2.4026413e-05,14.732806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.350082,52.267372,0.11375582,39.253582,49.495514,8.330017
11343,20120580.0,0.0,13.5894165,13.589203,21.109222,21.109406,21.1091,21.10907,11.697388,17.324432,17.945831,21.415344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.82474,2.3998291e-05,14.913651,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.53626,52.267372,0.11375582,39.45352,49.495514,8.330017
11344,20120640.0,0.0,13.586517,13.586304,21.10907,21.109375,21.108856,21.108795,11.697754,17.387634,18.010773,21.462738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.25836,2.3974513e-05,15.079306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.70936,52.267372,0.11375582,39.594738,49.495514,8.330017
11345,20120700.0,0.0,13.583954,13.583771,21.10913,21.109589,21.108826,21.108765,11.69812,17.447876,18.073456,21.50122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.79492,2.3955152e-05,15.213638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.853056,52.267372,0.11375582,39.66479,49.495514,8.330017
11346,20120760.0,0.0,13.581696,13.581543,21.109344,21.109924,21.108978,21.108856,11.698517,17.502472,18.131653,21.52829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.4438,2.3940805e-05,15.322084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.975937,52.267372,0.11375582,39.684654,49.495514,8.330017
11347,20120820.0,0.0,13.579773,13.579651,21.10968,21.110352,21.109283,21.10913,11.698883,17.548431,18.181854,21.544586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.1763,2.39299e-05,15.388165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.056076,52.267372,0.11375582,39.641838,49.495514,8.330017
11348,20120880.0,0.0,13.5781555,13.578064,21.110077,21.110779,21.10968,21.109497,11.699249,17.581299,18.219421,21.548035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.00717,2.3923245e-05,15.411131,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.09286,52.267372,0.11375582,39.555065,49.495514,8.330017
11349,20120940.0,0.0,13.576843,13.576752,21.110565,21.111237,21.110168,21.109985,11.6996155,17.600037,18.243042,21.54013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.9322,2.3920747e-05,15.39354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.087801,52.267372,0.11375582,39.439526,49.495514,8.330017
11350,20121000.0,0.0,13.575775,13.575714,21.111023,21.111603,21.110718,21.110535,11.699951,17.604279,18.252045,21.522491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.9482,2.392228e-05,15.338564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.04326,52.267372,0.11375582,39.307903,49.495514,8.330017
11351,20121060.0,0.0,13.574982,13.574921,21.110443,21.110931,21.110107,21.109924,11.700287,17.636139,18.289612,21.531647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.05273,2.3927734e-05,15.616457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.342619,52.267372,0.11375582,39.683792,49.495514,8.330017
11352,20121120.0,0.0,13.574463,13.574402,21.109924,21.110382,21.10965,21.109436,11.700623,17.680542,18.340057,21.558105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.2369,2.3936609e-05,15.76821,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.510637,52.267372,0.11375582,39.87648,49.495514,8.330017
11353,20121180.0,0.0,13.574158,13.574127,21.109589,21.109985,21.109375,21.10913,11.700928,17.730682,18.39627,21.593018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.5003,2.3948991e-05,15.911703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.669212,52.267372,0.11375582,40.05687,49.495514,8.330017
11354,20121240.0,0.0,13.574097,13.574066,21.109436,21.109802,21.109253,21.10904,11.701233,17.781403,18.452759,21.63031,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.83908,2.3964692e-05,16.035717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.806612,52.267372,0.11375582,40.20393,49.495514,8.330017
11355,20121300.0,0.0,13.574249,13.574219,21.109467,21.109802,21.109314,21.1091,11.701508,17.828583,18.505249,21.665192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.24924,2.3983548e-05,16.132412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.914558,52.267372,0.11375582,40.304115,49.495514,8.330017
11356,20121360.0,0.0,13.574585,13.574585,21.109497,21.109863,21.109314,21.109161,11.701782,17.876526,18.556152,21.697205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.73486,2.4005829e-05,16.266542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.044067,52.267372,0.11375582,40.411865,49.495514,8.330017
11357,20121420.0,0.0,13.575134,13.575134,21.10971,21.110107,21.109467,21.109375,11.702026,17.917603,18.59848,21.720856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.2843,2.4030951e-05,16.336983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.111433,52.267372,0.11375582,40.4334,49.495514,8.330017
11358,20121480.0,0.0,13.575836,13.575867,21.109985,21.110382,21.10971,21.10968,11.70224,17.950806,18.631866,21.73639,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.88455,2.4058185e-05,16.37911,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.148487,52.267372,0.11375582,40.41712,49.495514,8.330017
11359,20121540.0,0.0,13.576721,13.576752,21.110321,21.110718,21.110077,21.110077,11.702484,17.97464,18.654816,21.742981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.5392,2.408775e-05,16.390255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.15271,52.267372,0.11375582,40.36381,49.495514,8.330017
11360,20121600.0,0.0,13.577759,13.577789,21.110718,21.111084,21.110474,21.110535,11.702698,17.986938,18.665314,21.740173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.24832,2.4119787e-05,16.36946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.123636,52.267372,0.11375582,40.28274,49.495514,8.330017
11361,20121660.0,0.0,13.578918,13.578949,21.110931,21.111237,21.110657,21.110779,11.702881,17.99588,18.670593,21.733856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.009,2.4154166e-05,16.394636,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.13042,52.267372,0.11375582,40.257545,49.495514,8.330017
11362,20121720.0,0.0,13.5802,13.580261,21.111115,21.111359,21.11087,21.111023,11.7030945,17.999664,18.669739,21.72522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.81375,2.4190469e-05,16.37791,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.098295,52.267372,0.11375582,40.204006,49.495514,8.330017
11363,20121780.0,0.0,13.5816345,13.581696,21.111298,21.11145,21.111084,21.111267,11.703247,17.997864,18.662872,21.71524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.65994,2.4228633e-05,16.348904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.054676,52.267372,0.11375582,40.157516,49.495514,8.330017
11364,20121840.0,0.0,13.58313,13.583191,21.11142,21.11148,21.111267,21.11148,11.7034,17.991425,18.651306,21.705536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.54367,2.4268476e-05,16.312075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.004911,52.267372,0.11375582,40.122673,49.495514,8.330017
11365,20121900.0,0.0,13.584747,13.584808,21.111511,21.11145,21.11145,21.111633,11.703552,17.98059,18.635437,21.69638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.46313,2.4309942e-05,16.268438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.950193,52.267372,0.11375582,40.100227,49.495514,8.330017
11366,20121960.0,0.0,13.586426,13.586487,21.111359,21.111267,21.111328,21.111542,11.703674,17.97583,18.625214,21.694305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.41498,2.4352905e-05,16.30003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.964506,52.267372,0.11375582,40.162025,49.495514,8.330017
11367,20122020.0,0.0,13.588165,13.588257,21.111237,21.111115,21.111206,21.11142,11.703766,17.975922,18.620544,21.698578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.3968,2.439728e-05,16.31287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.968174,52.267372,0.11375582,40.207146,49.495514,8.330017
11368,20122080.0,0.0,13.589966,13.590057,21.111084,21.110962,21.111115,21.111267,11.703857,17.977386,18.617615,21.704407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.39124,2.4442117e-05,16.328821,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.976616,52.267372,0.11375582,40.25459,49.495514,8.330017
11369,20122140.0,0.0,13.591797,13.591888,21.110992,21.11084,21.110992,21.111145,11.703949,17.981262,18.618164,21.712494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.40573,2.4487874e-05,16.348818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.992872,52.267372,0.11375582,40.300285,49.495514,8.330017
11370,20122200.0,0.0,13.593658,13.59375,21.1109,21.110779,21.110931,21.111023,11.704041,17.987244,18.621918,21.721863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.43646,2.4534444e-05,16.371368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.01549,52.267372,0.11375582,40.34003,49.495514,8.330017
11371,20122260.0,0.0,13.595551,13.595642,21.110687,21.110687,21.110657,21.110748,11.704102,18.002289,18.635162,21.734558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.47928,2.4581612e-05,16.460743,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.100138,52.267372,0.11375582,40.42293,49.495514,8.330017
11372,20122320.0,0.0,13.597443,13.597504,21.110565,21.110626,21.110443,21.110504,11.704132,18.022186,18.654022,21.747894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.52917,2.4629147e-05,16.528334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.169044,52.267372,0.11375582,40.47047,49.495514,8.330017
11373,20122380.0,0.0,13.599304,13.599396,21.110474,21.110657,21.110321,21.110352,11.704163,18.044281,18.675964,21.759583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.5823,2.467689e-05,16.591696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.236555,52.267372,0.11375582,40.49964,49.495514,8.330017
11374,20122440.0,0.0,13.601166,13.601227,21.110474,21.110748,21.11029,21.11026,11.704163,18.067108,18.699707,21.768738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.63602,2.4724739e-05,16.647665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.299273,52.267372,0.11375582,40.509552,49.495514,8.330017
11375,20122500.0,0.0,13.602966,13.603058,21.110504,21.11084,21.11029,21.11026,11.704163,18.088013,18.722412,21.774231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.68515,2.4772467e-05,16.690794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.351,52.267372,0.11375582,40.501957,49.495514,8.330017
11376,20122560.0,0.0,13.604736,13.604797,21.110504,21.11087,21.11023,21.110168,11.704163,18.11261,18.74881,21.779266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.72614,2.4819921e-05,16.777584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.440187,52.267372,0.11375582,40.53327,49.495514,8.330017
11377,20122620.0,0.0,13.606445,13.606506,21.110504,21.110931,21.110199,21.110138,11.704132,18.136688,18.77478,21.783234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.7568,2.4867031e-05,16.831371,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.499489,52.267372,0.11375582,40.533295,49.495514,8.330017
11378,20122680.0,0.0,13.608063,13.608124,21.110565,21.110992,21.11026,21.110199,11.704102,18.157715,18.79773,21.785156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.77124,2.4913528e-05,16.86979,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.543272,52.267372,0.11375582,40.5252,49.495514,8.330017
11379,20122740.0,0.0,13.609619,13.60968,21.110657,21.111084,21.110382,21.110321,11.704041,18.174225,18.816162,21.78537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.76538,2.4959223e-05,16.892096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.570368,52.267372,0.11375582,40.512066,49.495514,8.330017
11380,20122800.0,0.0,13.611053,13.6111145,21.110779,21.111145,21.110565,21.110504,11.703949,18.186218,18.830048,21.783691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.7385,2.5004145e-05,16.897442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.580015,52.267372,0.11375582,40.493053,49.495514,8.330017
11381,20122860.0,0.0,13.612396,13.612457,21.11081,21.111084,21.110596,21.110565,11.703888,18.1987,18.843506,21.784058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.68372,2.5047953e-05,16.943676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.623343,52.267372,0.11375582,40.526154,49.495514,8.330017
11382,20122920.0,0.0,13.613617,13.613647,21.11084,21.111053,21.110687,21.110657,11.703766,18.20932,18.854462,21.785797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.59888,2.5090598e-05,16.959332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.637028,52.267372,0.11375582,40.53932,49.495514,8.330017
11383,20122980.0,0.0,13.614685,13.614716,21.11087,21.111023,21.110779,21.110779,11.703674,18.216888,18.861755,21.788055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.47925,2.5131849e-05,16.964539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.639147,52.267372,0.11375582,40.55175,49.495514,8.330017
11384,20123040.0,0.0,13.615631,13.615662,21.110962,21.111023,21.1109,21.1109,11.703522,18.221039,18.865173,21.790466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.32065,2.5171536e-05,16.960285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.631054,52.267372,0.11375582,40.562008,49.495514,8.330017
11385,20123100.0,0.0,13.616394,13.616425,21.111023,21.111023,21.111023,21.111053,11.7034,18.222107,18.865204,21.792603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.11798,2.5209443e-05,16.949322,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.615952,52.267372,0.11375582,40.569256,49.495514,8.330017
11386,20123160.0,0.0,13.617004,13.617004,21.110992,21.110931,21.110962,21.111023,11.703247,18.22583,18.866913,21.79776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.8679,2.5245386e-05,16.98301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.640238,52.267372,0.11375582,40.62058,49.495514,8.330017
11387,20123220.0,0.0,13.617401,13.617401,21.110962,21.1109,21.110962,21.111023,11.7030945,18.230255,18.868927,21.803741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.55954,2.527885e-05,16.994928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.645304,52.267372,0.11375582,40.644733,49.495514,8.330017
11388,20123280.0,0.0,13.617493,13.617615,21.110962,21.110931,21.110962,21.111023,11.702911,18.233704,18.870361,21.807892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.16315,2.5308651e-05,17.002216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.648176,52.267372,0.11375582,40.65497,49.495514,8.330017
11389,20123340.0,0.0,13.617615,13.617584,21.110962,21.110931,21.110962,21.111053,11.702789,18.237488,18.871979,21.812653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.7878,2.5339572e-05,17.01082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.65166,52.267372,0.11375582,40.668736,49.495514,8.330017
11390,20123400.0,0.0,13.617401,13.617371,21.110992,21.110962,21.110962,21.111053,11.702576,18.240723,18.87326,21.816406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.3325,2.5367752e-05,17.016624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.65366,52.267372,0.11375582,40.6746,49.495514,8.330017
11391,20123460.0,0.0,13.616943,13.616913,21.1109,21.1109,21.11084,21.110931,11.702301,18.248718,18.879242,21.821991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.80475,2.5392617e-05,17.067818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.698988,52.267372,0.11375582,40.723225,49.495514,8.330017
11392,20123520.0,0.0,13.616272,13.61618,21.11084,21.11087,21.110748,21.11084,11.702057,18.259033,18.887756,21.828094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.20734,2.5414702e-05,17.10213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.730389,52.267372,0.11375582,40.74582,49.495514,8.330017
11393,20123580.0,0.0,13.615295,13.615204,21.11081,21.1109,21.110687,21.110748,11.701782,18.270142,18.897583,21.833405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.53476,2.5433685e-05,17.13358,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.760796,52.267372,0.11375582,40.759956,49.495514,8.330017
11394,20123640.0,0.0,13.614075,13.613953,21.11081,21.110931,21.110687,21.110718,11.701538,18.280975,18.907684,21.837402,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.78403,2.5449459e-05,17.160019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.788013,52.267372,0.11375582,40.76567,49.495514,8.330017
11395,20123700.0,0.0,13.612549,13.612427,21.11084,21.110992,21.110718,21.110718,11.701233,18.29126,18.917847,21.839966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.95346,2.5461986e-05,17.181004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.81156,52.267372,0.11375582,40.76309,49.495514,8.330017
11396,20123760.0,0.0,13.610718,13.610596,21.110779,21.110962,21.110626,21.110626,11.700958,18.304749,18.93155,21.84378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.02902,2.5470545e-05,17.23726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.869001,52.267372,0.11375582,40.800762,49.495514,8.330017
11397,20123820.0,0.0,13.608582,13.608429,21.110748,21.110962,21.110626,21.110596,11.700653,18.317932,18.945465,21.847443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.00333,2.5474716e-05,17.268326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.903711,52.267372,0.11375582,40.81171,49.495514,8.330017
11398,20123880.0,0.0,13.60614,13.605957,21.110779,21.110962,21.110626,21.110596,11.700378,18.330505,18.958984,21.850739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.92145,2.5477151e-05,17.29568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.93505,52.267372,0.11375582,40.81991,49.495514,8.330017
11399,20123940.0,0.0,13.603363,13.603149,21.11081,21.110992,21.110657,21.110626,11.700012,18.341187,18.970886,21.853119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.73666,2.54754e-05,17.314367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.958178,52.267372,0.11375582,40.822575,49.495514,8.330017
11400,20124000.0,0.0,13.60022,13.600006,21.11087,21.111023,21.110748,21.110687,11.699646,18.349457,18.980621,21.854431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.45084,2.5469326e-05,17.324097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.972542,52.267372,0.11375582,40.82039,49.495514,8.330017
11401,20124060.0,0.0,21.103607,13.59668,21.103546,21.099548,21.105408,21.105133,13.827454,15.885132,16.242004,18.282532,0.0,0.032119263,0.032119263,0.04964706,250.0,18.300018,0.0,0.0,0.0,415.95276,9.54197e-21,0.0,52.23363,250.30292,-5.1705656e-06,96.0,0.11388563,70.00001,252.84366,211.13092,0.0,52.23363,0.11388556,0.0,49.461098,8.330017
11402,20124120.0,0.0,21.088287,13.593353,21.088287,21.07611,21.097137,21.095032,16.806366,16.838379,15.91861,17.140167,0.0,0.032104257,0.032104257,0.04962005,250.0,18.300018,0.0,0.0,0.0,247.43211,9.54197e-21,11.154926,52.225323,250.26186,1.9866626e-11,96.0,0.11382851,70.0,252.81703,211.07738,0.0,52.225323,0.11382847,0.0,49.453,8.330017
11403,20124180.0,0.0,21.074799,13.589996,21.074799,21.051758,21.096222,21.086609,18.849854,18.918304,16.872131,17.488434,0.0,0.032095168,0.032095168,0.04960369,250.0,18.300018,0.0,0.0,0.0,129.09216,9.54197e-21,6.621765,52.22128,250.2139,-2.2847756e-16,96.0,0.11379394,70.0,252.79636,211.03328,0.0,52.22128,0.11379393,0.0,49.449085,8.330017
11404,20124240.0,0.0,21.04013,13.58667,21.065521,21.03122,21.100616,21.08197,19.986816,20.050964,18.079376,18.318207,0.0,0.032074254,0.032074254,0.04956564,250.0,18.300018,0.0,0.0,0.0,62.116016,9.54197e-21,3.4092863,52.220737,250.24158,8.367148,96.0,0.11309935,58.28599,252.7765,211.0018,0.0,52.220737,0.11371459,0.0,49.4487,8.330017
11405,20124300.0,0.0,17.044495,13.5833435,21.06012,21.01532,21.107574,21.081085,20.337372,20.449158,19.07306,19.113708,0.0,0.03202637,0.03202637,0.04947947,250.0,18.300018,0.0,0.0,0.0,-146.32124,9.54197e-21,0.0,52.248775,250.14703,31.8845,96.0,0.04850827,25.361698,252.75609,210.84885,0.0,52.248775,0.113531284,0.0,49.4775,8.330017
11406,20124360.0,0.0,15.394562,13.580017,21.056915,21.002869,21.114288,21.082397,19.201416,20.161987,19.40915,19.406586,0.0,0.032051075,0.032051075,0.0495254,250.0,18.300018,0.0,0.0,0.0,-219.2526,9.54197e-21,0.0,52.27373,249.93488,37.8538,96.0,0.028487759,17.004677,252.78104,210.79672,0.0,52.27373,0.11362781,0.0,49.50258,8.330017
11407,20124420.0,0.0,18.061005,13.57666,21.052887,20.989807,21.118896,21.083221,17.793427,19.344421,18.932495,18.986755,0.0,0.032080255,0.032080255,0.049578503,250.0,18.300018,0.0,0.0,0.0,-13.967488,9.54197e-21,0.0,52.279823,250.01619,25.573593,96.0,0.07119765,34.196968,252.76987,210.90158,0.0,52.279823,0.11373892,0.0,49.508434,8.330017
11408,20124480.0,0.0,19.869202,13.573334,21.046173,20.973785,21.120514,21.082031,17.700073,18.564758,18.339386,18.430756,0.0,0.032099903,0.032099903,0.04961335,250.0,18.300018,0.0,0.0,0.0,116.8549,9.54197e-21,0.0,52.267467,249.9991,17.088911,96.0,0.096210375,46.075527,252.77072,210.93552,0.0,52.267467,0.11381325,0.0,49.495617,8.330017
11409,20124540.0,0.0,19.279236,13.570007,21.037842,20.956085,21.120514,21.079773,18.415314,18.353241,18.224457,18.285614,0.0,0.032079216,0.032079216,0.04957534,250.0,18.300018,0.0,0.0,0.0,59.649044,9.54197e-21,0.0,52.264256,250.05798,21.114496,96.0,0.08567893,40.43971,252.76392,210.91983,0.0,52.264256,0.11373383,0.0,49.49242,8.330017
11410,20124600.0,0.0,17.635132,13.566681,21.029755,20.938782,21.120605,21.07785,18.775482,18.499207,18.428833,18.442566,0.0,0.032065433,0.032065433,0.049550638,250.0,18.300018,0.0,0.0,0.0,-52.03015,9.54197e-21,0.0,52.27611,250.01636,28.476133,96.0,0.06085284,30.133411,252.76247,210.86867,0.0,52.27611,0.11368134,0.0,49.50452,8.330017
11411,20124660.0,0.0,17.365387,13.5633545,21.02243,20.92279,21.12091,21.076416,18.439941,18.557526,18.519012,18.520203,0.0,0.03207401,0.03207401,0.049566478,250.0,18.300018,0.0,0.0,0.0,-64.680565,9.54197e-21,0.0,52.284866,249.97484,29.108747,96.0,0.058593486,29.247755,252.76784,210.86664,0.0,52.284866,0.113714494,0.0,49.51329,8.330017
11412,20124720.0,0.0,18.412567,13.559998,21.014984,20.906647,21.120941,21.07483,18.052917,18.393951,18.372894,18.390442,0.0,0.032088384,0.032088384,0.049592454,250.0,18.300018,0.0,0.0,0.0,10.991992,9.54197e-21,0.0,52.283978,249.97878,24.474464,96.0,0.07498027,35.73575,252.76872,210.9,0.0,52.283978,0.11376923,0.0,49.51223,8.330017
11413,20124780.0,0.0,18.913544,13.556671,21.006866,20.88974,21.120361,21.072693,18.12326,18.241455,18.22995,18.25409,0.0,0.032090634,0.032090634,0.049596194,250.0,18.300018,0.0,0.0,0.0,43.893124,9.54197e-21,0.0,52.27873,249.99533,22.39758,96.0,0.08178774,38.64339,252.76878,210.91313,0.0,52.27873,0.11377751,0.0,49.506832,8.330017
11414,20124840.0,0.0,18.4823,13.553345,20.998535,20.87262,21.119568,21.070435,18.392029,18.257324,18.251038,18.261597,0.0,0.03208224,0.03208224,0.049580853,250.0,18.300018,0.0,0.0,0.0,10.549983,9.54197e-21,0.0,52.27862,250.01007,24.544199,96.0,0.07472327,35.638123,252.76736,210.90216,0.0,52.27862,0.11374534,0.0,49.506767,8.330017
11415,20124900.0,0.0,17.954224,13.550018,20.990509,20.855927,21.11905,21.06839,18.450043,18.34433,18.340881,18.33786,0.0,0.032079194,0.032079194,0.049575444,250.0,18.300018,0.0,0.0,0.0,-25.16987,9.54197e-21,0.0,52.28268,249.99576,26.730978,96.0,0.06712081,32.57663,252.76836,210.88829,0.0,52.28268,0.113733806,0.0,49.5109,8.330017
11416,20124960.0,0.0,18.043793,13.546661,20.98294,20.840088,21.11853,21.066498,18.298004,18.357086,18.355225,18.352875,0.0,0.032083463,0.032083463,0.049583267,250.0,18.300018,0.0,0.0,0.0,-16.986198,9.54197e-21,0.0,52.284603,249.98752,26.16432,96.0,0.069130324,33.369953,252.76994,210.89351,0.0,52.284603,0.1137502,0.0,49.512806,8.330017
11417,20125020.0,0.0,18.417633,13.543335,20.97528,20.824188,21.11792,21.064514,18.19809,18.30017,18.299164,18.303925,0.0,0.03208784,0.03208784,0.049591128,250.0,18.300018,0.0,0.0,0.0,9.541634,9.54197e-21,0.0,52.283115,249.99129,24.498037,96.0,0.07489614,35.702747,252.77048,210.90497,0.0,52.283115,0.11376682,0.0,49.511246,8.330017
11418,20125080.0,0.0,18.509521,13.540009,20.967468,20.808136,21.117157,21.062347,18.25766,18.264465,18.263885,18.269836,0.0,0.032087006,0.032087006,0.049589507,250.0,18.300018,0.0,0.0,0.0,14.750486,9.54197e-21,0.0,52.281208,250.00043,24.158579,96.0,0.076037526,36.17799,252.77017,210.9077,0.0,52.281208,0.11376354,0.0,49.509308,8.330017
11419,20125140.0,0.0,18.304047,13.536682,20.959656,20.792145,21.116364,21.060211,18.346893,18.285797,18.285492,18.286316,0.0,0.032083914,0.032083914,0.049583886,250.0,18.300018,0.0,0.0,0.0,-0.35385683,9.54197e-21,0.0,52.281525,250.00307,25.091452,96.0,0.07285952,34.871967,252.7698,210.90227,0.0,52.281525,0.11375171,0.0,49.509655,8.330017
11420,20125200.0,0.0,18.158783,13.533325,20.952026,20.776398,21.115692,21.058167,18.342957,18.316406,18.316223,18.31369,0.0,0.032083433,0.032083433,0.04958307,250.0,18.300018,0.0,0.0,0.0,-9.935834,9.54197e-21,0.0,52.282852,249.99829,25.652489,96.0,0.070918486,34.086514,252.77019,210.89882,0.0,52.282852,0.113749936,0.0,49.511,8.330017
11421,20125260.0,0.0,18.237976,13.529999,20.944672,20.761322,21.11499,21.056183,18.283386,18.31372,18.31363,18.312714,0.0,0.032085262,0.032085262,0.0495864,250.0,18.300018,0.0,0.0,0.0,-3.7498717,9.54197e-21,0.0,52.283108,249.99617,25.232147,96.0,0.07237937,34.67499,252.7706,210.90176,0.0,52.283108,0.113756925,0.0,49.51125,8.330017
11422,20125320.0,0.0,18.364166,13.526672,20.937317,20.746277,21.114227,21.054138,18.261566,18.292114,18.292053,18.293793,0.0,0.03208642,0.03208642,0.049588464,250.0,18.300018,0.0,0.0,0.0,5.0184536,9.54197e-21,0.0,52.282272,249.99852,24.660093,96.0,0.07434183,35.47587,252.77063,210.90546,0.0,52.282272,0.113761306,0.0,49.51039,8.330017
11423,20125380.0,0.0,18.362946,13.523346,20.929932,20.731201,21.113434,21.052032,18.292572,18.28482,18.28479,18.286377,0.0,0.03208566,0.03208566,0.049587063,250.0,18.300018,0.0,0.0,0.0,4.440283,9.54197e-21,0.0,52.281666,250.00171,24.675615,96.0,0.07428677,35.45414,252.77036,210.9054,0.0,52.281666,0.11375839,0.0,49.509777,8.330017
11424,20125440.0,0.0,18.278748,13.52002,20.922607,20.716248,21.11264,21.049988,18.319458,18.296204,18.296173,18.295807,0.0,0.03208461,0.03208461,0.04958516,250.0,18.300018,0.0,0.0,0.0,-1.5950333,9.54197e-21,0.0,52.28189,250.00171,25.029755,96.0,0.07307362,34.958344,252.7702,210.9031,0.0,52.28189,0.11375438,0.0,49.51002,8.330017
11425,20125500.0,0.0,18.246399,13.516663,20.915375,20.701447,21.111877,21.047943,18.309723,18.305298,18.305298,18.3042,0.0,0.032084696,0.032084696,0.049585342,250.0,18.300018,0.0,0.0,0.0,-3.592774,9.54197e-21,0.0,52.282288,249.9999,25.125048,96.0,0.07274662,34.824932,252.77028,210.90239,0.0,52.282288,0.11375474,0.0,49.510418,8.330017
11426,20125560.0,0.0,18.287628,13.513336,20.908356,20.687256,21.111084,21.045929,18.288208,18.301697,18.301697,18.301544,0.0,0.032085415,0.032085415,0.049586646,250.0,18.300018,0.0,0.0,0.0,-0.5057313,9.54197e-21,0.0,52.282215,249.99936,24.903673,96.0,0.07350818,35.134857,252.77034,210.90369,0.0,52.282215,0.11375748,0.0,49.510338,8.330017
11427,20125620.0,0.0,18.327637,13.51001,20.901398,20.673096,21.11026,21.043915,18.284943,18.294006,18.293976,18.294678,0.0,0.032085687,0.032085687,0.049587127,250.0,18.300018,0.0,0.0,0.0,2.2138941,9.54197e-21,0.0,52.281826,250.0004,24.70836,96.0,0.07417563,35.4083,252.77025,210.9048,0.0,52.281826,0.113758504,0.0,49.509945,8.330017
11428,20125680.0,0.0,18.31836,13.506683,20.89444,20.658997,21.109436,21.04187,18.297882,18.292908,18.292908,18.293365,0.0,0.03208532,0.03208532,0.049586456,250.0,18.300018,0.0,0.0,0.0,1.3839103,9.54197e-21,0.0,52.281612,250.00137,24.736805,96.0,0.0740777,35.368473,252.77007,210.9045,0.0,52.281612,0.113757096,0.0,49.509735,8.330017
11429,20125740.0,0.0,18.289062,13.503326,20.887512,20.644989,21.108612,21.039856,18.305939,18.297241,18.297241,18.297028,0.0,0.032084983,0.032084983,0.04958584,250.0,18.300018,0.0,0.0,0.0,-0.69763404,9.54197e-21,0.0,52.281673,250.00124,24.842627,96.0,0.07371571,35.22032,252.76996,210.90367,0.0,52.281673,0.11375581,0.0,49.5098,8.330017
11430,20125800.0,0.0,18.280945,13.5,20.880676,20.631073,21.107788,21.037842,18.301514,18.300018,18.300018,18.299652,0.0,0.03208505,0.03208505,0.049585972,250.0,18.300018,0.0,0.0,0.0,-1.1654866,9.54197e-21,0.0,52.281754,250.00056,24.845648,96.0,0.073705666,35.216095,252.76993,210.9035,0.0,52.281754,0.11375607,0.0,49.509884,8.330017
11431,20125860.0,0.0,18.293701,13.496674,20.874023,20.617767,21.106934,21.035858,18.294647,18.29898,18.29895,18.29889,0.0,0.032085277,0.032085277,0.04958639,250.0,18.300018,0.0,0.0,0.0,-0.20643339,9.54197e-21,0.0,52.28169,250.00034,24.759684,96.0,0.073999785,35.336445,252.76988,210.90388,0.0,52.28169,0.11375695,0.0,49.50982,8.330017
11432,20125920.0,0.0,18.306,13.493347,20.867432,20.604492,21.106049,21.033844,18.293396,18.296661,18.296661,18.296844,0.0,0.032085367,0.032085367,0.049586546,250.0,18.300018,0.0,0.0,0.0,0.6324796,9.54197e-21,0.0,52.28153,250.00061,24.682302,96.0,0.07426365,35.444775,252.7698,210.9042,0.0,52.28153,0.11375728,0.0,49.509655,8.330017
11433,20125980.0,0.0,18.303558,13.490021,20.86087,20.591309,21.105164,21.03186,18.296875,18.296387,18.296387,18.296509,0.0,0.032085266,0.032085266,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.4107834,9.54197e-21,0.0,52.281425,250.00087,24.672117,96.0,0.07429805,35.459034,252.7697,210.90411,0.0,52.281425,0.1137569,0.0,49.50955,8.330017
11434,20126040.0,0.0,18.296814,13.486664,20.85437,20.578186,21.10431,21.029846,18.299347,18.297272,18.297272,18.297241,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.07869579,9.54197e-21,0.0,52.28138,250.00089,24.67863,96.0,0.07427566,35.449917,252.7696,210.90392,0.0,52.28138,0.11375654,0.0,49.509502,8.330017
11435,20126100.0,0.0,18.294525,13.483337,20.84787,20.565155,21.103455,21.027893,18.298676,18.297913,18.297913,18.297852,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.21955554,9.54197e-21,0.0,52.281345,250.00073,24.66292,96.0,0.07432917,35.471912,252.76953,210.90385,0.0,52.281345,0.11375655,0.0,49.50947,8.330017
11436,20126160.0,0.0,18.29596,13.480011,20.841614,20.552673,21.10254,21.02591,18.297394,18.297943,18.297943,18.297913,0.0,0.03208521,0.03208521,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.10526772,9.54197e-21,0.0,52.281292,250.00066,24.631517,96.0,0.07443608,35.515873,252.76947,210.9039,0.0,52.281292,0.1137567,0.0,49.509415,8.330017
11437,20126220.0,0.0,18.29889,13.476685,20.835358,20.540253,21.101624,21.023926,18.296753,18.297516,18.297516,18.297546,0.0,0.032085244,0.032085244,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.09875758,9.54197e-21,0.0,52.281208,250.00067,24.594788,96.0,0.07456098,35.5673,252.7694,210.90398,0.0,52.281208,0.1137568,0.0,49.50933,8.330017
11438,20126280.0,0.0,18.298859,13.473328,20.829193,20.527954,21.100708,21.021973,18.297272,18.297424,18.297424,18.297455,0.0,0.03208523,0.03208523,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.08777756,9.54197e-21,0.0,52.281136,250.00072,24.571854,96.0,0.074638814,35.599403,252.7693,210.90396,0.0,52.281136,0.11375675,0.0,49.50926,8.330017
11439,20126340.0,0.0,18.298187,13.470001,20.823029,20.515686,21.099792,21.02002,18.297638,18.297485,18.297485,18.297516,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.036561992,9.54197e-21,0.0,52.28107,250.00072,24.551504,96.0,0.07470784,35.62789,252.76923,210.90393,0.0,52.28107,0.1137567,0.0,49.509193,8.330017
11440,20126400.0,0.0,18.297455,13.466675,20.816895,20.503448,21.098877,21.018066,18.297852,18.297607,18.297607,18.297607,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.016646437,9.54197e-21,0.0,52.28101,250.00072,24.531296,96.0,0.074776374,35.656185,252.76915,210.90392,0.0,52.28101,0.113756664,0.0,49.509136,8.330017
11441,20126460.0,0.0,18.297302,13.463348,20.810974,20.49176,21.09793,21.016113,18.29776,18.297699,18.297699,18.297699,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.028300093,9.54197e-21,0.0,52.280952,250.00069,24.50884,96.0,0.07485251,35.687622,252.76907,210.9039,0.0,52.280952,0.113756664,0.0,49.509075,8.330017
11442,20126520.0,0.0,18.297577,13.459991,20.805084,20.480133,21.096954,21.01416,18.297638,18.297699,18.297699,18.297699,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.007974852,9.54197e-21,0.0,52.280884,250.00067,24.484573,96.0,0.074934736,35.721596,252.769,210.9039,0.0,52.280884,0.11375668,0.0,49.509014,8.330017
11443,20126580.0,0.0,18.297913,13.456665,20.799225,20.468567,21.096008,21.012238,18.297607,18.297668,18.297668,18.297668,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.015163333,9.54197e-21,0.0,52.28082,250.00067,24.46025,96.0,0.0750171,35.755653,252.76892,210.9039,0.0,52.28082,0.11375669,0.0,49.508945,8.330017
11444,20126640.0,0.0,18.297882,13.453339,20.793396,20.457092,21.095062,21.010315,18.297699,18.297668,18.297668,18.297668,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.011308909,9.54197e-21,0.0,52.28076,250.00067,24.437737,96.0,0.07509328,35.787167,252.76886,210.9039,0.0,52.28076,0.11375668,0.0,49.50888,8.330017
11445,20126700.0,0.0,18.297821,13.450012,20.787628,20.44574,21.094116,21.008392,18.29773,18.297699,18.297699,18.297699,0.0,0.032085206,0.032085206,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0068637957,9.54197e-21,0.0,52.280693,250.00067,24.415392,96.0,0.075168826,35.81845,252.76878,210.90388,0.0,52.280693,0.113756664,0.0,49.508823,8.330017
11446,20126760.0,0.0,18.297852,13.446686,20.782043,20.434784,21.09314,21.00647,18.29776,18.29773,18.29773,18.297699,0.0,0.032085203,0.032085203,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.004486965,9.54197e-21,0.0,52.280636,250.00066,24.393211,96.0,0.07524379,35.849503,252.7687,210.90388,0.0,52.280636,0.113756664,0.0,49.50876,8.330017
