,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11447,20126820.0,0.0,18.297821,13.443329,20.776459,20.423859,21.092133,21.004547,18.29779,18.29776,18.29776,18.29773,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0012979027,9.54197e-21,0.0,52.28057,250.00066,24.371265,96.0,0.07531791,35.880226,252.76863,210.90387,0.0,52.28057,0.11375665,0.0,49.508698,8.330017
11448,20126880.0,0.0,18.29779,13.440002,20.770905,20.413025,21.091156,21.002655,18.297821,18.29776,18.29776,18.29776,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0007702481,9.54197e-21,0.0,52.28051,250.00066,24.349329,96.0,0.07539197,35.910942,252.76857,210.90387,0.0,52.28051,0.11375665,0.0,49.508636,8.330017
11449,20126940.0,0.0,18.29779,13.436676,20.76538,20.402222,21.090149,21.000732,18.297821,18.29779,18.29779,18.29779,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0018475504,9.54197e-21,0.0,52.28045,250.00064,24.327414,96.0,0.075465895,35.94162,252.7685,210.90387,0.0,52.28045,0.11375665,0.0,49.50858,8.330017
11450,20127000.0,0.0,18.297821,13.43335,20.759888,20.39151,21.089172,20.99884,18.29779,18.29779,18.29779,18.29779,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,9.559732e-05,9.54197e-21,0.0,52.28039,250.00064,24.305359,96.0,0.07554025,35.972496,252.76843,210.90385,0.0,52.28039,0.11375664,0.0,49.508514,8.330017
11451,20127060.0,0.0,18.297943,13.429993,20.754578,20.381226,21.088165,20.996948,18.297821,18.29779,18.29779,18.29779,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.005831017,9.54197e-21,0.0,52.28033,250.00063,24.283428,96.0,0.07561415,36.0032,252.76836,210.90385,0.0,52.28033,0.11375664,0.0,49.508457,8.330017
11452,20127120.0,0.0,18.297943,13.426666,20.749298,20.371002,21.087128,20.995087,18.297852,18.297821,18.297821,18.297821,0.0,0.032085195,0.032085195,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.005963726,9.54197e-21,0.0,52.28027,250.00063,24.26206,96.0,0.0756861,36.033115,252.7683,210.90385,0.0,52.28027,0.11375664,0.0,49.508396,8.330017
11453,20127180.0,0.0,18.297913,13.42334,20.74405,20.36084,21.08612,20.993195,18.297882,18.297852,18.297852,18.297852,0.0,0.03208519,0.03208519,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0017237399,9.54197e-21,0.0,52.280212,250.00063,24.241043,96.0,0.075756826,36.062542,252.76822,210.90384,0.0,52.280212,0.11375663,0.0,49.508335,8.330017
11454,20127240.0,0.0,18.297882,13.420013,20.73883,20.350708,21.085083,20.991333,18.297913,18.297852,18.297852,18.297852,0.0,0.03208519,0.03208519,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.001225163,9.54197e-21,0.0,52.28015,250.00061,24.220005,96.0,0.07582758,36.091995,252.76816,210.90384,0.0,52.28015,0.11375663,0.0,49.508278,8.330017
11455,20127300.0,0.0,18.297852,13.416687,20.733643,20.340668,21.084076,20.989471,18.297913,18.297882,18.297882,18.297882,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0033794357,9.54197e-21,0.0,52.28009,250.00061,24.198982,96.0,0.07589824,36.121426,252.76808,210.90382,0.0,52.28009,0.11375661,0.0,49.508217,8.330017
11456,20127360.0,0.0,18.297974,13.41333,20.728607,20.331024,21.083008,20.98761,18.297882,18.297882,18.297882,18.297882,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0031935347,9.54197e-21,0.0,52.280033,250.0006,24.177744,96.0,0.07596959,36.151157,252.76802,210.90382,0.0,52.280033,0.11375661,0.0,49.50816,8.330017
11457,20127420.0,0.0,18.298035,13.410004,20.723602,20.321442,21.08197,20.985748,18.297913,18.297882,18.297882,18.297882,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.006670527,9.54197e-21,0.0,52.279972,250.0006,24.156883,96.0,0.07603962,36.180363,252.76796,210.90382,0.0,52.279972,0.11375661,0.0,49.508102,8.330017
11458,20127480.0,0.0,18.298004,13.406677,20.718628,20.31189,21.080902,20.983887,18.297943,18.297913,18.297913,18.297913,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0039554033,9.54197e-21,0.0,52.27992,250.0006,24.136513,96.0,0.07610797,36.20888,252.7679,210.90382,0.0,52.27992,0.11375661,0.0,49.508045,8.330017
11459,20127540.0,0.0,18.297943,13.403351,20.713654,20.302399,21.079865,20.982056,18.297974,18.297943,18.297943,18.297943,0.0,0.032085188,0.032085188,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0005690465,9.54197e-21,0.0,52.27986,250.00058,24.116314,96.0,0.0761757,36.23716,252.76782,210.90381,0.0,52.27986,0.113756604,0.0,49.507984,8.330017
11460,20127600.0,0.0,18.297943,13.399994,20.70877,20.29303,21.078827,20.980225,18.297974,18.297943,18.297943,18.297943,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0007401563,9.54197e-21,0.0,52.2798,250.00058,24.095993,96.0,0.076243795,36.26561,252.76776,210.90381,0.0,52.2798,0.113756604,0.0,49.507927,8.330017
11461,20127660.0,0.0,18.298004,13.3966675,20.703949,20.283905,21.077759,20.978363,18.297974,18.297974,18.297974,18.297943,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0007337179,9.54197e-21,0.0,52.279747,250.00058,24.075724,96.0,0.07631168,36.293987,252.7677,210.90381,0.0,52.279747,0.113756604,0.0,49.50787,8.330017
11462,20127720.0,0.0,18.298035,13.393341,20.699188,20.27481,21.07666,20.976532,18.297974,18.297974,18.297974,18.297974,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0025135668,9.54197e-21,0.0,52.279686,250.00056,24.055561,96.0,0.07637917,36.322216,252.76764,210.9038,0.0,52.279686,0.11375659,0.0,49.507816,8.330017
11463,20127780.0,0.0,18.298065,13.390015,20.694427,20.265808,21.075592,20.97467,18.298004,18.297974,18.297974,18.297974,0.0,0.032085184,0.032085184,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0030322054,9.54197e-21,0.0,52.279633,250.00056,24.035545,96.0,0.07644612,36.350235,252.76758,210.9038,0.0,52.279633,0.11375659,0.0,49.50776,8.330017
11464,20127840.0,0.0,18.298035,13.386658,20.689667,20.256805,21.074524,20.97284,18.298004,18.298004,18.298004,18.298004,0.0,0.032085184,0.032085184,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0016000775,9.54197e-21,0.0,52.279575,250.00056,24.015728,96.0,0.07651238,36.377983,252.76752,210.9038,0.0,52.279575,0.11375659,0.0,49.5077,8.330017
11465,20127900.0,0.0,18.298035,13.383331,20.684967,20.247864,21.073456,20.971008,18.298035,18.298004,18.298004,18.298004,0.0,0.032085184,0.032085184,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.00016056575,9.54197e-21,0.0,52.27952,250.00056,23.995983,96.0,0.07657836,36.405624,252.76746,210.90378,0.0,52.27952,0.11375659,0.0,49.50765,8.330017
11466,20127960.0,0.0,18.298065,13.380005,20.680359,20.239227,21.072357,20.969177,18.298035,18.298004,18.298004,18.298004,0.0,0.03208518,0.03208518,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0011102522,9.54197e-21,0.0,52.279465,250.00055,23.976261,96.0,0.07664422,36.433235,252.7674,210.90378,0.0,52.279465,0.113756575,0.0,49.50759,8.330017
11467,20128020.0,0.0,18.298096,13.376678,20.675781,20.23059,21.071259,20.967346,18.298035,18.298035,18.298035,18.298035,0.0,0.03208518,0.03208518,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.002586954,9.54197e-21,0.0,52.279408,250.00055,23.956656,96.0,0.07670964,36.460682,252.76733,210.90378,0.0,52.279408,0.113756575,0.0,49.507534,8.330017
11468,20128080.0,0.0,18.298096,13.373352,20.671204,20.222046,21.07016,20.965515,18.298065,18.298035,18.298035,18.298035,0.0,0.03208518,0.03208518,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0019857823,9.54197e-21,0.0,52.279354,250.00055,23.937243,96.0,0.07677439,36.487858,252.76727,210.90378,0.0,52.279354,0.113756575,0.0,49.50748,8.330017
11469,20128140.0,0.0,18.298096,13.369995,20.666656,20.213501,21.069061,20.963684,18.298065,18.298035,18.298035,18.298035,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0011646252,9.54197e-21,0.0,52.2793,250.00053,23.917904,96.0,0.07683884,36.51493,252.76721,210.90376,0.0,52.2793,0.11375657,0.0,49.507423,8.330017
11470,20128200.0,0.0,18.298065,13.366669,20.66214,20.205017,21.067963,20.961853,18.298065,18.298065,18.298065,18.298065,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00046482662,9.54197e-21,0.0,52.279247,250.00053,23.898678,96.0,0.0769029,36.54185,252.76715,210.90376,0.0,52.279247,0.11375657,0.0,49.50737,8.330017
11471,20128260.0,0.0,18.298126,13.363342,20.657715,20.196808,21.066864,20.960022,18.298065,18.298065,18.298065,18.298065,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.001383322,9.54197e-21,0.0,52.279186,250.00053,23.879423,96.0,0.07696701,36.56881,252.7671,210.90376,0.0,52.279186,0.11375657,0.0,49.507317,8.330017
11472,20128320.0,0.0,18.298157,13.360016,20.65332,20.18863,21.065735,20.95819,18.298096,18.298065,18.298065,18.298065,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0026706555,9.54197e-21,0.0,52.279133,250.00053,23.86032,96.0,0.07703058,36.595554,252.76704,210.90376,0.0,52.279133,0.11375657,0.0,49.50726,8.330017
11473,20128380.0,0.0,18.298126,13.356659,20.648956,20.180481,21.064606,20.95639,18.298096,18.298096,18.298096,18.298096,0.0,0.032085173,0.032085173,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0019388597,9.54197e-21,0.0,52.27908,250.00053,23.841417,96.0,0.07709343,36.622013,252.76698,210.90375,0.0,52.27908,0.11375655,0.0,49.507206,8.330017
11474,20128440.0,0.0,18.298126,13.3533325,20.644592,20.172394,21.063507,20.95456,18.298126,18.298096,18.298096,18.298096,0.0,0.032085173,0.032085173,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00037042503,9.54197e-21,0.0,52.279026,250.00052,23.822622,96.0,0.077155896,36.64833,252.76692,210.90375,0.0,52.279026,0.11375655,0.0,49.507153,8.330017
11475,20128500.0,0.0,18.298126,13.350006,20.640259,20.164337,21.062378,20.952759,18.298126,18.298096,18.298096,18.298096,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00050758437,9.54197e-21,0.0,52.278973,250.00052,23.803835,96.0,0.077218294,36.67463,252.76688,210.90375,0.0,52.278973,0.11375655,0.0,49.5071,8.330017
11476,20128560.0,0.0,18.298157,13.34668,20.635986,20.156494,21.061249,20.950928,18.298126,18.298126,18.298126,18.298126,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.00088287727,9.54197e-21,0.0,52.27892,250.00052,23.785082,96.0,0.07728055,36.700886,252.76682,210.90375,0.0,52.27892,0.11375655,0.0,49.507046,8.330017
11477,20128620.0,0.0,18.298187,13.343353,20.631775,20.148712,21.06012,20.949127,18.298126,18.298126,18.298126,18.298126,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0022095668,9.54197e-21,0.0,52.278866,250.00052,23.76644,96.0,0.077342406,36.726986,252.76675,210.90375,0.0,52.278866,0.11375655,0.0,49.506992,8.330017
11478,20128680.0,0.0,18.298187,13.339996,20.627563,20.14096,21.05896,20.947296,18.298157,18.298126,18.298126,18.298126,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0025204043,9.54197e-21,0.0,52.278812,250.0005,23.747921,96.0,0.0774038,36.75291,252.76671,210.90373,0.0,52.278812,0.11375654,0.0,49.50694,8.330017
11479,20128740.0,0.0,18.298187,13.33667,20.623383,20.13327,21.05783,20.945496,18.298157,18.298157,18.298157,18.298157,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0012019081,9.54197e-21,0.0,52.278755,250.0005,23.729572,96.0,0.0774646,36.7786,252.76665,210.90373,0.0,52.278755,0.11375654,0.0,49.50689,8.330017
11480,20128800.0,0.0,18.298157,13.3333435,20.619202,20.12558,21.056702,20.943695,18.298187,18.298157,18.298157,18.298157,0.0,0.03208517,0.03208517,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.00015961175,9.54197e-21,0.0,52.27871,250.0005,23.711277,96.0,0.07752519,36.80421,252.76659,210.90373,0.0,52.27871,0.11375654,0.0,49.506836,8.330017
11481,20128860.0,0.0,18.298187,13.330017,20.615112,20.118134,21.055542,20.941895,18.298187,18.298157,18.298157,18.298157,0.0,0.03208517,0.03208517,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.00076506234,9.54197e-21,0.0,52.278656,250.0005,23.692993,96.0,0.07758571,36.82981,252.76654,210.90373,0.0,52.278656,0.11375654,0.0,49.50678,8.330017
11482,20128920.0,0.0,18.298218,13.32666,20.611023,20.110718,21.054413,20.940063,18.298187,18.298157,18.298157,18.298157,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0019736977,9.54197e-21,0.0,52.278603,250.00049,23.674793,96.0,0.07764591,36.85529,252.76648,210.90372,0.0,52.278603,0.11375653,0.0,49.50673,8.330017
11483,20128980.0,0.0,18.298218,13.323334,20.606995,20.103333,21.053253,20.938263,18.298187,18.298187,18.298187,18.298187,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0016573279,9.54197e-21,0.0,52.27855,250.00049,23.656746,96.0,0.07770557,36.880554,252.76643,210.90372,0.0,52.27855,0.11375653,0.0,49.506676,8.330017
11484,20129040.0,0.0,18.298218,13.320007,20.602936,20.095978,21.052094,20.936493,18.298218,18.298187,18.298187,18.298187,0.0,0.032085165,0.032085165,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0011075209,9.54197e-21,0.0,52.278496,250.00049,23.63877,96.0,0.07776497,36.905724,252.76637,210.90372,0.0,52.278496,0.11375653,0.0,49.506626,8.330017
11485,20129100.0,0.0,18.298218,13.316681,20.598938,20.088684,21.050964,20.934692,18.298218,18.298187,18.298187,18.298187,0.0,0.032085165,0.032085165,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00013511976,9.54197e-21,0.0,52.278446,250.00049,23.620892,96.0,0.077824004,36.93075,252.76633,210.90372,0.0,52.278446,0.11375653,0.0,49.506577,8.330017
11486,20129160.0,0.0,18.298248,13.3133545,20.59497,20.081543,21.049774,20.932892,18.298218,18.298218,18.298218,18.298218,0.0,0.032085165,0.032085165,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00094678154,9.54197e-21,0.0,52.278393,250.00049,23.603006,96.0,0.07788303,36.95579,252.76627,210.90372,0.0,52.278393,0.113756515,0.0,49.506523,8.330017
11487,20129220.0,0.0,18.298248,13.309998,20.591064,20.074463,21.048615,20.931091,18.298218,18.298218,18.298218,18.298218,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0018223166,9.54197e-21,0.0,52.27834,250.00047,23.585222,96.0,0.07794168,36.98069,252.76622,210.9037,0.0,52.27834,0.113756515,0.0,49.50647,8.330017
11488,20129280.0,0.0,18.298248,13.306671,20.587158,20.067413,21.047424,20.92929,18.298248,18.298218,18.298218,18.298218,0.0,0.03208516,0.03208516,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0014834785,9.54197e-21,0.0,52.278294,250.00047,23.56758,96.0,0.07799983,37.00539,252.76616,210.9037,0.0,52.278294,0.113756515,0.0,49.50642,8.330017
11489,20129340.0,0.0,18.298248,13.303345,20.583252,20.060394,21.046265,20.92752,18.298248,18.298218,18.298218,18.298218,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0005201901,9.54197e-21,0.0,52.27824,250.00047,23.550028,96.0,0.078057654,37.02996,252.76611,210.9037,0.0,52.27824,0.113756515,0.0,49.50637,8.330017
11490,20129400.0,0.0,18.298248,13.300049,20.579437,20.053558,21.045135,20.92575,18.298248,18.298248,18.298248,18.298248,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,-4.4882323e-05,9.54197e-21,0.0,52.27819,250.00047,23.532791,96.0,0.078114405,37.054092,252.76607,210.9037,0.0,52.27819,0.113756515,0.0,49.506317,8.330017
11491,20129460.0,0.0,18.298279,13.296661,20.575562,20.0466,21.043915,20.92392,18.298248,18.298248,18.298248,18.298248,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0007136433,9.54197e-21,0.0,52.278137,250.00047,23.515015,96.0,0.0781729,37.07898,252.766,210.9037,0.0,52.278137,0.1137565,0.0,49.506268,8.330017
11492,20129520.0,0.0,18.298279,13.293335,20.571777,20.039825,21.042755,20.92215,18.298248,18.298248,18.298248,18.298248,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0015083905,9.54197e-21,0.0,52.27809,250.00046,23.497608,96.0,0.07823014,37.103348,252.76596,210.90369,0.0,52.27809,0.1137565,0.0,49.506218,8.330017
11493,20129580.0,0.0,18.29831,13.290009,20.567993,20.033081,21.041565,20.92035,18.298279,18.298248,18.298248,18.298248,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0017060118,9.54197e-21,0.0,52.278034,250.00046,23.480297,96.0,0.07828704,37.127586,252.76591,210.90369,0.0,52.278034,0.1137565,0.0,49.50617,8.330017
11494,20129640.0,0.0,18.29831,13.286682,20.56424,20.026398,21.040375,20.91858,18.298279,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0009568789,9.54197e-21,0.0,52.27799,250.00046,23.4631,96.0,0.07834352,37.151657,252.76585,210.90369,0.0,52.27799,0.1137565,0.0,49.506115,8.330017
11495,20129700.0,0.0,18.298279,13.283325,20.560516,20.019714,21.039215,20.91681,18.298279,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00014591422,9.54197e-21,0.0,52.277935,250.00046,23.445957,96.0,0.0783998,37.175663,252.76581,210.90369,0.0,52.277935,0.11375649,0.0,49.506065,8.330017
11496,20129760.0,0.0,18.29831,13.279999,20.556824,20.013184,21.037994,20.915009,18.298279,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00066140556,9.54197e-21,0.0,52.277885,250.00046,23.428839,96.0,0.07845596,37.199627,252.76576,210.90369,0.0,52.277885,0.11375649,0.0,49.506016,8.330017
11497,20129820.0,0.0,18.29831,13.276672,20.553131,20.006683,21.036804,20.913239,18.29831,18.298279,18.298279,18.298279,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.001359784,9.54197e-21,0.0,52.27784,250.00046,23.411789,96.0,0.07851187,37.223495,252.76572,210.90367,0.0,52.27784,0.11375649,0.0,49.505966,8.330017
11498,20129880.0,0.0,18.29834,13.273346,20.5495,20.000244,21.035614,20.911469,18.29831,18.29831,18.29831,18.298279,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0011832406,9.54197e-21,0.0,52.277786,250.00044,23.394846,96.0,0.07856739,37.247215,252.76566,210.90367,0.0,52.277786,0.11375649,0.0,49.505917,8.330017
11499,20129940.0,0.0,18.29834,13.27002,20.545868,19.993805,21.034424,20.909698,18.29831,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0008680033,9.54197e-21,0.0,52.277737,250.00044,23.37796,96.0,0.07862269,37.270855,252.76561,210.90367,0.0,52.277737,0.11375649,0.0,49.505867,8.330017
11500,20130000.0,0.0,18.29831,13.266663,20.542236,19.987427,21.033234,20.907928,18.29831,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0001490032,9.54197e-21,0.0,52.27769,250.00044,23.361153,96.0,0.07867771,37.294388,252.76556,210.90367,0.0,52.27769,0.11375648,0.0,49.505817,8.330017
11501,20130060.0,0.0,18.29834,13.263336,20.538666,19.98117,21.032043,20.906158,18.29834,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00074357237,9.54197e-21,0.0,52.277637,250.00044,23.344357,96.0,0.078732654,37.317898,252.76552,210.90367,0.0,52.277637,0.11375648,0.0,49.505768,8.330017
11502,20130120.0,0.0,18.29837,13.26001,20.535095,19.974915,21.030823,20.904388,18.29834,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0012402264,9.54197e-21,0.0,52.277588,250.00044,23.327639,96.0,0.07878731,37.341305,252.76547,210.90367,0.0,52.277588,0.11375648,0.0,49.50572,8.330017
11503,20130180.0,0.0,18.29837,13.256683,20.531555,19.96872,21.029633,20.902618,18.29834,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0010672805,9.54197e-21,0.0,52.277542,250.00044,23.311016,96.0,0.07884163,37.36458,252.76541,210.90366,0.0,52.277542,0.11375648,0.0,49.50567,8.330017
11504,20130240.0,0.0,18.29837,13.253326,20.528046,19.962555,21.028412,20.900879,18.29834,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00053270103,9.54197e-21,0.0,52.277493,250.00043,23.294464,96.0,0.07889567,37.38775,252.76537,210.90366,0.0,52.277493,0.11375648,0.0,49.505623,8.330017
11505,20130300.0,0.0,18.29837,13.25,20.524536,19.95642,21.027222,20.899109,18.29834,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00021011465,9.54197e-21,0.0,52.277447,250.00043,23.277946,96.0,0.078949586,37.410877,252.76532,210.90366,0.0,52.277447,0.11375646,0.0,49.505573,8.330017
11506,20130360.0,0.0,18.29837,13.246674,20.521057,19.950409,21.026001,20.897339,18.29837,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0005858271,9.54197e-21,0.0,52.277397,250.00043,23.261469,96.0,0.079003334,37.433945,252.76527,210.90366,0.0,52.277397,0.11375646,0.0,49.505527,8.330017
11507,20130420.0,0.0,18.29837,13.243347,20.517609,19.944427,21.02478,20.895569,18.29837,18.29834,18.29834,18.29834,0.0,0.03208515,0.03208515,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0010127322,9.54197e-21,0.0,52.277344,250.00043,23.245054,96.0,0.079056844,37.456924,252.76523,210.90366,0.0,52.277344,0.11375646,0.0,49.505474,8.330017
11508,20130480.0,0.0,18.2984,13.240021,20.51419,19.938446,21.02359,20.89383,18.29837,18.29837,18.29837,18.29837,0.0,0.03208515,0.03208515,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0011308878,9.54197e-21,0.0,52.277298,250.00043,23.228708,96.0,0.0791101,37.47981,252.76518,210.90366,0.0,52.277298,0.11375646,0.0,49.50543,8.330017
11509,20130540.0,0.0,18.2984,13.236664,20.510773,19.932526,21.02237,20.89209,18.29837,18.29837,18.29837,18.29837,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00076942676,9.54197e-21,0.0,52.27725,250.00043,23.212442,96.0,0.07916306,37.502583,252.76514,210.90364,0.0,52.27725,0.11375646,0.0,49.50538,8.330017
11510,20130600.0,0.0,18.2984,13.233337,20.507355,19.926636,21.02118,20.89032,18.29837,18.29837,18.29837,18.29837,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0003439855,9.54197e-21,0.0,52.277203,250.00043,23.196226,96.0,0.07921583,37.525284,252.76509,210.90364,0.0,52.277203,0.11375646,0.0,49.505333,8.330017
11511,20130660.0,0.0,18.2984,13.230011,20.503998,19.920837,21.019928,20.88858,18.2984,18.29837,18.29837,18.29837,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00054602727,9.54197e-21,0.0,52.277153,250.00041,23.180046,96.0,0.07926846,37.547935,252.76505,210.90364,0.0,52.277153,0.113756455,0.0,49.505283,8.330017
11512,20130720.0,0.0,18.2984,13.226685,20.50064,19.91507,21.018707,20.88684,18.2984,18.29837,18.29837,18.29837,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00088774,9.54197e-21,0.0,52.277107,250.00041,23.163914,96.0,0.079320885,37.570522,252.765,210.90364,0.0,52.277107,0.113756455,0.0,49.505238,8.330017
11513,20130780.0,0.0,18.2984,13.223328,20.497284,19.909332,21.017487,20.88507,18.2984,18.2984,18.2984,18.2984,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00083385385,9.54197e-21,0.0,52.277058,250.00041,23.147856,96.0,0.079373054,37.593002,252.76495,210.90364,0.0,52.277058,0.113756455,0.0,49.505188,8.330017
11514,20130840.0,0.0,18.2984,13.220001,20.493958,19.903625,21.016266,20.883331,18.2984,18.2984,18.2984,18.2984,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.000701199,9.54197e-21,0.0,52.27701,250.00041,23.131847,96.0,0.07942503,37.615414,252.76491,210.90364,0.0,52.27701,0.113756455,0.0,49.505142,8.330017
11515,20130900.0,0.0,18.2984,13.216675,20.490662,19.89795,21.015076,20.881622,18.2984,18.2984,18.2984,18.2984,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0003638702,9.54197e-21,0.0,52.276962,250.00041,23.115898,96.0,0.079476774,37.63774,252.76486,210.90363,0.0,52.276962,0.113756455,0.0,49.505093,8.330017
11516,20130960.0,0.0,18.298431,13.213348,20.487396,19.892365,21.013824,20.879852,18.2984,18.2984,18.2984,18.2984,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00057111884,9.54197e-21,0.0,52.276917,250.00041,23.09998,96.0,0.0795284,37.660027,252.76482,210.90363,0.0,52.276917,0.113756455,0.0,49.505047,8.330017
11517,20131020.0,0.0,18.298431,13.209991,20.48413,19.88678,21.012604,20.878113,18.298431,18.2984,18.2984,18.2984,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0007784271,9.54197e-21,0.0,52.276867,250.00041,23.084114,96.0,0.079579815,37.68224,252.76477,210.90363,0.0,52.276867,0.11375644,0.0,49.504997,8.330017
11518,20131080.0,0.0,18.298431,13.206665,20.480865,19.881256,21.011383,20.876373,18.298431,18.2984,18.2984,18.2984,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00074162596,9.54197e-21,0.0,52.276825,250.00041,23.068314,96.0,0.079631,37.704365,252.76472,210.90363,0.0,52.276825,0.11375644,0.0,49.504955,8.330017
11519,20131140.0,0.0,18.298431,13.203339,20.47763,19.875763,21.010162,20.874664,18.298431,18.298431,18.298431,18.298431,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0005409693,9.54197e-21,0.0,52.27678,250.0004,23.052567,96.0,0.07968197,37.72641,252.76468,210.90363,0.0,52.27678,0.11375644,0.0,49.504906,8.330017
11520,20131200.0,0.0,18.298462,13.200073,20.474487,19.870361,21.008972,20.872955,18.298431,18.298431,18.298431,18.298431,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0007279758,9.54197e-21,0.0,52.27673,250.0004,23.037178,96.0,0.079731755,37.747948,252.76465,210.90363,0.0,52.27673,0.11375644,0.0,49.50486,8.330017
11521,20131260.0,0.0,20.094513,13.196869,20.49121,19.87207,21.015533,20.878235,18.3154,18.216705,18.216705,18.22342,0.0,0.0009843175,0.0009843175,0.0013674347,250.0,18.300018,0.0,0.0,0.0,4.7024465,9.54197e-21,0.0,23.488016,80.50501,0.28354093,96.0,0.0033351285,69.60304,27.516483,79.994934,0.0,23.488016,0.003410567,0.0,20.876957,8.330017
11522,20131320.0,0.0,20.328949,13.194183,20.519775,19.874817,21.023071,20.88443,18.317596,18.219116,18.219116,18.220215,0.0,0.0037602491,0.0037602491,0.0045034974,250.0,18.300018,0.0,0.0,0.0,9.010419,9.54197e-21,0.0,34.03002,113.97828,0.46662357,96.0,0.012017576,69.346725,138.56114,97.58376,0.0,34.03002,0.012080514,0.0,29.833242,8.330017
11523,20131380.0,0.0,20.541595,13.191864,20.55899,19.876495,21.029022,20.88919,18.347168,18.247223,18.247223,18.239594,0.0,0.011557093,0.011557093,0.013536828,250.0,18.300018,0.0,0.0,0.0,33.237873,9.54197e-21,0.0,44.51937,133.74834,0.9546156,96.0,0.036653467,68.663536,240.04364,116.58415,0.0,44.51937,0.036673196,0.0,39.932125,8.330017
11524,20131440.0,9.0,20.530914,13.189941,20.536102,19.876282,21.03247,20.891724,18.570984,18.307129,18.307129,18.285767,0.0,0.01985571,0.01985571,0.025945857,250.0,18.300018,0.0,0.0,0.0,57.91114,9.54197e-21,0.0,50.21035,144.01883,4.2263174,96.0,0.06562574,64.08315,238.64064,134.08273,0.0,50.21035,0.06567815,0.0,46.461006,8.330017
11525,20131500.0,9.0,20.160248,13.188416,20.511871,19.87445,21.03424,20.89273,19.07837,18.499023,18.499023,18.444885,0.0,0.02535518,0.02535518,0.036117733,250.0,18.300018,0.0,0.0,0.0,48.666183,9.54197e-21,0.0,52.911324,155.52136,13.923852,96.0,0.080986306,50.50661,238.49527,149.29291,0.0,52.911324,0.08685425,0.0,49.778526,8.330017
11526,20131560.0,9.0,17.473022,13.187256,20.498627,19.872314,21.035309,20.89325,19.452118,18.840118,18.840118,18.75467,0.0,0.028692355,0.028692355,0.0427579,250.0,18.300018,0.0,0.0,0.0,-75.93905,9.54197e-21,0.0,54.159527,169.94142,27.86125,96.0,0.055864178,30.994251,239.54105,162.85039,0.0,54.159527,0.10017266,0.0,51.260166,8.330017
11527,20131620.0,0.0,16.040222,13.186432,20.492218,19.870728,21.03659,20.893982,18.892975,19.01236,19.01236,18.943237,0.0,0.030699413,0.030699413,0.046782102,250.0,18.300018,0.0,0.0,0.0,-151.79448,9.54197e-21,0.0,54.597004,185.28996,32.83558,96.0,0.04276332,24.03019,241.50519,174.69627,0.0,54.597004,0.10821121,0.0,51.761944,8.330017
11528,20131680.0,0.0,17.927246,13.186005,20.488708,19.86853,21.03717,20.894073,17.906616,18.70871,18.70871,18.706055,0.0,0.031871647,0.031871647,0.04905661,250.0,18.300018,0.0,0.0,0.0,-19.3361,9.54197e-21,0.0,54.560738,199.8995,24.16198,96.0,0.075458206,36.17323,243.90858,184.63168,0.0,54.560738,0.112827,0.0,51.74094,8.330017
11529,20131740.0,0.0,19.352844,13.185883,20.484955,19.864197,21.036041,20.892578,17.779175,18.278107,18.278107,18.321167,0.0,0.03248137,0.03248137,0.050207324,250.0,18.300018,0.0,0.0,0.0,84.29871,9.54197e-21,0.0,54.277206,212.56168,16.876589,96.0,0.09769985,46.372776,246.31277,192.46051,0.0,54.277206,0.11519297,0.0,51.46903,8.330017
11530,20131800.0,0.0,19.111603,13.186127,20.480713,19.85846,21.033936,20.890137,18.299469,18.179382,18.179382,18.211975,0.0,0.032711316,0.032711316,0.050648607,250.0,18.300018,0.0,0.0,0.0,53.129753,9.54197e-21,0.0,53.92006,222.96495,18.864338,96.0,0.09357254,43.589928,248.36847,198.34396,0.0,53.92006,0.11608946,0.0,51.12236,8.330017
11531,20131860.0,0.0,18.062927,13.186676,20.47696,19.853058,21.031921,20.887848,18.635956,18.341553,18.341553,18.343353,0.0,0.03274491,0.03274491,0.050727926,250.0,18.300018,0.0,0.0,0.0,-23.778402,9.54197e-21,0.0,53.577732,231.00093,24.352753,96.0,0.07683589,35.906143,249.89532,202.57771,0.0,53.577732,0.116231434,0.0,50.78712,8.330017
11532,20131920.0,0.0,17.64151,13.1875305,20.473969,19.84842,21.030426,20.886078,18.471375,18.453644,18.453644,18.44522,0.0,0.03269846,0.03269846,0.050657287,250.0,18.300018,0.0,0.0,0.0,-48.501038,9.54197e-21,0.0,53.27548,236.95576,25.95895,96.0,0.0711483,33.65747,250.9743,205.55147,0.0,53.27548,0.11606426,0.0,50.489254,8.330017
11533,20131980.0,0.0,18.203247,13.18869,20.47116,19.843842,21.028992,20.884338,18.175049,18.383148,18.383148,18.387115,0.0,0.03261797,0.03261797,0.050521187,250.0,18.300018,0.0,0.0,0.0,-4.5272117,9.54197e-21,0.0,53.018196,241.27847,23.230774,96.0,0.08033781,37.476913,251.70355,207.60089,0.0,53.018196,0.115764305,0.0,50.234753,8.330017
11534,20132040.0,0.0,18.645386,13.190155,20.467987,19.838776,21.027191,20.882263,18.14981,18.270782,18.270782,18.284393,0.0,0.03251974,0.03251974,0.05035029,250.0,18.300018,0.0,0.0,0.0,26.564337,9.54197e-21,0.0,52.8098,244.33748,21.167007,96.0,0.0866243,40.36619,252.17607,208.95651,0.0,52.8098,0.11539481,0.0,50.028305,8.330017
11535,20132100.0,0.0,18.517426,13.191895,20.4646,19.833466,21.025238,20.880005,18.31485,18.256836,18.256836,18.26532,0.0,0.03241879,0.03241879,0.050172616,250.0,18.300018,0.0,0.0,0.0,14.1510315,9.54197e-21,0.0,52.65205,246.4474,21.965422,96.0,0.08392766,39.24841,252.46892,209.81627,0.0,52.65205,0.115013584,0.0,49.87216,8.330017
11536,20132160.0,0.0,18.184326,13.193878,20.461426,19.828552,21.023407,20.87796,18.401398,18.311646,18.311646,18.310822,0.0,0.03233244,0.03233244,0.050020095,250.0,18.300018,0.0,0.0,0.0,-9.859874,9.54197e-21,0.0,52.538033,247.84659,23.580704,96.0,0.07852063,36.98701,252.64307,210.3425,0.0,52.538033,0.11468719,0.0,49.759586,8.330017
11537,20132220.0,0.0,18.107666,13.196167,20.458496,19.823914,21.02179,20.876068,18.338196,18.341095,18.341095,18.338135,0.0,0.03226705,0.03226705,0.04990465,250.0,18.300018,0.0,0.0,0.0,-13.658513,9.54197e-21,0.0,52.455753,248.74702,23.845423,96.0,0.07749243,36.61641,252.74135,210.65909,0.0,52.455753,0.11444015,0.0,49.678596,8.330017
11538,20132280.0,0.0,18.291199,13.1987,20.455566,19.819305,21.020172,20.874207,18.253937,18.316467,18.316467,18.317719,0.0,0.032218292,0.032218292,0.04981869,250.0,18.300018,0.0,0.0,0.0,0.33394,9.54197e-21,0.0,52.395535,249.31854,22.937096,96.0,0.08036601,37.888065,252.79189,210.84402,0.0,52.395535,0.11425616,0.0,49.619476,8.330017
11539,20132340.0,0.0,18.413055,13.201447,20.452515,19.814575,21.018433,20.872223,18.256287,18.285553,18.285553,18.289368,0.0,0.03217963,0.03217963,0.04975057,250.0,18.300018,0.0,0.0,0.0,8.451428,9.54197e-21,0.0,52.35248,249.67383,22.383495,96.0,0.082043245,38.663105,252.81326,210.94083,0.0,52.35248,0.11411038,0.0,49.57736,8.330017
11540,20132400.0,0.0,18.358307,13.204437,20.449432,19.809814,21.016693,20.87024,18.309021,18.28537,18.28537,18.287323,0.0,0.03214893,0.03214893,0.049696527,250.0,18.300018,0.0,0.0,0.0,3.6840217,9.54197e-21,0.0,52.323692,249.8834,22.690708,96.0,0.08099364,38.23301,252.81792,210.98085,0.0,52.323692,0.113994695,0.0,49.549374,8.330017
11541,20132460.0,0.0,18.260773,13.207672,20.446503,19.805359,21.015015,20.868378,18.329407,18.302917,18.302917,18.302277,0.0,0.032127243,0.032127243,0.049658533,250.0,18.300018,0.0,0.0,0.0,-3.202468,9.54197e-21,0.0,52.30576,249.9925,23.151224,96.0,0.07945849,37.588284,252.81424,210.98943,0.0,52.30576,0.11391318,0.0,49.53209,8.330017
11542,20132520.0,0.0,18.242981,13.21109,20.443634,19.800995,21.013397,20.866547,18.310364,18.311066,18.311066,18.309967,0.0,0.03211282,0.03211282,0.049633447,250.0,18.300018,0.0,0.0,0.0,-3.9848168,9.54197e-21,0.0,52.29388,250.04634,23.20606,96.0,0.07924726,37.511517,252.8075,210.98576,0.0,52.29388,0.11385915,0.0,49.520718,8.330017
11543,20132580.0,0.0,18.291016,13.214752,20.440765,19.79663,21.01178,20.864716,18.28717,18.304962,18.304962,18.305023,0.0,0.032103427,0.032103427,0.049617223,250.0,18.300018,0.0,0.0,0.0,-0.31436995,9.54197e-21,0.0,52.285892,250.06805,22.960485,96.0,0.08002179,37.85532,252.79973,210.97667,0.0,52.285892,0.11382411,0.0,49.513103,8.330017
11544,20132640.0,0.0,18.328918,13.218567,20.437897,19.792297,21.010132,20.862885,18.286041,18.296143,18.296143,18.297028,0.0,0.032096907,0.032096907,0.04960599,250.0,18.300018,0.0,0.0,0.0,2.2260065,9.54197e-21,0.0,52.280815,250.07172,22.783943,96.0,0.080574065,38.102478,252.7921,210.96461,0.0,52.280815,0.1137998,0.0,49.508297,8.330017
11545,20132700.0,0.0,18.321869,13.222565,20.435028,19.787933,21.008484,20.861023,18.299255,18.294647,18.294647,18.295258,0.0,0.03209195,0.03209195,0.049597442,250.0,18.300018,0.0,0.0,0.0,1.4795872,9.54197e-21,0.0,52.2778,250.067,22.827198,96.0,0.08042362,38.041924,252.7853,210.95163,0.0,52.2778,0.113781326,0.0,49.505493,8.330017
11546,20132760.0,0.0,18.29248,13.226746,20.432251,19.783813,21.006866,20.859253,18.30841,18.299408,18.299408,18.299255,0.0,0.0320886,0.0320886,0.049591713,250.0,18.300018,0.0,0.0,0.0,-0.6619992,9.54197e-21,0.0,52.2764,250.05707,22.967756,96.0,0.07996363,37.845142,252.77968,210.93947,0.0,52.2764,0.1137689,0.0,49.504242,8.330017
11547,20132820.0,0.0,18.284515,13.23111,20.429535,19.779755,21.00528,20.857483,18.304108,18.302277,18.302277,18.30191,0.0,0.03208692,0.03208692,0.049588896,250.0,18.300018,0.0,0.0,0.0,-1.0998476,9.54197e-21,0.0,52.275856,250.0455,22.996067,96.0,0.07986854,37.805508,252.77547,210.93007,0.0,52.275856,0.113762714,0.0,49.503796,8.330017
11548,20132880.0,0.0,18.294556,13.235596,20.42685,19.775726,21.003693,20.855743,18.297455,18.301453,18.301453,18.301361,0.0,0.03208602,0.03208602,0.049587436,250.0,18.300018,0.0,0.0,0.0,-0.29443085,9.54197e-21,0.0,52.27554,250.03494,22.940235,96.0,0.08004669,37.88367,252.77217,210.92285,0.0,52.27554,0.11375946,0.0,49.50355,8.330017
11549,20132940.0,0.0,18.306244,13.240234,20.424133,19.771698,21.002106,20.853973,18.295502,18.299164,18.299164,18.299347,0.0,0.032085482,0.032085482,0.04958657,250.0,18.300018,0.0,0.0,0.0,0.51971996,9.54197e-21,0.0,52.27537,250.02638,22.88236,96.0,0.080231756,37.964695,252.7697,210.9174,0.0,52.27537,0.11375752,0.0,49.50343,8.330017
11550,20133000.0,0.0,18.305878,13.244995,20.421448,19.76767,21.000519,20.852234,18.298523,18.298553,18.298553,18.298706,0.0,0.0320851,0.0320851,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.43137386,9.54197e-21,0.0,52.275402,250.01996,22.884962,96.0,0.080222465,37.961052,252.76799,210.91335,0.0,52.275402,0.11375613,0.0,49.503483,8.330017
11551,20133060.0,0.0,18.300507,13.249908,20.418884,19.763885,20.998932,20.850525,18.301208,18.299255,18.299255,18.299255,0.0,0.032084823,0.032084823,0.0495855,250.0,18.300018,0.0,0.0,0.0,0.015884886,9.54197e-21,0.0,52.275528,250.01453,22.910627,96.0,0.08013925,37.92512,252.76666,210.91003,0.0,52.275528,0.11375514,0.0,49.50363,8.330017
11552,20133120.0,0.0,18.296448,13.254913,20.41632,19.760101,20.997375,20.848846,18.301453,18.300201,18.300201,18.30011,0.0,0.032084726,0.032084726,0.049585354,250.0,18.300018,0.0,0.0,0.0,-0.25894126,9.54197e-21,0.0,52.2757,250.01018,22.927757,96.0,0.0800839,37.90114,252.76575,210.90764,0.0,52.2757,0.1137548,0.0,49.503822,8.330017
11553,20133180.0,0.0,18.297699,13.26001,20.413757,19.756378,20.99582,20.847168,18.30017,18.300232,18.300232,18.30017,0.0,0.03208477,0.03208477,0.04958546,250.0,18.300018,0.0,0.0,0.0,-0.14954391,9.54197e-21,0.0,52.275837,250.0072,22.9192,96.0,0.08011161,37.91312,252.7652,210.90625,0.0,52.275837,0.113755,0.0,49.50396,8.330017
11554,20133240.0,0.0,18.299866,13.265198,20.411224,19.752655,20.994263,20.84549,18.299255,18.299957,18.299957,18.299957,0.0,0.03208483,0.03208483,0.049585577,250.0,18.300018,0.0,0.0,0.0,0.013257861,9.54197e-21,0.0,52.275944,250.00484,22.906939,96.0,0.08015123,37.930286,252.76477,210.90518,0.0,52.275944,0.11375523,0.0,49.50407,8.330017
11555,20133300.0,0.0,18.300842,13.270477,20.408691,19.748932,20.992706,20.843811,18.299347,18.299744,18.299744,18.299774,0.0,0.03208487,0.03208487,0.049585655,250.0,18.300018,0.0,0.0,0.0,0.075290106,9.54197e-21,0.0,52.276016,250.00336,22.901474,96.0,0.0801689,37.937935,252.76453,210.90453,0.0,52.276016,0.1137554,0.0,49.504147,8.330017
11556,20133360.0,0.0,18.300903,13.275848,20.40628,19.745422,20.99118,20.842194,18.299805,18.299683,18.299683,18.299683,0.0,0.032084893,0.032084893,0.049585707,250.0,18.300018,0.0,0.0,0.0,0.06632587,9.54197e-21,0.0,52.27608,250.00223,22.901096,96.0,0.08017017,37.938465,252.76433,210.904,0.0,52.27608,0.113755494,0.0,49.50421,8.330017
11557,20133420.0,0.0,18.299927,13.28125,20.40387,19.741943,20.989655,20.840576,18.300232,18.299835,18.299835,18.299835,0.0,0.032084912,0.032084912,0.04958574,250.0,18.300018,0.0,0.0,0.0,-0.007855992,9.54197e-21,0.0,52.276142,250.00143,22.905514,96.0,0.080156,37.93228,252.7642,210.90364,0.0,52.276142,0.11375556,0.0,49.504272,8.330017
11558,20133480.0,0.0,18.299622,13.286743,20.40149,19.738495,20.988129,20.838959,18.30014,18.299957,18.299957,18.299927,0.0,0.03208494,0.03208494,0.04958579,250.0,18.300018,0.0,0.0,0.0,-0.02576988,9.54197e-21,0.0,52.276184,250.00095,22.90639,96.0,0.08015325,37.931053,252.76414,210.90346,0.0,52.276184,0.11375567,0.0,49.504314,8.330017
11559,20133540.0,0.0,18.299713,13.292236,20.399109,19.735046,20.986633,20.837372,18.300018,18.299988,18.299988,18.299957,0.0,0.032084968,0.032084968,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.017538905,9.54197e-21,0.0,52.27621,250.00063,22.905567,96.0,0.080155954,37.932205,252.76411,210.90335,0.0,52.27621,0.11375577,0.0,49.50434,8.330017
11560,20133600.0,0.0,18.299927,13.297791,20.396729,19.731628,20.985107,20.835754,18.299927,18.299988,18.299988,18.299988,0.0,0.032084987,0.032084987,0.04958588,250.0,18.300018,0.0,0.0,0.0,-0.0021704854,9.54197e-21,0.0,52.276237,250.00035,22.904303,96.0,0.08016008,37.933975,252.76408,210.90326,0.0,52.276237,0.11375586,0.0,49.504368,8.330017
11561,20133660.0,0.0,18.300201,13.303345,20.39447,19.728394,20.983612,20.834198,18.299927,18.299957,18.299957,18.299957,0.0,0.032085005,0.032085005,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.013724469,9.54197e-21,0.0,52.27625,250.00018,22.903255,96.0,0.0801635,37.935444,252.76407,210.90321,0.0,52.27625,0.11375592,0.0,49.504383,8.330017
11562,20133720.0,0.0,18.300232,13.308929,20.392181,19.725159,20.982117,20.832642,18.299988,18.299957,18.299957,18.299957,0.0,0.032085016,0.032085016,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.013875687,9.54197e-21,0.0,52.27626,250.00009,22.90342,96.0,0.08016298,37.93521,252.76407,210.90318,0.0,52.27626,0.11375596,0.0,49.504395,8.330017
11563,20133780.0,0.0,18.30008,13.314514,20.389954,19.721954,20.980652,20.831116,18.30008,18.299988,18.299988,18.299988,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.0014008684,9.54197e-21,0.0,52.27627,250.00003,22.904533,96.0,0.08015941,37.933655,252.76407,210.90317,0.0,52.27627,0.11375598,0.0,49.504402,8.330017
11564,20133840.0,0.0,18.299957,13.320068,20.387695,19.71878,20.979156,20.82956,18.30008,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0070778886,9.54197e-21,0.0,52.276276,250.0,22.905428,96.0,0.080156535,37.9324,252.76407,210.90317,0.0,52.276276,0.11375599,0.0,49.50441,8.330017
11565,20133900.0,0.0,18.299957,13.325623,20.385498,19.715637,20.977692,20.828033,18.30008,18.300049,18.300049,18.300018,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.005197371,9.54197e-21,0.0,52.276276,249.99998,22.905672,96.0,0.08015577,37.93206,252.76407,210.90317,0.0,52.276276,0.11375601,0.0,49.50441,8.330017
11566,20133960.0,0.0,18.300049,13.331146,20.383331,19.712646,20.976227,20.826569,18.300049,18.300049,18.300049,18.300049,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.0012647742,9.54197e-21,0.0,52.276283,249.99998,22.905958,96.0,0.08015486,37.931656,252.76407,210.90317,0.0,52.276283,0.113756016,0.0,49.504417,8.330017
11567,20134020.0,0.0,18.30011,13.336639,20.381226,19.709686,20.974762,20.825073,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0028941962,9.54197e-21,0.0,52.27629,249.99997,22.906267,96.0,0.08015386,37.931225,252.76407,210.90317,0.0,52.27629,0.11375603,0.0,49.50442,8.330017
11568,20134080.0,0.0,18.30011,13.342072,20.37912,19.706726,20.973328,20.823608,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0023219886,9.54197e-21,0.0,52.27629,249.99997,22.906895,96.0,0.08015185,37.930347,252.76407,210.90317,0.0,52.27629,0.11375603,0.0,49.50442,8.330017
11569,20134140.0,0.0,18.30008,13.347473,20.377014,19.703796,20.971863,20.822113,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0019249757,9.54197e-21,0.0,52.27629,249.99997,22.907516,96.0,0.080149844,37.929478,252.76408,210.90317,0.0,52.27629,0.11375603,0.0,49.504425,8.330017
11570,20134200.0,0.0,18.300049,13.352783,20.374908,19.700867,20.970428,20.820648,18.30008,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.00084447453,9.54197e-21,0.0,52.276295,249.99997,22.908203,96.0,0.08014764,37.928516,252.76408,210.90318,0.0,52.276295,0.11375603,0.0,49.504425,8.330017
11571,20134260.0,0.0,18.300049,13.358032,20.372894,19.69812,20.968994,20.819214,18.30008,18.30008,18.30008,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0011800106,9.54197e-21,0.0,52.276295,249.99998,22.908827,96.0,0.08014563,37.927643,252.76408,210.90318,0.0,52.276295,0.113756046,0.0,49.50443,8.330017
11572,20134320.0,0.0,18.300049,13.363159,20.37088,19.695374,20.96756,20.81781,18.300049,18.30008,18.30008,18.300049,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,-6.4207736e-05,9.54197e-21,0.0,52.276295,249.99998,22.90935,96.0,0.08014395,37.92691,252.76408,210.90318,0.0,52.276295,0.113756046,0.0,49.50443,8.330017
11573,20134380.0,0.0,18.300049,13.368225,20.368896,19.692627,20.966156,20.816376,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00016660735,9.54197e-21,0.0,52.276302,249.99998,22.909855,96.0,0.08014232,37.926205,252.76408,210.90318,0.0,52.276302,0.113756046,0.0,49.504433,8.330017
11574,20134440.0,0.0,18.300049,13.373169,20.366913,19.689941,20.964722,20.814972,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0006532439,9.54197e-21,0.0,52.276302,249.99998,22.910269,96.0,0.08014099,37.925625,252.76408,210.90318,0.0,52.276302,0.113756046,0.0,49.504433,8.330017
11575,20134500.0,0.0,18.300018,13.377991,20.36496,19.687225,20.963318,20.813568,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0020259607,9.54197e-21,0.0,52.276302,249.99998,22.910631,96.0,0.08013983,37.925117,252.76408,210.90318,0.0,52.276302,0.113756046,0.0,49.504436,8.330017
11576,20134560.0,0.0,18.300018,13.38269,20.363068,19.684692,20.961914,20.812195,18.300018,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00091449224,9.54197e-21,0.0,52.276302,249.99998,22.91083,96.0,0.08013919,37.92484,252.7641,210.90318,0.0,52.276302,0.113756046,0.0,49.504436,8.330017
11577,20134620.0,0.0,18.300018,13.387238,20.361176,19.68216,20.96054,20.810822,18.300018,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00025486216,9.54197e-21,0.0,52.276302,249.99998,22.910963,96.0,0.080138765,37.924652,252.7641,210.90318,0.0,52.276302,0.113756046,0.0,49.504436,8.330017
11578,20134680.0,0.0,18.299988,13.391663,20.359283,19.679657,20.959137,20.809448,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0012375459,9.54197e-21,0.0,52.276302,249.99998,22.911049,96.0,0.08013849,37.92453,252.7641,210.90318,0.0,52.276302,0.11375605,0.0,49.504436,8.330017
11579,20134740.0,0.0,18.299957,13.395905,20.357422,19.677155,20.957764,20.808105,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0027325614,9.54197e-21,0.0,52.276302,249.99998,22.910975,96.0,0.08013873,37.924637,252.7641,210.9032,0.0,52.276302,0.11375605,0.0,49.504436,8.330017
11580,20134800.0,0.0,18.299927,13.399994,20.35559,19.674652,20.95636,20.806732,18.299988,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0033681772,9.54197e-21,0.0,52.276302,249.99998,22.910688,96.0,0.08013965,37.925037,252.7641,210.9032,0.0,52.276302,0.11375605,0.0,49.504436,8.330017
11581,20134860.0,0.0,18.299927,13.404083,20.35376,19.672241,20.954987,20.80542,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0023807224,9.54197e-21,0.0,52.276302,250.0,22.910147,96.0,0.0801414,37.925797,252.7641,210.9032,0.0,52.276302,0.11375605,0.0,49.504436,8.330017
11582,20134920.0,0.0,18.300018,13.408264,20.35196,19.66983,20.953644,20.804077,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0021110084,9.54197e-21,0.0,52.276302,250.0,22.90959,96.0,0.08014319,37.92657,252.7641,210.9032,0.0,52.276302,0.11375607,0.0,49.504436,8.330017
11583,20134980.0,0.0,18.300018,13.412598,20.350159,19.66745,20.95227,20.802765,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0027220661,9.54197e-21,0.0,52.276302,250.0,22.909657,96.0,0.080142975,37.92648,252.7641,210.9032,0.0,52.276302,0.11375605,0.0,49.504433,8.330017
11584,20135040.0,0.0,18.30008,13.417023,20.348358,19.66507,20.950928,20.801422,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0042469827,9.54197e-21,0.0,52.276302,250.0,22.909584,96.0,0.0801432,37.926582,252.7641,210.9032,0.0,52.276302,0.11375605,0.0,49.504433,8.330017
11585,20135100.0,0.0,18.30011,13.42157,20.346588,19.66272,20.949554,20.80011,18.300018,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0045967493,9.54197e-21,0.0,52.276302,250.0,22.909895,96.0,0.0801422,37.926147,252.7641,210.9032,0.0,52.276302,0.11375605,0.0,49.504433,8.330017
11586,20135160.0,0.0,18.30011,13.426239,20.344818,19.6604,20.948212,20.798828,18.300049,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0035183264,9.54197e-21,0.0,52.276302,250.0,22.910574,96.0,0.08014001,37.925194,252.7641,210.9032,0.0,52.276302,0.113756046,0.0,49.504433,8.330017
11587,20135220.0,0.0,18.30011,13.431,20.343079,19.658112,20.9469,20.797516,18.30008,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0018665632,9.54197e-21,0.0,52.276302,250.0,22.91151,96.0,0.080137,37.92389,252.7641,210.9032,0.0,52.276302,0.113756046,0.0,49.504436,8.330017
11588,20135280.0,0.0,18.30014,13.435852,20.34134,19.655823,20.945557,20.796234,18.30011,18.30008,18.30008,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.001189837,9.54197e-21,0.0,52.276306,250.0,22.912565,96.0,0.080133595,37.92241,252.7641,210.90318,0.0,52.276306,0.11375603,0.0,49.504436,8.330017
