,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11589,20135340.0,0.0,18.30014,13.440796,20.33963,19.653564,20.944214,20.794922,18.30011,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0010808692,9.54197e-21,0.0,52.276306,250.0,22.913754,96.0,0.080129765,37.920742,252.7641,210.90318,0.0,52.276306,0.11375603,0.0,49.50444,8.330017
11590,20135400.0,0.0,18.30017,13.445831,20.33789,19.651306,20.942902,20.79364,18.30014,18.30011,18.30011,18.30011,0.0,0.032085035,0.032085035,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0019357242,9.54197e-21,0.0,52.276314,249.99998,22.915054,96.0,0.08012558,37.918926,252.7641,210.90318,0.0,52.276314,0.11375603,0.0,49.504444,8.330017
11591,20135460.0,0.0,18.300201,13.450958,20.336212,19.649109,20.94159,20.792389,18.30014,18.30011,18.30011,18.30011,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0030263623,9.54197e-21,0.0,52.276314,249.99998,22.916544,96.0,0.08012078,37.91684,252.7641,210.90317,0.0,52.276314,0.113756016,0.0,49.504448,8.330017
11592,20135520.0,0.0,18.300232,13.456177,20.334534,19.646942,20.940277,20.791107,18.30017,18.30014,18.30014,18.30014,0.0,0.03208503,0.03208503,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0030019311,9.54197e-21,0.0,52.276318,249.99998,22.918285,96.0,0.08011517,37.914402,252.7641,210.90317,0.0,52.276318,0.113756016,0.0,49.50445,8.330017
11593,20135580.0,0.0,18.300232,13.461456,20.332855,19.644745,20.938965,20.789856,18.300201,18.30017,18.30017,18.30014,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.001890884,9.54197e-21,0.0,52.276325,249.99998,22.920258,96.0,0.080108814,37.91164,252.7641,210.90317,0.0,52.276325,0.113756016,0.0,49.50446,8.330017
11594,20135640.0,0.0,18.300232,13.466797,20.331177,19.642578,20.937653,20.788574,18.300201,18.30017,18.30017,18.30017,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0010343518,9.54197e-21,0.0,52.276333,249.99997,22.922352,96.0,0.08010206,37.908707,252.76411,210.90315,0.0,52.276333,0.11375601,0.0,49.504463,8.330017
11595,20135700.0,0.0,18.300232,13.4721985,20.329529,19.640442,20.93637,20.787323,18.300232,18.300201,18.300201,18.300201,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0006787027,9.54197e-21,0.0,52.276337,249.99997,22.924541,96.0,0.080095015,37.905643,252.76411,210.90315,0.0,52.276337,0.11375601,0.0,49.50447,8.330017
11596,20135760.0,0.0,18.300262,13.477661,20.327911,19.638336,20.93509,20.786102,18.300232,18.300201,18.300201,18.300201,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0015495426,9.54197e-21,0.0,52.276344,249.99997,22.926825,96.0,0.080087654,37.902447,252.76411,210.90315,0.0,52.276344,0.11375601,0.0,49.50448,8.330017
11597,20135820.0,0.0,18.300293,13.483185,20.326294,19.636261,20.933807,20.784851,18.300232,18.300232,18.300232,18.300232,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.002171584,9.54197e-21,0.0,52.27635,249.99995,22.929255,96.0,0.08007983,37.899044,252.76411,210.90315,0.0,52.27635,0.11375599,0.0,49.504482,8.330017
11598,20135880.0,0.0,18.300293,13.488739,20.324677,19.634155,20.932526,20.7836,18.300262,18.300232,18.300232,18.300232,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0022720254,9.54197e-21,0.0,52.276356,249.99995,22.93183,96.0,0.08007153,37.89544,252.76413,210.90314,0.0,52.276356,0.11375599,0.0,49.50449,8.330017
11599,20135940.0,0.0,18.300293,13.494354,20.32306,19.63211,20.931244,20.78238,18.300262,18.300262,18.300262,18.300232,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.0015240123,9.54197e-21,0.0,52.276367,249.99995,22.934576,96.0,0.08006268,37.891594,252.76413,210.90314,0.0,52.276367,0.11375599,0.0,49.504498,8.330017
11600,20136000.0,0.0,18.300293,13.5,20.321442,19.630035,20.929962,20.781158,18.300293,18.300262,18.300262,18.300262,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00071536604,9.54197e-21,0.0,52.276375,249.99995,22.937422,96.0,0.08005351,37.88761,252.76414,210.90314,0.0,52.276375,0.11375599,0.0,49.504505,8.330017
11601,20136060.0,0.0,18.300323,13.505676,20.319885,19.628021,20.92871,20.779938,18.300293,18.300262,18.300262,18.300262,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00081966433,9.54197e-21,0.0,52.276386,249.99994,22.94033,96.0,0.080044135,37.883537,252.76414,210.90314,0.0,52.276386,0.11375599,0.0,49.504517,8.330017
11602,20136120.0,0.0,18.300323,13.511414,20.318298,19.626038,20.92743,20.778717,18.300293,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.0012911846,9.54197e-21,0.0,52.27639,249.99994,22.94331,96.0,0.08003453,37.879364,252.76414,210.90312,0.0,52.27639,0.11375598,0.0,49.504524,8.330017
11603,20136180.0,0.0,18.300323,13.51712,20.316742,19.624054,20.926178,20.777527,18.300323,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.0012747855,9.54197e-21,0.0,52.2764,249.99994,22.946396,96.0,0.080024585,37.875046,252.76416,210.90312,0.0,52.2764,0.11375598,0.0,49.50453,8.330017
11604,20136240.0,0.0,18.300323,13.522888,20.315186,19.62207,20.924927,20.776337,18.300323,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.0010887654,9.54197e-21,0.0,52.27641,249.99994,22.949556,96.0,0.08001439,37.870617,252.76416,210.90312,0.0,52.27641,0.11375598,0.0,49.504543,8.330017
11605,20136300.0,0.0,18.300323,13.528656,20.31363,19.620087,20.923676,20.775116,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00052677485,9.54197e-21,0.0,52.27642,249.99994,22.95281,96.0,0.0800039,37.866066,252.76418,210.90312,0.0,52.27642,0.11375598,0.0,49.50455,8.330017
11606,20136360.0,0.0,18.300354,13.534424,20.312103,19.618164,20.922455,20.773926,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00061902625,9.54197e-21,0.0,52.27643,249.99992,22.956102,96.0,0.07999329,37.861458,252.76418,210.90312,0.0,52.27643,0.11375598,0.0,49.50456,8.330017
11607,20136420.0,0.0,18.300354,13.540192,20.310608,19.616272,20.921204,20.772766,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00077328406,9.54197e-21,0.0,52.27644,249.99992,22.959446,96.0,0.0799825,37.856777,252.76419,210.90312,0.0,52.27644,0.11375598,0.0,49.50457,8.330017
11608,20136480.0,0.0,18.300354,13.54599,20.309082,19.61435,20.919983,20.771576,18.300354,18.300323,18.300323,18.300323,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.0006285749,9.54197e-21,0.0,52.27645,249.99992,22.96285,96.0,0.07997152,37.85201,252.7642,210.90312,0.0,52.27645,0.11375598,0.0,49.50458,8.330017
11609,20136540.0,0.0,18.300354,13.551758,20.307587,19.612457,20.918762,20.770386,18.300354,18.300354,18.300354,18.300323,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00028726828,9.54197e-21,0.0,52.276455,249.99992,22.966293,96.0,0.07996041,37.847187,252.7642,210.90312,0.0,52.276455,0.11375598,0.0,49.50459,8.330017
11610,20136600.0,0.0,18.300354,13.557495,20.306091,19.610596,20.917542,20.769226,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,4.0066883e-05,9.54197e-21,0.0,52.276466,249.99992,22.969746,96.0,0.07994928,37.842358,252.76422,210.9031,0.0,52.276466,0.11375598,0.0,49.5046,8.330017
11611,20136660.0,0.0,18.300354,13.563232,20.304626,19.608734,20.91632,20.768066,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00023315308,9.54197e-21,0.0,52.27648,249.99992,22.973219,96.0,0.07993808,37.837494,252.76422,210.9031,0.0,52.27648,0.11375598,0.0,49.504612,8.330017
11612,20136720.0,0.0,18.300354,13.56897,20.303131,19.606903,20.9151,20.766907,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00033265873,9.54197e-21,0.0,52.276493,249.99992,22.976711,96.0,0.079926796,37.832603,252.76424,210.9031,0.0,52.276493,0.11375598,0.0,49.504623,8.330017
11613,20136780.0,0.0,18.300354,13.574646,20.301697,19.605072,20.91388,20.765747,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00025872386,9.54197e-21,0.0,52.276497,249.99992,22.98021,96.0,0.07991551,37.827705,252.76424,210.9031,0.0,52.276497,0.11375598,0.0,49.50463,8.330017
11614,20136840.0,0.0,18.300354,13.580322,20.300232,19.603271,20.91269,20.764587,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.00013771417,9.54197e-21,0.0,52.27651,249.99991,22.983727,96.0,0.079904154,37.822784,252.76425,210.9031,0.0,52.27651,0.11375598,0.0,49.504642,8.330017
11615,20136900.0,0.0,18.300354,13.5859375,20.298767,19.60147,20.911469,20.763458,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.0005158356,9.54197e-21,0.0,52.276524,249.99991,22.987217,96.0,0.079892896,37.817894,252.76427,210.9031,0.0,52.276524,0.11375598,0.0,49.504654,8.330017
11616,20136960.0,0.0,18.300354,13.591522,20.297363,19.5997,20.910278,20.762299,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.00032874203,9.54197e-21,0.0,52.276535,249.99991,22.99067,96.0,0.07988175,37.813065,252.76427,210.9031,0.0,52.276535,0.11375598,0.0,49.504665,8.330017
11617,20137020.0,0.0,18.300354,13.597076,20.295929,19.59793,20.909088,20.76117,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.00013665899,9.54197e-21,0.0,52.27654,249.99991,22.994097,96.0,0.079870686,37.808266,252.76428,210.9031,0.0,52.27654,0.11375598,0.0,49.504673,8.330017
11618,20137080.0,0.0,18.300354,13.602539,20.294525,19.596191,20.907898,20.76004,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.00032194343,9.54197e-21,0.0,52.27655,249.99991,22.997505,96.0,0.079859674,37.803493,252.7643,210.9031,0.0,52.27655,0.11375598,0.0,49.50468,8.330017
11619,20137140.0,0.0,18.300323,13.607971,20.29309,19.594452,20.906708,20.758911,18.300354,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.0005562807,9.54197e-21,0.0,52.276566,249.99991,23.000858,96.0,0.07984885,37.798798,252.7643,210.9031,0.0,52.276566,0.11375598,0.0,49.504696,8.330017
11620,20137200.0,0.0,18.300323,13.613342,20.291687,19.592712,20.905548,20.757812,18.300354,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.0009773753,9.54197e-21,0.0,52.27657,249.99991,23.004173,96.0,0.079838134,37.79416,252.76431,210.9031,0.0,52.27657,0.11375598,0.0,49.504704,8.330017
11621,20137260.0,0.0,18.300323,13.618652,20.290314,19.591034,20.904358,20.756683,18.300323,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.00085966225,9.54197e-21,0.0,52.27658,249.99991,23.007402,96.0,0.0798277,37.78964,252.76431,210.9031,0.0,52.27658,0.11375598,0.0,49.504715,8.330017
11622,20137320.0,0.0,18.300323,13.623871,20.28894,19.589355,20.903198,20.755585,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.00072332245,9.54197e-21,0.0,52.276592,249.99991,23.01056,96.0,0.0798175,37.785217,252.76433,210.90312,0.0,52.276592,0.11375598,0.0,49.504723,8.330017
11623,20137380.0,0.0,18.300293,13.629028,20.287567,19.587677,20.902008,20.754456,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.0008592769,9.54197e-21,0.0,52.2766,249.99991,23.013653,96.0,0.07980751,37.780884,252.76434,210.90312,0.0,52.2766,0.11375598,0.0,49.504734,8.330017
11624,20137440.0,0.0,18.300293,13.634094,20.286194,19.585999,20.900848,20.753357,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.0011716106,9.54197e-21,0.0,52.27661,249.99992,23.016663,96.0,0.07979779,37.776672,252.76434,210.90312,0.0,52.27661,0.11375599,0.0,49.50474,8.330017
11625,20137500.0,0.0,18.300262,13.639069,20.28482,19.58432,20.899689,20.752258,18.300293,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0014040848,9.54197e-21,0.0,52.27662,249.99992,23.01956,96.0,0.079788424,37.772617,252.76436,210.90312,0.0,52.27662,0.11375599,0.0,49.50475,8.330017
11626,20137560.0,0.0,18.300262,13.643951,20.283478,19.582703,20.89853,20.75116,18.300293,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0013270738,9.54197e-21,0.0,52.27663,249.99992,23.022356,96.0,0.07977939,37.768703,252.76436,210.90312,0.0,52.27663,0.11375599,0.0,49.50476,8.330017
11627,20137620.0,0.0,18.300262,13.648743,20.282135,19.581085,20.8974,20.750092,18.300293,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0012862294,9.54197e-21,0.0,52.276634,249.99992,23.025038,96.0,0.07977072,37.76495,252.76437,210.90312,0.0,52.276634,0.11375599,0.0,49.50477,8.330017
11628,20137680.0,0.0,18.300232,13.653442,20.280823,19.579468,20.89624,20.748993,18.300262,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0013551837,9.54197e-21,0.0,52.27664,249.99992,23.027596,96.0,0.07976245,37.761368,252.76437,210.90312,0.0,52.27664,0.11375599,0.0,49.504776,8.330017
11629,20137740.0,0.0,18.300232,13.65802,20.27948,19.57788,20.895111,20.747925,18.300262,18.300262,18.300262,18.300262,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0016331915,9.54197e-21,0.0,52.276653,249.99992,23.030039,96.0,0.07975455,37.757946,252.76439,210.90314,0.0,52.276653,0.11375601,0.0,49.504784,8.330017
11630,20137800.0,0.0,18.300201,13.662506,20.278168,19.576263,20.893951,20.746857,18.300232,18.300262,18.300262,18.300262,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0019373836,9.54197e-21,0.0,52.276657,249.99992,23.032335,96.0,0.079747126,37.75473,252.76439,210.90314,0.0,52.276657,0.11375601,0.0,49.50479,8.330017
11631,20137860.0,0.0,18.300201,13.66687,20.276855,19.574707,20.892822,20.745758,18.300232,18.300262,18.300262,18.300262,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0018694564,9.54197e-21,0.0,52.276665,249.99992,23.034473,96.0,0.07974022,37.751736,252.7644,210.90314,0.0,52.276665,0.11375601,0.0,49.5048,8.330017
11632,20137920.0,0.0,18.30017,13.671112,20.275543,19.57315,20.891693,20.74469,18.300201,18.300232,18.300232,18.300232,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0017810526,9.54197e-21,0.0,52.276672,249.99994,23.036453,96.0,0.07973382,37.748966,252.7644,210.90314,0.0,52.276672,0.11375601,0.0,49.504807,8.330017
11633,20137980.0,0.0,18.30017,13.675201,20.274261,19.571594,20.890564,20.743652,18.300201,18.300232,18.300232,18.300232,0.0,0.03208503,0.03208503,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.0019315904,9.54197e-21,0.0,52.276676,249.99994,23.038277,96.0,0.07972792,37.74641,252.76442,210.90314,0.0,52.276676,0.113756016,0.0,49.50481,8.330017
11634,20138040.0,0.0,18.30014,13.679199,20.27298,19.570038,20.889435,20.742584,18.30017,18.300201,18.300201,18.300201,0.0,0.03208503,0.03208503,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.0021146836,9.54197e-21,0.0,52.276684,249.99994,23.03992,96.0,0.079722606,37.74411,252.76442,210.90315,0.0,52.276684,0.113756016,0.0,49.504818,8.330017
11635,20138100.0,0.0,18.30011,13.683014,20.271698,19.568512,20.888306,20.741516,18.30017,18.300201,18.300201,18.300201,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.0024299708,9.54197e-21,0.0,52.276688,249.99994,23.041393,96.0,0.079717845,37.74205,252.76443,210.90315,0.0,52.276688,0.113756016,0.0,49.504818,8.330017
11636,20138160.0,0.0,18.30011,13.686737,20.270416,19.567017,20.887207,20.740479,18.30014,18.30017,18.30017,18.30017,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0024101767,9.54197e-21,0.0,52.276695,249.99994,23.042658,96.0,0.079713754,37.74028,252.76443,210.90315,0.0,52.276695,0.11375603,0.0,49.504826,8.330017
11637,20138220.0,0.0,18.30008,13.690277,20.269165,19.565521,20.886078,20.73944,18.30011,18.30014,18.30014,18.30017,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0023585444,9.54197e-21,0.0,52.276695,249.99995,23.043722,96.0,0.07971032,37.738792,252.76443,210.90317,0.0,52.276695,0.11375603,0.0,49.50483,8.330017
11638,20138280.0,0.0,18.300049,13.693665,20.267883,19.564026,20.88498,20.738373,18.30011,18.30014,18.30014,18.30014,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0024805747,9.54197e-21,0.0,52.2767,249.99995,23.044584,96.0,0.07970753,37.73758,252.76445,210.90317,0.0,52.2767,0.113756046,0.0,49.504833,8.330017
11639,20138340.0,0.0,18.300018,13.69693,20.266632,19.56253,20.88385,20.737335,18.30008,18.30011,18.30011,18.30011,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0027175646,9.54197e-21,0.0,52.2767,249.99995,23.04523,96.0,0.07970545,37.73668,252.76445,210.90317,0.0,52.2767,0.113756046,0.0,49.504833,8.330017
11640,20138400.0,0.0,18.299988,13.700012,20.26538,19.561066,20.882751,20.736298,18.300049,18.30008,18.30008,18.30011,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.003315883,9.54197e-21,0.0,52.276707,249.99997,23.045557,96.0,0.0797044,37.736217,252.76445,210.90318,0.0,52.276707,0.113756046,0.0,49.504837,8.330017
11641,20138460.0,0.0,18.299927,13.702667,20.26413,19.55957,20.881653,20.73526,18.300018,18.30008,18.30008,18.30008,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.004499945,9.54197e-21,0.0,52.276707,249.99997,23.045666,96.0,0.07970404,37.73607,252.76445,210.90318,0.0,52.276707,0.11375605,0.0,49.504837,8.330017
11642,20138520.0,0.0,18.299744,13.704681,20.262878,19.558075,20.880554,20.734222,18.299988,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.010712793,9.54197e-21,0.0,52.276707,249.99997,23.045126,96.0,0.079705805,37.736824,252.76447,210.90318,0.0,52.276707,0.11375607,0.0,49.504837,8.330017
11643,20138580.0,0.0,18.299622,13.706024,20.261658,19.55661,20.879456,20.733185,18.299896,18.299988,18.299988,18.299988,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0148369605,9.54197e-21,0.0,52.2767,249.99998,23.04347,96.0,0.07971117,37.739143,252.76447,210.9032,0.0,52.2767,0.11375608,0.0,49.504833,8.330017
11644,20138640.0,0.0,18.299469,13.706787,20.260406,19.555145,20.878387,20.732147,18.299774,18.299927,18.299927,18.299927,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.017226927,9.54197e-21,0.0,52.2767,249.99998,23.040741,96.0,0.079720005,37.74296,252.76447,210.90321,0.0,52.2767,0.113756105,0.0,49.504833,8.330017
11645,20138700.0,0.0,18.299408,13.706909,20.259186,19.55368,20.877289,20.73114,18.299652,18.299835,18.299835,18.299835,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.014139599,9.54197e-21,0.0,52.276688,250.0,23.036665,96.0,0.079733215,37.748672,252.76447,210.90324,0.0,52.276688,0.11375613,0.0,49.50482,8.330017
11646,20138760.0,0.0,18.299377,13.706482,20.257935,19.552216,20.87619,20.730103,18.29953,18.299713,18.299713,18.299744,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.009246352,9.54197e-21,0.0,52.276676,250.00002,23.031479,96.0,0.079749994,37.75593,252.76447,210.90326,0.0,52.276676,0.11375616,0.0,49.50481,8.330017
11647,20138820.0,0.0,18.299316,13.705505,20.256714,19.55072,20.875122,20.729065,18.299469,18.299622,18.299622,18.299652,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.007797367,9.54197e-21,0.0,52.276665,250.00003,23.025623,96.0,0.07976895,37.76413,252.76445,210.90329,0.0,52.276665,0.11375618,0.0,49.504795,8.330017
11648,20138880.0,0.0,18.299225,13.7039795,20.255463,19.549286,20.874054,20.728027,18.299377,18.29953,18.29953,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.008916525,9.54197e-21,0.0,52.276646,250.00005,23.0191,96.0,0.07979005,37.773262,252.76445,210.9033,0.0,52.276646,0.113756195,0.0,49.50478,8.330017
11649,20138940.0,0.0,18.299103,13.701935,20.254242,19.547821,20.872955,20.72702,18.299316,18.299438,18.299438,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.009900965,9.54197e-21,0.0,52.27663,250.00008,23.011759,96.0,0.079813786,37.783535,252.76443,210.90334,0.0,52.27663,0.11375622,0.0,49.50476,8.330017
11650,20139000.0,0.0,18.299011,13.699402,20.253021,19.546387,20.871887,20.725983,18.299225,18.299347,18.299347,18.299377,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.011179493,9.54197e-21,0.0,52.276604,250.00009,23.003622,96.0,0.07984009,37.794926,252.76442,210.90335,0.0,52.276604,0.11375623,0.0,49.504738,8.330017
11651,20139060.0,0.0,18.29895,13.696381,20.2518,19.544922,20.87082,20.724945,18.299133,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.010067632,9.54197e-21,0.0,52.27658,250.00012,22.994545,96.0,0.07986942,37.807636,252.76442,210.90337,0.0,52.27658,0.113756254,0.0,49.504715,8.330017
11652,20139120.0,0.0,18.29889,13.692902,20.25058,19.543457,20.869751,20.723938,18.299042,18.299194,18.299194,18.299225,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.008443967,9.54197e-21,0.0,52.276558,250.00014,22.984692,96.0,0.07990125,37.821434,252.76439,210.9034,0.0,52.276558,0.11375628,0.0,49.50469,8.330017
11653,20139180.0,0.0,18.298859,13.689026,20.24936,19.542023,20.868683,20.7229,18.29898,18.299103,18.299103,18.299133,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.007055113,9.54197e-21,0.0,52.276527,250.00015,22.974154,96.0,0.07993527,37.836185,252.76437,210.90341,0.0,52.276527,0.11375629,0.0,49.504658,8.330017
11654,20139240.0,0.0,18.298798,13.684692,20.248138,19.540588,20.867645,20.721893,18.29892,18.299042,18.299042,18.299072,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.006801754,9.54197e-21,0.0,52.276497,250.00018,22.96305,96.0,0.07997109,37.851727,252.76436,210.90343,0.0,52.276497,0.11375631,0.0,49.504627,8.330017
11655,20139300.0,0.0,18.298737,13.679993,20.246918,19.539154,20.866577,20.720856,18.298859,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0067960676,9.54197e-21,0.0,52.276463,250.0002,22.951368,96.0,0.08000878,37.868084,252.76433,210.90346,0.0,52.276463,0.113756314,0.0,49.504593,8.330017
11656,20139360.0,0.0,18.298676,13.674927,20.245697,19.53769,20.865509,20.719849,18.298798,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0075905467,9.54197e-21,0.0,52.27643,250.00021,22.939098,96.0,0.08004834,37.885265,252.76431,210.90347,0.0,52.27643,0.11375634,0.0,49.50456,8.330017
11657,20139420.0,0.0,18.298615,13.669525,20.244507,19.536255,20.864471,20.718811,18.298737,18.298859,18.298859,18.298859,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0072865137,9.54197e-21,0.0,52.27639,250.00023,22.926208,96.0,0.080089875,37.90331,252.76428,210.90349,0.0,52.27639,0.11375635,0.0,49.50452,8.330017
11658,20139480.0,0.0,18.298553,13.663757,20.243286,19.53482,20.863434,20.717804,18.298676,18.298798,18.298798,18.298798,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0066694724,9.54197e-21,0.0,52.276356,250.00024,22.912798,96.0,0.080133066,37.922085,252.76425,210.9035,0.0,52.276356,0.113756366,0.0,49.504482,8.330017
11659,20139540.0,0.0,18.298553,13.657715,20.242096,19.533417,20.862366,20.716797,18.298645,18.298737,18.298737,18.298737,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0052563925,9.54197e-21,0.0,52.276314,250.00027,22.898817,96.0,0.08017807,37.941654,252.76422,210.90352,0.0,52.276314,0.11375638,0.0,49.504444,8.330017
11660,20139600.0,0.0,18.298523,13.651367,20.240906,19.531982,20.861328,20.71579,18.298584,18.298676,18.298676,18.298676,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0042975205,9.54197e-21,0.0,52.27627,250.00029,22.884443,96.0,0.08022431,37.96178,252.76419,210.90353,0.0,52.27627,0.11375639,0.0,49.504402,8.330017
11661,20139660.0,0.0,18.298462,13.644745,20.239685,19.530548,20.86029,20.714783,18.298553,18.298615,18.298615,18.298645,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.004426022,9.54197e-21,0.0,52.27623,250.0003,22.869707,96.0,0.08027169,37.98241,252.76416,210.90355,0.0,52.27623,0.11375639,0.0,49.504356,8.330017
11662,20139720.0,0.0,18.298431,13.637909,20.238495,19.529144,20.859253,20.713745,18.298523,18.298584,18.298584,18.298584,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.004744138,9.54197e-21,0.0,52.276184,250.0003,22.854605,96.0,0.080320224,38.003555,252.76411,210.90355,0.0,52.276184,0.1137564,0.0,49.504314,8.330017
11663,20139780.0,0.0,18.2984,13.630798,20.237305,19.52771,20.858215,20.712738,18.298462,18.298553,18.298553,18.298553,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0044233035,9.54197e-21,0.0,52.276142,250.00032,22.83912,96.0,0.08036995,38.02523,252.76408,210.90356,0.0,52.276142,0.11375642,0.0,49.50427,8.330017
11664,20139840.0,0.0,18.29837,13.623535,20.236115,19.526306,20.857178,20.711731,18.298431,18.298492,18.298492,18.298523,0.0,0.032085136,0.032085136,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0039142636,9.54197e-21,0.0,52.276093,250.00034,22.823336,96.0,0.08042061,38.047333,252.76405,210.90358,0.0,52.276093,0.11375642,0.0,49.504223,8.330017
11665,20139900.0,0.0,18.29837,13.616058,20.234924,19.524902,20.85617,20.710724,18.2984,18.298462,18.298462,18.298462,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0028768347,9.54197e-21,0.0,52.276047,250.00035,22.807207,96.0,0.08047234,38.06991,252.764,210.90358,0.0,52.276047,0.113756426,0.0,49.504177,8.330017
11666,20139960.0,0.0,18.29834,13.608429,20.233734,19.523499,20.855133,20.709717,18.29837,18.298431,18.298431,18.298431,0.0,0.03208514,0.03208514,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0023383347,9.54197e-21,0.0,52.275997,250.00035,22.790865,96.0,0.08052473,38.09279,252.76398,210.9036,0.0,52.275997,0.113756426,0.0,49.504128,8.330017
11667,20140020.0,0.0,18.29831,13.600647,20.232544,19.522095,20.854126,20.70871,18.29837,18.2984,18.2984,18.2984,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0022210472,9.54197e-21,0.0,52.27595,250.00037,22.774343,96.0,0.08057765,38.115917,252.76393,210.90361,0.0,52.27595,0.11375644,0.0,49.504078,8.330017
11668,20140080.0,0.0,18.29831,13.592743,20.231354,19.52069,20.853088,20.707733,18.29834,18.29837,18.29837,18.2984,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0020278648,9.54197e-21,0.0,52.275894,250.00037,22.757643,96.0,0.080631115,38.1393,252.76389,210.90361,0.0,52.275894,0.11375644,0.0,49.50403,8.330017
11669,20140140.0,0.0,18.29831,13.584747,20.230194,19.519287,20.852081,20.706726,18.29834,18.29837,18.29837,18.29837,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0015698166,9.54197e-21,0.0,52.27585,250.00038,22.740793,96.0,0.08068501,38.16289,252.76384,210.90361,0.0,52.27585,0.11375644,0.0,49.50398,8.330017
11670,20140200.0,0.0,18.29831,13.57666,20.229004,19.517883,20.851074,20.705719,18.29831,18.29834,18.29834,18.29834,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0011164878,9.54197e-21,0.0,52.275795,250.00038,22.723858,96.0,0.08073915,38.1866,252.76381,210.90363,0.0,52.275795,0.11375644,0.0,49.50393,8.330017
11671,20140260.0,0.0,18.298279,13.5685425,20.227844,19.51648,20.850037,20.704712,18.29831,18.29834,18.29834,18.29834,0.0,0.032085143,0.032085143,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00083985267,9.54197e-21,0.0,52.275745,250.0004,22.706804,96.0,0.080793634,38.210472,252.76376,210.90363,0.0,52.275745,0.113756455,0.0,49.503876,8.330017
11672,20140320.0,0.0,18.298279,13.560364,20.226654,19.515106,20.84903,20.703735,18.29831,18.29831,18.29831,18.29831,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00037997976,9.54197e-21,0.0,52.275692,250.0004,22.689707,96.0,0.08084821,38.23441,252.76372,210.90363,0.0,52.275692,0.113756455,0.0,49.503822,8.330017
11673,20140380.0,0.0,18.29831,13.552155,20.225494,19.513702,20.848022,20.702728,18.29831,18.29831,18.29831,18.29831,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,6.0247672e-05,9.54197e-21,0.0,52.275646,250.0004,22.67262,96.0,0.080902725,38.25833,252.76367,210.90363,0.0,52.275646,0.113756455,0.0,49.503773,8.330017
11674,20140440.0,0.0,18.29831,13.543976,20.224335,19.51233,20.847015,20.701752,18.29831,18.29831,18.29831,18.29831,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0006322807,9.54197e-21,0.0,52.275593,250.0004,22.655521,96.0,0.080957234,38.28227,252.76363,210.90363,0.0,52.275593,0.113756455,0.0,49.50372,8.330017
11675,20140500.0,0.0,18.29831,13.535797,20.223175,19.510956,20.846039,20.700745,18.29831,18.29831,18.29831,18.29831,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0011821926,9.54197e-21,0.0,52.27554,250.00041,22.638502,96.0,0.08101145,38.3061,252.76358,210.90363,0.0,52.27554,0.113756455,0.0,49.50367,8.330017
11676,20140560.0,0.0,18.29834,13.527679,20.221985,19.509552,20.845032,20.699768,18.29831,18.29831,18.29831,18.29831,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0011808746,9.54197e-21,0.0,52.275486,250.00041,22.62158,96.0,0.08106532,38.32979,252.76353,210.90363,0.0,52.275486,0.11375644,0.0,49.50362,8.330017
11677,20140620.0,0.0,18.29834,13.519623,20.220825,19.508179,20.844025,20.698761,18.29831,18.29831,18.29831,18.29831,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012780975,9.54197e-21,0.0,52.275436,250.00041,22.604763,96.0,0.08111882,38.35333,252.76349,210.90363,0.0,52.275436,0.11375644,0.0,49.503567,8.330017
11678,20140680.0,0.0,18.29837,13.511658,20.219666,19.506805,20.843048,20.697784,18.29834,18.29831,18.29831,18.29831,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0017632385,9.54197e-21,0.0,52.275383,250.00041,22.588078,96.0,0.08117187,38.376694,252.76344,210.90363,0.0,52.275383,0.11375644,0.0,49.503513,8.330017
11679,20140740.0,0.0,18.2984,13.503784,20.218506,19.505432,20.842041,20.696777,18.29834,18.29834,18.29834,18.29834,0.0,0.03208514,0.03208514,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.002261784,9.54197e-21,0.0,52.275337,250.00041,22.571587,96.0,0.081224255,38.399776,252.7634,210.90363,0.0,52.275337,0.113756426,0.0,49.503464,8.330017
11680,20140800.0,0.0,18.298431,13.496063,20.217377,19.504059,20.841064,20.6958,18.29837,18.29834,18.29834,18.29834,0.0,0.03208514,0.03208514,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0029831529,9.54197e-21,0.0,52.275284,250.00041,22.55527,96.0,0.08127607,38.422623,252.76337,210.90363,0.0,52.275284,0.113756426,0.0,49.503414,8.330017
11681,20140860.0,0.0,18.298462,13.488464,20.216217,19.502686,20.840088,20.694824,18.2984,18.29837,18.29837,18.29837,0.0,0.032085136,0.032085136,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0031948104,9.54197e-21,0.0,52.275234,250.0004,22.539215,96.0,0.081327006,38.4451,252.76332,210.90361,0.0,52.275234,0.113756426,0.0,49.503365,8.330017
11682,20140920.0,0.0,18.298492,13.481049,20.215057,19.501312,20.83908,20.693848,18.298431,18.29837,18.29837,18.29837,0.0,0.032085136,0.032085136,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0032587086,9.54197e-21,0.0,52.27519,250.0004,22.523438,96.0,0.08137702,38.467186,252.76328,210.90361,0.0,52.27519,0.11375642,0.0,49.50332,8.330017
11683,20140980.0,0.0,18.298523,13.473816,20.213928,19.49997,20.838104,20.692871,18.298431,18.2984,18.2984,18.2984,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0036079085,9.54197e-21,0.0,52.27514,250.0004,22.507942,96.0,0.08142612,38.488884,252.76323,210.9036,0.0,52.27514,0.1137564,0.0,49.503265,8.330017
11684,20141040.0,0.0,18.298553,13.466797,20.212769,19.498596,20.837128,20.691864,18.298462,18.298431,18.298431,18.298431,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.004170373,9.54197e-21,0.0,52.275093,250.0004,22.492771,96.0,0.081474155,38.51012,252.76318,210.9036,0.0,52.275093,0.1137564,0.0,49.503223,8.330017
11685,20141100.0,0.0,18.298584,13.459991,20.21164,19.497253,20.836151,20.690918,18.298523,18.298462,18.298462,18.298462,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0046389056,9.54197e-21,0.0,52.275043,250.00038,22.477987,96.0,0.08152094,38.53082,252.76314,210.9036,0.0,52.275043,0.11375639,0.0,49.503174,8.330017
11686,20141160.0,0.0,18.298645,13.453461,20.21048,19.49588,20.835205,20.68991,18.298553,18.298492,18.298492,18.298492,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0047630826,9.54197e-21,0.0,52.274998,250.00038,22.463564,96.0,0.08156655,38.55101,252.7631,210.90358,0.0,52.274998,0.11375638,0.0,49.503128,8.330017
11687,20141220.0,0.0,18.298676,13.447205,20.20935,19.494537,20.834229,20.688934,18.298584,18.298523,18.298523,18.298523,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0050474256,9.54197e-21,0.0,52.274956,250.00038,22.449554,96.0,0.08161083,38.570625,252.76306,210.90356,0.0,52.274956,0.113756366,0.0,49.503086,8.330017
11688,20141280.0,0.0,18.298737,13.441223,20.208221,19.493195,20.833252,20.687988,18.298645,18.298553,18.298553,18.298553,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0053936476,9.54197e-21,0.0,52.274914,250.00037,22.436007,96.0,0.08165362,38.589592,252.76302,210.90356,0.0,52.274914,0.113756366,0.0,49.503044,8.330017
11689,20141340.0,0.0,18.298798,13.435577,20.207092,19.491852,20.832275,20.687012,18.298676,18.298615,18.298615,18.298584,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0059723393,9.54197e-21,0.0,52.27487,250.00037,22.422897,96.0,0.081695,38.607944,252.76299,210.90355,0.0,52.27487,0.11375635,0.0,49.503002,8.330017
11690,20141400.0,0.0,18.298859,13.430267,20.205963,19.490509,20.83133,20.686035,18.298737,18.298645,18.298645,18.298645,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.006578576,9.54197e-21,0.0,52.27483,250.00035,22.410315,96.0,0.0817347,38.62556,252.76294,210.90353,0.0,52.27483,0.11375634,0.0,49.50296,8.330017
11691,20141460.0,0.0,18.29889,13.425293,20.204834,19.489136,20.830383,20.685059,18.298767,18.298706,18.298706,18.298676,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0065930095,9.54197e-21,0.0,52.27479,250.00034,22.39828,96.0,0.08177265,38.64241,252.76291,210.90352,0.0,52.27479,0.11375633,0.0,49.502922,8.330017
11692,20141520.0,0.0,18.29895,13.420685,20.203705,19.487793,20.829407,20.684082,18.298828,18.298737,18.298737,18.298737,0.0,0.032085106,0.032085106,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0066328575,9.54197e-21,0.0,52.27475,250.00034,22.3868,96.0,0.08180882,38.658478,252.76288,210.90352,0.0,52.27475,0.11375631,0.0,49.502884,8.330017
11693,20141580.0,0.0,18.299011,13.416504,20.202576,19.48648,20.82846,20.683136,18.29889,18.298798,18.298798,18.298798,0.0,0.032085102,0.032085102,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.007064633,9.54197e-21,0.0,52.274715,250.00032,22.375896,96.0,0.08184317,38.673744,252.76283,210.9035,0.0,52.274715,0.11375629,0.0,49.50285,8.330017
11694,20141640.0,0.0,18.299103,13.41272,20.201447,19.485138,20.827515,20.68216,18.29895,18.298859,18.298859,18.298859,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0075303586,9.54197e-21,0.0,52.274685,250.0003,22.365631,96.0,0.081875496,38.688118,252.7628,210.90349,0.0,52.274685,0.11375628,0.0,49.502815,8.330017
11695,20141700.0,0.0,18.299164,13.409393,20.200317,19.483826,20.826569,20.681213,18.299011,18.29892,18.29892,18.29889,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.008240974,9.54197e-21,0.0,52.27465,250.0003,22.355976,96.0,0.08190588,38.701637,252.76277,210.90347,0.0,52.27465,0.11375627,0.0,49.502785,8.330017
11696,20141760.0,0.0,18.299225,13.406525,20.199219,19.482483,20.825623,20.680237,18.299072,18.29898,18.29898,18.29895,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.008433923,9.54197e-21,0.0,52.27462,250.00029,22.347023,96.0,0.08193404,38.71417,252.76274,210.90346,0.0,52.27462,0.11375624,0.0,49.502754,8.330017
11697,20141820.0,0.0,18.299316,13.404114,20.19809,19.48114,20.824677,20.67929,18.299164,18.299042,18.299042,18.299011,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.008494549,9.54197e-21,0.0,52.274597,250.00027,22.338785,96.0,0.08195994,38.7257,252.76271,210.90344,0.0,52.274597,0.11375623,0.0,49.502728,8.330017
11698,20141880.0,0.0,18.299377,13.402222,20.19696,19.479828,20.82373,20.678314,18.299225,18.299103,18.299103,18.299103,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.008855562,9.54197e-21,0.0,52.274567,250.00026,22.331264,96.0,0.08198358,38.73623,252.76268,210.90343,0.0,52.274567,0.11375622,0.0,49.5027,8.330017
11699,20141940.0,0.0,18.299469,13.400848,20.195862,19.478485,20.822784,20.677368,18.299286,18.299194,18.299194,18.299164,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.009426567,9.54197e-21,0.0,52.274548,250.00024,22.324509,96.0,0.08200481,38.745686,252.76266,210.9034,0.0,52.274548,0.113756195,0.0,49.502678,8.330017
11700,20142000.0,0.0,18.29956,13.399994,20.194763,19.477173,20.821838,20.676422,18.299377,18.299255,18.299255,18.299225,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.009659591,9.54197e-21,0.0,52.274525,250.00023,22.318531,96.0,0.082023576,38.754055,252.76263,210.90338,0.0,52.274525,0.11375618,0.0,49.50266,8.330017
11701,20142060.0,0.0,18.299622,13.399567,20.193665,19.475891,20.820892,20.675476,18.299469,18.299316,18.299316,18.299316,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.009595492,9.54197e-21,0.0,52.274506,250.00021,22.313372,96.0,0.08203978,38.761284,252.76262,210.90337,0.0,52.274506,0.11375616,0.0,49.50264,8.330017
11702,20142120.0,0.0,18.299622,13.399414,20.192566,19.474579,20.819977,20.6745,18.29953,18.299408,18.299408,18.299377,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.006223807,9.54197e-21,0.0,52.27449,250.0002,22.308863,96.0,0.08205393,38.76759,252.76259,210.90335,0.0,52.27449,0.11375614,0.0,49.502625,8.330017
11703,20142180.0,0.0,18.299652,13.399475,20.191467,19.473267,20.81903,20.673553,18.299591,18.299469,18.299469,18.299438,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.003659361,9.54197e-21,0.0,52.27448,250.00018,22.304697,96.0,0.082067005,38.773422,252.76257,210.90334,0.0,52.27448,0.11375612,0.0,49.50261,8.330017
11704,20142240.0,0.0,18.299652,13.39975,20.190369,19.471985,20.818115,20.672638,18.299622,18.29953,18.29953,18.2995,0.0,0.032085054,0.032085054,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0013389586,9.54197e-21,0.0,52.274467,250.00017,22.300932,96.0,0.08207882,38.778694,252.76256,210.90332,0.0,52.274467,0.113756105,0.0,49.502598,8.330017
11705,20142300.0,0.0,18.299683,13.400269,20.1893,19.470703,20.8172,20.671692,18.299622,18.29956,18.29956,18.29956,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0021284807,9.54197e-21,0.0,52.274452,250.00015,22.297285,96.0,0.08209026,38.783802,252.76254,210.9033,0.0,52.274452,0.113756105,0.0,49.502583,8.330017
11706,20142360.0,0.0,18.299744,13.401001,20.188202,19.469421,20.816254,20.670746,18.299652,18.299591,18.299591,18.299591,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0044405544,9.54197e-21,0.0,52.27444,250.00014,22.29385,96.0,0.08210104,38.78861,252.76253,210.90329,0.0,52.27444,0.11375609,0.0,49.50257,8.330017
11707,20142420.0,0.0,18.299774,13.401947,20.187134,19.46817,20.815338,20.6698,18.299683,18.299622,18.299622,18.299622,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0053069717,9.54197e-21,0.0,52.27443,250.00012,22.29083,96.0,0.08211052,38.792835,252.76251,210.90327,0.0,52.27443,0.11375608,0.0,49.502563,8.330017
11708,20142480.0,0.0,18.299805,13.403076,20.186066,19.466888,20.814423,20.668884,18.299744,18.299683,18.299683,18.299652,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.004596529,9.54197e-21,0.0,52.274418,250.0001,22.288235,96.0,0.08211866,38.79647,252.7625,210.90327,0.0,52.274418,0.11375608,0.0,49.502556,8.330017
11709,20142540.0,0.0,18.299835,13.404388,20.184998,19.465637,20.813507,20.667938,18.299774,18.299713,18.299713,18.299683,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.003791117,9.54197e-21,0.0,52.27441,250.0001,22.285942,96.0,0.08212585,38.799683,252.7625,210.90326,0.0,52.27441,0.11375607,0.0,49.502544,8.330017
11710,20142600.0,0.0,18.299835,13.405884,20.18393,19.464386,20.812592,20.667023,18.299805,18.299744,18.299744,18.299744,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.002443401,9.54197e-21,0.0,52.274406,250.00009,22.283987,96.0,0.082131974,38.802418,252.76248,210.90324,0.0,52.274406,0.11375605,0.0,49.50254,8.330017
11711,20142660.0,0.0,18.299866,13.407532,20.182861,19.463135,20.811676,20.666077,18.299805,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0022035986,9.54197e-21,0.0,52.2744,250.00008,22.28221,96.0,0.082137555,38.804905,252.76247,210.90324,0.0,52.2744,0.11375605,0.0,49.50253,8.330017
11712,20142720.0,0.0,18.299896,13.409332,20.181793,19.461884,20.81076,20.665161,18.299835,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.002691145,9.54197e-21,0.0,52.274395,250.00008,22.280626,96.0,0.08214252,38.807125,252.76247,210.90323,0.0,52.274395,0.113756046,0.0,49.50253,8.330017
11713,20142780.0,0.0,18.299927,13.411316,20.180756,19.460663,20.809845,20.664246,18.299866,18.299835,18.299835,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0033003371,9.54197e-21,0.0,52.274387,250.00006,22.279274,96.0,0.08214675,38.809017,252.76247,210.90323,0.0,52.274387,0.113756046,0.0,49.50252,8.330017
11714,20142840.0,0.0,18.299957,13.413391,20.179688,19.459442,20.80896,20.66333,18.299896,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0032455614,9.54197e-21,0.0,52.274384,250.00006,22.278198,96.0,0.08215012,38.81052,252.76245,210.90321,0.0,52.274384,0.11375603,0.0,49.502518,8.330017
11715,20142900.0,0.0,18.299957,13.415619,20.17865,19.458221,20.808044,20.662415,18.299927,18.299866,18.299866,18.299866,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0029759344,9.54197e-21,0.0,52.274384,250.00005,22.277351,96.0,0.08215278,38.811707,252.76245,210.90321,0.0,52.274384,0.11375603,0.0,49.502518,8.330017
11716,20142960.0,0.0,18.299957,13.417969,20.177612,19.457,20.80716,20.661499,18.299927,18.299896,18.299896,18.299896,0.0,0.03208503,0.03208503,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0020691457,9.54197e-21,0.0,52.274376,250.00005,22.276752,96.0,0.082154654,38.81255,252.76244,210.9032,0.0,52.274376,0.11375603,0.0,49.502514,8.330017
11717,20143020.0,0.0,18.299988,13.420441,20.176544,19.45578,20.806244,20.660583,18.299957,18.299927,18.299927,18.299927,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0015643889,9.54197e-21,0.0,52.274376,250.00005,22.276302,96.0,0.082156055,38.813175,252.76244,210.9032,0.0,52.274376,0.113756016,0.0,49.50251,8.330017
11718,20143080.0,0.0,18.299988,13.423004,20.175507,19.45456,20.805359,20.659668,18.299957,18.299927,18.299927,18.299927,0.0,0.032085028,0.032085028,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0014093159,9.54197e-21,0.0,52.274376,250.00003,22.275997,96.0,0.08215701,38.813602,252.76244,210.9032,0.0,52.274376,0.113756016,0.0,49.502506,8.330017
11719,20143140.0,0.0,18.300018,13.425659,20.174469,19.45337,20.804443,20.658752,18.299988,18.299957,18.299957,18.299957,0.0,0.032085028,0.032085028,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0018056921,9.54197e-21,0.0,52.274376,250.00003,22.275826,96.0,0.082157545,38.813843,252.76244,210.90318,0.0,52.274376,0.11375601,0.0,49.502506,8.330017
11720,20143200.0,0.0,18.300049,13.428406,20.173462,19.452148,20.803558,20.657837,18.299988,18.299957,18.299957,18.299957,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0019904887,9.54197e-21,0.0,52.274376,250.00003,22.27581,96.0,0.0821576,38.813866,252.76244,210.90318,0.0,52.274376,0.11375601,0.0,49.502506,8.330017
11721,20143260.0,0.0,18.300049,13.431213,20.172424,19.450958,20.802673,20.656952,18.300018,18.299988,18.299988,18.299988,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0016560575,9.54197e-21,0.0,52.274376,250.00002,22.275953,96.0,0.08215714,38.813667,252.76244,210.90318,0.0,52.274376,0.11375601,0.0,49.502506,8.330017
11722,20143320.0,0.0,18.300049,13.434082,20.171387,19.449768,20.801758,20.656036,18.300018,18.299988,18.299988,18.299988,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0011566993,9.54197e-21,0.0,52.274376,250.00002,22.276222,96.0,0.08215629,38.813286,252.76242,210.90317,0.0,52.274376,0.11375601,0.0,49.502506,8.330017
11723,20143380.0,0.0,18.300049,13.437012,20.17038,19.448578,20.800873,20.65512,18.300049,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0009525021,9.54197e-21,0.0,52.274376,250.00002,22.276579,96.0,0.082155176,38.81279,252.76242,210.90317,0.0,52.274376,0.11375599,0.0,49.502506,8.330017
11724,20143440.0,0.0,18.300049,13.440002,20.169373,19.447418,20.799988,20.654236,18.300049,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.00086477085,9.54197e-21,0.0,52.274376,250.0,22.277014,96.0,0.082153805,38.81218,252.76242,210.90317,0.0,52.274376,0.11375599,0.0,49.50251,8.330017
11725,20143500.0,0.0,18.30008,13.443024,20.168335,19.446228,20.799103,20.65335,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0009557209,9.54197e-21,0.0,52.274376,250.0,22.277529,96.0,0.082152195,38.81146,252.76242,210.90317,0.0,52.274376,0.11375599,0.0,49.50251,8.330017
11726,20143560.0,0.0,18.30008,13.446075,20.167328,19.445068,20.798218,20.652435,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.000649645,9.54197e-21,0.0,52.274376,250.0,22.278116,96.0,0.08215034,38.810635,252.76242,210.90317,0.0,52.274376,0.11375599,0.0,49.502514,8.330017
11727,20143620.0,0.0,18.30008,13.449127,20.16632,19.443909,20.797333,20.65155,18.30008,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00038410662,9.54197e-21,0.0,52.274384,250.0,22.27875,96.0,0.082148366,38.80975,252.76242,210.90315,0.0,52.274384,0.11375599,0.0,49.502514,8.330017
11728,20143680.0,0.0,18.30008,13.452209,20.165314,19.442749,20.796478,20.650665,18.30008,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00024678005,9.54197e-21,0.0,52.274384,250.0,22.279411,96.0,0.08214628,38.808823,252.76242,210.90315,0.0,52.274384,0.11375599,0.0,49.502518,8.330017
11729,20143740.0,0.0,18.30008,13.455261,20.164307,19.44159,20.795593,20.64978,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00020403479,9.54197e-21,0.0,52.274384,249.99998,22.28009,96.0,0.082144156,38.807877,252.76244,210.90315,0.0,52.274384,0.11375599,0.0,49.502518,8.330017
11730,20143800.0,0.0,18.30008,13.4583435,20.16333,19.44043,20.794708,20.648895,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00013609,9.54197e-21,0.0,52.274387,249.99998,22.280775,96.0,0.082142,38.806915,252.76244,210.90315,0.0,52.274387,0.11375598,0.0,49.502518,8.330017
