,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11731,20143860.0,0.0,18.30008,13.461395,20.162323,19.43927,20.793854,20.64801,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.00015923158,9.54197e-21,0.0,52.274387,249.99998,22.281473,96.0,0.08213982,38.805943,252.76244,210.90315,0.0,52.274387,0.11375598,0.0,49.50252,8.330017
11732,20143920.0,0.0,18.300049,13.464386,20.161316,19.43814,20.792969,20.647125,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.00049250486,9.54197e-21,0.0,52.274387,249.99998,22.28214,96.0,0.08213771,38.805,252.76244,210.90315,0.0,52.274387,0.11375598,0.0,49.502525,8.330017
11733,20143980.0,0.0,18.300049,13.467377,20.16034,19.437012,20.792084,20.64624,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0006832329,9.54197e-21,0.0,52.274395,249.99998,22.282763,96.0,0.08213577,38.80413,252.76244,210.90315,0.0,52.274395,0.11375599,0.0,49.50253,8.330017
11734,20144040.0,0.0,18.300049,13.470306,20.159363,19.435883,20.79123,20.645355,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.00070198963,9.54197e-21,0.0,52.274395,249.99998,22.28334,96.0,0.082133956,38.803326,252.76244,210.90315,0.0,52.274395,0.11375599,0.0,49.50253,8.330017
11735,20144100.0,0.0,18.300049,13.473206,20.158386,19.434753,20.790375,20.6445,18.300049,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0007548317,9.54197e-21,0.0,52.274395,249.99998,22.283852,96.0,0.08213235,38.802605,252.76244,210.90315,0.0,52.274395,0.11375599,0.0,49.50253,8.330017
11736,20144160.0,0.0,18.300018,13.476013,20.15738,19.433624,20.78949,20.643616,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.001061441,9.54197e-21,0.0,52.2744,249.99998,22.284296,96.0,0.08213096,38.801987,252.76244,210.90315,0.0,52.2744,0.11375599,0.0,49.50253,8.330017
11737,20144220.0,0.0,18.300018,13.47876,20.156403,19.432495,20.788635,20.64273,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0013334398,9.54197e-21,0.0,52.2744,249.99998,22.284641,96.0,0.08212987,38.8015,252.76244,210.90315,0.0,52.2744,0.11375599,0.0,49.502533,8.330017
11738,20144280.0,0.0,18.300018,13.481415,20.155426,19.431366,20.78778,20.641876,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.001413172,9.54197e-21,0.0,52.2744,249.99998,22.284872,96.0,0.08212916,38.80118,252.76244,210.90315,0.0,52.2744,0.11375599,0.0,49.502533,8.330017
11739,20144340.0,0.0,18.299988,13.483978,20.15445,19.430267,20.786926,20.640991,18.300018,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0014731601,9.54197e-21,0.0,52.2744,249.99998,22.284977,96.0,0.08212883,38.801033,252.76245,210.90315,0.0,52.2744,0.11375599,0.0,49.502533,8.330017
11740,20144400.0,0.0,18.299988,13.48642,20.153503,19.429169,20.786072,20.640137,18.300018,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0015094033,9.54197e-21,0.0,52.2744,249.99998,22.284964,96.0,0.08212887,38.80105,252.76245,210.90317,0.0,52.2744,0.11375601,0.0,49.502537,8.330017
11741,20144460.0,0.0,18.299957,13.48877,20.152527,19.42804,20.785187,20.639252,18.299988,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0019804575,9.54197e-21,0.0,52.2744,249.99998,22.284817,96.0,0.08212934,38.801258,252.76245,210.90317,0.0,52.2744,0.11375601,0.0,49.502537,8.330017
11742,20144520.0,0.0,18.299927,13.490997,20.15155,19.42694,20.784332,20.638397,18.299988,18.300018,18.300018,18.300018,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0022789647,9.54197e-21,0.0,52.2744,249.99998,22.28449,96.0,0.082130365,38.801716,252.76245,210.90317,0.0,52.2744,0.11375601,0.0,49.502533,8.330017
11743,20144580.0,0.0,18.299927,13.493103,20.150604,19.425842,20.783478,20.637543,18.299957,18.299988,18.299988,18.299988,0.0,0.032085028,0.032085028,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.002327226,9.54197e-21,0.0,52.2744,250.0,22.283974,96.0,0.08213199,38.80244,252.76245,210.90317,0.0,52.2744,0.113756016,0.0,49.502533,8.330017
11744,20144640.0,0.0,18.299896,13.495056,20.149628,19.424774,20.782654,20.636688,18.299957,18.299957,18.299957,18.299988,0.0,0.032085028,0.032085028,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.0022894486,9.54197e-21,0.0,52.2744,250.0,22.283258,96.0,0.08213423,38.803436,252.76245,210.90317,0.0,52.2744,0.113756016,0.0,49.502533,8.330017
11745,20144700.0,0.0,18.299866,13.496887,20.148682,19.423676,20.7818,20.635834,18.299927,18.299957,18.299957,18.299957,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.0023243711,9.54197e-21,0.0,52.274395,250.0,22.282345,96.0,0.0821371,38.804714,252.76245,210.90318,0.0,52.274395,0.113756016,0.0,49.50253,8.330017
11746,20144760.0,0.0,18.299866,13.498535,20.147736,19.422577,20.780945,20.634949,18.299896,18.299927,18.299927,18.299927,0.0,0.03208503,0.03208503,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0026702816,9.54197e-21,0.0,52.274395,250.0,22.281235,96.0,0.08214059,38.80627,252.76245,210.90318,0.0,52.274395,0.11375603,0.0,49.50253,8.330017
11747,20144820.0,0.0,18.299835,13.5000305,20.146759,19.421509,20.78009,20.634094,18.299896,18.299927,18.299927,18.299927,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.003073982,9.54197e-21,0.0,52.274387,250.0,22.279884,96.0,0.08214483,38.808163,252.76245,210.90318,0.0,52.274387,0.11375603,0.0,49.502525,8.330017
11748,20144880.0,0.0,18.299805,13.501343,20.145813,19.42044,20.779266,20.63324,18.299866,18.299896,18.299896,18.299896,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.003300693,9.54197e-21,0.0,52.274387,250.00002,22.27827,96.0,0.08214989,38.810425,252.76245,210.9032,0.0,52.274387,0.11375603,0.0,49.502518,8.330017
11749,20144940.0,0.0,18.299774,13.502472,20.144867,19.419342,20.778412,20.632385,18.299835,18.299866,18.299866,18.299866,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0033126897,9.54197e-21,0.0,52.274384,250.00002,22.276394,96.0,0.08215578,38.81305,252.76244,210.9032,0.0,52.274384,0.113756046,0.0,49.502518,8.330017
11750,20145000.0,0.0,18.299744,13.503387,20.143951,19.418304,20.777557,20.631561,18.299805,18.299835,18.299835,18.299866,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.003322007,9.54197e-21,0.0,52.274376,250.00002,22.274239,96.0,0.08216255,38.816063,252.76244,210.9032,0.0,52.274376,0.113756046,0.0,49.50251,8.330017
11751,20145060.0,0.0,18.299713,13.50412,20.143005,19.417206,20.776733,20.630707,18.299774,18.299805,18.299805,18.299835,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0036029983,9.54197e-21,0.0,52.27437,250.00003,22.271801,96.0,0.082170196,38.81948,252.76244,210.90321,0.0,52.27437,0.11375605,0.0,49.502502,8.330017
11752,20145120.0,0.0,18.299683,13.504639,20.14206,19.416168,20.775879,20.629852,18.299744,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0038875162,9.54197e-21,0.0,52.274364,250.00003,22.269054,96.0,0.08217882,38.823326,252.76244,210.90321,0.0,52.274364,0.11375607,0.0,49.502495,8.330017
11753,20145180.0,0.0,18.299652,13.504944,20.141113,19.4151,20.775055,20.628998,18.299713,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0039821127,9.54197e-21,0.0,52.274353,250.00003,22.265976,96.0,0.08218848,38.827633,252.76244,210.90323,0.0,52.274353,0.11375607,0.0,49.502487,8.330017
11754,20145240.0,0.0,18.299591,13.505005,20.140198,19.414032,20.774231,20.628174,18.299683,18.299744,18.299744,18.299744,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.004048363,9.54197e-21,0.0,52.274345,250.00005,22.26256,96.0,0.08219919,38.832417,252.76242,210.90323,0.0,52.274345,0.11375608,0.0,49.502476,8.330017
11755,20145300.0,0.0,18.29956,13.504822,20.139252,19.412994,20.773376,20.62732,18.299652,18.299713,18.299713,18.299713,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.004079162,9.54197e-21,0.0,52.274334,250.00005,22.25881,96.0,0.08221095,38.837666,252.76242,210.90324,0.0,52.274334,0.11375608,0.0,49.50247,8.330017
11756,20145360.0,0.0,18.29953,13.504395,20.138336,19.411926,20.772552,20.626465,18.299622,18.299652,18.299652,18.299683,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.00453213,9.54197e-21,0.0,52.274323,250.00006,22.254713,96.0,0.0822238,38.843403,252.7624,210.90324,0.0,52.274323,0.11375609,0.0,49.502457,8.330017
11757,20145420.0,0.0,18.299469,13.503723,20.13739,19.410889,20.771729,20.62564,18.29956,18.299622,18.299622,18.299652,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0048203655,9.54197e-21,0.0,52.27431,250.00006,22.250223,96.0,0.08223787,38.849686,252.7624,210.90326,0.0,52.27431,0.113756105,0.0,49.502445,8.330017
11758,20145480.0,0.0,18.299438,13.502747,20.136475,19.409851,20.770905,20.624817,18.29953,18.299591,18.299591,18.299591,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.00486615,9.54197e-21,0.0,52.2743,250.00006,22.245333,96.0,0.082253195,38.856537,252.76239,210.90326,0.0,52.2743,0.11375612,0.0,49.50243,8.330017
11759,20145540.0,0.0,18.299408,13.501526,20.13556,19.408813,20.77005,20.623962,18.2995,18.29956,18.29956,18.29956,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0048278263,9.54197e-21,0.0,52.27428,250.00008,22.240034,96.0,0.0822698,38.863953,252.76239,210.90327,0.0,52.27428,0.11375612,0.0,49.502415,8.330017
11760,20145600.0,0.0,18.299377,13.5,20.134644,19.407776,20.769226,20.623138,18.299438,18.29953,18.29953,18.29953,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0047976375,9.54197e-21,0.0,52.27426,250.00008,22.234335,96.0,0.082287654,38.871933,252.76237,210.90329,0.0,52.27426,0.11375613,0.0,49.5024,8.330017
11761,20145660.0,0.0,18.299316,13.49823,20.133698,19.406738,20.768402,20.622284,18.299408,18.299469,18.299469,18.2995,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.005228763,9.54197e-21,0.0,52.27425,250.00009,22.228218,96.0,0.08230681,38.880493,252.76237,210.90329,0.0,52.27425,0.11375614,0.0,49.50238,8.330017
11762,20145720.0,0.0,18.299286,13.496246,20.132782,19.4057,20.767578,20.62146,18.299377,18.299438,18.299438,18.299438,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00467433,9.54197e-21,0.0,52.274227,250.0001,22.221693,96.0,0.08232723,38.88963,252.76236,210.9033,0.0,52.274227,0.11375616,0.0,49.50236,8.330017
11763,20145780.0,0.0,18.299255,13.494049,20.131866,19.404663,20.766754,20.620636,18.299347,18.299408,18.299408,18.299408,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0039994824,9.54197e-21,0.0,52.274208,250.0001,22.214855,96.0,0.08234864,38.8992,252.76234,210.90332,0.0,52.274208,0.11375616,0.0,49.502342,8.330017
11764,20145840.0,0.0,18.299255,13.491638,20.13095,19.403625,20.76596,20.619781,18.299316,18.299347,18.299347,18.299377,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.002830382,9.54197e-21,0.0,52.274193,250.00012,22.207666,96.0,0.08237112,38.909264,252.76233,210.90332,0.0,52.274193,0.113756165,0.0,49.502323,8.330017
11765,20145900.0,0.0,18.299225,13.489075,20.130035,19.402588,20.765137,20.618958,18.299286,18.299316,18.299316,18.299347,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0024285314,9.54197e-21,0.0,52.274166,250.00012,22.200264,96.0,0.08239427,38.919632,252.76231,210.90334,0.0,52.274166,0.11375618,0.0,49.502296,8.330017
11766,20145960.0,0.0,18.299194,13.486298,20.12912,19.40155,20.764313,20.618134,18.299255,18.299286,18.299286,18.299316,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.003161693,9.54197e-21,0.0,52.274143,250.00014,22.192646,96.0,0.08241809,38.930298,252.7623,210.90334,0.0,52.274143,0.11375618,0.0,49.502277,8.330017
11767,20146020.0,0.0,18.299164,13.483368,20.128204,19.400482,20.763489,20.61731,18.299225,18.299286,18.299286,18.299286,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0036927657,9.54197e-21,0.0,52.27412,250.00014,22.18475,96.0,0.082442775,38.94135,252.76228,210.90335,0.0,52.27412,0.11375618,0.0,49.502254,8.330017
11768,20146080.0,0.0,18.299133,13.480286,20.127289,19.399445,20.762695,20.616455,18.299194,18.299255,18.299255,18.299255,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0033900358,9.54197e-21,0.0,52.274097,250.00015,22.176556,96.0,0.08246837,38.95282,252.76227,210.90335,0.0,52.274097,0.113756195,0.0,49.502228,8.330017
11769,20146140.0,0.0,18.299133,13.47702,20.126373,19.398438,20.761871,20.615631,18.299164,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0029523787,9.54197e-21,0.0,52.27407,250.00015,22.16813,96.0,0.082494676,38.964615,252.76225,210.90337,0.0,52.27407,0.113756195,0.0,49.5022,8.330017
11770,20146200.0,0.0,18.299103,13.473602,20.125458,19.3974,20.761047,20.614807,18.299164,18.299194,18.299194,18.299194,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0020900276,9.54197e-21,0.0,52.274044,250.00017,22.15945,96.0,0.082521774,38.976772,252.76224,210.90337,0.0,52.274044,0.1137562,0.0,49.502174,8.330017
11771,20146260.0,0.0,18.299103,13.470062,20.124542,19.396362,20.760254,20.613983,18.299133,18.299164,18.299164,18.299164,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0021440296,9.54197e-21,0.0,52.274017,250.00017,22.150608,96.0,0.08254937,38.98915,252.7622,210.90337,0.0,52.274017,0.1137562,0.0,49.502148,8.330017
11772,20146320.0,0.0,18.299072,13.4664,20.123627,19.395325,20.75943,20.61316,18.299103,18.299133,18.299133,18.299164,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0024057464,9.54197e-21,0.0,52.273987,250.00018,22.14158,96.0,0.08257752,39.001785,252.76219,210.90338,0.0,52.273987,0.11375622,0.0,49.50212,8.330017
11773,20146380.0,0.0,18.299042,13.462616,20.122711,19.394287,20.758636,20.612335,18.299103,18.299133,18.299133,18.299133,0.0,0.03208508,0.03208508,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0023762123,9.54197e-21,0.0,52.273964,250.00018,22.132359,96.0,0.08260628,39.0147,252.76218,210.90338,0.0,52.273964,0.11375622,0.0,49.502094,8.330017
11774,20146440.0,0.0,18.299042,13.45871,20.121796,19.39325,20.757843,20.611511,18.299072,18.299103,18.299103,18.299103,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.001990337,9.54197e-21,0.0,52.273933,250.00018,22.122952,96.0,0.0826356,39.027866,252.76215,210.9034,0.0,52.273933,0.11375622,0.0,49.502068,8.330017
11775,20146500.0,0.0,18.299042,13.454681,20.12091,19.392242,20.757019,20.610687,18.299072,18.299072,18.299072,18.299103,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.001650407,9.54197e-21,0.0,52.273907,250.0002,22.113409,96.0,0.082665324,39.041225,252.76213,210.9034,0.0,52.273907,0.11375623,0.0,49.502037,8.330017
11776,20146560.0,0.0,18.299011,13.450592,20.119995,19.391174,20.756226,20.609863,18.299042,18.299072,18.299072,18.299072,0.0,0.032085083,0.032085083,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.001634311,9.54197e-21,0.0,52.273876,250.0002,22.103706,96.0,0.08269554,39.05481,252.7621,210.9034,0.0,52.273876,0.11375623,0.0,49.50201,8.330017
11777,20146620.0,0.0,18.299011,13.446381,20.11908,19.390137,20.755432,20.60904,18.299042,18.299042,18.299042,18.299072,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.001601157,9.54197e-21,0.0,52.273846,250.0002,22.093874,96.0,0.082726136,39.068577,252.76208,210.9034,0.0,52.273846,0.11375623,0.0,49.501976,8.330017
11778,20146680.0,0.0,18.29898,13.442108,20.118164,19.38913,20.754608,20.608215,18.299011,18.299042,18.299042,18.299042,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0014676376,9.54197e-21,0.0,52.273815,250.00021,22.083931,96.0,0.08275707,39.082497,252.76205,210.90341,0.0,52.273815,0.11375623,0.0,49.501945,8.330017
11779,20146740.0,0.0,18.29898,13.437744,20.117249,19.388092,20.753815,20.607391,18.299011,18.299011,18.299011,18.299042,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011198175,9.54197e-21,0.0,52.273785,250.00021,22.073862,96.0,0.08278837,39.096596,252.76204,210.90341,0.0,52.273785,0.11375623,0.0,49.501915,8.330017
11780,20146800.0,0.0,18.29898,13.43335,20.116364,19.387054,20.753021,20.606567,18.29898,18.299011,18.299011,18.299011,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00074243976,9.54197e-21,0.0,52.27375,250.00021,22.063717,96.0,0.08281991,39.110794,252.76201,210.90341,0.0,52.27375,0.11375624,0.0,49.501884,8.330017
11781,20146860.0,0.0,18.29898,13.428864,20.115448,19.386017,20.752228,20.605743,18.29898,18.299011,18.299011,18.299011,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0009109744,9.54197e-21,0.0,52.27372,250.00021,22.053505,96.0,0.082851626,39.12509,252.762,210.90341,0.0,52.27372,0.11375624,0.0,49.501854,8.330017
11782,20146920.0,0.0,18.29895,13.424347,20.114532,19.38498,20.751434,20.60492,18.29898,18.29898,18.29898,18.299011,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010107043,9.54197e-21,0.0,52.27369,250.00021,22.043219,96.0,0.082883574,39.139496,252.76196,210.90341,0.0,52.27369,0.11375624,0.0,49.50182,8.330017
11783,20146980.0,0.0,18.29895,13.4198,20.113647,19.383972,20.75064,20.604126,18.29898,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007255376,9.54197e-21,0.0,52.273655,250.00023,22.032858,96.0,0.08291573,39.153996,252.76193,210.90341,0.0,52.273655,0.11375624,0.0,49.501793,8.330017
11784,20147040.0,0.0,18.29895,13.415192,20.112732,19.382935,20.749847,20.603302,18.29898,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0004166034,9.54197e-21,0.0,52.273624,250.00023,22.02247,96.0,0.082947955,39.16854,252.76192,210.90343,0.0,52.273624,0.11375624,0.0,49.50176,8.330017
11785,20147100.0,0.0,18.29898,13.4105835,20.111847,19.381927,20.749054,20.602478,18.29895,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,6.2011684e-05,9.54197e-21,0.0,52.273594,250.00023,22.012037,96.0,0.082980305,39.183147,252.76189,210.90343,0.0,52.273594,0.11375624,0.0,49.501724,8.330017
11786,20147160.0,0.0,18.29895,13.405975,20.110931,19.38089,20.748291,20.601654,18.29895,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.697842e-05,9.54197e-21,0.0,52.27356,250.00023,22.001614,96.0,0.0830126,39.19774,252.76187,210.90343,0.0,52.27356,0.11375624,0.0,49.501694,8.330017
11787,20147220.0,0.0,18.29895,13.401337,20.110046,19.379852,20.747498,20.60086,18.29895,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.000236061,9.54197e-21,0.0,52.27353,250.00023,21.991182,96.0,0.083044924,39.212345,252.76184,210.90343,0.0,52.27353,0.11375624,0.0,49.50166,8.330017
11788,20147280.0,0.0,18.29895,13.3967285,20.10913,19.378845,20.746704,20.600037,18.29895,18.29895,18.29895,18.29898,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-4.4751982e-06,9.54197e-21,0.0,52.273495,250.00023,21.980738,96.0,0.08307727,39.226967,252.76181,210.90343,0.0,52.273495,0.11375624,0.0,49.50163,8.330017
11789,20147340.0,0.0,18.29898,13.39209,20.108246,19.377808,20.74591,20.599213,18.29895,18.29895,18.29895,18.29895,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00042817928,9.54197e-21,0.0,52.273464,250.00023,21.97031,96.0,0.083109535,39.241566,252.7618,210.90343,0.0,52.273464,0.11375624,0.0,49.501595,8.330017
11790,20147400.0,0.0,18.29898,13.387512,20.10736,19.3768,20.745148,20.59842,18.29898,18.29895,18.29895,18.29895,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0007448933,9.54197e-21,0.0,52.27343,250.00023,21.959938,96.0,0.08314162,39.25609,252.76176,210.90343,0.0,52.27343,0.11375624,0.0,49.501564,8.330017
11791,20147460.0,0.0,18.29898,13.382935,20.106445,19.375763,20.744354,20.597595,18.29898,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0006027166,9.54197e-21,0.0,52.2734,250.00023,21.949606,96.0,0.08317356,39.270554,252.76173,210.90343,0.0,52.2734,0.11375624,0.0,49.501534,8.330017
11792,20147520.0,0.0,18.29898,13.378418,20.10556,19.374725,20.74356,20.596802,18.29898,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00054291106,9.54197e-21,0.0,52.27337,250.00023,21.939327,96.0,0.08320532,39.284943,252.7617,210.90343,0.0,52.27337,0.11375623,0.0,49.5015,8.330017
11793,20147580.0,0.0,18.29898,13.373932,20.104675,19.373718,20.742798,20.595978,18.29898,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00064811495,9.54197e-21,0.0,52.273335,250.00023,21.929117,96.0,0.08323686,39.299236,252.76169,210.90343,0.0,52.273335,0.11375623,0.0,49.501465,8.330017
11794,20147640.0,0.0,18.299011,13.369476,20.10376,19.37268,20.742035,20.595184,18.29898,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0010677613,9.54197e-21,0.0,52.273304,250.00023,21.918964,96.0,0.083268195,39.31345,252.76166,210.90341,0.0,52.273304,0.11375623,0.0,49.501434,8.330017
11795,20147700.0,0.0,18.299011,13.365112,20.102875,19.371674,20.741241,20.59436,18.299011,18.29898,18.29898,18.29898,0.0,0.032085083,0.032085083,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0015091662,9.54197e-21,0.0,52.273266,250.00023,21.90892,96.0,0.0832992,39.327515,252.76163,210.90341,0.0,52.273266,0.11375623,0.0,49.501404,8.330017
11796,20147760.0,0.0,18.299042,13.360809,20.10199,19.370636,20.740479,20.593567,18.299011,18.29898,18.29898,18.29898,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0013501964,9.54197e-21,0.0,52.27324,250.00023,21.898994,96.0,0.083329804,39.341408,252.76161,210.90341,0.0,52.27324,0.11375623,0.0,49.501373,8.330017
11797,20147820.0,0.0,18.299042,13.356567,20.101105,19.369629,20.739685,20.592743,18.299011,18.299011,18.299011,18.299011,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0011933896,9.54197e-21,0.0,52.27321,250.00023,21.889181,96.0,0.08336006,39.35515,252.76158,210.90341,0.0,52.27321,0.11375622,0.0,49.501343,8.330017
11798,20147880.0,0.0,18.299072,13.3524475,20.10019,19.368591,20.738922,20.59195,18.299042,18.299011,18.299011,18.299011,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0014324505,9.54197e-21,0.0,52.27318,250.00023,21.879478,96.0,0.08338996,39.368732,252.76155,210.90341,0.0,52.27318,0.11375622,0.0,49.50131,8.330017
11799,20147940.0,0.0,18.299072,13.348389,20.099304,19.367584,20.73816,20.591125,18.299042,18.299011,18.299011,18.299011,0.0,0.03208508,0.03208508,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0017188519,9.54197e-21,0.0,52.273148,250.00023,21.869928,96.0,0.083419375,39.382103,252.76154,210.90341,0.0,52.273148,0.11375622,0.0,49.501278,8.330017
11800,20148000.0,0.0,18.299103,13.344452,20.09845,19.366577,20.737396,20.590332,18.299072,18.299042,18.299042,18.299042,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0022062578,9.54197e-21,0.0,52.273117,250.00023,21.86051,96.0,0.08344837,39.395287,252.7615,210.9034,0.0,52.273117,0.1137562,0.0,49.501247,8.330017
11801,20148060.0,0.0,18.299103,13.340607,20.097534,19.36557,20.736603,20.589539,18.299072,18.299042,18.299042,18.299042,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0020614956,9.54197e-21,0.0,52.27309,250.00023,21.851282,96.0,0.08347677,39.408203,252.76149,210.9034,0.0,52.27309,0.1137562,0.0,49.50122,8.330017
11802,20148120.0,0.0,18.299133,13.336914,20.09665,19.364532,20.73584,20.588715,18.299103,18.299072,18.299072,18.299072,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0019243772,9.54197e-21,0.0,52.27306,250.00021,21.842226,96.0,0.083504625,39.420883,252.76146,210.9034,0.0,52.27306,0.1137562,0.0,49.50119,8.330017
11803,20148180.0,0.0,18.299164,13.333313,20.095764,19.363525,20.735077,20.587921,18.299103,18.299072,18.299072,18.299072,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0021431965,9.54197e-21,0.0,52.27303,250.00021,21.833336,96.0,0.08353195,39.43333,252.76144,210.9034,0.0,52.27303,0.113756195,0.0,49.501163,8.330017
11804,20148240.0,0.0,18.299164,13.3298645,20.09488,19.362518,20.734314,20.587128,18.299133,18.299103,18.299103,18.299103,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0025593748,9.54197e-21,0.0,52.273,250.00021,21.824642,96.0,0.08355867,39.445503,252.76141,210.90338,0.0,52.273,0.113756195,0.0,49.501137,8.330017
11805,20148300.0,0.0,18.299194,13.326569,20.094025,19.361511,20.733551,20.586334,18.299164,18.299133,18.299133,18.299103,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.002864231,9.54197e-21,0.0,52.272976,250.00021,21.816181,96.0,0.08358466,39.457348,252.76138,210.90338,0.0,52.272976,0.11375618,0.0,49.501106,8.330017
11806,20148360.0,0.0,18.299225,13.323425,20.09314,19.360474,20.732788,20.58554,18.299164,18.299133,18.299133,18.299133,0.0,0.032085072,0.032085072,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0027157122,9.54197e-21,0.0,52.272945,250.00021,21.807938,96.0,0.083609976,39.468887,252.76137,210.90338,0.0,52.272945,0.11375618,0.0,49.501083,8.330017
11807,20148420.0,0.0,18.299255,13.320435,20.092255,19.359467,20.732025,20.584717,18.299194,18.299164,18.299164,18.299164,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0026525408,9.54197e-21,0.0,52.272923,250.0002,21.799923,96.0,0.08363458,39.480106,252.76135,210.90337,0.0,52.272923,0.113756165,0.0,49.501057,8.330017
11808,20148480.0,0.0,18.299255,13.317596,20.09137,19.35846,20.731262,20.583923,18.299225,18.299194,18.299194,18.299164,0.0,0.03208507,0.03208507,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0027546822,9.54197e-21,0.0,52.2729,250.0002,21.792154,96.0,0.08365841,39.490982,252.76132,210.90337,0.0,52.2729,0.113756165,0.0,49.50103,8.330017
11809,20148540.0,0.0,18.299316,13.314972,20.090485,19.357452,20.73053,20.58313,18.299255,18.299194,18.299194,18.299194,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0031709308,9.54197e-21,0.0,52.272873,250.0002,21.784616,96.0,0.08368153,39.501537,252.7613,210.90335,0.0,52.272873,0.11375616,0.0,49.501003,8.330017
11810,20148600.0,0.0,18.299347,13.3125,20.0896,19.356445,20.729767,20.582336,18.299255,18.299225,18.299225,18.299225,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0036041832,9.54197e-21,0.0,52.27285,250.0002,21.77736,96.0,0.08370378,39.511696,252.76128,210.90335,0.0,52.27285,0.11375616,0.0,49.50098,8.330017
11811,20148660.0,0.0,18.299347,13.310242,20.088715,19.355408,20.729004,20.581543,18.299286,18.299255,18.299255,18.299255,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0034407647,9.54197e-21,0.0,52.272827,250.00018,21.770403,96.0,0.0837251,39.52144,252.76126,210.90335,0.0,52.272827,0.11375614,0.0,49.50096,8.330017
11812,20148720.0,0.0,18.299377,13.308197,20.08786,19.3544,20.728241,20.58075,18.299316,18.299286,18.299286,18.299286,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0032816897,9.54197e-21,0.0,52.272804,250.00018,21.76373,96.0,0.08374555,39.530777,252.76125,210.90334,0.0,52.272804,0.11375614,0.0,49.500935,8.330017
11813,20148780.0,0.0,18.299408,13.306335,20.086975,19.353394,20.727509,20.579956,18.299347,18.299316,18.299316,18.299316,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0035174536,9.54197e-21,0.0,52.272785,250.00018,21.75734,96.0,0.08376512,39.539722,252.76123,210.90334,0.0,52.272785,0.11375613,0.0,49.500916,8.330017
11814,20148840.0,0.0,18.299469,13.304718,20.08609,19.352386,20.726746,20.579163,18.299377,18.299347,18.299347,18.299316,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.003800909,9.54197e-21,0.0,52.272762,250.00017,21.751278,96.0,0.083783686,39.548214,252.7612,210.90332,0.0,52.272762,0.11375612,0.0,49.500893,8.330017
11815,20148900.0,0.0,18.2995,13.303314,20.085236,19.35141,20.726013,20.57837,18.299408,18.299377,18.299377,18.299347,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0042846273,9.54197e-21,0.0,52.272743,250.00017,21.745522,96.0,0.0838013,39.55627,252.76118,210.90332,0.0,52.272743,0.11375612,0.0,49.500877,8.330017
11816,20148960.0,0.0,18.29953,13.302155,20.08435,19.350372,20.72525,20.577576,18.299438,18.299408,18.299408,18.299377,0.0,0.032085054,0.032085054,0.049586,250.0,18.300018,0.0,0.0,0.0,0.004142568,9.54197e-21,0.0,52.272724,250.00015,21.740128,96.0,0.0838178,39.563824,252.76117,210.9033,0.0,52.272724,0.113756105,0.0,49.50086,8.330017
11817,20149020.0,0.0,18.29956,13.3012085,20.083496,19.349365,20.724518,20.576782,18.2995,18.299438,18.299438,18.299408,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0040078526,9.54197e-21,0.0,52.27271,250.00015,21.735079,96.0,0.08383325,39.57089,252.76115,210.9033,0.0,52.27271,0.11375609,0.0,49.50084,8.330017
11818,20149080.0,0.0,18.299591,13.300537,20.082611,19.348358,20.723755,20.57602,18.29953,18.299469,18.299469,18.299469,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.004225703,9.54197e-21,0.0,52.27269,250.00015,21.730371,96.0,0.08384764,39.577477,252.76114,210.90329,0.0,52.27269,0.11375609,0.0,49.500828,8.330017
11819,20149140.0,0.0,18.299652,13.30014,20.081757,19.347382,20.723022,20.575226,18.29956,18.2995,18.2995,18.2995,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0046400996,9.54197e-21,0.0,52.27268,250.00014,21.726032,96.0,0.08386091,39.583553,252.76112,210.90329,0.0,52.27268,0.11375608,0.0,49.500813,8.330017
11820,20149200.0,0.0,18.299683,13.300018,20.080872,19.346375,20.72229,20.574432,18.299591,18.29953,18.29953,18.29953,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0047406927,9.54197e-21,0.0,52.27266,250.00014,21.722063,96.0,0.08387304,39.58911,252.76111,210.90327,0.0,52.27266,0.11375607,0.0,49.500797,8.330017
11821,20149260.0,0.0,13.300049,13.300018,20.078064,19.342651,20.719543,20.571747,12.923309,16.814789,16.814789,16.996399,0.0,0.03208237,0.03208237,0.04958139,250.0,11.700012,0.0,0.0,0.0,408.7757,2.3563394e-05,0.0,52.280468,249.6567,50.000008,96.0,3.7475365e-07,-7.845994e-06,252.83536,210.72368,0.0,52.280468,0.113746345,0.0,49.508717,8.330017
11822,20149320.0,0.0,13.300018,13.300018,20.067017,19.328766,20.709595,20.562256,12.013947,14.782898,14.782898,15.097229,0.0,0.0320861,0.0320861,0.049588036,250.0,11.700012,0.0,0.0,0.0,364.65225,2.0856009e-05,0.0,52.278984,249.74911,50.0,96.0,3.7484645e-07,1.4185687e-08,252.85823,210.77856,0.0,52.278984,0.11376039,0.0,49.507156,8.330017
11823,20149380.0,0.0,13.300018,13.300018,20.049072,19.30655,20.694,20.547455,11.729523,13.444,13.444,13.764221,0.0,0.03208799,0.03208799,0.04959138,250.0,11.700012,0.0,0.0,0.0,348.0964,1.919391e-05,0.0,52.27719,249.81996,50.0,96.0,3.7489332e-07,1.7557908e-09,252.87456,210.81853,0.0,52.27719,0.11376748,0.0,49.505318,8.330017
11824,20149440.0,0.0,13.300018,13.300018,20.026672,19.278748,20.674896,20.529297,11.661163,12.65564,12.65564,12.924561,0.0,0.032088567,0.032088567,0.049592357,250.0,11.700012,0.0,0.0,0.0,337.45367,1.823407e-05,0.0,52.275276,249.87318,50.0,96.0,3.749073e-07,9.3239916e-14,252.88577,210.8467,0.0,52.275276,0.113769576,0.0,49.503372,8.330017
11825,20149500.0,0.0,13.300018,13.300018,20.00174,19.247833,20.6539,20.5094,11.658691,12.20224,12.20224,12.406403,0.0,0.03208849,0.03208849,0.04959217,250.0,11.700012,0.0,0.0,0.0,330.3363,1.7721295e-05,0.0,52.273514,249.91286,50.0,96.0,3.74905e-07,3.0288102e-15,252.89351,210.8666,0.0,52.273514,0.11376922,0.0,49.50159,8.330017
11826,20149560.0,0.0,13.300018,13.300018,19.975952,19.21582,20.632294,20.488953,11.670044,11.956482,11.956482,12.101501,0.0,0.03208808,0.03208808,0.049591407,250.0,11.700012,0.0,0.0,0.0,325.8663,1.7441685e-05,0.0,52.27199,249.9415,50.0,96.0,3.7489457e-07,-1.8294944e-17,252.89864,210.88017,0.0,52.27199,0.1137676,0.0,49.500072,8.330017
11827,20149620.0,0.0,13.300018,13.300018,19.949432,19.18277,20.610138,20.467987,11.680695,11.828583,11.828583,11.92691,0.0,0.032087546,0.032087546,0.049590435,250.0,11.700012,0.0,0.0,0.0,323.12756,1.7283535e-05,0.0,52.270763,249.96164,50.0,96.0,3.7488113e-07,-2.0869935e-19,252.90196,210.8892,0.0,52.270763,0.11376555,0.0,49.498844,8.330017
11828,20149680.0,0.0,13.300018,13.300018,19.922546,19.1492,20.587769,20.446808,11.688141,11.76178,11.76178,11.826202,0.0,0.032087017,0.032087017,0.049589474,250.0,11.700012,0.0,0.0,0.0,321.45422,1.7190345e-05,0.0,52.2698,249.97562,50.0,96.0,3.7486782e-07,4.4838262e-21,252.90405,210.89513,0.0,52.2698,0.11376352,0.0,49.497887,8.330017
11829,20149740.0,0.0,13.300018,13.300018,19.895477,19.115417,20.565308,20.425568,11.692902,11.728699,11.728699,11.769806,0.0,0.032086536,0.032086536,0.049588617,250.0,11.700012,0.0,0.0,0.0,320.46152,1.7136277e-05,0.0,52.26907,249.98502,50.0,96.0,3.748559e-07,-6.0525675e-23,252.90532,210.89885,0.0,52.26907,0.11376171,0.0,49.497166,8.330017
11830,20149800.0,0.0,13.300018,13.300018,19.868408,19.081573,20.542847,20.404266,11.695801,11.713074,11.713074,11.738861,0.0,0.032086138,0.032086138,0.049587905,250.0,11.700012,0.0,0.0,0.0,319.88712,1.7105347e-05,0.0,52.268536,249.99115,50.0,96.0,3.748459e-07,2.9805325e-25,252.90604,210.90108,0.0,52.268536,0.11376019,0.0,49.49664,8.330017
11831,20149860.0,0.0,13.300018,13.300018,19.84256,19.0495,20.521362,20.384003,11.69754,11.705627,11.705627,11.721558,0.0,0.032085817,0.032085817,0.04958734,250.0,11.700012,0.0,0.0,0.0,319.55548,1.7087574e-05,0.0,52.268154,249.99507,50.0,96.0,3.74838e-07,-1.2694695e-27,252.90642,210.90237,0.0,52.268154,0.11375899,0.0,49.49626,8.330017
11832,20149920.0,0.0,13.300018,13.300018,19.816864,19.017487,20.49997,20.36377,11.698608,11.701965,11.701965,11.711548,0.0,0.03208557,0.03208557,0.049586903,250.0,11.700012,0.0,0.0,0.0,319.36362,1.707734e-05,0.0,52.26788,249.99756,50.0,96.0,3.748319e-07,7.654242e-28,252.9066,210.9031,0.0,52.26788,0.11375806,0.0,49.495995,8.330017
11833,20149980.0,0.0,13.300018,13.300018,19.79126,18.985626,20.478607,20.343597,11.699249,11.700592,11.700592,11.70636,0.0,0.03208539,0.03208539,0.049586583,250.0,11.700012,0.0,0.0,0.0,319.26923,1.7072356e-05,0.0,52.267693,249.999,50.0,96.0,3.7482738e-07,-3.1455535e-30,252.90666,210.90343,0.0,52.267693,0.11375736,0.0,49.495815,8.330017
11834,20150040.0,0.0,13.300018,13.300018,19.765778,18.953918,20.457458,20.323578,11.699646,12.070801,12.070801,11.703369,0.0,0.03208525,0.03208525,0.04958635,250.0,11.700012,0.0,0.0,0.0,319.22397,1.7070011e-05,39.92544,52.26757,249.99983,50.0,96.0,3.7482403e-07,4.7883645e-31,252.90666,210.90356,39.92544,52.26757,0.11375685,0.0,49.495693,8.330017
11835,20150100.0,0.0,13.300018,13.300018,19.743591,18.92566,20.43985,20.306946,11.69986,12.508362,12.508362,12.837372,0.0,0.032085158,0.032085158,0.049586184,250.0,11.700012,0.0,0.0,0.0,319.21567,1.7069653e-05,0.0,52.267487,250.00021,50.0,96.0,3.7482172e-07,-7.25032e-40,252.90663,210.90356,0.0,52.267487,0.1137565,0.0,49.495617,8.330017
11836,20150160.0,0.0,13.300018,13.300018,19.722778,18.900574,20.421753,20.289856,11.699982,12.141602,12.141602,12.372131,0.0,0.032085095,0.032085095,0.049586073,250.0,11.700012,0.0,0.0,0.0,319.22614,1.7070308e-05,0.0,52.267437,250.00038,50.0,96.0,3.7482013e-07,1.4e-43,252.90657,210.90352,0.0,52.267437,0.11375627,0.0,49.495567,8.330017
11837,20150220.0,0.0,13.300018,13.300018,19.700745,18.87378,20.402832,20.271973,11.700073,11.94162,11.94162,12.09787,0.0,0.03208505,0.03208505,0.049585994,250.0,11.700012,0.0,0.0,0.0,319.2485,1.7071603e-05,0.0,52.267403,250.00043,50.0,96.0,3.7481905e-07,0.0,252.90652,210.90344,0.0,52.267403,0.11375609,0.0,49.49554,8.330017
11838,20150280.0,0.0,13.300018,13.300018,19.67804,18.846008,20.383453,20.253693,11.700134,11.83252,11.83252,11.935883,0.0,0.03208502,0.03208502,0.049585946,250.0,11.700012,0.0,0.0,0.0,319.27847,1.7073311e-05,0.0,52.267384,250.0004,50.0,96.0,3.748183e-07,0.0,252.9065,210.90337,0.0,52.267384,0.11375598,0.0,49.49552,8.330017
11839,20150340.0,0.0,13.300018,13.300018,19.654999,18.817719,20.363892,20.235199,11.700165,11.772034,11.772034,11.83902,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,319.31335,1.7075286e-05,0.0,52.267372,250.00035,50.0,96.0,3.748179e-07,0.0,252.90646,210.90329,0.0,52.267372,0.11375592,0.0,49.495514,8.330017
11840,20150400.0,0.0,13.300018,13.300018,19.631805,18.789246,20.344208,20.216614,11.700195,11.738586,11.738586,11.781189,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,319.35165,1.7077447e-05,0.0,52.26737,250.00027,50.0,96.0,3.7481757e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375587,0.0,49.495506,8.330017
11841,20150460.0,0.0,13.300018,13.300018,19.60968,18.762207,20.3255,20.198944,11.700195,11.721039,11.721039,11.747894,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,319.39252,1.7079747e-05,0.0,52.26737,250.00021,50.0,96.0,3.748174e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,0.0,49.495506,8.330017
11842,20150520.0,0.0,13.300018,13.300018,19.587677,18.73523,20.306793,20.181274,11.700195,11.711517,11.711517,11.728302,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,319.4352,1.7082148e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481732e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,0.0,49.495502,8.330017
11843,20150580.0,0.0,13.300018,13.300018,19.565674,18.708282,20.288147,20.163666,11.700226,11.706146,11.706146,11.7164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.47937,1.7084632e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
11844,20150640.0,0.0,13.300018,13.300018,19.543793,18.681427,20.269531,20.146088,11.700226,11.7030945,11.7030945,11.7091675,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.52478,1.7087186e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
11845,20150700.0,0.0,13.300018,13.300018,19.522491,18.654694,20.252258,20.12976,11.700226,12.941284,12.941284,11.705505,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.57135,1.7089806e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
11846,20150760.0,0.0,13.300018,13.300018,19.505219,18.633667,20.237762,20.11612,11.700226,12.381958,12.381958,12.852051,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.61893,1.709248e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.126554,49.49551,8.330017
11847,20150820.0,0.0,13.300018,13.300018,19.488281,18.614655,20.221924,20.101166,11.700256,12.072479,12.072479,12.817017,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.66742,1.709521e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.342177,49.49551,8.330017
11848,20150880.0,0.0,13.300018,13.300018,19.470917,18.595612,20.205353,20.08554,11.700256,11.9027405,11.9027405,12.80545,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.71683,1.7097986e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.3984885,49.49551,8.330017
11849,20150940.0,0.0,13.300018,13.300018,19.4534,18.57666,20.188416,20.06955,11.700256,11.808899,11.808899,12.801575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.7671,1.7100812e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4137874,49.49551,8.330017
11850,20151000.0,0.0,13.300018,13.300018,19.435791,18.5578,20.171326,20.053406,11.700256,11.758484,11.758484,12.800446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.81818,1.7103686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418437,49.49551,8.330017
11851,20151060.0,0.0,13.300018,13.300018,19.419067,18.540161,20.154907,20.037964,11.700256,11.731873,11.731873,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.87006,1.7106602e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4195867,49.49551,8.330017
11852,20151120.0,0.0,13.300018,13.300018,19.402405,18.522614,20.138489,20.022491,11.700256,11.717163,11.717163,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.9227,1.7109563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199724,49.49551,8.330017
11853,20151180.0,0.0,13.300018,13.300018,19.385834,18.505157,20.1221,20.00705,11.700256,11.709351,11.709351,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.9761,1.7112568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200654,49.49551,8.330017
11854,20151240.0,0.0,13.300018,13.300018,19.369293,18.487793,20.105743,19.991608,11.700256,11.7052,11.7052,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.03024,1.7115615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420082,49.495514,8.330017
11855,20151300.0,0.0,13.300018,13.300018,19.352814,18.47052,20.089447,19.976257,11.700287,11.702789,11.702789,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.0851,1.71187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200797,49.495514,8.330017
11856,20151360.0,0.0,13.300018,13.300018,19.338348,18.454254,20.076233,19.963837,11.700287,12.7561035,12.7561035,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.14066,1.7121829e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200673,49.495514,8.330017
11857,20151420.0,0.0,13.300018,13.300018,19.32431,18.43805,20.063416,19.951782,11.700287,12.277008,12.277008,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.19687,1.712499e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420055,49.495514,8.330017
11858,20151480.0,0.0,13.300018,13.300018,19.309631,18.421967,20.049377,19.938599,11.700287,12.023895,12.023895,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.25378,1.7128194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200416,49.495514,8.330017
11859,20151540.0,0.0,13.300018,13.300018,19.294678,18.405945,20.03479,19.924896,11.700287,11.877655,11.877655,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.31128,1.7131428e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420029,49.495514,8.330017
11860,20151600.0,0.0,13.300018,13.300018,19.279602,18.390015,20.019897,19.910889,11.700287,11.7966,11.7966,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.3694,1.7134696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200172,49.495514,8.330017
11861,20151660.0,0.0,13.300018,13.300018,19.265106,18.37497,20.005493,19.89737,11.700287,11.752563,11.752563,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.42807,1.7138002e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200053,49.495514,8.330017
11862,20151720.0,0.0,13.300018,13.300018,19.250671,18.360016,19.991028,19.88379,11.700287,11.728241,11.728241,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.48734,1.7141338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199934,49.495514,8.330017
11863,20151780.0,0.0,13.300018,13.300018,19.236267,18.345123,19.976532,19.870178,11.700287,11.715485,11.715485,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.54715,1.7144705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199824,49.495514,8.330017
11864,20151840.0,0.0,13.300018,13.300018,19.221893,18.330322,19.962067,19.856598,11.700287,11.708252,11.708252,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.6075,1.7148102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199715,49.495514,8.330017
11865,20151900.0,0.0,13.300018,13.300018,19.20758,18.315582,19.947632,19.843048,11.700317,11.704163,11.704163,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.66837,1.715153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419961,49.495514,8.330017
11866,20151960.0,0.0,13.300018,13.300018,19.19394,18.301636,19.933838,19.83014,11.700317,11.702393,11.702393,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.72974,1.7154985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419951,49.495514,8.330017
11867,20152020.0,0.0,13.300018,13.300018,19.182037,18.28778,19.92331,19.820312,11.700317,12.590912,12.590912,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.7916,1.7158467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419942,49.495514,8.330017
11868,20152080.0,0.0,13.300018,13.300018,19.1698,18.273956,19.911835,19.80957,11.700317,12.186615,12.186615,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.85388,1.7161974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199324,49.495514,8.330017
11869,20152140.0,0.0,13.300018,13.300018,19.157043,18.260254,19.899384,19.797913,11.700317,11.964874,11.964874,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.9166,1.7165505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419924,49.495514,8.330017
11870,20152200.0,0.0,13.300018,13.300018,19.144043,18.246613,19.886444,19.785797,11.700317,11.841614,11.841614,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.97974,1.716906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419915,49.495514,8.330017
11871,20152260.0,0.0,13.300018,13.300018,19.131409,18.233643,19.873688,19.773926,11.700317,11.777039,11.777039,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.04327,1.7172639e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199076,49.495514,8.330017
11872,20152320.0,0.0,13.300018,13.300018,19.118805,18.220764,19.86084,19.761932,11.700317,11.741974,11.741974,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.10718,1.7176239e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199,49.495514,8.330017
11873,20152380.0,0.0,13.300018,13.300018,19.106201,18.207977,19.847961,19.749878,11.700317,11.722595,11.722595,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.17142,1.7179857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419893,49.495514,8.330017
