,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11874,20152440.0,0.0,13.300018,13.300018,19.093597,18.19522,19.835052,19.737854,11.700317,11.71228,11.71228,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.23602,1.7183494e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419886,49.495514,8.330017
11875,20152500.0,0.0,13.300018,13.300018,19.081055,18.182556,19.822174,19.7258,11.700317,11.706818,11.706818,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.30093,1.718715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198794,49.495514,8.330017
11876,20152560.0,0.0,13.300018,13.300018,19.06903,18.170532,19.809845,19.714325,11.700317,11.703857,11.703857,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.36612,1.7190825e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419873,49.495514,8.330017
11877,20152620.0,0.0,13.300018,13.300018,19.057281,18.15857,19.798065,19.70337,11.700317,12.796936,12.796936,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.43158,1.7194512e-05,5.4442124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4442124,52.267372,0.11375582,4.4198675,49.495514,8.330017
11878,20152680.0,0.0,13.300018,13.300018,19.047302,18.146667,19.789185,19.69516,11.700317,12.440918,12.440918,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.4973,1.7198216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198623,49.495514,8.330017
11879,20152740.0,0.0,13.300018,13.300018,19.03653,18.134796,19.778778,19.685486,11.700317,12.107727,12.107727,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.5633,1.7201934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198575,49.495514,8.330017
11880,20152800.0,0.0,13.300018,13.300018,19.0253,18.123047,19.767548,19.675049,11.700317,11.928314,11.928314,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.6295,1.7205663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419853,49.495514,8.330017
11881,20152860.0,0.0,13.300018,13.300018,18.80841,18.1409,19.757324,19.665588,11.770416,11.8211975,11.8211975,21.202179,0.0,0.030412113,0.030412113,0.08325715,250.0,11.700012,0.0,0.0,0.0,352.4398,1.8233377e-05,0.0,52.885674,216.05667,50.0,96.0,6.006997e-07,0.0,256.66284,209.56383,0.0,52.885674,0.14404848,100.0,62.01309,8.330017
11882,20152920.0,0.0,13.300018,13.300018,18.80066,18.204224,19.747131,19.656158,11.829803,11.816589,11.816589,23.850311,0.0,0.03116911,0.03116911,0.093974866,250.0,11.700012,0.0,0.0,0.0,383.8231,2.0194777e-05,0.0,53.596622,213.6208,50.0,96.0,7.074697e-07,0.0,261.22144,214.65372,0.0,53.596622,0.15631561,100.0,64.84304,8.330017
11883,20152980.0,0.0,13.300018,13.300018,18.827759,18.283478,19.73648,19.646301,11.824707,11.823517,11.823517,24.249695,0.0,0.031650357,0.031650357,0.100006245,250.0,11.700012,0.0,0.0,0.0,408.7829,2.1613498e-05,0.0,53.79571,216.92131,50.0,96.0,7.722941e-07,0.0,265.25986,220.24092,0.0,53.79571,0.16331635,100.0,66.08987,8.330017
11884,20153040.0,0.0,13.300018,13.300018,18.866302,18.364563,19.725494,19.636108,11.807495,11.822662,11.822662,24.023956,0.0,0.0320357,0.0320357,0.10345627,250.0,11.700012,0.0,0.0,0.0,429.00748,2.2750713e-05,0.0,53.800846,222.43327,50.0,96.0,8.127956e-07,0.0,268.72772,225.68999,0.0,53.800846,0.1675396,100.0,66.58236,8.330017
11885,20153100.0,0.0,13.300049,13.300018,18.907928,18.443237,19.714233,19.62564,11.787628,11.813782,11.813782,23.73822,0.0,0.032287877,0.032287877,0.10528896,250.0,11.700012,0.0,0.0,0.0,444.7297,2.3641256e-05,0.0,53.683704,228.47585,50.0,96.0,8.3567033e-07,0.0,271.4781,230.47351,0.0,53.683704,0.16987646,100.0,66.67605,8.330017
11886,20153160.0,0.0,13.300049,13.300018,18.94754,18.515411,19.703156,19.615417,11.768738,11.799774,11.799774,23.53299,0.0,0.03241708,0.03241708,0.10618657,250.0,11.700012,0.0,0.0,0.0,456.57303,2.431905e-05,0.0,53.507893,234.03587,50.0,96.0,8.471034e-07,0.0,273.53033,234.3481,0.0,53.507893,0.17103092,100.0,66.59068,8.330017
11887,20153220.0,0.0,13.300049,13.300018,18.986298,18.585297,19.691986,19.605103,11.752289,11.783661,11.783661,23.410187,0.0,0.032457773,0.032457773,0.10656668,250.0,11.700012,0.0,0.0,0.0,465.27588,2.4822482e-05,0.0,53.319157,238.66728,50.0,96.0,8.516897e-07,0.0,274.98853,237.3011,0.0,53.319157,0.17149045,100.0,66.44308,8.330017
11888,20153280.0,0.0,13.300049,13.300018,19.024841,18.653442,19.682526,19.596405,11.73877,12.835632,12.835632,23.344727,0.0,0.032442782,0.032442782,0.106671885,250.0,11.700012,0.0,0.0,0.0,471.5199,2.518729e-05,0.0,53.143024,242.27147,50.0,96.0,8.524383e-07,0.0,275.97647,239.43872,0.0,53.143024,0.1715636,100.0,66.289566,8.330017
11889,20153340.0,0.0,13.300049,13.300018,19.06314,18.720306,19.674042,19.588593,11.728149,12.333679,12.333679,23.31427,0.0,0.03239814,0.03239814,0.10664361,250.0,11.700012,0.0,0.0,0.0,475.90903,2.5445917e-05,0.0,52.991653,244.93175,50.0,96.0,8.5126874e-07,0.0,276.61447,240.91663,0.0,52.991653,0.17144433,100.0,66.15488,8.330017
11890,20153400.0,0.0,13.300049,13.300018,19.100433,18.786133,19.664368,19.579681,11.720062,12.055389,12.055389,23.30243,0.0,0.032342978,0.032342978,0.10656603,250.0,11.700012,0.0,0.0,0.0,478.97217,2.562762e-05,0.0,52.869205,246.81612,50.0,96.0,8.494006e-07,0.0,277.01062,241.90233,0.0,52.869205,0.17125504,100.0,66.047775,8.330017
11891,20153460.0,0.0,13.300049,13.300018,19.13443,18.846619,19.654388,19.570496,11.714111,11.900452,11.900452,23.30014,0.0,0.032288093,0.032288093,0.10647812,250.0,11.700012,0.0,0.0,0.0,481.09656,2.5754232e-05,0.0,52.774364,248.1003,50.0,96.0,8.4743766e-07,0.0,277.24335,242.53339,0.0,52.774364,0.17105636,100.0,65.96749,8.330017
11892,20153520.0,0.0,13.300049,13.300018,19.167786,18.906403,19.644104,19.561005,11.709869,11.812836,11.812836,23.302124,0.0,0.032239154,0.032239154,0.10639809,250.0,11.700012,0.0,0.0,0.0,482.5801,2.5842854e-05,0.0,52.703327,248.94664,50.0,96.0,8.4567284e-07,0.0,277.37115,242.92154,0.0,52.703327,0.17087771,100.0,65.90988,8.330017
11893,20153580.0,0.0,13.300049,13.300018,19.200714,18.965485,19.633667,19.551392,11.706909,11.765167,11.765167,23.305817,0.0,0.032198247,0.032198247,0.10633206,250.0,11.700012,0.0,0.0,0.0,483.61557,2.5904674e-05,0.0,52.652138,249.47192,50.0,96.0,8.442077e-07,0.0,277.4304,243.14084,0.0,52.652138,0.17072934,100.0,65.87055,8.330017
11894,20153640.0,0.0,13.300049,13.300018,19.233246,19.023895,19.623169,19.541718,11.704926,11.737732,11.737732,23.3096,0.0,0.032165866,0.032165866,0.106281534,250.0,11.700012,0.0,0.0,0.0,484.37466,2.59498e-05,0.0,52.616047,249.78857,50.0,96.0,8.4306623e-07,0.0,277.45206,243.25798,0.0,52.616047,0.17061372,100.0,65.84447,8.330017
11895,20153700.0,0.0,13.300049,13.300018,19.26538,19.081665,19.61267,19.532013,11.703644,11.722321,11.722321,23.312927,0.0,0.03214125,0.03214125,0.106244765,250.0,11.700012,0.0,0.0,0.0,484.95367,2.598395e-05,0.0,52.591526,249.9639,50.0,96.0,8.422152e-07,0.0,277.45212,243.31015,0.0,52.591526,0.1705275,100.0,65.82806,8.330017
11896,20153760.0,0.0,13.300049,13.300018,19.295135,19.135193,19.60257,19.522705,11.70282,11.713623,11.713623,23.315552,0.0,0.032123245,0.032123245,0.1062193,250.0,11.700012,0.0,0.0,0.0,485.42502,2.6011467e-05,0.0,52.575447,250.05046,50.0,96.0,8.4160695e-07,0.0,277.44196,243.32504,0.0,52.575447,0.17046589,100.0,65.818306,8.330017
11897,20153820.0,0.0,13.300049,13.300018,19.324463,19.18811,19.592468,19.513397,11.702332,11.708313,11.708313,23.317505,0.0,0.032110214,0.032110214,0.10620183,250.0,11.700012,0.0,0.0,0.0,485.8434,2.6035656e-05,0.0,52.564854,250.08966,50.0,96.0,8.4117653e-07,0.0,277.4289,243.32283,0.0,52.564854,0.17042229,100.0,65.812546,8.330017
11898,20153880.0,0.0,13.300049,13.300018,19.353424,19.240448,19.582428,19.50412,11.702026,11.705231,11.705231,23.31894,0.0,0.032101136,0.032101136,0.10619045,250.0,11.700012,0.0,0.0,0.0,486.23145,2.605789e-05,0.0,52.558273,250.09906,50.0,96.0,8.408846e-07,0.0,277.41553,243.31142,0.0,52.558273,0.1703927,100.0,65.80954,8.330017
11899,20153940.0,0.0,13.300049,13.300018,19.383057,19.292206,19.575226,19.497528,11.701904,12.663483,12.663483,23.319855,0.0,0.032095354,0.032095354,0.106184006,250.0,11.700012,0.0,0.0,0.0,486.60135,2.6078927e-05,0.0,52.55483,250.08836,50.0,96.0,8.4070666e-07,0.0,277.403,243.29498,0.0,52.55483,0.17037468,100.0,65.80857,8.330017
11900,20154000.0,0.0,13.300049,13.300018,19.412231,19.343384,19.567657,19.4906,11.701874,12.226135,12.226135,23.320465,0.0,0.032091632,0.032091632,0.10618032,250.0,11.700012,0.0,0.0,0.0,486.97235,2.6099953e-05,0.0,52.552986,250.0729,50.0,96.0,8.4059656e-07,0.0,277.39294,243.27971,0.0,52.552986,0.17036355,100.0,65.80845,8.330017
11901,20154060.0,0.0,13.300049,13.300018,19.439056,19.391113,19.559357,19.48294,11.701874,11.98703,11.98703,23.320862,0.0,0.03208932,0.03208932,0.10617838,250.0,11.700012,0.0,0.0,0.0,487.3496,2.612129e-05,0.0,52.552128,250.05698,50.0,96.0,8.4053164e-07,0.0,277.38522,243.26678,0.0,52.552128,0.17035699,100.0,65.80875,8.330017
11902,20154120.0,0.0,13.300049,13.300018,19.465271,19.438293,19.550476,19.474762,11.701904,11.856659,11.856659,23.321075,0.0,0.03208795,0.03208795,0.10617752,250.0,11.700012,0.0,0.0,0.0,487.73553,2.6143103e-05,0.0,52.55184,250.04266,50.0,96.0,8.4049606e-07,0.0,277.3795,243.25648,0.0,52.55184,0.17035338,100.0,65.80921,8.330017
11903,20154180.0,0.0,13.300049,13.300018,19.491058,19.484863,19.54126,19.466248,11.699829,11.786163,11.786163,23.368835,0.0,0.032181513,0.032181513,0.10470441,250.0,11.700012,0.0,0.0,0.0,486.98145,2.6133339e-05,0.0,52.526802,251.82748,50.0,96.0,8.279398e-07,0.0,277.1681,243.55466,0.0,52.526802,0.16907398,100.0,65.408936,8.330017
11904,20154240.0,0.0,13.300049,13.300018,19.51596,19.53128,19.531769,19.457458,11.690186,11.746674,11.746674,23.602966,0.0,0.032335326,0.032335326,0.100575,250.0,11.700012,0.0,0.0,0.0,482.7696,2.5971744e-05,0.0,52.41807,256.12064,50.0,96.0,7.910112e-07,0.0,276.28873,243.81635,0.0,52.41807,0.1652561,100.0,64.30658,8.330017
11905,20154300.0,0.0,13.300049,13.300018,19.539642,19.578827,19.522034,19.448456,11.673584,11.719482,11.719482,24.102142,0.0,0.03247701,0.03247701,0.094083145,250.0,11.700012,0.0,0.0,0.0,473.98337,2.5577508e-05,0.0,52.23356,261.81033,50.0,96.0,7.327598e-07,0.0,274.5989,243.41925,0.0,52.23356,0.15905035,100.0,62.57724,8.330017
11906,20154360.0,0.0,13.300018,13.300018,19.560425,19.626526,19.512512,19.439606,11.65094,11.696106,11.696106,24.93515,0.0,0.032590766,0.032590766,0.08514083,250.0,11.700012,0.0,0.0,0.0,459.47754,2.489043e-05,0.0,51.990273,268.38055,50.0,96.0,6.546988e-07,0.0,272.00912,241.91573,0.0,51.990273,0.15033567,100.0,60.135548,8.330017
11907,20154420.0,0.0,13.300018,13.300018,19.577942,19.677582,19.502838,19.430603,11.623108,11.671753,11.671753,26.212128,0.0,0.03265816,0.03265816,0.07395507,250.0,11.700012,0.0,0.0,0.0,438.38678,2.3854138e-05,0.0,51.712692,275.08115,50.0,96.0,5.620234e-07,0.0,268.53592,238.91222,0.0,51.712692,0.13928494,100.0,56.83332,8.330017
11908,20154480.0,0.0,13.300018,13.300018,19.589874,19.732056,19.493073,19.421509,11.591064,11.644043,11.644043,28.101227,0.0,0.032625288,0.032625288,0.061414186,250.0,11.700012,0.0,0.0,0.0,410.38477,2.2425018e-05,0.0,51.427685,280.46954,50.0,96.0,4.6481694e-07,0.0,264.30258,234.0687,0.0,51.427685,0.12666444,100.0,52.636997,8.330017
11909,20154540.0,0.0,13.300018,13.300018,19.604523,19.784851,19.483551,19.41272,11.580322,11.90686,12.12912,25.754517,0.0,0.03224536,0.03224536,0.056237705,250.0,11.700012,0.0,0.0,0.0,385.9086,2.0948573e-05,48.060516,51.313442,276.43604,50.0,96.0,4.2217e-07,0.0,260.98636,228.39856,100.0,51.313442,0.12071792,0.0,50.907143,8.330017
11910,20154600.0,0.0,13.300018,13.300018,19.606598,19.798065,19.478027,19.414642,11.59787,12.471466,15.389557,19.5307,0.0,0.032027766,0.032027766,0.053454753,250.0,11.700012,0.0,0.0,0.0,367.75885,1.9868288e-05,0.0,51.363148,271.2363,50.0,96.0,3.9994802e-07,0.0,258.62024,223.83215,10.071245,51.363148,0.11750032,0.0,50.04927,8.330017
11911,20154660.0,0.0,13.300018,13.300018,19.59729,19.78357,19.471375,19.41861,11.62027,12.080261,15.448029,16.153564,0.0,0.031903785,0.031903785,0.051711243,250.0,11.700012,0.0,0.0,0.0,354.38226,1.9082216e-05,0.0,51.46445,266.48453,50.0,96.0,3.865065e-07,0.0,256.88004,220.2511,10.983412,51.46445,0.115510054,0.0,49.584213,8.330017
11912,20154720.0,0.0,13.300018,13.300018,19.582855,19.75589,19.463806,19.423279,11.641418,11.876587,15.73642,14.264404,0.0,0.031847242,0.031847242,0.050665207,250.0,11.700012,0.0,0.0,0.0,344.98657,1.853484e-05,0.0,51.5879,262.43484,50.0,96.0,3.787953e-07,0.0,255.6257,217.52863,11.919572,51.5879,0.11435245,0.0,49.362793,8.330017
11913,20154780.0,0.0,13.300018,13.300018,19.566132,19.721222,19.455841,19.428894,11.659058,11.773712,16.00357,13.184723,0.0,0.03183498,0.03183498,0.050061263,250.0,11.700012,0.0,0.0,0.0,338.67947,1.8170489e-05,0.0,51.713234,259.1534,50.0,96.0,3.7464963e-07,0.0,254.7357,215.50896,12.1463995,51.713234,0.11372547,0.0,49.27779,8.330017
11914,20154840.0,0.0,13.300018,13.300018,19.548279,19.68274,19.447662,19.43515,11.672699,11.724243,16.15039,12.560089,0.0,0.031849116,0.031849116,0.04972928,250.0,11.700012,0.0,0.0,0.0,334.63907,1.7938843e-05,0.0,51.828842,256.58954,50.0,96.0,3.7265565e-07,0.0,254.11313,214.041,11.855626,51.828842,0.11342309,0.0,49.26458,8.330017
11915,20154900.0,0.0,13.300018,13.300018,19.529785,19.642181,19.439392,19.441559,11.682678,11.702637,16.147888,12.198517,0.0,0.031877115,0.031877115,0.04956118,250.0,11.700012,0.0,0.0,0.0,332.2051,1.7800196e-05,0.0,51.92917,254.6452,50.0,96.0,3.7192174e-07,0.0,253.68492,212.99608,11.156253,51.92917,0.1133121,0.0,49.28602,8.330017
11916,20154960.0,0.0,13.300018,13.300018,19.511261,19.60144,19.431366,19.447327,11.689667,11.694794,16.010956,11.989105,0.0,0.03191042,0.03191042,0.049487546,250.0,11.700012,0.0,0.0,0.0,330.86377,1.7724204e-05,0.0,52.012383,253.2079,50.0,96.0,3.7187655e-07,0.0,253.39554,212.26701,10.259422,52.012383,0.11330596,0.0,49.320763,8.330017
11917,20155020.0,0.0,13.300018,13.300018,19.49237,19.56015,19.42334,19.452393,11.694397,11.693268,15.755402,11.867859,0.0,0.031943668,0.031943668,0.049465537,250.0,11.700012,0.0,0.0,0.0,330.2387,1.7688984e-05,0.0,52.078987,252.1698,50.0,96.0,3.721689e-07,0.0,253.20377,211.76859,9.131832,52.078987,0.11335115,0.0,49.35744,8.330017
11918,20155080.0,0.0,13.300018,13.300018,19.473114,19.518616,19.415314,19.456451,11.69751,11.694244,15.409943,11.797516,0.0,0.031973958,0.031973958,0.049469534,250.0,11.700012,0.0,0.0,0.0,330.0634,1.7679231e-05,0.0,52.13087,251.43394,50.0,96.0,3.7259287e-07,0.0,253.07904,211.434,7.916831,52.13087,0.11341625,0.0,49.3907,8.330017
11919,20155140.0,0.0,13.300018,13.300018,19.45514,19.47699,19.41397,19.459229,11.699463,15.712219,15.007935,11.75705,0.0,0.03199994,0.03199994,0.049485154,250.0,11.700012,0.0,0.0,0.0,330.1634,1.7685e-05,4.4624186,52.170246,250.92447,50.0,96.0,3.730367e-07,0.0,253.00035,211.21532,6.7141175,52.170246,0.11348421,0.0,49.418476,8.330017
11920,20155200.0,0.0,13.300018,13.300018,19.438934,19.435547,19.419037,19.460632,11.700623,15.493042,14.585602,11.877075,0.0,0.032021284,0.032021284,0.0495042,250.0,11.700012,0.0,0.0,0.0,330.41943,1.7699544e-05,10.381764,52.199524,250.57825,50.0,96.0,3.7344233e-07,0.0,252.95212,211.0757,5.6161785,52.199524,0.11354621,10.10952,49.44046,8.330017
11921,20155260.0,0.0,13.300018,13.300018,19.423492,19.396973,19.4245,19.460266,11.701294,15.675934,14.1918335,11.847351,0.0,0.03203823,0.03203823,0.04952262,250.0,11.700012,0.0,0.0,0.0,330.75797,1.7718718e-05,11.274959,52.220833,250.34868,50.0,96.0,3.7378618e-07,0.0,252.92387,210.9896,4.8295074,52.220833,0.11359871,0.0,49.457165,8.330017
11922,20155320.0,0.0,13.300018,13.300018,19.4133,19.37207,19.430603,19.45868,11.70166,15.862518,13.851929,16.298431,0.0,0.03205132,0.03205132,0.049538597,250.0,11.700012,0.0,0.0,0.0,331.13303,1.7739934e-05,11.412985,52.23607,250.19994,50.0,96.0,3.7406335e-07,0.0,252.9083,210.93852,4.2430086,52.23607,0.11364101,29.547575,49.46948,8.330017
11923,20155380.0,0.0,13.300018,13.300018,19.409943,19.362305,19.437134,19.456116,11.701813,15.938934,13.587036,18.05545,0.0,0.03206119,0.03206119,0.049551573,250.0,11.700012,0.0,0.0,0.0,331.51797,1.7761698e-05,11.007435,52.246754,250.10637,50.0,96.0,3.7427856e-07,0.0,252.90053,210.90994,3.9318871,52.246754,0.11367381,41.04798,49.4783,8.330017
11924,20155440.0,0.0,13.300018,13.300018,19.410828,19.362762,19.443634,19.45285,11.701843,15.873352,13.411621,19.99356,0.0,0.032068472,0.032068472,0.049561642,250.0,11.700012,0.0,0.0,0.0,331.89835,1.77832e-05,10.199634,52.254112,250.04964,50.0,96.0,3.744406e-07,0.0,252.8974,210.89537,3.8977642,52.254112,0.1136985,47.86235,49.484455,8.330017
11925,20155500.0,0.0,13.300018,13.300018,19.41565,19.372833,19.449615,19.449219,11.701843,15.671173,13.332062,21.659454,0.0,0.032073747,0.032073747,0.049569186,250.0,11.700012,0.0,0.0,0.0,332.26685,1.7804035e-05,9.114726,52.259087,250.01666,50.0,96.0,3.7455968e-07,0.0,252.89682,210.88905,4.1204348,52.259087,0.11371664,51.251392,49.48866,8.330017
11926,20155560.0,0.0,13.300018,13.300018,19.423767,19.391296,19.454224,19.445404,11.701782,15.370239,13.349518,22.803436,0.0,0.032077488,0.032077488,0.049574673,250.0,11.700012,0.0,0.0,0.0,332.6208,1.782405e-05,7.996457,52.26237,249.99895,50.0,96.0,3.74645e-07,0.0,252.89757,210.88753,4.5872035,52.26237,0.11372962,50.981148,49.49144,8.330017
11927,20155620.0,0.0,13.300018,13.300018,19.433441,19.413727,19.457642,19.441833,11.701721,15.001221,13.453217,23.334747,0.0,0.032080106,0.032080106,0.04957858,250.0,11.700012,0.0,0.0,0.0,332.95975,1.784322e-05,6.8092613,52.26451,249.99028,50.0,96.0,3.747052e-07,0.0,252.89885,210.88838,5.2116904,52.26451,0.11373878,48.216457,49.49325,8.330017
11928,20155680.0,0.0,13.300018,13.300018,19.443329,19.43695,19.459686,19.438782,11.70163,14.597656,13.62796,23.271576,0.0,0.032081902,0.032081902,0.04958129,250.0,11.700012,0.0,0.0,0.0,333.2845,1.7861592e-05,5.690036,52.265865,249.98705,50.0,96.0,3.7474666e-07,0.0,252.90028,210.89035,5.9415665,52.265865,0.11374509,43.490944,49.494385,8.330017
11929,20155740.0,0.0,13.300018,13.300018,19.45227,19.458405,19.460327,19.43634,11.701569,14.190735,13.857056,22.682983,0.0,0.032083087,0.032083087,0.04958308,250.0,11.700012,0.0,0.0,0.0,333.596,1.7879225e-05,4.717146,52.26666,249.98705,50.0,96.0,3.7477403e-07,0.0,252.90164,210.89273,6.720639,52.26666,0.11374925,37.53552,49.495045,8.330017
11930,20155800.0,0.0,13.300018,13.300018,19.459167,19.475403,19.459625,19.434753,11.701508,13.816956,14.117065,21.710266,0.0,0.032083858,0.032083858,0.049584255,250.0,11.700012,0.0,0.0,0.0,333.89566,1.7896191e-05,3.965617,52.26712,249.98842,50.0,96.0,3.7479194e-07,0.0,252.9028,210.895,7.4792876,52.26712,0.113751985,31.306597,49.49542,8.330017
11931,20155860.0,0.0,13.300018,13.300018,19.463074,19.48587,19.457397,19.434052,11.701477,13.515961,14.383881,20.539917,0.0,0.032084353,0.032084353,0.049585003,250.0,11.700012,0.0,0.0,0.0,334.1846,1.7912556e-05,3.5812688,52.267372,249.99034,50.0,96.0,3.7480336e-07,0.0,252.90375,210.89696,8.148745,52.267372,0.11375372,25.871246,49.49561,8.330017
11932,20155920.0,0.0,13.300018,13.300018,19.464172,19.48993,19.454285,19.434235,11.701416,13.302948,14.637207,19.336548,0.0,0.032084655,0.032084655,0.04958546,250.0,11.700012,0.0,0.0,0.0,334.4637,1.7928372e-05,3.451507,52.26749,249.9923,50.0,96.0,3.7481036e-07,0.0,252.9045,210.89857,8.698457,52.26749,0.11375478,21.480812,49.495693,8.330017
11933,20155980.0,0.0,13.300018,13.300018,19.462677,19.487854,19.450653,19.43515,11.701355,13.187256,14.858307,18.253113,0.0,0.032084838,0.032084838,0.049585726,250.0,11.700012,0.0,0.0,0.0,334.7336,1.794367e-05,3.593883,52.267532,249.99408,50.0,96.0,3.748145e-07,0.0,252.90504,210.89983,9.091914,52.267532,0.11375541,18.649395,49.495716,8.330017
11934,20156040.0,0.0,13.300018,13.300018,19.459015,19.480743,19.446838,19.436707,11.701324,13.169708,15.032959,17.406708,0.0,0.032084942,0.032084942,0.049585875,250.0,11.700012,0.0,0.0,0.0,334.99472,1.7958477e-05,3.9750724,52.26754,249.99557,50.0,96.0,3.7481684e-07,0.0,252.90546,210.90079,9.311703,52.26754,0.113755755,17.517021,49.495705,8.330017
11935,20156100.0,0.0,13.300018,13.300018,19.453949,19.470062,19.443115,19.438751,11.701263,13.243347,15.151764,16.86905,0.0,0.032084994,0.032084994,0.049585946,250.0,11.700012,0.0,0.0,0.0,335.2472,1.79728e-05,4.544824,52.26752,249.99678,50.0,96.0,3.74818e-07,0.0,252.90576,210.9015,9.355243,52.26752,0.113755934,18.005066,49.495678,8.330017
11936,20156160.0,0.0,13.300018,13.300018,19.448212,19.457611,19.43982,19.440918,11.701233,13.39502,15.213989,16.667145,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,335.4911,1.7986644e-05,5.245533,52.267498,249.99771,50.0,96.0,3.7481846e-07,0.0,252.90596,210.90201,9.269422,52.267498,0.11375601,19.836594,49.495647,8.330017
11937,20156220.0,0.0,13.300018,13.300018,19.442688,19.44519,19.437195,19.443176,11.701202,13.604645,15.218842,16.780548,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,335.72632,1.8000002e-05,6.000622,52.267475,249.99841,50.0,96.0,3.748186e-07,0.0,252.90611,210.90237,9.031803,52.267475,0.11375603,22.610582,49.495617,8.330017
11938,20156280.0,0.0,13.300018,13.300018,19.437897,19.434143,19.435333,19.445374,11.701141,13.852203,15.170044,17.159332,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,335.95273,1.8012863e-05,6.7522764,52.26745,249.99892,50.0,96.0,3.7481848e-07,0.0,252.9062,210.90262,8.683005,52.26745,0.11375601,25.90144,49.495594,8.330017
11939,20156340.0,0.0,13.300018,13.300018,19.434448,19.425781,19.434387,19.447296,11.701111,14.113312,15.075806,17.721497,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,336.17,1.8025215e-05,7.4362793,52.267433,249.99928,50.0,96.0,3.748183e-07,0.0,252.90627,210.9028,8.259975,52.267433,0.11375598,29.21863,49.49557,8.330017
11940,20156400.0,0.0,13.300018,13.300018,19.432587,19.420746,19.434326,19.448853,11.70105,14.366425,14.946655,18.377838,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,336.37787,1.8037037e-05,8.004534,52.267414,249.99953,50.0,96.0,3.7481811e-07,0.0,252.90631,210.90291,7.799884,52.267414,0.11375596,32.164284,49.495552,8.330017
11941,20156460.0,9.0,13.30014,13.300079,19.467072,19.443481,19.473663,19.486969,11.980103,25.671844,25.851349,24.623322,0.0,0.07731631,0.0773305,0.06963795,250.0,11.700012,0.0,0.0,0.0,448.12204,2.2456405e-05,100.0,83.77195,112.50521,50.0,96.0,1.458388e-06,0.0,274.30508,182.20628,100.0,83.77696,0.2245528,100.0,66.9962,8.330017
11942,20156520.0,9.0,13.3003845,13.300354,19.538513,19.501038,19.554565,19.56314,12.049683,26.418488,26.453125,26.502563,0.0,0.08894225,0.08896065,0.082882084,250.0,11.700012,0.0,0.0,0.0,524.91425,2.7032618e-05,100.0,90.83754,101.889755,50.0,96.0,1.9678005e-06,0.0,299.48154,188.61916,100.0,90.84376,0.26078725,100.0,73.53523,8.330017
11943,20156580.0,9.0,13.300812,13.300781,19.614685,19.570404,19.636719,19.639923,12.039917,25.309814,25.314423,26.184357,0.0,0.097766235,0.097775154,0.09316816,250.0,11.700012,0.0,0.0,0.0,596.3817,3.0896346e-05,100.0,94.301285,105.47884,50.0,96.0,2.412306e-06,0.0,329.83215,201.9486,100.0,94.30417,0.28872952,100.0,76.853294,8.330017
11944,20156640.0,0.0,13.301422,13.301361,19.684967,19.637848,19.71103,19.709167,12.016846,24.287994,24.288055,25.16745,0.0,0.10435817,0.10436265,0.10184834,250.0,11.700012,0.0,0.0,0.0,661.53064,3.4400666e-05,100.0,94.80921,118.20847,50.0,96.0,2.7919868e-06,0.0,366.78143,220.43225,100.0,94.81058,0.31060225,100.0,77.85909,8.330017
11945,20156700.0,0.0,13.302155,13.302124,19.747772,19.697723,19.77771,19.77127,11.988556,23.59549,23.595276,24.164825,0.0,0.108843565,0.10884582,0.10837378,250.0,11.700012,0.0,0.0,0.0,719.0965,3.755016e-05,100.0,93.20332,138.43129,50.0,96.0,3.0782608e-06,0.0,406.48877,242.98317,100.0,93.203964,0.32611105,100.0,77.075195,8.330017
11946,20156760.0,0.0,13.30307,13.30304,19.80127,19.747467,19.835175,19.824799,11.95639,23.19104,23.190887,23.438446,0.0,0.11121332,0.11121443,0.11231134,250.0,11.700012,0.0,0.0,0.0,769.0771,4.030516e-05,100.0,90.486725,164.41208,50.0,96.0,3.2449277e-06,0.0,441.0323,267.80466,100.0,90.48702,0.33479294,100.0,75.21026,8.330017
11947,20156820.0,0.0,13.304138,13.304108,19.85028,19.790833,19.889008,19.874908,11.921936,23.011505,23.011444,23.017761,0.0,0.11172841,0.11172894,0.11369885,250.0,11.700012,0.0,0.0,0.0,810.261,4.2653875e-05,100.0,87.57527,192.62042,50.0,96.0,3.2925848e-06,0.0,464.42685,291.71988,100.0,87.57541,0.3372119,100.0,72.98216,8.330017
11948,20156880.0,0.0,13.305359,13.305328,19.89685,19.830322,19.940948,19.923279,11.884918,22.985626,22.985596,22.848083,0.0,0.111034796,0.11103504,0.113207854,250.0,11.700012,0.0,0.0,0.0,842.6435,4.4562013e-05,100.0,85.09962,218.04846,50.0,96.0,3.2563767e-06,0.0,475.94138,311.08755,100.0,85.09968,0.33532912,100.0,70.94877,8.330017
11949,20156940.0,0.0,13.306732,13.306702,19.942383,19.868042,19.992188,19.971039,11.84906,23.042236,23.042206,22.843811,0.0,0.109859526,0.10985964,0.11179625,250.0,11.700012,0.0,0.0,0.0,867.3899,4.6062123e-05,100.0,83.30115,237.03543,50.0,96.0,3.1836012e-06,0.0,478.7271,324.04022,100.0,83.30118,0.33154637,100.0,69.38218,8.330017
11950,20157000.0,0.0,13.308228,13.308197,19.987793,19.905365,20.043274,20.018677,11.817657,23.126068,23.126068,22.923828,0.0,0.10868935,0.1086894,0.11020518,250.0,11.700012,0.0,0.0,0.0,886.21246,4.7226193e-05,100.0,82.13584,248.93001,50.0,96.0,3.1084314e-06,0.0,476.6743,331.12292,100.0,82.13586,0.32760164,100.0,68.308136,8.330017
11951,20157060.0,0.0,13.309906,13.3098755,20.0318,19.94226,20.092194,20.064545,11.792145,23.206177,23.206177,23.031647,0.0,0.10773581,0.107735835,0.10881277,250.0,11.700012,0.0,0.0,0.0,900.7331,4.8132144e-05,100.0,81.45029,255.13268,50.0,96.0,3.0459998e-06,0.0,472.633,334.04263,100.0,81.450294,0.3242927,100.0,67.63517,8.330017
11952,20157120.0,0.0,13.311676,13.311676,20.075897,19.979553,20.141113,20.110443,11.7724,23.269714,23.269684,23.13565,0.0,0.10704506,0.10704507,0.10774453,250.0,11.700012,0.0,0.0,0.0,912.20746,4.8845897e-05,100.0,81.09732,257.44604,50.0,96.0,3.0000297e-06,0.0,468.24234,334.42007,100.0,81.09733,0.32183647,100.0,67.25652,8.330017
11953,20157180.0,0.0,13.313629,13.313599,20.120087,20.017212,20.18991,20.15625,11.757721,23.313782,23.313782,23.220581,0.0,0.10658749,0.10658749,0.10699872,250.0,11.700012,0.0,0.0,0.0,921.56824,4.9420712e-05,100.0,80.95533,257.4871,50.0,96.0,2.9690577e-06,0.0,464.34232,333.5048,100.0,80.95533,0.3201723,100.0,67.07542,8.330017
11954,20157240.0,0.0,13.315674,13.315674,20.164124,20.055084,20.238434,20.201843,11.746979,23.341125,23.341125,23.28244,0.0,0.10630798,0.106308,0.106516875,250.0,11.700012,0.0,0.0,0.0,929.48846,4.9897746e-05,100.0,80.93273,256.45444,50.0,96.0,2.9497262e-06,0.0,461.2556,332.12686,100.0,80.93273,0.3191301,100.0,67.01368,8.330017
11955,20157300.0,0.0,13.317871,13.317871,20.207916,20.092957,20.28656,20.24707,11.739258,23.3555,23.3555,23.32315,0.0,0.106157325,0.106157325,0.10623588,250.0,11.700012,0.0,0.0,0.0,936.37134,5.0302962e-05,100.0,80.97505,255.00584,50.0,96.0,2.938937e-06,0.0,458.99454,330.69543,100.0,80.97505,0.31854758,100.0,67.022255,8.330017
11956,20157360.0,0.0,13.32019,13.32019,20.24939,20.129425,20.331757,20.289581,11.733704,23.36081,23.36081,23.346527,0.0,0.10609195,0.10609195,0.106095284,250.0,11.700012,0.0,0.0,0.0,942.5123,5.0656356e-05,100.0,81.04326,253.57022,50.0,96.0,2.93391e-06,0.0,457.47028,329.4509,100.0,81.04326,0.31827652,100.0,67.064445,8.330017
11957,20157420.0,0.0,13.322662,13.322632,20.290405,20.16565,20.376465,20.331665,11.729553,23.361115,23.361115,23.358368,0.0,0.10607237,0.10607237,0.106035516,250.0,11.700012,0.0,0.0,0.0,948.13385,5.0973784e-05,100.0,81.11188,252.36438,50.0,96.0,2.9320765e-06,0.0,456.49124,328.47852,100.0,81.11188,0.31817815,100.0,67.11438,8.330017
11958,20157480.0,0.0,13.325226,13.325195,20.330963,20.201508,20.420654,20.37326,11.726471,23.358307,23.358307,23.362152,0.0,0.10608057,0.10608057,0.10602763,250.0,11.700012,0.0,0.0,0.0,953.3354,5.1262363e-05,100.0,81.17309,251.42188,50.0,96.0,2.9322296e-06,0.0,455.92514,327.76663,100.0,81.17309,0.31818724,100.0,67.1631,8.330017
11959,20157540.0,0.0,13.327911,13.327881,20.371063,20.237,20.464294,20.414368,11.724213,23.353577,23.353577,23.359955,0.0,0.10610648,0.10610648,0.106055126,250.0,11.700012,0.0,0.0,0.0,958.17395,5.152618e-05,100.0,81.22333,250.74652,50.0,96.0,2.9336911e-06,0.0,455.6886,327.29742,100.0,81.22333,0.318267,100.0,67.206215,8.330017
11960,20157600.0,0.0,13.330688,13.330688,20.410675,20.272064,20.507385,20.455017,11.722412,23.348724,23.348724,23.35556,0.0,0.10613373,0.10613373,0.10609031,250.0,11.700012,0.0,0.0,0.0,962.7447,5.177224e-05,100.0,81.25931,250.30722,50.0,96.0,2.9353466e-06,0.0,455.62277,327.01343,100.0,81.25931,0.31835708,100.0,67.23854,8.330017
11961,20157660.0,0.0,13.333618,13.333618,20.448181,20.305603,20.548004,20.493225,11.720917,23.34433,23.34433,23.350494,0.0,0.10615794,0.10615794,0.10612459,250.0,11.700012,0.0,0.0,0.0,967.08875,5.200339e-05,100.0,81.283165,250.04706,50.0,96.0,2.936875e-06,0.0,455.6522,326.86176,100.0,81.283165,0.3184401,100.0,67.26098,8.330017
11962,20157720.0,0.0,13.336639,13.336639,20.485168,20.338715,20.588074,20.531006,11.719696,23.340607,23.340607,23.345642,0.0,0.106177226,0.106177226,0.1061536,250.0,11.700012,0.0,0.0,0.0,971.2401,5.22219e-05,100.0,81.29759,249.91269,50.0,96.0,2.9381245e-06,0.0,455.72485,326.79736,100.0,81.29759,0.31850788,100.0,67.27533,8.330017
11963,20157780.0,0.0,13.339752,13.339752,20.521729,20.37143,20.627686,20.56836,11.718658,23.337646,23.337646,23.341492,0.0,0.10619149,0.10619149,0.10617596,250.0,11.700012,0.0,0.0,0.0,975.23376,5.242997e-05,100.0,81.30573,249.85344,50.0,96.0,2.9390656e-06,0.0,455.8056,326.78076,100.0,81.30573,0.3185589,100.0,67.28399,8.330017
11964,20157840.0,0.0,13.342987,13.342987,20.557861,20.403748,20.66684,20.605286,11.717773,23.335358,23.335358,23.338104,0.0,0.10620163,0.10620163,0.10619244,250.0,11.700012,0.0,0.0,0.0,979.0994,5.2629406e-05,100.0,81.31002,249.83517,50.0,96.0,2.9397456e-06,0.0,455.8792,326.78745,100.0,81.31002,0.31859574,100.0,67.28899,8.330017
11965,20157900.0,0.0,13.346313,13.346313,20.593567,20.435638,20.705475,20.641785,11.7170105,23.33368,23.33368,23.33551,0.0,0.10620759,0.10620759,0.10620293,250.0,11.700012,0.0,0.0,0.0,982.8347,5.2820105e-05,100.0,81.31036,249.85898,50.0,96.0,2.9401606e-06,0.0,455.94583,326.81815,100.0,81.31036,0.31861818,100.0,67.29024,8.330017
11966,20157960.0,0.0,13.349731,13.349731,20.627563,20.466187,20.74228,20.676392,11.7164,23.332489,23.332489,23.333618,0.0,0.10621082,0.10621082,0.106209055,250.0,11.700012,0.0,0.0,0.0,986.474,5.300412e-05,100.0,81.30936,249.89081,50.0,96.0,2.9403934e-06,0.0,455.99466,326.84943,100.0,81.30936,0.31863075,100.0,67.28999,8.330017
11967,20158020.0,0.0,13.353241,13.353241,20.661163,20.496338,20.778625,20.710602,11.715851,23.331635,23.331635,23.332245,0.0,0.106212355,0.106212355,0.106212355,250.0,11.700012,0.0,0.0,0.0,990.03705,5.318265e-05,100.0,81.30791,249.92142,50.0,96.0,2.9405116e-06,0.0,456.02844,326.8763,100.0,81.30791,0.31863713,100.0,67.28913,8.330017
11968,20158080.0,0.0,13.356842,13.356842,20.694366,20.526184,20.814545,20.744415,11.715393,23.331024,23.331024,23.33136,0.0,0.106212646,0.106212646,0.106213465,250.0,11.700012,0.0,0.0,0.0,993.5315,5.3356187e-05,100.0,81.30629,249.94841,50.0,96.0,2.9405426e-06,0.0,456.04907,326.89783,100.0,81.30629,0.31863877,100.0,67.28793,8.330017
11969,20158140.0,0.0,13.360504,13.360535,20.727173,20.555634,20.850067,20.777893,11.714996,23.330597,23.330597,23.33075,0.0,0.106212355,0.106212355,0.10621349,250.0,11.700012,0.0,0.0,0.0,996.97253,5.3525648e-05,100.0,81.3049,249.96915,50.0,96.0,2.9405328e-06,0.0,456.06073,326.9133,100.0,81.3049,0.31863824,100.0,67.28681,8.330017
11970,20158200.0,0.0,13.364288,13.364288,20.759644,20.584778,20.885162,20.810974,11.714661,23.330292,23.330292,23.330322,0.0,0.10621181,0.10621181,0.106212914,250.0,11.700012,0.0,0.0,0.0,1000.367,5.3691503e-05,100.0,81.30381,249.98378,50.0,96.0,2.9405019e-06,0.0,456.06595,326.92352,100.0,81.30381,0.31863654,100.0,67.28588,8.330017
11971,20158260.0,0.0,13.368134,13.368134,20.79065,20.61267,20.91867,20.84253,11.714355,23.330017,23.330017,23.330017,0.0,0.106211215,0.106211215,0.10621216,250.0,11.700012,0.0,0.0,0.0,1003.7223,5.385423e-05,100.0,81.303024,249.99332,50.0,96.0,2.9404662e-06,0.0,456.0674,326.9297,100.0,81.303024,0.3186346,100.0,67.28518,8.330017
11972,20158320.0,0.0,13.37204,13.37207,20.82129,20.640259,20.951782,20.873718,11.714081,23.329803,23.329803,23.329803,0.0,0.10621069,0.10621069,0.10621142,250.0,11.700012,0.0,0.0,0.0,1007.0429,5.4014155e-05,100.0,81.302505,249.999,50.0,96.0,2.940433e-06,0.0,456.06677,326.933,100.0,81.302505,0.3186328,100.0,67.28469,8.330017
11973,20158380.0,0.0,13.376038,13.376068,20.851562,20.667542,20.984528,20.904572,11.713867,23.32959,23.32959,23.32962,0.0,0.10621027,0.10621027,0.10621079,250.0,11.700012,0.0,0.0,0.0,1010.3314,5.4171494e-05,100.0,81.30218,250.00208,50.0,96.0,2.9404057e-06,0.0,456.0653,326.93454,100.0,81.30218,0.31863132,100.0,67.28437,8.330017
11974,20158440.0,0.0,13.380127,13.380127,20.88153,20.694489,21.016876,20.935059,11.713623,23.329407,23.329407,23.329437,0.0,0.10620996,0.10620996,0.1062103,250.0,11.700012,0.0,0.0,0.0,1013.58856,5.432633e-05,100.0,81.30201,250.0032,50.0,96.0,2.9403852e-06,0.0,456.06345,326.93478,100.0,81.30201,0.31863022,100.0,67.28419,8.330017
11975,20158500.0,0.0,13.384247,13.384277,20.911133,20.72116,21.04889,20.965271,11.713409,23.329224,23.329224,23.329254,0.0,0.10620975,0.10620975,0.10620995,250.0,11.700012,0.0,0.0,0.0,1016.81433,5.4478736e-05,100.0,81.30193,250.0034,50.0,96.0,2.940371e-06,0.0,456.06177,326.93448,100.0,81.30193,0.31862944,100.0,67.284096,8.330017
11976,20158560.0,0.0,13.388458,13.388458,20.939575,20.746765,21.07956,20.994171,11.713196,23.32904,23.32904,23.329071,0.0,0.10620963,0.10620963,0.106209725,250.0,11.700012,0.0,0.0,0.0,1020.0077,5.4628694e-05,100.0,81.30192,250.00294,50.0,96.0,2.9403618e-06,0.0,456.06036,326.93387,100.0,81.30192,0.31862894,100.0,67.284065,8.330017
11977,20158620.0,0.0,13.3927,13.392731,20.96762,20.772125,21.109924,21.022766,11.712921,23.332306,23.328156,23.3284,0.0,0.10612716,0.10622547,0.10622839,250.0,11.700012,0.0,0.0,0.0,1023.1284,5.477529e-05,100.0,81.274155,250.10454,50.0,96.0,2.9394932e-06,0.0,456.01465,326.98477,100.0,81.298676,0.3185816,100.0,67.2819,8.330017
11978,20158680.0,0.0,13.397003,13.397034,20.994507,20.79712,21.140137,21.050995,11.711029,23.42746,23.311676,23.314606,0.0,0.10435082,0.10650477,0.1065791,250.0,11.700012,0.0,0.0,0.0,1025.2274,5.4893244e-05,100.0,80.66906,252.36269,50.0,96.0,2.91861e-06,0.0,454.80307,328.06345,100.0,81.20783,0.3174427,100.0,67.21965,8.330017
11979,20158740.0,0.0,13.401367,13.401398,21.020142,20.821594,21.17163,21.078644,11.704285,23.760712,23.273895,23.274506,0.0,0.10018387,0.10684474,0.10707038,250.0,11.700012,0.0,0.0,0.0,1024.6373,5.4907792e-05,100.0,79.235245,257.65192,50.0,96.0,2.8578252e-06,0.0,450.50568,330.18024,100.0,80.914665,0.3141117,100.0,67.00157,8.330017
11980,20158800.0,0.0,13.405792,13.405823,21.044891,20.845367,21.20633,21.105621,11.692413,24.39032,23.22995,23.220398,0.0,0.09362539,0.10716577,0.107546456,250.0,11.700012,0.0,0.0,0.0,1020.27167,5.4757267e-05,100.0,76.9954,265.1921,50.0,96.0,2.754205e-06,0.0,442.35953,332.5204,100.0,80.46228,0.30835465,100.0,66.64764,8.330017
11981,20158860.0,0.0,13.410248,13.410309,21.067627,20.867706,21.245361,21.131165,11.673889,25.42923,23.232513,23.15393,0.0,0.084494404,0.10631167,0.10819967,250.0,11.700012,0.0,0.0,0.0,1010.10004,5.435893e-05,100.0,73.762314,276.18777,50.0,96.0,2.5904787e-06,0.0,429.21088,335.15128,100.0,79.51238,0.29903293,100.0,66.147446,8.330017
11982,20158920.0,0.0,13.414764,13.414795,21.088104,20.889008,21.291016,21.157043,11.643799,27.09082,23.4328,23.067108,0.0,0.07233024,0.1032354,0.10884046,250.0,11.700012,0.0,0.0,0.0,990.5445,5.3552147e-05,100.0,69.20282,291.58188,50.0,96.0,2.3442237e-06,0.0,409.56216,337.38382,100.0,77.79153,0.28444347,100.0,65.4406,8.330017
11983,20158980.0,0.0,13.419312,13.419373,21.104797,20.909088,21.343964,21.184875,11.600281,29.824463,23.864899,22.977753,0.0,0.056939326,0.098045744,0.10924698,250.0,11.700012,0.0,0.0,0.0,958.55054,5.2171472e-05,100.0,62.95272,309.49796,50.0,96.0,2.0237876e-06,0.0,384.59326,337.12567,100.0,75.462776,0.26427028,100.0,64.60972,8.330017
11984,20159040.0,0.0,13.423889,13.42395,21.118073,20.927948,21.402893,21.21637,11.543152,33.952087,24.624756,22.90744,0.0,0.04194741,0.08993446,0.108670175,250.0,11.700012,0.0,0.0,0.0,912.6548,5.005423e-05,46.249077,55.7782,323.63217,50.0,96.0,1.6769693e-06,0.0,357.77805,331.07452,100.0,72.57332,0.24055536,100.0,63.781693,8.330017
11985,20159100.0,0.0,13.428497,13.428589,21.137512,20.94629,21.439972,21.253632,11.508362,24.890717,25.958282,22.948303,0.0,0.037841175,0.079047754,0.10729371,250.0,11.700012,0.0,0.0,0.0,867.04803,4.7628917e-05,0.0,53.592014,320.7223,50.0,96.0,1.4562744e-06,0.0,337.92752,318.50882,100.0,69.535934,0.22417554,100.0,63.498898,8.330017
11986,20159160.0,0.0,13.433136,13.433228,21.150818,20.964478,21.440308,21.297424,11.4878235,18.230927,28.0141,23.00174,0.0,0.035536446,0.06603014,0.10681086,250.0,11.700012,0.0,0.0,0.0,819.134,4.507828e-05,0.0,52.25858,318.06088,50.0,96.0,1.2582193e-06,0.0,322.3203,306.56766,100.0,65.46518,0.20837419,100.0,63.397568,8.330017
11987,20159220.0,0.0,13.437805,13.437927,21.15802,20.98285,21.423462,21.348236,11.466095,14.985504,31.275055,23.02536,0.0,0.034243383,0.05052788,0.10667246,250.0,11.700012,0.0,0.0,0.0,766.70764,4.2277134e-05,0.0,51.40558,317.27966,50.0,96.0,1.0620853e-06,0.0,308.96017,295.07224,100.0,59.639053,0.19144346,100.0,63.299393,8.330017
11988,20159280.0,0.0,13.442505,13.442627,21.162964,21.00113,21.399048,21.401855,11.448273,13.324951,32.18213,23.046143,0.0,0.033145983,0.039111555,0.105712414,250.0,11.700012,0.0,0.0,0.0,714.117,3.9263577e-05,0.0,50.89094,310.31015,50.0,96.0,9.1744266e-07,0.0,297.97998,282.3245,26.216406,54.393513,0.17793985,100.0,63.282402,8.330017
11989,20159340.0,0.0,13.447235,13.447357,21.169586,21.019745,21.37146,21.426697,11.476929,12.462738,23.396454,23.136108,0.0,0.032308374,0.03591664,0.10499601,250.0,11.700012,0.0,0.0,0.0,675.70264,3.6841564e-05,0.0,50.86172,295.56967,50.0,96.0,8.690482e-07,0.0,291.0809,270.96686,0.0,53.10245,0.17319426,100.0,63.659836,8.330017
11990,20159400.0,0.0,13.451965,13.452118,21.172333,21.039093,21.342468,21.423523,11.517792,12.019928,17.65622,23.222076,0.0,0.031870168,0.03403497,0.10476284,250.0,11.700012,0.0,0.0,0.0,646.71844,3.4985493e-05,0.0,51.025085,283.35208,50.0,96.0,8.4358805e-07,0.0,286.4005,262.47583,0.0,52.415943,0.17064641,100.0,64.0766,8.330017
11991,20159460.0,0.0,13.456726,13.456879,21.17392,21.058777,21.313385,21.406067,11.557922,11.799713,14.798828,23.28415,0.0,0.031664904,0.032985818,0.10479013,250.0,11.700012,0.0,0.0,0.0,625.1203,3.3592187e-05,0.0,51.26298,273.73663,50.0,96.0,8.314884e-07,0.0,283.17377,256.28168,0.0,52.1279,0.16942427,100.0,64.469086,8.330017
11992,20159520.0,0.0,13.461517,13.46167,21.175385,21.078827,21.284058,21.382416,11.592987,11.69635,13.314758,23.322174,0.0,0.0316011,0.032412652,0.104947396,250.0,11.700012,0.0,0.0,0.0,609.35706,3.257188e-05,0.0,51.515484,266.46024,50.0,96.0,8.267846e-07,0.0,280.98035,251.85852,0.0,52.052063,0.16894884,100.0,64.80787,8.330017
11993,20159580.0,0.0,13.466309,13.466461,21.17691,21.098999,21.254608,21.355713,11.621521,11.65448,12.535522,23.341766,0.0,0.03161761,0.03211834,0.10515595,250.0,11.700012,0.0,0.0,0.0,598.1444,3.1841715e-05,0.0,51.75004,261.1223,50.0,96.0,8.2610916e-07,0.0,279.52692,248.77304,0.0,52.082527,0.16888298,100.0,65.08394,8.330017
11994,20159640.0,0.0,13.4711,13.471252,21.178436,21.119171,21.225128,21.327454,11.643524,11.6432495,12.122864,23.353363,0.0,0.031686865,0.031995907,0.10518871,250.0,11.700012,0.0,0.0,0.0,590.1995,3.132528e-05,0.0,51.94931,257.53665,50.0,96.0,8.259325e-07,0.0,278.56757,246.71187,0.0,52.1547,0.16886684,100.0,65.25025,8.330017
11995,20159700.0,0.0,13.475922,13.476074,21.180206,21.139282,21.195618,21.29837,11.657196,11.646332,11.908325,23.410553,0.0,0.031820487,0.032011688,0.1041013,250.0,11.700012,0.0,0.0,0.0,583.4135,3.0920663e-05,0.0,52.08504,256.3264,50.0,96.0,8.1682293e-07,0.0,277.75,245.47917,0.0,52.211834,0.16793293,100.0,65.06975,8.330017
11996,20159760.0,0.0,13.480713,13.4808655,21.182312,21.159668,21.167358,21.269562,11.662567,11.652893,11.795593,23.564178,0.0,0.031959105,0.032077175,0.10192827,250.0,11.700012,0.0,0.0,0.0,576.31805,3.0527215e-05,0.0,52.146816,256.7621,50.0,96.0,7.9782217e-07,0.0,276.82843,244.59215,0.0,52.22486,0.16596712,100.0,64.574776,8.330017
11997,20159820.0,0.0,13.485504,13.485657,21.184692,21.181488,21.139069,21.240509,11.661499,11.657898,11.734436,23.83725,0.0,0.03209177,0.03216415,0.098572575,250.0,11.700012,0.0,0.0,0.0,567.7876,3.0080551e-05,0.0,52.14424,258.45038,50.0,96.0,7.679975e-07,0.0,275.64572,243.73476,0.0,52.191917,0.16283356,100.0,63.751,8.330017
11998,20159880.0,0.0,13.490295,13.490448,21.187317,21.205536,21.110718,21.211334,11.654816,11.659332,11.701019,24.256317,0.0,0.03220973,0.032254424,0.09393695,250.0,11.700012,0.0,0.0,0.0,556.9112,2.9528976e-05,0.0,52.0841,261.12366,50.0,96.0,7.268278e-07,0.0,274.0976,242.65964,0.0,52.113445,0.1584072,100.0,62.569653,8.330017
11999,20159940.0,0.0,13.495056,13.495239,21.190308,21.232758,21.083923,21.182037,11.643219,13.10907,11.678925,24.866272,0.0,0.032309696,0.0323373,0.0878846,250.0,11.700012,0.0,0.0,0.0,542.6669,2.8815524e-05,0.0,51.976078,264.53885,50.0,96.0,6.7399776e-07,0.0,272.09134,241.11229,0.0,51.994156,0.15253896,100.0,60.975952,8.330017
12000,20160000.0,0.0,13.499786,13.4999695,21.19336,21.263733,21.059814,21.152863,11.627197,13.755768,11.660736,25.723236,0.0,0.032387313,0.03240439,0.0803905,250.0,11.700012,0.0,0.0,0.0,524.3104,2.789685e-05,85.0,51.831215,268.41702,50.0,96.0,6.106449e-07,0.0,269.59454,238.88043,0.0,51.84237,0.14519024,100.0,58.893986,8.330017
12001,20160060.0,0.0,13.504608,13.504791,21.200684,21.302795,21.050842,21.128021,11.606689,16.396149,11.642395,26.938354,0.0,0.03244905,0.032459542,0.07116188,250.0,11.700012,0.0,0.0,0.0,500.62796,2.670934e-05,18.944292,51.6567,272.71286,50.0,96.0,5.3643566e-07,0.0,266.53232,235.73302,0.0,51.663536,0.13607925,100.0,56.09845,8.330017
12002,20160120.0,0.0,13.50943,13.509674,21.205688,21.346344,21.046783,21.103302,11.581848,17.954742,11.621918,28.651459,0.0,0.03246446,0.032470908,0.06056395,250.0,11.700012,0.0,0.0,0.0,471.21432,2.5216485e-05,23.996967,51.463974,276.72742,50.0,96.0,4.5630284e-07,0.0,262.962,231.44365,0.0,51.468174,0.12550133,100.0,52.482826,8.330017
12003,20160180.0,0.0,13.514374,13.514618,21.216675,21.394562,21.04837,21.080048,11.572571,19.550232,13.279663,29.119019,0.0,0.032174427,0.03217838,0.05563033,250.0,11.700012,0.0,0.0,0.0,444.98315,2.3664254e-05,27.623087,51.38033,273.47726,50.0,96.0,4.1697038e-07,0.0,260.04297,226.45044,0.0,51.38293,0.119973876,11.995808,50.79159,8.330017
12004,20160240.0,0.0,13.519379,13.519653,21.218658,21.411377,21.055267,21.061432,11.5914,20.961365,15.424835,21.648163,0.0,0.032000903,0.032003336,0.053107806,250.0,11.700012,0.0,0.0,0.0,425.8136,2.2517575e-05,29.854149,51.43783,268.88794,50.0,96.0,3.972419e-07,0.0,257.9682,222.41017,12.732637,51.43944,0.11710324,0.0,50.011665,8.330017
12005,20160300.0,0.0,13.524475,13.52475,21.210144,21.395813,21.066376,21.051666,11.61496,22.038239,16.555145,17.382263,0.0,0.03190286,0.031904366,0.051522907,250.0,11.700012,0.0,0.0,0.0,411.71924,2.167743e-05,30.782461,51.536472,264.68097,50.0,96.0,3.852465e-07,0.0,256.43405,219.2317,19.525377,51.537468,0.11532237,0.0,49.587616,8.330017
12006,20160360.0,0.0,13.529663,13.529938,21.197174,21.362793,21.080841,21.047699,11.636963,22.686249,18.131134,14.985748,0.0,0.031860147,0.031861074,0.050574236,250.0,11.700012,0.0,0.0,0.0,401.8117,2.1085032e-05,30.338106,51.6518,261.0878,50.0,96.0,3.7837114e-07,0.0,255.32564,216.81317,24.043324,51.65242,0.11428901,0.0,49.38511,8.330017
12007,20160420.0,0.0,13.534943,13.535217,21.18274,21.3208,21.096619,21.04892,11.655243,22.893646,19.728851,13.60733,0.0,0.031853795,0.031854372,0.050024703,250.0,11.700012,0.0,0.0,0.0,395.0986,2.0680507e-05,28.875769,51.766956,258.16653,50.0,96.0,3.7466114e-07,0.0,254.5355,215.01315,27.637465,51.767338,0.11372774,0.0,49.305824,8.330017
12008,20160480.0,0.0,13.540283,13.540588,21.167908,21.273865,21.112274,21.055023,11.669342,22.681,21.144745,12.810822,0.0,0.031869467,0.031869825,0.04972356,250.0,11.700012,0.0,0.0,0.0,390.7501,2.0413818e-05,26.548157,51.872326,255.88202,50.0,96.0,3.7288805e-07,0.0,253.98247,213.70508,30.096087,51.872562,0.1134589,0.0,49.29249,8.330017
12009,20160540.0,0.0,13.545746,13.546051,21.152863,21.224243,21.126404,21.065186,11.679657,22.10559,22.251038,12.345459,0.0,0.03189627,0.03189649,0.049569532,250.0,11.700012,0.0,0.0,0.0,388.05966,2.0242907e-05,23.626978,51.9632,254.14758,50.0,96.0,3.7222944e-07,0.0,253.60097,212.7723,31.363049,51.96334,0.11335935,0.0,49.31032,8.330017
12010,20160600.0,0.0,13.5513,13.551605,21.13739,21.173126,21.13797,21.078186,11.686951,21.251343,22.976898,12.0737,0.0,0.031927075,0.03192721,0.04950084,250.0,11.700012,0.0,0.0,0.0,386.50043,2.0136828e-05,20.410883,52.03834,252.8629,50.0,96.0,3.7218322e-07,0.0,253.3423,212.11986,31.452347,52.038437,0.11335297,0.0,49.340435,8.330017
12011,20160660.0,0.0,13.556915,13.557251,21.123169,21.124847,21.146759,21.093994,11.691895,20.194305,23.249664,11.916626,0.0,0.03195753,0.031957615,0.049479928,250.0,11.700012,0.0,0.0,0.0,385.69794,2.0073794e-05,17.011723,52.098392,251.93509,50.0,96.0,3.7244573e-07,0.0,253.17107,211.67435,30.065186,52.098454,0.11339354,0.0,49.372818,8.330017
12012,20160720.0,0.0,13.562653,13.562988,21.10791,21.076202,21.151642,21.109863,11.695129,19.049438,23.092804,11.825562,0.0,0.031985063,0.031985115,0.049482964,250.0,11.700012,0.0,0.0,0.0,385.37573,2.0037898e-05,13.9408,52.145027,251.27892,50.0,96.0,3.7282715e-07,0.0,253.06006,211.37619,27.873898,52.145065,0.11345206,0.0,49.402313,8.330017
12013,20160780.0,0.0,13.568481,13.568817,21.093842,21.035034,21.152618,21.124481,11.697205,17.926025,22.558289,16.167572,0.0,0.032008562,0.032008592,0.049496528,250.0,11.700012,0.0,0.0,0.0,385.35022,2.001863e-05,11.37736,52.180374,250.82437,50.0,96.0,3.7322485e-07,0.0,252.98994,211.18117,24.994745,52.180393,0.11351294,37.30857,49.42697,8.330017
12014,20160840.0,0.0,13.574432,13.574768,21.088318,21.016693,21.149872,21.13675,11.698486,16.920105,21.723175,18.488922,0.0,0.032027796,0.032027815,0.04951331,250.0,11.700012,0.0,0.0,0.0,385.50217,2.0009185e-05,9.498923,52.206604,250.51588,50.0,96.0,3.7358788e-07,0.0,252.94705,211.05687,21.723656,52.20662,0.113568425,47.575348,49.4465,8.330017
12015,20160900.0,0.0,13.580475,13.580811,21.086792,21.011627,21.144073,21.145844,11.699249,16.106995,20.6828,21.079071,0.0,0.03204305,0.032043062,0.049529623,250.0,11.700012,0.0,0.0,0.0,385.7567,2.0005304e-05,8.403011,52.22572,250.31079,50.0,96.0,3.7389566e-07,0.0,252.92184,210.98,18.362638,52.225727,0.113615416,57.640385,49.461372,8.330017
12016,20160960.0,0.0,13.586639,13.586975,21.09021,21.021759,21.136108,21.151215,11.6996765,15.533264,19.544617,23.346252,0.0,0.03205482,0.032054827,0.049543798,250.0,11.700012,0.0,0.0,0.0,386.0692,2.0004434e-05,8.054216,52.239376,250.17793,50.0,96.0,3.7414367e-07,0.0,252.90796,210.9344,15.239948,52.239384,0.113653235,62.176884,49.47234,8.330017
