,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12017,20161020.0,0.0,13.5928955,13.593231,21.09671,21.042053,21.12674,21.152802,11.699921,15.227997,18.409546,24.97409,0.0,0.032063685,0.03206369,0.049555343,250.0,11.700012,0.0,0.0,0.0,386.4142,2.0005113e-05,8.485781,52.248955,250.09433,50.0,96.0,3.7433622e-07,0.0,252.90103,210.90887,12.542679,52.248962,0.11368259,62.852036,49.480206,8.330017
12018,20161080.0,0.0,13.599243,13.599609,21.104858,21.06845,21.116882,21.150879,11.700073,15.1927185,17.371399,25.821869,0.0,0.032070234,0.03207024,0.049564324,250.0,11.700012,0.0,0.0,0.0,386.77835,2.000657e-05,9.564767,52.25557,250.04337,50.0,96.0,3.744815e-07,0.0,252.8982,210.89575,10.472097,52.25557,0.11370472,59.868004,49.485714,8.330017
12019,20161140.0,0.0,13.605743,13.60611,21.11319,21.096893,21.107391,21.145874,11.700134,15.4062805,16.50296,25.88031,0.0,0.032074966,0.032074966,0.049571052,250.0,11.700012,0.0,0.0,0.0,387.1563,2.0008481e-05,11.144929,52.260017,250.01413,50.0,96.0,3.7458796e-07,0.0,252.89772,210.89023,9.137461,52.260017,0.11372094,54.11221,49.48945,8.330017
12020,20161200.0,0.0,13.612335,13.612701,21.120361,21.123291,21.09909,21.138458,11.700195,15.8263855,15.862854,25.247864,0.0,0.032078322,0.032078326,0.049575955,250.0,11.700012,0.0,0.0,0.0,387.54657,2.001074e-05,13.03841,52.262966,249.99829,50.0,96.0,3.7466444e-07,0.0,252.8984,210.88889,8.587518,52.262966,0.113732584,46.759182,49.49194,8.330017
12021,20161260.0,0.0,13.619049,13.619446,21.125702,21.144623,21.093231,21.1297,11.700226,16.377655,15.470917,24.087982,0.0,0.032080647,0.032080647,0.049579408,250.0,11.700012,0.0,0.0,0.0,387.95023,2.0013396e-05,14.853885,52.264847,249.99098,50.0,96.0,3.7471773e-07,0.0,252.89961,210.88982,8.709691,52.264847,0.1137407,38.922707,49.493523,8.330017
12022,20161320.0,0.0,13.625885,13.626282,21.128235,21.158722,21.089447,21.120178,11.700256,17.00354,15.342438,22.629547,0.0,0.03208223,0.03208223,0.049581792,250.0,11.700012,0.0,0.0,0.0,388.3697,2.0016567e-05,16.668577,52.266026,249.98839,50.0,96.0,3.7475425e-07,0.0,252.90092,210.8917,9.539214,52.266026,0.11374625,31.72696,49.49451,8.330017
12023,20161380.0,0.0,13.632874,13.63324,21.1279,21.164673,21.08786,21.110748,11.700317,17.644043,15.4652405,21.105438,0.0,0.03208329,0.03208329,0.049583398,250.0,11.700012,0.0,0.0,0.0,388.80777,2.0020398e-05,18.258558,52.26674,249.98837,50.0,96.0,3.747788e-07,0.0,252.90215,210.89383,10.916706,52.26674,0.11374998,26.036367,49.495106,8.330017
12024,20161440.0,0.0,13.639954,13.64035,21.12497,21.162842,21.08844,21.102142,11.700378,18.244781,15.809113,19.716125,0.0,0.03208398,0.03208398,0.04958444,250.0,11.700012,0.0,0.0,0.0,389.2673,2.0025034e-05,19.5093,52.26715,249.98962,50.0,96.0,3.7479472e-07,0.0,252.90318,210.89586,12.68798,52.26715,0.1137524,22.373161,49.49543,8.330017
12025,20161500.0,0.0,13.647186,13.647583,21.120117,21.15448,21.090912,21.095001,11.70047,18.75528,16.325073,18.632202,0.0,0.032084424,0.032084424,0.049585104,250.0,11.700012,0.0,0.0,0.0,389.7511,2.0030619e-05,20.339588,52.267372,249.99135,50.0,96.0,3.7480493e-07,0.0,252.90404,210.89761,14.666732,52.267372,0.11375396,20.9553,49.4956,8.330017
12026,20161560.0,0.0,13.6545105,13.654938,21.114594,21.141815,21.09549,21.090485,11.700531,19.120392,16.933228,17.941925,0.0,0.032084692,0.032084692,0.04958551,250.0,11.700012,0.0,0.0,0.0,390.26144,2.0037272e-05,20.53754,52.26748,249.99312,50.0,96.0,3.7481118e-07,0.0,252.9047,210.89905,16.462555,52.26748,0.1137549,21.53742,49.495678,8.330017
12027,20161620.0,0.0,13.662018,13.662415,21.108978,21.126984,21.100952,21.088013,11.700653,19.325531,17.577087,17.682953,0.0,0.032084856,0.032084856,0.04958575,250.0,11.700012,0.0,0.0,0.0,390.8007,2.004511e-05,20.343988,52.26752,249.9947,50.0,96.0,3.748149e-07,0.0,252.9052,210.90018,18.172861,52.26752,0.11375547,23.888802,49.495693,8.330017
12028,20161680.0,0.0,13.669617,13.670044,21.103912,21.111969,21.106812,21.087677,11.700745,19.369629,18.207916,17.831757,0.0,0.03208495,0.03208495,0.049585875,250.0,11.700012,0.0,0.0,0.0,391.37057,2.005422e-05,19.752964,52.26752,249.99605,50.0,96.0,3.7481692e-07,0.0,252.90556,210.90103,19.61349,52.26752,0.11375577,27.461752,49.495686,8.330017
12029,20161740.0,0.0,13.677368,13.677826,21.10019,21.098938,21.112518,21.089233,11.700867,19.264069,18.771149,18.309662,0.0,0.032084994,0.032084994,0.049585942,250.0,11.700012,0.0,0.0,0.0,391.97293,2.0064694e-05,18.854687,52.26751,249.99713,50.0,96.0,3.7481797e-07,0.0,252.90582,210.90167,20.67782,52.26751,0.113755934,31.58245,49.495663,8.330017
12030,20161800.0,0.0,13.685272,13.68573,21.098175,21.089172,21.117584,21.092438,11.700989,19.030823,19.22992,19.01477,0.0,0.032085016,0.032085016,0.049585965,250.0,11.700012,0.0,0.0,0.0,392.60922,2.00766e-05,17.74914,52.267487,249.99796,50.0,96.0,3.748184e-07,0.0,252.906,210.90213,21.31786,52.267487,0.11375599,35.68034,49.495632,8.330017
12031,20161860.0,0.0,13.693329,13.693756,21.098633,21.084534,21.121857,21.097443,11.701111,18.691956,19.53659,19.796082,0.0,0.03208502,0.03208502,0.049585965,250.0,11.700012,0.0,0.0,0.0,393.28088,2.0090005e-05,16.47872,52.267464,249.99858,50.0,96.0,3.7481846e-07,0.0,252.90614,210.90245,21.35221,52.267464,0.11375601,38.692112,49.49561,8.330017
12032,20161920.0,0.0,13.701508,13.701965,21.100708,21.083954,21.124817,21.103088,11.701233,18.29126,19.682129,20.534943,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,393.98932,2.010498e-05,15.250535,52.267445,249.99904,50.0,96.0,3.7481837e-07,0.0,252.90622,210.90268,21.00744,52.267445,0.11375599,40.977875,49.495583,8.330017
12033,20161980.0,0.0,13.709839,13.710297,21.104065,21.087006,21.126343,21.108948,11.7013855,17.865814,19.66983,21.154144,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,394.7357,2.0121575e-05,14.138479,52.267426,249.99936,50.0,96.0,3.748182e-07,0.0,252.90628,210.90283,20.29563,52.267426,0.11375597,42.145042,49.495564,8.330017
12034,20162040.0,0.0,13.718323,13.7187805,21.108154,21.092804,21.126434,21.114471,11.701538,17.454742,19.513245,21.586456,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,395.52118,2.0139845e-05,13.227846,52.26741,249.99959,50.0,96.0,3.7481803e-07,0.0,252.90631,210.90292,19.300102,52.26741,0.11375594,42.192375,49.49555,8.330017
12035,20162100.0,0.0,13.726959,13.7274475,21.112366,21.10019,21.125183,21.119263,11.701691,17.09375,19.23822,21.798431,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,396.34705,2.0159847e-05,12.582315,52.267395,249.99974,50.0,96.0,3.7481786e-07,0.0,252.90634,210.90298,18.1305,52.267395,0.11375592,41.263313,49.49554,8.330017
12036,20162160.0,0.0,13.735748,13.736237,21.116638,21.108734,21.123077,21.123169,11.701843,16.799377,18.869171,21.768463,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,397.21436,2.0181627e-05,12.151576,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90634,210.90303,16.829119,52.26739,0.1137559,39.222553,49.49553,8.330017
12037,20162220.0,0.0,13.74469,13.745178,21.119934,21.116425,21.120148,21.125763,11.701996,16.593323,18.446503,21.535492,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,398.12424,2.0205236e-05,12.0405655,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,15.586087,52.267384,0.11375587,36.940872,49.495525,8.330017
12038,20162280.0,0.0,13.753784,13.754303,21.121979,21.122375,21.1167,21.126953,11.702148,16.485626,18.01117,21.163605,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,399.07782,2.0230724e-05,12.206081,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,14.483161,52.26738,0.11375586,34.612743,49.495518,8.330017
12039,20162340.0,0.0,13.763062,13.76358,21.12262,21.126099,21.113098,21.12674,11.702301,16.475891,17.597504,20.716583,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,400.0762,2.0258136e-05,12.606645,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,13.589846,52.26738,0.113755845,32.531723,49.495514,8.330017
12040,20162400.0,0.0,13.772491,13.77301,21.121857,21.12735,21.10962,21.125275,11.702484,16.557526,17.236237,20.258942,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,401.12042,2.0287516e-05,13.191803,52.267372,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,12.961182,52.267372,0.113755845,30.93098,49.495514,8.330017
12041,20162460.0,0.0,13.782074,13.782623,21.120209,21.126617,21.107117,21.122986,11.702667,16.70224,16.952759,19.848907,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,402.21466,2.0319098e-05,13.742797,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.563993,52.267372,0.11375583,29.782831,49.495514,8.330017
12042,20162520.0,0.0,13.79184,13.792419,21.117767,21.124115,21.105194,21.119995,11.70282,16.885468,16.753448,19.526642,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,403.35342,2.0352547e-05,14.371605,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.470081,52.267372,0.11375583,29.365427,49.495514,8.330017
12043,20162580.0,0.0,13.801788,13.802368,21.114807,21.1203,21.103912,21.116577,11.703003,17.093842,16.648651,19.320343,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,404.54083,2.0388055e-05,14.977431,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.639807,52.267372,0.11375583,29.56364,49.495514,8.330017
12044,20162640.0,0.0,13.81189,13.8124695,21.111694,21.115814,21.103363,21.113007,11.703217,17.306763,16.641266,19.244385,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,405.77902,2.042576e-05,15.506948,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.041433,52.267372,0.11375582,30.278507,49.495514,8.330017
12045,20162700.0,0.0,13.822174,13.822784,21.108795,21.111298,21.103546,21.109558,11.7034,17.506561,16.72348,19.290497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.0688,2.0465688e-05,15.924179,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.624205,52.267372,0.11375582,31.352753,49.495514,8.330017
12046,20162760.0,0.0,13.832642,13.833252,21.106964,21.108063,21.104797,21.107025,11.703583,17.661407,16.86383,19.413452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.41116,2.050787e-05,16.065826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.175007,52.267372,0.11375582,32.22097,49.495514,8.330017
12047,20162820.0,0.0,13.843292,13.843903,21.105774,21.105682,21.106476,21.105072,11.703796,17.764923,17.048431,19.586945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.80722,2.055236e-05,16.092659,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.810592,52.267372,0.11375582,33.235023,49.495514,8.330017
12048,20162880.0,0.0,13.854126,13.854736,21.105316,21.10431,21.108398,21.10376,11.7039795,17.81427,17.260254,19.786346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.258,2.059919e-05,15.975627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.433927,52.267372,0.11375582,34.101723,49.495514,8.330017
12049,20162940.0,0.0,13.865143,13.865784,21.10553,21.104004,21.110382,21.10315,11.704193,17.809875,17.48053,19.983185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.76456,2.0648404e-05,15.732532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.992716,52.267372,0.11375582,34.740234,49.495514,8.330017
12050,20163000.0,0.0,13.876343,13.876984,21.106323,21.104645,21.112244,21.103241,11.704407,17.757874,17.688354,20.149597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.32806,2.0700058e-05,15.40032,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.44267,52.267372,0.11375582,35.092587,49.495514,8.330017
12051,20163060.0,0.0,13.887756,13.888397,21.108063,21.10675,21.114136,21.104431,11.70462,17.654724,17.854034,20.246887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.9495,2.0754178e-05,14.917944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.615578,52.267372,0.11375582,34.759148,49.495514,8.330017
12052,20163120.0,0.0,13.8993225,13.899994,21.109985,21.109161,21.1156,21.106049,11.704834,17.51712,17.969574,20.271759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.63007,2.0810821e-05,14.441377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.675045,52.267372,0.11375582,34.334564,49.495514,8.330017
12053,20163180.0,0.0,13.911102,13.911774,21.111816,21.111511,21.116547,21.107971,11.705048,17.360596,18.0307,20.23413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.37082,2.087003e-05,13.987046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.586954,52.267372,0.11375582,33.735664,49.495514,8.330017
12054,20163240.0,0.0,13.923096,13.923767,21.113373,21.113495,21.116943,21.109955,11.705292,17.200409,18.037415,20.147491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.17294,2.0931844e-05,13.58908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.367079,52.267372,0.11375582,33.070114,49.495514,8.330017
12055,20163300.0,0.0,13.935272,13.935974,21.114532,21.114868,21.11679,21.111877,11.705505,17.050201,17.99353,20.02893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.03748,2.099631e-05,13.275817,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.043633,52.267372,0.11375582,32.430164,49.495514,8.330017
12056,20163360.0,0.0,13.947662,13.948364,21.11557,21.11621,21.116425,21.113892,11.7057495,16.913605,17.892609,19.875397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.96826,2.1063619e-05,12.984699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.54428,52.267372,0.11375582,31.551811,49.495514,8.330017
12057,20163420.0,0.0,13.960236,13.960968,21.115936,21.116547,21.11557,21.115387,11.705963,16.809418,17.750702,19.7211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.96863,2.113398e-05,12.853702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.054014,52.267372,0.11375582,31.033377,49.495514,8.330017
12058,20163480.0,0.0,13.973022,13.973755,21.115875,21.116302,21.114532,21.116486,11.706207,16.730957,17.593536,19.582611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.02234,2.1206377e-05,12.805222,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.575286,52.267372,0.11375582,30.679295,49.495514,8.330017
12059,20163540.0,0.0,13.986023,13.986786,21.115356,21.115448,21.113281,21.117065,11.706451,16.688446,17.429321,19.476562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.14548,2.1281714e-05,12.856711,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.143173,52.267372,0.11375582,30.548466,49.495514,8.330017
12060,20163600.0,0.0,13.999237,14.0,21.11444,21.114166,21.111969,21.117126,11.706696,16.681366,17.271362,19.410583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.3374,2.1360001e-05,12.993116,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.785948,52.267372,0.11375582,30.621157,49.495514,8.330017
12061,20163660.0,0.0,14.012634,14.013397,21.119995,21.119843,21.117706,21.123657,11.70697,16.444214,16.863586,19.13211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.5985,2.1441338e-05,10.920192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.237395,52.267372,0.11375582,26.977406,49.495514,8.330017
12062,20163720.0,0.0,14.026184,14.026947,21.12436,21.123505,21.122284,21.12854,11.707184,16.081665,16.329285,18.745026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.91553,2.1525197e-05,9.5855055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.477968,52.267372,0.11375582,25.08438,49.495514,8.330017
12063,20163780.0,0.0,14.039856,14.040649,21.127014,21.125153,21.125519,21.131683,11.707397,15.656494,15.741852,18.343597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.28235,2.161113e-05,8.27125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.809638,52.267372,0.11375582,23.567284,49.495514,8.330017
12064,20163840.0,0.0,14.05368,14.054474,21.127747,21.124756,21.127258,21.132843,11.707581,15.203522,15.145813,17.976013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.6988,2.1699156e-05,7.075246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.349378,52.267372,0.11375582,22.577,49.495514,8.330017
12065,20163900.0,0.0,14.067627,14.06842,21.1268,21.12265,21.127441,21.132172,11.707764,14.765747,14.592346,17.687103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.16257,2.1789137e-05,6.09347,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2028475,52.267372,0.11375582,22.174648,49.495514,8.330017
12066,20163960.0,0.0,14.081726,14.08252,21.124817,21.120056,21.126404,21.130066,11.707947,14.369843,14.111176,17.477509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.67212,2.188099e-05,5.3217454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.351383,52.267372,0.11375582,21.938066,49.495514,8.330017
12067,20164020.0,0.0,14.095947,14.096741,21.121765,21.116608,21.124146,21.126617,11.708099,14.04892,13.73877,17.366943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.22614,2.1974634e-05,4.879818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9285622,52.267372,0.11375582,22.338848,49.495514,8.330017
12068,20164080.0,0.0,14.110291,14.1111145,21.118042,21.112946,21.120972,21.122192,11.708252,13.824402,13.496704,17.358856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.82358,2.2070015e-05,4.757043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9083414,52.267372,0.11375582,23.07974,49.495514,8.330017
12069,20164140.0,0.0,14.124756,14.12561,21.114136,21.109528,21.117249,21.117249,11.708405,13.705475,13.392059,17.440155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.46362,2.2167087e-05,4.931639,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.25434,52.267372,0.11375582,24.031155,49.495514,8.330017
12070,20164200.0,0.0,14.139374,14.140228,21.110352,21.106781,21.113312,21.112213,11.708557,13.693848,13.422974,17.59021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.14557,2.2265813e-05,5.3662443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.912677,52.267372,0.11375582,25.048225,49.495514,8.330017
12071,20164260.0,0.0,14.154114,14.154968,21.10849,21.106598,21.110718,21.108856,11.708679,13.737915,13.526459,17.723175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.86856,2.2366145e-05,5.619461,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3690286,52.267372,0.11375582,25.10018,49.495514,8.330017
12072,20164320.0,0.0,14.168976,14.16983,21.107178,21.107025,21.108429,21.106018,11.708832,13.837067,13.696838,17.828827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.63193,2.2468046e-05,6.102202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0771456,52.267372,0.11375582,25.321188,49.495514,8.330017
12073,20164380.0,0.0,14.18396,14.184814,21.106415,21.10794,21.106537,21.10379,11.708954,13.981781,13.919525,17.905151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.43506,2.2571481e-05,6.6393332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.830276,52.267372,0.11375582,25.351122,49.495514,8.330017
12074,20164440.0,0.0,14.199066,14.199951,21.10611,21.10913,21.105255,21.102356,11.709106,14.153992,14.169769,17.945282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.2772,2.2676411e-05,7.1700544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.551283,52.267372,0.11375582,25.217455,49.495514,8.330017
12075,20164500.0,0.0,14.214294,14.215179,21.106293,21.110413,21.104553,21.101776,11.7092285,14.337219,14.425934,17.949188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.15768,2.2782802e-05,7.6522827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.187946,52.267372,0.11375582,24.957355,49.495514,8.330017
12076,20164560.0,0.0,14.229645,14.23053,21.107544,21.112549,21.105072,21.10263,11.709351,14.494293,14.644165,17.889954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.07593,2.289062e-05,7.8681765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.496004,52.267372,0.11375582,24.133528,49.495514,8.330017
12077,20164620.0,0.0,14.245117,14.246002,21.108948,21.114197,21.106049,21.104095,11.709473,14.617523,14.813538,17.788239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.0312,2.2999822e-05,8.020934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.696734,52.267372,0.11375582,23.497438,49.495514,8.330017
12078,20164680.0,0.0,14.260712,14.261597,21.11029,21.115204,21.10733,21.105957,11.709595,14.700836,14.926178,17.669128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.02277,2.3110379e-05,8.051753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.727042,52.267372,0.11375582,22.93478,49.495514,8.330017
12079,20164740.0,0.0,14.276398,14.277313,21.111511,21.11557,21.108856,21.108124,11.709717,14.74231,14.979797,17.543182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.05023,2.3222261e-05,7.9632225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.591591,52.267372,0.11375582,22.487757,49.495514,8.330017
12080,20164800.0,0.0,14.292206,14.293121,21.112488,21.115356,21.110443,21.110321,11.709839,14.741669,14.974548,17.433441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.11267,2.3335422e-05,7.7786884,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.3226,52.267372,0.11375582,22.215315,49.495514,8.330017
12081,20164860.0,0.0,14.308136,14.3090515,21.11377,21.115448,21.112366,21.112885,11.70993,14.686218,14.897736,17.318695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.20966,2.3449844e-05,7.3815727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.800415,52.267372,0.11375582,21.67083,49.495514,8.330017
12082,20164920.0,0.0,14.324158,14.325104,21.114655,21.11493,21.113983,21.115051,11.7100525,14.589447,14.766052,17.220245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.34033,2.3565477e-05,6.975117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.250337,52.267372,0.11375582,21.489193,49.495514,8.330017
12083,20164980.0,0.0,14.3403015,14.341248,21.115112,21.114014,21.115234,21.11673,11.710144,14.464325,14.595856,17.15207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.50412,2.3682294e-05,6.5549574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6767907,52.267372,0.11375582,21.484066,49.495514,8.330017
12084,20165040.0,0.0,14.356567,14.357483,21.115143,21.112823,21.115997,21.117798,11.710236,14.32428,14.40448,17.118774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.70035,2.380026e-05,6.1566405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.126622,52.267372,0.11375582,21.63255,49.495514,8.330017
12085,20165100.0,0.0,14.372894,14.37384,21.114807,21.111572,21.116302,21.118256,11.710358,14.18219,14.208649,17.120087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.92834,2.3919338e-05,5.81134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6411924,52.267372,0.11375582,21.896858,49.495514,8.330017
12086,20165160.0,0.0,14.389374,14.39032,21.114777,21.111328,21.116425,21.118378,11.710449,14.039337,14.013123,17.121796,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.1896,2.4039613e-05,5.437722,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1416554,52.267372,0.11375582,21.743368,49.495514,8.330017
12087,20165220.0,0.0,14.405914,14.40686,21.11441,21.111115,21.116028,21.117859,11.710541,13.915192,13.842499,17.125946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.4821,2.4160992e-05,5.2108126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8244944,52.267372,0.11375582,21.81249,49.495514,8.330017
12088,20165280.0,0.0,14.422577,14.423523,21.113922,21.1109,21.115356,21.116974,11.710632,13.809753,13.696564,17.13382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.799,2.4283087e-05,5.0578833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6049743,52.267372,0.11375582,21.877762,49.495514,8.330017
12089,20165340.0,0.0,14.439331,14.440277,21.11322,21.110748,21.11441,21.115723,11.710693,13.734619,13.59079,17.144745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.14624,2.4406205e-05,5.0045257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5181813,52.267372,0.11375582,21.940174,49.495514,8.330017
12090,20165400.0,0.0,14.456177,14.457153,21.112457,21.110657,21.11325,21.114197,11.710785,13.692139,13.528412,17.157104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.5226,2.4530314e-05,5.0442877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5570345,52.267372,0.11375582,21.993502,49.495514,8.330017
12091,20165460.0,0.0,14.473114,14.474091,21.112244,21.111603,21.112457,21.113037,11.710876,13.668304,13.49295,17.136292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.92804,2.4655417e-05,5.033474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5459,52.267372,0.11375582,21.519417,49.495514,8.330017
12092,20165520.0,0.0,14.490173,14.49115,21.112,21.112274,21.111603,21.111877,11.7109375,13.670868,13.494812,17.092102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.36273,2.4781526e-05,5.1366167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.687119,52.267372,0.11375582,21.25418,49.495514,8.330017
12093,20165580.0,0.0,14.507294,14.50827,21.111633,21.112701,21.11081,21.110748,11.711029,13.690765,13.521301,17.041931,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.8206,2.4908315e-05,5.27213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.875975,52.267372,0.11375582,21.015709,49.495514,8.330017
12094,20165640.0,0.0,14.524506,14.525513,21.111267,21.112915,21.110138,21.109772,11.71109,13.725525,13.569244,16.99054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.30347,2.5035837e-05,5.4297705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0987954,52.267372,0.11375582,20.823872,49.495514,8.330017
12095,20165700.0,0.0,14.54184,14.542816,21.11084,21.112854,21.109589,21.108978,11.711182,13.772827,13.635773,16.944183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.81213,2.5164196e-05,5.597287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.339513,52.267372,0.11375582,20.70077,49.495514,8.330017
12096,20165760.0,0.0,14.559235,14.560242,21.111176,21.113586,21.10968,21.109009,11.711243,13.810699,13.692749,16.871307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.34717,2.529341e-05,5.61192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.388731,52.267372,0.11375582,20.085175,49.495514,8.330017
12097,20165820.0,0.0,14.576721,14.577728,21.11145,21.113922,21.109863,21.109192,11.711304,13.841278,13.741638,16.790222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.90393,2.5423244e-05,5.6551456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4744124,52.267372,0.11375582,19.786634,49.495514,8.330017
12098,20165880.0,0.0,14.594299,14.595306,21.111603,21.113892,21.110168,21.109528,11.711365,13.862946,13.779663,16.717468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,547.4844,2.5553776e-05,5.669852,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5213428,52.267372,0.11375582,19.583544,49.495514,8.330017
12099,20165940.0,0.0,14.611938,14.612946,21.111633,21.113495,21.110504,21.109924,11.711426,13.875061,13.805328,16.659424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.08746,2.5684983e-05,5.657311,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.529314,52.267372,0.11375582,19.49391,49.495514,8.330017
12100,20166000.0,0.0,14.629669,14.630707,21.111603,21.112854,21.11084,21.110413,11.711487,13.877472,13.817902,16.619751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.71277,2.581684e-05,5.6196494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.499877,52.267372,0.11375582,19.515778,49.495514,8.330017
12101,20166060.0,0.0,14.647491,14.648499,21.112183,21.11316,21.111603,21.11142,11.711548,13.854065,13.79538,16.565277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.36035,2.5949352e-05,5.4309144,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2671347,52.267372,0.11375582,19.025505,49.495514,8.330017
12102,20166120.0,0.0,14.665375,14.666412,21.11261,21.113098,21.112183,21.112274,11.711578,13.813629,13.747955,16.51117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,562.0289,2.6082456e-05,5.27192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0620494,52.267372,0.11375582,18.886316,49.495514,8.330017
12103,20166180.0,0.0,14.68335,14.684387,21.112854,21.112885,21.11267,21.113007,11.711639,13.765869,13.688904,16.465271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.7144,2.6215936e-05,5.1109023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8474183,52.267372,0.11375582,18.800016,49.495514,8.330017
12104,20166240.0,0.0,14.7013855,14.702423,21.112885,21.112457,21.112976,21.113495,11.71167,13.712616,13.619659,16.433502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.41974,2.6349946e-05,4.9588428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.635567,52.267372,0.11375582,18.795494,49.495514,8.330017
12105,20166300.0,0.0,14.719482,14.720551,21.112793,21.111908,21.113098,21.113739,11.711731,13.658569,13.546204,16.417694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.14386,2.648445e-05,4.8267255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4418426,52.267372,0.11375582,18.862396,49.495514,8.330017
12106,20166360.0,0.0,14.737671,14.738739,21.11322,21.112518,21.113373,21.114227,11.711761,13.595154,13.457062,16.376343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.8868,2.6619447e-05,4.610449,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.129418,52.267372,0.11375582,18.332573,49.495514,8.330017
12107,20166420.0,0.0,14.755951,14.756989,21.113373,21.112762,21.113342,21.114319,11.711792,13.5355835,13.369812,16.325836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.6482,2.6754928e-05,4.4801745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.92513,52.267372,0.11375582,18.145233,49.495514,8.330017
12108,20166480.0,0.0,14.774261,14.77533,21.113281,21.112762,21.11316,21.114136,11.7118225,13.48465,13.292297,16.28061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.425,2.6890733e-05,4.389639,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.772289,52.267372,0.11375582,18.012869,49.495514,8.330017
12109,20166540.0,0.0,14.792664,14.793701,21.113068,21.11264,21.112915,21.113861,11.711853,13.439972,13.222382,16.240112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.2147,2.7026732e-05,4.3232045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6516654,52.267372,0.11375582,17.919987,49.495514,8.330017
12110,20166600.0,0.0,14.811096,14.812164,21.112701,21.112366,21.112518,21.113373,11.711884,13.407745,13.168488,16.210358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.02057,2.7163083e-05,4.2983866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5885773,52.267372,0.11375582,17.894384,49.495514,8.330017
12111,20166660.0,0.0,14.82962,14.830688,21.112946,21.113129,21.112396,21.11322,11.711914,13.376099,13.115295,16.150055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.842,2.7299797e-05,4.1950645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4245257,52.267372,0.11375582,17.264704,49.495514,8.330017
12112,20166720.0,0.0,14.848206,14.849274,21.113007,21.113556,21.112183,21.112946,11.711945,13.34967,13.069733,16.07788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.67645,2.7436732e-05,4.160531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3566308,52.267372,0.11375582,16.975815,49.495514,8.330017
12113,20166780.0,0.0,14.866852,14.86792,21.112854,21.113617,21.111908,21.112549,11.711975,13.3315735,13.036743,16.0094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.5243,2.7573902e-05,4.1532736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3314521,52.267372,0.11375582,16.761261,49.495514,8.330017
12114,20166840.0,0.0,14.885559,14.886627,21.112518,21.113373,21.111603,21.11203,11.711975,13.32251,13.01767,15.951599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.38464,2.7711281e-05,4.170878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3464835,52.267372,0.11375582,16.648827,49.495514,8.330017
12115,20166900.0,0.0,14.904327,14.9053955,21.11206,21.112823,21.111267,21.111511,11.712006,13.32254,13.013062,15.910736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.25684,2.7848831e-05,4.2101736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3979125,52.267372,0.11375582,16.640415,49.495514,8.330017
12116,20166960.0,0.0,14.923126,14.924225,21.112274,21.113373,21.111328,21.111511,11.712006,13.316681,13.003021,15.847076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.1403,2.7986533e-05,4.1408205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.308852,52.267372,0.11375582,16.04098,49.495514,8.330017
12117,20167020.0,0.0,14.941986,14.943085,21.112335,21.113495,21.111359,21.11148,11.712036,13.309143,12.993195,15.779205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.0342,2.8124345e-05,4.119716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2904441,52.267372,0.11375582,15.829296,49.495514,8.330017
12118,20167080.0,0.0,14.960907,14.962006,21.112274,21.113373,21.11139,21.11145,11.712036,13.301605,12.984772,15.718689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.93726,2.8262213e-05,4.100942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.277697,52.267372,0.11375582,15.678398,49.495514,8.330017
12119,20167140.0,0.0,14.979889,14.980988,21.112091,21.113007,21.11139,21.111359,11.712036,13.294647,12.978668,15.672974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.8494,2.840013e-05,4.086356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2726266,52.267372,0.11375582,15.625019,49.495514,8.330017
12120,20167200.0,0.0,14.998901,15.0,21.111816,21.112427,21.111359,21.111298,11.712036,13.288696,12.975067,15.644653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.77,2.853807e-05,4.0765457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2747898,52.267372,0.11375582,15.660334,49.495514,8.330017
12121,20167260.0,0.0,15.018005,15.019104,21.112274,21.113068,21.111664,21.111694,11.712036,13.270416,12.955109,15.589172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.70013,2.8676028e-05,3.9513772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1163988,52.267372,0.11375582,15.083122,49.495514,8.330017
12122,20167320.0,0.0,15.03717,15.038269,21.11258,21.113373,21.111938,21.11206,11.712067,13.245483,12.925812,15.52417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.6439,2.8814115e-05,3.8685005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0133379,52.267372,0.11375582,14.81242,49.495514,8.330017
12123,20167380.0,0.0,15.0563965,15.057526,21.11267,21.113342,21.112091,21.112274,11.712067,13.217529,12.891663,15.463867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.6031,2.8952456e-05,3.7879043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9090786,52.267372,0.11375582,14.647997,49.495514,8.330017
12124,20167440.0,0.0,15.075745,15.076843,21.11261,21.113007,21.112152,21.112396,11.712097,13.18927,12.8558655,15.415924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.5779,2.9091085e-05,3.7189667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8159072,52.267372,0.11375582,14.576971,49.495514,8.330017
12125,20167500.0,0.0,15.095123,15.096252,21.112366,21.112488,21.112091,21.112396,11.712128,13.1631775,12.821503,15.384827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,650.568,2.9229996e-05,3.6658895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7395635,52.267372,0.11375582,14.596692,49.495514,8.330017
12126,20167560.0,0.0,15.114624,15.115723,21.112793,21.11316,21.112335,21.112762,11.712128,13.128235,12.772644,15.325836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.57336,2.9369201e-05,3.5192034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5254006,52.267372,0.11375582,13.964322,49.495514,8.330017
12127,20167620.0,0.0,15.134155,15.135284,21.113037,21.113495,21.112427,21.113007,11.712158,13.091583,12.719635,15.256317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.5919,2.9508607e-05,3.4257557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3813736,52.267372,0.11375582,13.702626,49.495514,8.330017
12128,20167680.0,0.0,15.153778,15.154907,21.113068,21.113495,21.112427,21.113037,11.712189,13.056976,12.667603,15.191864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.6238,2.964822e-05,3.3515904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.260241,52.267372,0.11375582,13.514098,49.495514,8.330017
12129,20167740.0,0.0,15.173431,15.174591,21.112885,21.11319,21.112305,21.112946,11.712189,13.02713,12.620636,15.139557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.6677,2.9787998e-05,3.3003542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.168626,52.267372,0.11375582,13.424714,49.495514,8.330017
12130,20167800.0,0.0,15.193176,15.194305,21.112518,21.11264,21.112091,21.11267,11.712219,13.003754,12.581451,15.103668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.7231,2.992791e-05,3.2743611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1109853,52.267372,0.11375582,13.433737,49.495514,8.330017
12131,20167860.0,0.0,15.212982,15.214111,21.112823,21.113312,21.112152,21.112823,11.712219,12.976013,12.535217,15.040436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.78876,3.0067913e-05,3.1616828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9314375,52.267372,0.11375582,12.785252,49.495514,8.330017
12132,20167920.0,0.0,15.232819,15.233978,21.112915,21.113556,21.112091,21.112762,11.712219,12.950256,12.491577,14.969391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.86346,3.0207952e-05,3.1099699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8394796,52.267372,0.11375582,12.543734,49.495514,8.330017
12133,20167980.0,0.0,15.252716,15.253876,21.112854,21.113525,21.112,21.11264,11.712219,12.927643,12.452484,14.904175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.94635,3.0347992e-05,3.0722044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7691357,52.267372,0.11375582,12.361382,49.495514,8.330017
12134,20168040.0,0.0,15.272675,15.273834,21.11258,21.11316,21.111816,21.112366,11.712219,12.9104,12.4216,14.852264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.0364,3.0487985e-05,3.054063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7299365,52.267372,0.11375582,12.28085,49.495514,8.330017
12135,20168100.0,0.0,15.292694,15.293854,21.112183,21.11261,21.111603,21.11206,11.712219,12.899445,12.400513,14.817963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.1325,3.0627896e-05,3.055171,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7220869,52.267372,0.11375582,12.298107,49.495514,8.330017
12136,20168160.0,0.0,15.312744,15.313904,21.112518,21.113281,21.111725,21.112152,11.712219,12.882141,12.371735,14.755432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.23346,3.0767667e-05,2.959635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5810086,52.267372,0.11375582,11.642737,49.495514,8.330017
12137,20168220.0,0.0,15.332825,15.333984,21.11264,21.113525,21.111755,21.112183,11.712189,12.863892,12.343048,14.684509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.3382,3.0907246e-05,2.9151978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.516507,52.267372,0.11375582,11.398854,49.495514,8.330017
12138,20168280.0,0.0,15.352966,15.354126,21.11261,21.113495,21.111755,21.112122,11.712189,12.847015,12.317413,14.621185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.44653,3.104665e-05,2.8796215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4670889,52.267372,0.11375582,11.224308,49.495514,8.330017
12139,20168340.0,0.0,15.373138,15.374298,21.112427,21.11316,21.111694,21.111969,11.712158,12.832214,12.295746,14.568848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.5573,3.118583e-05,2.8543448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4346613,52.267372,0.11375582,11.1387,49.495514,8.330017
12140,20168400.0,0.0,15.393341,15.394501,21.112122,21.11264,21.111572,21.111786,11.712128,12.820862,12.280029,14.534119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.6687,3.1324696e-05,2.8415687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4219275,52.267372,0.11375582,11.147736,49.495514,8.330017
12141,20168460.0,0.0,15.413574,15.414734,21.112518,21.113342,21.111786,21.11206,11.712097,12.800293,12.251953,14.469391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.77924,3.1463183e-05,2.728339,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2652942,52.267372,0.11375582,10.472722,49.495514,8.330017
12142,20168520.0,0.0,15.433838,15.434998,21.112793,21.113708,21.111938,21.112213,11.712067,12.776672,12.219788,14.393738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.88983,3.1601354e-05,2.660691,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1735917,52.267372,0.11375582,10.190358,49.495514,8.330017
12143,20168580.0,0.0,15.454132,15.455292,21.112823,21.113678,21.111969,21.112305,11.712036,12.752747,12.187225,14.324036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.99786,3.1739088e-05,2.6020331,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0934099,52.267372,0.11375582,9.99325,49.495514,8.330017
12144,20168640.0,0.0,15.474457,15.475616,21.112732,21.113342,21.111938,21.11267,11.712006,12.73053,12.859619,14.267853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.1026,3.187635e-05,2.5564845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.220476,52.267372,0.11375582,9.903448,49.495514,8.330017
12145,20168700.0,0.0,15.4947815,15.495941,21.113037,21.112732,21.111847,21.114746,11.711975,12.712067,12.8072815,14.232391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.2022,3.2013068e-05,2.5281236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8232515,52.267372,0.11375582,9.928768,49.495514,8.330017
12146,20168760.0,0.0,15.515137,15.516296,21.114075,21.113464,21.11203,21.117249,11.711914,12.685577,12.802612,14.16629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.2977,3.2149306e-05,2.4051576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.825016,52.267372,0.11375582,9.262298,49.495514,8.330017
12147,20168820.0,0.0,15.535492,15.536682,21.11496,21.113739,21.112122,21.119781,11.711853,12.657166,12.800934,14.090668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.38556,3.2284894e-05,2.3327746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8282514,52.267372,0.11375582,8.972317,49.495514,8.330017
12148,20168880.0,0.0,15.555878,15.557068,21.115631,21.113708,21.112122,21.122253,11.7118225,12.630035,12.8003235,14.020905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.46747,3.2419917e-05,2.2738893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.829469,52.267372,0.11375582,8.7813015,49.495514,8.330017
12149,20168940.0,0.0,15.576294,15.577454,21.11615,21.113312,21.11203,21.124756,11.711761,12.606476,12.80011,13.965759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.5405,3.2554268e-05,2.232831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8300061,52.267372,0.11375582,8.700952,49.495514,8.330017
12150,20169000.0,0.0,15.59668,15.59787,21.116547,21.112701,21.111877,21.127228,11.7117,12.588013,12.800018,13.929901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.6039,3.2687894e-05,2.2113652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8302794,52.267372,0.11375582,8.725964,49.495514,8.330017
12151,20169060.0,0.0,15.617096,15.618256,21.11789,21.113922,21.112,21.130188,11.711639,12.563416,12.800018,13.844788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.6549,3.282068e-05,2.1012793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8304772,52.267372,0.11375582,7.755323,49.495514,8.330017
12152,20169120.0,0.0,15.637512,15.638672,21.118988,21.114502,21.112,21.133118,11.711578,12.538879,12.800018,13.740631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.69366,3.2952626e-05,2.0450468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.830657,52.267372,0.11375582,7.3344493,49.495514,8.330017
12153,20169180.0,0.0,15.657898,15.659088,21.119904,21.114685,21.111969,21.136047,11.711517,12.516602,12.800018,13.64151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.72345,3.308393e-05,2.001566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8308353,52.267372,0.11375582,7.0132427,49.495514,8.330017
12154,20169240.0,0.0,15.678314,15.679504,21.120575,21.11438,21.111847,21.138977,11.711426,12.497894,12.799988,13.555817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.73944,3.3214394e-05,1.9734317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.831031,52.267372,0.11375582,6.8249,49.495514,8.330017
12155,20169300.0,0.0,15.6987,15.69989,21.121063,21.113739,21.111694,21.141876,11.711334,12.484314,12.799988,13.493805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.7399,3.334389e-05,1.9625481,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8312407,52.267372,0.11375582,6.780428,49.495514,8.330017
