,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12156,20169360.0,0.0,15.719086,15.720276,21.122528,21.114899,21.111816,21.145264,11.711273,12.463562,12.799988,13.383301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.7221,3.347231e-05,1.8578844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.831457,52.267372,0.11375582,5.7132535,49.495514,8.330017
12157,20169420.0,0.0,15.739471,15.740662,21.123749,21.115479,21.111908,21.14859,11.711182,12.441376,12.799988,13.257233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.6908,3.3599892e-05,1.8007902,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8316743,52.267372,0.11375582,5.233176,49.495514,8.330017
12158,20169480.0,0.0,15.759857,15.761017,21.124695,21.115448,21.111908,21.151947,11.71109,12.420502,12.799988,13.143097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.64056,3.3726417e-05,1.755549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.831905,52.267372,0.11375582,4.9088025,49.495514,8.330017
12159,20169540.0,0.0,15.780182,15.781372,21.125366,21.114868,21.111816,21.155273,11.710999,12.402344,12.799988,13.0512085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.5709,3.3851844e-05,1.723907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8321474,52.267372,0.11375582,4.7598624,49.495514,8.330017
12160,20169600.0,0.0,15.800537,15.801697,21.125854,21.113861,21.111694,21.1586,11.710907,12.387756,12.799988,12.987457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.4813,3.3976157e-05,1.7069399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.832399,52.267372,0.11375582,4.7848544,49.495514,8.330017
12161,20169660.0,0.0,15.820831,15.821991,21.12732,21.114807,21.111877,21.162323,11.710815,12.36496,12.799988,12.882751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.36774,3.4099176e-05,1.5917957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8326566,52.267372,0.11375582,3.7622387,49.495514,8.330017
12162,20169720.0,0.0,15.8411255,15.842285,21.12851,21.115082,21.111969,21.166077,11.710693,12.340271,12.799988,12.769501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.23114,3.4220928e-05,1.5279092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8329122,52.267372,0.11375582,3.387652,49.495514,8.330017
12163,20169780.0,0.0,15.861359,15.862549,21.129517,21.11493,21.112,21.16977,11.710602,12.316315,12.799988,12.667267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.078,3.4341807e-05,1.4731665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8331735,52.267372,0.11375582,3.1243272,49.495514,8.330017
12164,20169840.0,0.0,15.881592,15.882751,21.13028,21.114288,21.111938,21.173492,11.71048,12.294952,12.799988,12.58844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.89856,3.4461333e-05,1.433219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8334637,52.267372,0.11375582,3.0264866,49.495514,8.330017
12165,20169900.0,0.0,15.901794,15.902954,21.13089,21.113342,21.111816,21.177185,11.710388,12.2777405,12.799988,12.539246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.69293,3.4579498e-05,1.4098719,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8337655,52.267372,0.11375582,3.078846,49.495514,8.330017
12166,20169960.0,0.0,15.921936,15.923096,21.132538,21.114532,21.112,21.181305,11.710266,12.252075,12.799988,12.440063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.4576,3.4696146e-05,1.2870387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8340719,52.267372,0.11375582,2.0028644,49.495514,8.330017
12167,20170020.0,0.0,15.942047,15.943237,21.134003,21.115082,21.112091,21.185394,11.710144,12.224609,12.799988,12.32373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.19763,3.4811495e-05,1.2165565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8343728,52.267372,0.11375582,1.5577575,49.495514,8.330017
12168,20170080.0,0.0,15.962128,15.963287,21.135162,21.115112,21.112091,21.189484,11.710022,12.198334,12.799988,12.215149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.91064,3.4925568e-05,1.1585255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.834689,52.267372,0.11375582,1.2364522,49.495514,8.330017
12169,20170140.0,0.0,15.982178,15.983337,21.136108,21.114594,21.112,21.193573,11.7099,12.17514,12.799988,12.125824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.593,3.5038098e-05,1.1172935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8350277,52.267372,0.11375582,1.0812342,49.495514,8.330017
12170,20170200.0,0.0,16.002167,16.003326,21.13684,21.113739,21.112,21.197632,11.709747,12.538055,12.799988,12.065521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.24426,3.5149093e-05,16.886639,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8353717,52.267372,0.11375582,1.0852616,49.495514,8.330017
12171,20170260.0,0.0,16.022095,16.023254,21.139313,21.11502,21.114532,21.202087,11.709625,12.808136,12.799988,11.955231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.86163,3.5258425e-05,2.834666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835721,52.267372,0.11375582,0.0,49.495514,8.330017
12172,20170320.0,0.0,16.041992,16.043121,21.141571,21.115723,21.116974,21.206512,11.709503,12.802856,12.799988,11.854492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.4493,3.5366316e-05,2.8310797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8360727,52.267372,0.11375582,0.0,49.495514,8.330017
12173,20170380.0,0.0,16.061829,16.062958,21.144104,21.117401,21.119415,21.210938,11.709351,12.800934,12.799988,12.822144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.00214,3.547256e-05,2.8347738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364394,52.267372,0.11375582,6.6843204,49.495514,8.330017
12174,20170440.0,0.0,16.081573,16.082733,21.14853,21.123169,21.121826,21.215363,11.709198,12.8003235,12.799988,12.823486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.5198,3.557711e-05,2.8362262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8368168,52.267372,0.11375582,4.2941375,49.495514,8.330017
12175,20170500.0,0.0,16.101318,16.102448,21.152893,21.128723,21.124237,21.219757,11.709045,12.80011,12.799988,12.807739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.0013,3.5679954e-05,2.8369958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372014,52.267372,0.11375582,4.3540554,49.495514,8.330017
12176,20170560.0,0.0,16.120941,16.1221,21.158417,21.13675,21.126923,21.224548,11.708893,12.800049,12.799988,12.80249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.44556,3.5781042e-05,2.8375244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8375943,52.267372,0.11375582,4.3752604,49.495514,8.330017
12177,20170620.0,0.0,16.140533,16.141663,21.164001,21.144714,21.129608,21.22931,11.70874,12.800018,12.799988,12.80069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.85156,3.5880345e-05,2.8379738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837995,52.267372,0.11375582,4.3832006,49.495514,8.330017
12178,20170680.0,0.0,16.160065,16.161194,21.169525,21.152618,21.132263,21.23407,11.708588,12.799988,12.799988,12.800201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.2183,3.5977824e-05,2.8383973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8384042,52.267372,0.11375582,4.3857155,49.495514,8.330017
12179,20170740.0,0.0,16.179504,16.180634,21.175049,21.160492,21.134918,21.2388,11.708435,12.799988,12.799988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.5446,3.6073438e-05,2.8388207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8388221,52.267372,0.11375582,4.387098,49.495514,8.330017
12180,20170800.0,0.0,16.198883,16.200012,21.180542,21.168304,21.137573,21.2435,11.708252,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.82947,3.616715e-05,2.8392487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8392484,52.267372,0.11375582,4.387971,49.495514,8.330017
12181,20170860.0,0.0,16.21817,16.2193,21.187012,21.178192,21.140472,21.248566,11.708099,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.0716,3.6258934e-05,2.8396823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8396823,52.267372,0.11375582,4.3886,49.495514,8.330017
12182,20170920.0,0.0,16.237335,16.238464,21.193542,21.18805,21.143341,21.253601,11.707947,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.26953,3.6348796e-05,2.840118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.840118,52.267372,0.11375582,4.389257,49.495514,8.330017
12183,20170980.0,0.0,16.256409,16.257507,21.200043,21.197815,21.14621,21.258636,11.707764,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.4241,3.643677e-05,2.8405504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8405504,52.267372,0.11375582,4.389918,49.495514,8.330017
12184,20171040.0,0.0,16.27539,16.27649,21.206512,21.20755,21.149078,21.263641,11.707611,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.53467,3.6522833e-05,2.8409805,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8409805,52.267372,0.11375582,4.3905864,49.495514,8.330017
12185,20171100.0,0.0,16.29425,16.295319,21.212921,21.217255,21.151917,21.268616,11.707428,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.60254,3.660705e-05,2.841405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.841405,52.267372,0.11375582,4.3912435,49.495514,8.330017
12186,20171160.0,0.0,16.312988,16.314087,21.220306,21.228882,21.15503,21.273926,11.707275,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.62787,3.668942e-05,2.8418236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8418236,52.267372,0.11375582,4.391891,49.495514,8.330017
12187,20171220.0,0.0,16.331635,16.332703,21.227722,21.240417,21.158112,21.279205,11.707123,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.6111,3.6769976e-05,2.8422377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8422377,52.267372,0.11375582,4.392531,49.495514,8.330017
12188,20171280.0,0.0,16.35019,16.351257,21.235077,21.251923,21.161194,21.284485,11.70697,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.55273,3.684874e-05,2.842647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.842647,52.267372,0.11375582,4.393164,49.495514,8.330017
12189,20171340.0,0.0,16.368622,16.36969,21.242432,21.263367,21.164246,21.289764,11.706787,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.4534,3.6925743e-05,2.8430517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8430517,52.267372,0.11375582,4.39379,49.495514,8.330017
12190,20171400.0,0.0,16.386993,16.388031,21.249725,21.27475,21.167297,21.294983,11.7066345,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.3128,3.700097e-05,2.843452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.843452,52.267372,0.11375582,4.3944087,49.495514,8.330017
12191,20171460.0,0.0,16.405243,16.40628,21.257935,21.287964,21.170593,21.300537,11.706482,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.13196,3.7074467e-05,2.8438463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8438463,52.267372,0.11375582,4.3950186,49.495514,8.330017
12192,20171520.0,0.0,16.42337,16.424438,21.266144,21.301147,21.17389,21.306091,11.70636,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.9113,3.7146263e-05,2.8442354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8442354,52.267372,0.11375582,4.39562,49.495514,8.330017
12193,20171580.0,0.0,16.441437,16.442474,21.274353,21.31424,21.177155,21.311584,11.706207,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.6512,3.7216374e-05,2.8446195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446195,52.267372,0.11375582,4.396214,49.495514,8.330017
12194,20171640.0,0.0,16.459381,16.460419,21.282501,21.32727,21.18042,21.317108,11.706055,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.3522,3.728482e-05,2.844999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844999,52.267372,0.11375582,4.3968005,49.495514,8.330017
12195,20171700.0,0.0,16.477234,16.478271,21.290619,21.34021,21.183685,21.32257,11.705902,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.0149,3.735164e-05,2.8453736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8453736,52.267372,0.11375582,4.3973794,49.495514,8.330017
12196,20171760.0,0.0,16.495026,16.496033,21.299591,21.35495,21.187195,21.32837,11.70578,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.6389,3.7416816e-05,2.8457437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8457437,52.267372,0.11375582,4.3979516,49.495514,8.330017
12197,20171820.0,0.0,16.512695,16.513702,21.308594,21.369598,21.190674,21.334106,11.705627,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.2256,3.74804e-05,2.8461082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8461082,52.267372,0.11375582,4.398515,49.495514,8.330017
12198,20171880.0,0.0,16.530273,16.53128,21.317535,21.384186,21.194153,21.339844,11.705475,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.7754,3.7542424e-05,2.846468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.846468,52.267372,0.11375582,4.3990717,49.495514,8.330017
12199,20171940.0,0.0,16.54776,16.548767,21.326447,21.398682,21.197601,21.345581,11.705353,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.28784,3.760287e-05,2.8468225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8468225,52.267372,0.11375582,4.3996196,49.495514,8.330017
12200,20172000.0,0.0,16.565155,16.566162,21.335327,21.413116,21.20108,21.351288,11.7052,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.76434,3.766179e-05,2.847172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847172,52.267372,0.11375582,4.40016,49.495514,8.330017
12201,20172060.0,0.0,16.582458,16.583466,21.345032,21.42923,21.204773,21.35727,11.705078,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.2049,3.7719197e-05,2.847516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847516,52.267372,0.11375582,4.400692,49.495514,8.330017
12202,20172120.0,0.0,16.5997,16.600677,21.354767,21.445282,21.208466,21.36322,11.704956,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.61017,3.7775117e-05,2.847855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847855,52.267372,0.11375582,4.4012165,49.495514,8.330017
12203,20172180.0,0.0,16.616821,16.617828,21.36441,21.461243,21.212128,21.369171,11.704834,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.9806,3.7829574e-05,2.8481896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8481896,52.267372,0.11375582,4.401734,49.495514,8.330017
12204,20172240.0,0.0,16.63382,16.634857,21.373993,21.47699,21.21576,21.375092,11.704712,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.2851,3.788113e-05,2.8484654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8484654,52.267372,0.11375582,4.402161,49.495514,8.330017
12205,20172300.0,0.0,16.650848,16.651825,21.383545,21.492767,21.219421,21.380981,11.70462,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.6056,3.7933274e-05,2.8487406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487406,52.267372,0.11375582,4.4025903,49.495514,8.330017
12206,20172360.0,0.0,16.667725,16.668701,21.393951,21.510223,21.223328,21.387177,11.704498,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.8799,3.79839e-05,2.8490639,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8490639,52.267372,0.11375582,4.4030776,49.495514,8.330017
12207,20172420.0,0.0,16.68454,16.685486,21.404388,21.527618,21.227203,21.393372,11.704346,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.1183,3.8032886e-05,2.849417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849417,52.267372,0.11375582,4.4036255,49.495514,8.330017
12208,20172480.0,0.0,16.701233,16.70221,21.414734,21.544891,21.23108,21.399506,11.704224,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.3224,3.8080412e-05,2.8497555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8497555,52.267372,0.11375582,4.404155,49.495514,8.330017
12209,20172540.0,0.0,16.717865,16.718842,21.425049,21.562103,21.234924,21.40564,11.704102,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.4941,3.812658e-05,2.8500748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8500748,52.267372,0.11375582,4.404649,49.495514,8.330017
12210,20172600.0,0.0,16.734436,16.735382,21.435333,21.579193,21.23877,21.411743,11.7039795,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.63403,3.8171427e-05,2.8503854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8503854,52.267372,0.11375582,4.4051285,49.495514,8.330017
12211,20172660.0,0.0,16.750916,16.751862,21.447296,21.600555,21.242859,21.417511,11.703857,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.74176,3.8214926e-05,2.850686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.850686,52.267372,0.11375582,4.405593,49.495514,8.330017
12212,20172720.0,0.0,16.767303,16.76825,21.45932,21.621796,21.246948,21.423248,11.703735,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.8189,3.825715e-05,2.8509798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8509798,52.267372,0.11375582,4.4060473,49.495514,8.330017
12213,20172780.0,0.0,16.78363,16.784576,21.471283,21.642914,21.251038,21.428955,11.703644,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.86566,3.8298116e-05,2.851267,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851267,52.267372,0.11375582,4.4064918,49.495514,8.330017
12214,20172840.0,0.0,16.799896,16.800812,21.483215,21.66391,21.255096,21.434662,11.703522,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.88245,3.8337843e-05,2.8515491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8515491,52.267372,0.11375582,4.4069276,49.495514,8.330017
12215,20172900.0,0.0,16.81607,16.816986,21.495056,21.684814,21.259125,21.440338,11.70343,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.86993,3.8376358e-05,2.851826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851826,52.267372,0.11375582,4.407356,49.495514,8.330017
12216,20172960.0,0.0,16.832153,16.8331,21.507812,21.707886,21.263428,21.445862,11.703308,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.8284,3.8413684e-05,2.852098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852098,52.267372,0.11375582,4.4077764,49.495514,8.330017
12217,20173020.0,0.0,16.848175,16.849121,21.5206,21.730865,21.2677,21.451355,11.703217,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.7585,3.8449838e-05,2.8523645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8523645,52.267372,0.11375582,4.4081883,49.495514,8.330017
12218,20173080.0,0.0,16.864136,16.865051,21.533325,21.753693,21.271973,21.456848,11.703125,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.66064,3.8484846e-05,2.8526268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8526268,52.267372,0.11375582,4.4085937,49.495514,8.330017
12219,20173140.0,0.0,16.880005,16.88095,21.545868,21.776245,21.276215,21.46231,11.703033,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.51074,3.85176e-05,2.8528414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8528414,52.267372,0.11375582,4.4089265,49.495514,8.330017
12220,20173200.0,0.0,16.895844,16.896759,21.558472,21.798859,21.280457,21.467773,11.702942,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.37286,3.855081e-05,2.8530555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530555,52.267372,0.11375582,4.4092607,49.495514,8.330017
12221,20173260.0,0.0,16.91159,16.912506,21.572449,21.82489,21.284943,21.47293,11.70285,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.19836,3.8582843e-05,2.8533063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8533063,52.267372,0.11375582,4.4096394,49.495514,8.330017
12222,20173320.0,0.0,16.927277,16.928192,21.586456,21.850769,21.289429,21.478058,11.702759,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.9956,3.861361e-05,2.853579,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853579,52.267372,0.11375582,4.4100623,49.495514,8.330017
12223,20173380.0,0.0,16.942902,16.943787,21.600372,21.876526,21.293884,21.483185,11.702637,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.76587,3.8643255e-05,2.8538394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538394,52.267372,0.11375582,4.410469,49.495514,8.330017
12224,20173440.0,0.0,16.958435,16.95932,21.614258,21.90216,21.29834,21.488312,11.702545,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.51074,3.8671864e-05,2.8540838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540838,52.267372,0.11375582,4.410847,49.495514,8.330017
12225,20173500.0,0.0,16.973907,16.974823,21.628052,21.927643,21.302765,21.493408,11.702454,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.23096,3.8699472e-05,2.8543203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8543203,52.267372,0.11375582,4.411213,49.495514,8.330017
12226,20173560.0,0.0,16.98935,16.990234,21.64267,21.955109,21.307434,21.498352,11.702362,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.92615,3.872605e-05,2.8545482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8545482,52.267372,0.11375582,4.4115653,49.495514,8.330017
12227,20173620.0,0.0,17.0047,17.005585,21.657318,21.982452,21.312103,21.503296,11.7022705,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.59766,3.8751674e-05,2.85477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85477,52.267372,0.11375582,4.4119077,49.495514,8.330017
12228,20173680.0,0.0,17.019989,17.020874,21.671875,22.009644,21.316772,21.50821,11.702209,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.24615,3.8776365e-05,2.8549862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8549862,52.267372,0.11375582,4.412243,49.495514,8.330017
12229,20173740.0,0.0,17.035248,17.036102,21.68634,22.036682,21.321411,21.513123,11.702118,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.8712,3.8800114e-05,2.855197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855197,52.267372,0.11375582,4.4125686,49.495514,8.330017
12230,20173800.0,0.0,17.050415,17.0513,21.700745,22.063599,21.32602,21.518005,11.702026,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.4741,3.882297e-05,2.8554027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8554027,52.267372,0.11375582,4.4128866,49.495514,8.330017
12231,20173860.0,0.0,17.065521,17.066406,21.715912,22.092224,21.330902,21.522827,11.701965,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.0551,3.884494e-05,2.855603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855603,52.267372,0.11375582,4.4131966,49.495514,8.330017
12232,20173920.0,0.0,17.080597,17.081451,21.731049,22.120667,21.335754,21.527618,11.701874,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.61475,3.886606e-05,2.8557987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8557987,52.267372,0.11375582,4.413499,49.495514,8.330017
12233,20173980.0,0.0,17.095612,17.096466,21.746124,22.148987,21.340607,21.53241,11.701813,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.1535,3.8886345e-05,2.8559902,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8559902,52.267372,0.11375582,4.4137945,49.495514,8.330017
12234,20174040.0,0.0,17.110535,17.11142,21.760986,22.17694,21.345398,21.53717,11.701752,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.654,3.8905004e-05,2.8561447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8561447,52.267372,0.11375582,4.414035,49.495514,8.330017
12235,20174100.0,0.0,17.125458,17.126312,21.775879,22.204956,21.35019,21.541931,11.701691,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.1629,3.8923987e-05,2.8562999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8562999,52.267372,0.11375582,4.4142766,49.495514,8.330017
12236,20174160.0,0.0,17.14029,17.141144,21.792175,22.236359,21.355255,21.546356,11.70163,12.799988,12.799988,12.799988,0.0,0.03208495,0.03208495,0.049586266,250.0,11.700012,0.0,0.0,0.20777363,990.64496,3.894212e-05,2.8564832,52.267372,249.99959,50.0,96.0,3.7481888e-07,0.0,252.90636,210.903,2.8564832,52.267372,0.11375605,4.414553,49.49567,8.330017
12237,20174220.0,0.0,17.15509,17.155945,21.81015,22.267365,21.36029,21.550781,11.7034,12.800079,12.800079,12.799591,0.0,0.032063708,0.032063708,0.05003768,250.0,11.700012,0.0,0.0,0.814954,993.74396,3.8988128e-05,2.8518236,52.274048,249.5589,50.0,96.0,3.7750428e-07,0.0,252.95291,210.91324,2.8518236,52.274048,0.11416401,4.444424,49.67858,8.330017
12238,20174280.0,0.0,17.16983,17.170685,21.829254,22.297607,21.365326,21.555237,11.708954,12.800232,12.800232,12.799286,0.0,0.03204713,0.03204713,0.05079703,250.0,11.700012,0.0,0.0,1.720588,999.31384,3.912149e-05,2.8360577,52.292324,248.95215,50.0,96.0,3.8230928e-07,0.0,253.07172,211.02037,2.8360577,52.292324,0.11488988,4.488151,49.98271,8.330017
12239,20174340.0,0.0,17.18454,17.185364,21.849457,22.32666,21.370392,21.559662,11.716095,12.800354,12.800354,12.798889,0.0,0.032028805,0.032028805,0.051919065,250.0,11.700012,0.0,0.0,2.9093237,1007.5292,3.9348415e-05,2.8162858,52.318542,248.17236,50.0,96.0,3.89551e-07,0.0,253.27655,211.24268,2.8162858,52.318542,0.115974315,4.554852,50.43212,8.330017
12240,20174400.0,0.0,17.199158,17.200012,21.870605,22.354187,21.375427,21.564117,11.724518,12.800446,12.800446,12.798431,0.0,0.032011982,0.032011982,0.053399373,250.0,11.700012,0.0,0.0,4.3634424,1018.6026,3.9680923e-05,2.7931921,52.352898,247.26755,50.0,96.0,3.993214e-07,0.0,253.58125,211.60495,2.7931921,52.352898,0.11742105,4.646422,51.028667,8.330017
12241,20174460.0,0.0,17.213287,17.21402,21.893524,22.381927,21.380737,21.56845,11.733887,12.800476,12.800476,12.797913,0.0,0.031996466,0.031996466,0.055240538,250.0,11.700012,0.0,0.0,6.100374,1032.5563,4.0122366e-05,2.7677846,52.394814,246.25163,50.0,96.0,4.117184e-07,0.0,253.99365,212.11298,2.7677846,52.394814,0.119231425,4.7627883,51.775997,8.330017
12242,20174520.0,0.0,17.226227,17.226898,21.917145,22.40738,21.386047,21.572784,11.74353,12.800507,12.800507,12.797394,0.0,0.031981587,0.031981587,0.057468392,250.0,11.700012,0.0,0.0,8.079649,1049.4019,4.067624e-05,2.7417665,52.44358,245.13664,50.0,96.0,4.2703502e-07,0.0,254.5313,212.78432,2.7417665,52.44358,0.121429615,4.907465,52.66922,8.330017
12243,20174580.0,0.0,17.238068,17.238647,21.941162,22.430206,21.391327,21.577148,11.753326,12.800537,12.800537,12.796814,0.0,0.031967297,0.031967297,0.06009599,250.0,11.700012,0.0,0.0,10.273835,1069.195,4.1343217e-05,2.715397,52.499123,243.92941,50.0,96.0,4.4550208e-07,0.0,255.20891,213.62697,2.715397,52.499123,0.12402828,5.081677,53.68042,8.330017
12244,20174640.0,0.0,17.24881,17.249329,21.965027,22.449951,21.396637,21.581482,11.763062,12.800537,12.800537,12.796265,0.0,0.03195573,0.03195573,0.06308739,250.0,11.700012,0.0,0.0,12.651822,1091.8262,4.2122e-05,2.6891391,52.560608,242.68176,50.0,96.0,4.6707513e-07,0.0,256.02902,214.6477,2.6891391,52.560608,0.12699641,5.282467,54.77767,8.330017
12245,20174700.0,0.0,17.258514,17.258972,21.988129,22.466309,21.401917,21.585815,11.772278,12.800507,12.800507,12.795776,0.0,0.031947505,0.031947505,0.06639169,250.0,11.700012,0.0,0.0,15.174694,1116.9822,4.300304e-05,2.664517,52.626038,241.44662,50.0,96.0,4.915685e-07,0.0,256.98975,215.84427,2.664517,52.626038,0.13028438,5.507274,55.928993,8.330017
12246,20174760.0,0.0,17.267242,17.26764,22.011139,22.481262,21.40744,21.590118,11.78067,12.800476,12.800476,12.795288,0.0,0.031942092,0.031942092,0.06997582,250.0,11.700012,0.0,0.0,17.842112,1144.3768,4.3975888e-05,2.6422486,52.694054,240.24542,50.0,96.0,5.18897e-07,0.0,258.09308,217.20734,2.6422486,52.694054,0.1338577,5.7546597,57.113354,8.330017
12247,20174820.0,0.0,17.274994,17.27533,22.03244,22.49228,21.412964,21.594421,11.788055,12.800415,12.800415,12.794861,0.0,0.03194006,0.03194006,0.07378837,250.0,11.700012,0.0,0.0,20.599857,1173.6499,4.5028057e-05,2.6226516,52.763264,239.11432,50.0,96.0,5.488404e-07,0.0,259.339,218.72752,2.6226516,52.763264,0.13766636,6.0217905,58.306686,8.330017
12248,20174880.0,0.0,17.28186,17.282135,22.051361,22.499146,21.418488,21.598694,11.794189,12.800354,12.800354,12.794525,0.0,0.031942207,0.031942207,0.07774798,250.0,11.700012,0.0,0.0,23.399704,1204.2498,4.614106e-05,2.6065907,52.831383,238.10693,50.0,96.0,5.808997e-07,0.0,260.71902,220.38931,2.6065907,52.831383,0.14163007,6.3043914,59.47966,8.330017
12249,20174940.0,0.0,17.287842,17.288055,22.067474,22.50177,21.42395,21.602936,11.798828,12.800293,12.800293,12.7942505,0.0,0.03194846,0.03194846,0.081786245,250.0,11.700012,0.0,0.0,26.199478,1235.6592,4.729645e-05,2.5946276,52.896404,237.25703,50.0,96.0,6.145987e-07,0.0,262.22266,222.17477,2.5946276,52.896404,0.14568077,6.5993695,60.612213,8.330017
12250,20175000.0,0.0,17.292969,17.293182,22.079987,22.49945,21.429413,21.607178,11.801544,12.800201,12.800201,12.794037,0.0,0.03196114,0.03196114,0.085826226,250.0,11.700012,0.0,0.0,28.958776,1267.4645,4.8482536e-05,2.5878742,52.95534,236.65247,50.0,96.0,6.49397e-07,0.0,263.84885,224.09601,2.5878742,52.95534,0.14974824,6.9049463,61.684822,8.330017
12251,20175060.0,0.0,17.297333,17.297485,22.091125,22.49646,21.435059,21.611328,11.802673,12.80011,12.80011,12.793884,0.0,0.031974833,0.031974833,0.0898196,250.0,11.700012,0.0,0.0,31.683594,1298.9758,4.9668954e-05,2.5856006,53.007187,236.2268,50.0,96.0,6.8473867e-07,0.0,265.5586,226.08461,2.5856006,53.007187,0.15376925,7.2168546,62.701057,8.330017
12252,20175120.0,0.0,17.300934,17.301056,22.098694,22.489075,21.440674,21.615479,11.802277,12.800018,12.800018,12.793793,0.0,0.03199068,0.03199068,0.093699485,250.0,11.700012,0.0,0.0,34.298515,1329.7158,5.083838e-05,2.5874133,53.050797,236.01028,50.0,96.0,7.200309e-07,0.0,267.33197,228.12619,2.5874133,53.050797,0.15768166,7.5311174,63.64867,8.330017
12253,20175180.0,0.0,17.303802,17.303925,22.103119,22.47821,21.44629,21.619568,11.800598,12.799957,12.799957,12.793762,0.0,0.03200789,0.03200789,0.09743866,250.0,11.700012,0.0,0.0,36.788166,1359.4115,5.1979227e-05,2.5925922,53.087032,235.96683,50.0,96.0,7.549452e-07,0.0,269.1447,230.1879,2.5925922,53.087032,0.16145733,7.8448853,64.52774,8.330017
12254,20175240.0,0.0,17.30603,17.306122,22.103973,22.463501,21.451843,21.623657,11.797424,12.799866,12.799866,12.793793,0.0,0.032027695,0.032027695,0.10095279,250.0,11.700012,0.0,0.0,39.09634,1387.4614,5.307023e-05,2.6018043,53.113228,236.156,50.0,96.0,7.885313e-07,0.0,270.96344,232.2592,2.6018043,53.113228,0.16501048,8.1539135,65.32079,8.330017
12255,20175300.0,0.0,17.307678,17.307709,22.101776,22.44574,21.457336,21.627716,11.792999,12.799805,12.799805,12.793884,0.0,0.032048624,0.032048624,0.10422586,250.0,11.700012,0.0,0.0,41.213013,1413.6688,5.4102307e-05,2.6144147,53.129948,236.53989,50.0,96.0,8.204903e-07,0.0,272.76144,234.31143,2.6144147,53.129948,0.16832347,8.456184,66.03126,8.330017
12256,20175360.0,0.0,17.308655,17.308685,22.099579,22.42984,21.463043,21.631683,11.787506,12.799744,12.799744,12.794037,0.0,0.03206773,0.03206773,0.107250296,250.0,11.700012,0.0,0.0,43.184963,1437.7906,5.5063236e-05,2.629953,53.13743,237.06972,50.0,96.0,8.506712e-07,0.0,274.5146,236.31386,2.629953,53.13743,0.17138825,8.750847,66.66454,8.330017
12257,20175420.0,0.0,17.309143,17.309143,22.094696,22.411102,21.46872,21.63562,11.781158,12.799683,12.799683,12.79422,0.0,0.032086324,0.032086324,0.109995,250.0,11.700012,0.0,0.0,44.941788,1459.5723,5.5941946e-05,2.6475544,53.13601,237.74911,50.0,96.0,8.7850106e-07,0.0,276.1924,238.2504,2.6475544,53.13601,0.1741697,9.033025,67.21779,8.330017
12258,20175480.0,0.0,17.309143,17.309113,22.087463,22.390106,21.474335,21.639557,11.774078,12.799652,12.799652,12.794464,0.0,0.03210476,0.03210476,0.112452276,250.0,11.700012,0.0,0.0,46.48446,1479.0009,5.6737972e-05,2.6670911,53.126556,238.56313,50.0,96.0,9.0382633e-07,0.0,277.77917,240.11057,2.6670911,53.126556,0.17666318,9.301475,67.69385,8.330017
12259,20175540.0,0.0,17.308655,17.308624,22.078217,22.36734,21.47995,21.643433,11.766296,12.799591,12.799591,12.794769,0.0,0.032123115,0.032123115,0.11463101,250.0,11.700012,0.0,0.0,47.822933,1496.1547,5.745376e-05,2.6883957,53.109898,239.4963,50.0,96.0,9.266554e-07,0.0,279.26813,241.8915,2.6883957,53.109898,0.17887922,9.556496,68.09855,8.330017
12260,20175600.0,0.0,17.30777,17.307709,22.067017,22.342896,21.485504,21.647308,11.757782,12.799561,12.799561,12.795105,0.0,0.032141328,0.032141328,0.11645594,250.0,11.700012,0.0,0.0,48.9049,1510.4304,5.806576e-05,2.71174,53.08467,240.56491,50.0,96.0,9.4604957e-07,0.0,280.61063,243.55994,2.71174,53.08467,0.18074071,9.792354,68.41838,8.330017
12261,20175660.0,0.0,17.306488,17.306396,22.058655,22.324158,21.491241,21.65091,11.748749,12.79953,12.79953,12.795471,0.0,0.032154854,0.032154854,0.11797606,250.0,11.700012,0.0,0.0,49.831524,1521.9252,5.8572536e-05,2.7365935,53.052067,241.68555,50.0,96.0,9.623266e-07,0.0,281.79956,245.08827,2.7365935,53.052067,0.18228793,10.010144,68.66995,8.330017
12262,20175720.0,0.0,17.30487,17.30478,22.049164,22.30426,21.496948,21.65448,11.739777,12.79953,12.79953,12.795868,0.0,0.03216452,0.03216452,0.11922385,250.0,11.700012,0.0,0.0,50.553177,1530.813,5.8976606e-05,2.760753,53.01544,242.80205,50.0,96.0,9.757615e-07,0.0,282.83356,246.4612,2.760753,53.01544,0.18355513,10.207155,68.864456,8.330017
12263,20175780.0,0.0,17.302948,17.302856,22.038605,22.28357,21.502625,21.65802,11.730743,12.79953,12.79953,12.796326,0.0,0.032173257,0.032173257,0.12016897,250.0,11.700012,0.0,0.0,51.062347,1537.0299,5.927734e-05,2.7849061,52.975117,243.94525,50.0,96.0,9.860308e-07,0.0,283.70218,247.68225,2.7849061,52.975117,0.18451771,10.3801775,68.99572,8.330017
12264,20175840.0,0.0,17.300781,17.30069,22.027191,22.26239,21.50827,21.66153,11.72171,12.79953,12.79953,12.796783,0.0,0.032180876,0.032180876,0.12081181,250.0,11.700012,0.0,0.0,51.3568,1540.5774,5.947392e-05,2.8091319,52.93128,245.10873,50.0,96.0,9.93086e-07,0.0,284.4004,248.74648,2.8091319,52.93128,0.18517582,10.529007,69.06527,8.330017
12265,20175900.0,0.0,17.2984,17.29831,22.015137,22.240875,21.513885,21.66504,11.712616,12.79953,12.79953,12.797272,0.0,0.032187533,0.032187533,0.12115128,250.0,11.700012,0.0,0.0,51.435997,1541.4663,5.9566155e-05,2.8334064,52.884174,246.28963,50.0,96.0,9.968854e-07,0.0,284.92484,249.65045,2.8334064,52.884174,0.18552868,10.652878,69.07385,8.330017
12266,20175960.0,0.0,17.295868,17.295746,22.006775,22.225677,21.519684,21.668457,11.703674,12.79953,12.79953,12.79776,0.0,0.03218953,0.03218953,0.12124309,250.0,11.700012,0.0,0.0,51.39463,1539.8867,5.9556623e-05,2.8573127,52.835308,247.40878,50.0,96.0,9.979209e-07,0.0,285.28125,250.3727,2.8573127,52.835308,0.18562424,10.753411,69.03677,8.330017
12267,20176020.0,0.0,17.293182,17.29306,21.998474,22.210724,21.525452,21.671875,11.6953125,12.799561,12.799561,12.798218,0.0,0.03218858,0.03218858,0.12113286,250.0,11.700012,0.0,0.0,51.205517,1536.19,5.9456153e-05,2.879248,52.787483,248.43594,50.0,96.0,9.96722e-07,0.0,285.4905,250.9222,2.879248,52.787483,0.18551198,10.830466,68.96465,8.330017
12268,20176080.0,0.0,17.290405,17.290283,21.990204,22.196136,21.531189,21.675262,11.6875305,12.799591,12.799591,12.798706,0.0,0.03218663,0.03218663,0.12081265,250.0,11.700012,0.0,0.0,50.871826,1530.4419,5.926849e-05,2.8994744,52.74086,249.39456,50.0,96.0,9.932487e-07,0.0,285.55676,251.30989,2.8994744,52.74086,0.18518774,10.882876,68.85477,8.330017
12269,20176140.0,0.0,17.287567,17.287445,21.982147,22.18222,21.536926,21.67862,11.680237,12.799622,12.799622,12.799194,0.0,0.032184187,0.032184187,0.12029541,250.0,11.700012,0.0,0.0,50.403477,1522.814,5.9000817e-05,2.9184906,52.69538,250.29532,50.0,96.0,9.876619e-07,0.0,285.49167,251.54945,2.9184906,52.69538,0.18466553,10.91207,68.708954,8.330017
12270,20176200.0,0.0,17.28476,17.284607,21.974518,22.16922,21.542633,21.682007,11.673401,12.799652,12.799652,12.799652,0.0,0.03218135,0.03218135,0.119604014,250.0,11.700012,0.0,0.0,49.816807,1513.5325,5.8661793e-05,2.9362266,52.65134,251.13649,50.0,96.0,9.8024e-07,0.0,285.30988,251.6529,2.9362266,52.65134,0.18396915,10.919889,68.53152,8.330017
12271,20176260.0,0.0,17.281952,17.28183,21.969849,22.161041,21.548492,21.685303,11.667297,12.799683,12.799683,12.800049,0.0,0.03217559,0.03217559,0.11874675,250.0,11.700012,0.0,0.0,49.149506,1502.3945,5.8239042e-05,2.9520404,52.60986,251.85504,50.0,96.0,9.709909e-07,0.0,284.99542,251.58293,2.9520404,52.60986,0.18309928,10.904223,68.32666,8.330017
12272,20176320.0,0.0,17.279236,17.279114,21.965881,22.153992,21.554352,21.688568,11.662079,12.799713,12.799713,12.800415,0.0,0.032168694,0.032168694,0.11778585,250.0,11.700012,0.0,0.0,48.4132,1490.0465,5.77582e-05,2.9653113,52.57227,252.45692,50.0,96.0,9.606837e-07,0.0,284.59155,251.38222,2.9653113,52.57227,0.18212444,10.869344,68.10604,8.330017
12273,20176380.0,0.0,17.276611,17.27649,21.962494,22.147888,21.56018,21.691864,11.657471,12.799744,12.799744,12.800781,0.0,0.032161586,0.032161586,0.1167565,250.0,11.700012,0.0,0.0,47.634228,1476.9359,5.7240108e-05,2.9768753,52.537582,252.9829,50.0,96.0,9.497066e-07,0.0,284.13065,251.09563,2.9768753,52.537582,0.18108064,10.820981,67.8744,8.330017
12274,20176440.0,0.0,17.27417,17.274048,21.959747,22.142792,21.56601,21.69513,11.653564,12.799805,12.799805,12.801086,0.0,0.032154366,0.032154366,0.1156602,250.0,11.700012,0.0,0.0,46.814198,1463.0834,5.6685174e-05,2.986637,52.506023,253.42918,50.0,96.0,9.3809285e-07,0.0,283.6135,250.7222,2.986637,52.506023,0.17996974,10.75885,67.63189,8.330017
12275,20176500.0,0.0,17.271912,17.27179,21.957703,22.138916,21.571808,21.698395,11.65036,12.799835,12.799835,12.801361,0.0,0.032147255,0.032147255,0.11451025,250.0,11.700012,0.0,0.0,45.963715,1448.6302,5.6099147e-05,2.9945567,52.477795,253.79596,50.0,96.0,9.259969e-07,0.0,283.0487,250.27011,2.9945567,52.477795,0.17880543,10.684054,67.38089,8.330017
12276,20176560.0,0.0,17.269897,17.269806,21.958069,22.138885,21.577759,21.701569,11.64798,12.799866,12.799866,12.801605,0.0,0.032138743,0.032138743,0.11333993,250.0,11.700012,0.0,0.0,45.12968,1434.0232,5.548857e-05,3.0004022,52.45325,254.0567,50.0,96.0,9.137383e-07,0.0,282.44672,249.74146,3.0004022,52.45325,0.1776178,10.598726,67.12913,8.330017
12277,20176620.0,0.0,17.268158,17.268066,21.959259,22.140015,21.58368,21.704773,11.646912,12.799927,12.799927,12.801819,0.0,0.032129522,0.032129522,0.112186246,250.0,11.700012,0.0,0.0,44.312763,1420.047,5.4873057e-05,3.0026417,52.43324,254.20709,50.0,96.0,9.017173e-07,0.0,281.82843,249.15631,3.0026417,52.43324,0.17644548,10.502689,66.88429,8.330017
12278,20176680.0,0.0,17.266724,17.266663,21.961212,22.142242,21.58957,21.707947,11.646942,12.799988,12.799988,12.802002,0.0,0.032120626,0.032120626,0.11106127,250.0,11.700012,0.0,0.0,43.526207,1406.4447,5.426685e-05,3.0019567,52.41748,254.27097,50.0,96.0,8.900734e-07,0.0,281.20795,248.53717,3.0019567,52.41748,0.17530255,10.398346,66.64777,8.330017
12279,20176740.0,0.0,17.265656,17.265594,21.963837,22.145569,21.595459,21.71112,11.647644,12.800049,12.800049,12.802124,0.0,0.03211204,0.03211204,0.10997989,250.0,11.700012,0.0,0.0,42.779095,1393.26,5.3673255e-05,2.9994361,52.405746,254.25491,50.0,96.0,8.7895086e-07,0.0,280.595,247.89677,2.9994361,52.405746,0.17420383,10.290971,66.42245,8.330017
12280,20176800.0,0.0,17.265015,17.264954,21.967194,22.149933,21.601349,21.714294,11.648895,12.800079,12.800079,12.802155,0.0,0.03210387,0.03210387,0.108951315,250.0,11.700012,0.0,0.0,42.077644,1380.5433,5.309469e-05,2.9955716,52.397896,254.16467,50.0,96.0,8.6843636e-07,0.0,279.99594,247.2442,2.9955716,52.397896,0.17315881,10.183408,66.21011,8.330017
12281,20176860.0,0.0,17.264801,17.26477,21.972229,22.156921,21.6073,21.717377,11.650604,12.800079,12.800079,12.8020935,0.0,0.032095283,0.032095283,0.10800763,250.0,11.700012,0.0,0.0,41.459293,1368.4877,5.253799e-05,2.9906275,52.393883,253.99297,50.0,96.0,8.5882186e-07,0.0,279.4249,246.59294,2.9906275,52.393883,0.17219776,10.079764,66.01809,8.330017
12282,20176920.0,0.0,17.265045,17.265045,21.977875,22.164703,21.61322,21.72049,11.652893,12.80011,12.80011,12.802032,0.0,0.032086696,0.032086696,0.107173346,250.0,11.700012,0.0,0.0,40.924225,1357.3251,5.2012085e-05,2.984102,52.39398,253.7432,50.0,96.0,8.5034594e-07,0.0,278.89578,245.95976,2.984102,52.39398,0.17134614,9.981325,65.851746,8.330017
12283,20176980.0,0.0,17.265839,17.26587,21.9841,22.173187,21.619171,21.723572,11.655701,12.80014,12.80014,12.80191,0.0,0.032078642,0.032078642,0.10645079,250.0,11.700012,0.0,0.0,40.47613,1347.1245,5.1520463e-05,2.9761317,52.398003,253.42783,50.0,96.0,8.4302707e-07,0.0,278.41284,245.35399,2.9761317,52.398003,0.17060739,9.888569,65.71138,8.330017
12284,20177040.0,0.0,17.267212,17.267242,21.990753,22.18222,21.625061,21.726654,11.658997,12.800171,12.800171,12.801788,0.0,0.032071207,0.032071207,0.10585232,250.0,11.700012,0.0,0.0,40.122143,1338.0323,5.1069885e-05,2.9670672,52.405445,253.06154,50.0,96.0,8.369726e-07,0.0,277.98584,244.79126,2.9670672,52.405445,0.16999394,9.803581,65.59934,8.330017
12285,20177100.0,0.0,17.269196,17.269226,21.997772,22.191559,21.630981,21.729736,11.662598,12.800201,12.800201,12.801605,0.0,0.032064464,0.032064464,0.10538631,250.0,11.700012,0.0,0.0,39.865692,1330.1564,5.0665396e-05,2.957174,52.415813,252.65784,50.0,96.0,8.322456e-07,0.0,277.62177,244.28397,2.957174,52.415813,0.169514,9.728042,65.517136,8.330017
12286,20177160.0,0.0,17.27179,17.271881,22.005707,22.20224,21.636902,21.732727,11.666626,12.800201,12.800201,12.801422,0.0,0.03205804,0.03205804,0.105082154,250.0,11.700012,0.0,0.0,39.737816,1323.7028,5.031401e-05,2.946189,52.42997,252.19583,50.0,96.0,8.2914033e-07,0.0,277.33063,243.83696,2.946189,52.42997,0.16919729,9.663785,65.47242,8.330017
12287,20177220.0,0.0,17.275085,17.275208,22.013916,22.212982,21.642822,21.735718,11.670959,12.800232,12.800232,12.8012085,0.0,0.0320522,0.0320522,0.10494166,250.0,11.700012,0.0,0.0,39.727306,1318.7255,5.0018687e-05,2.9344926,52.447117,251.69781,50.0,96.0,8.2764524e-07,0.0,277.1179,243.46356,2.9344926,52.447117,0.16904506,9.612145,65.46477,8.330017
12288,20177280.0,0.0,17.279114,17.279266,22.022217,22.223633,21.648712,21.738708,11.675476,12.800232,12.800232,12.800964,0.0,0.032046966,0.032046966,0.10492467,250.0,11.700012,0.0,0.0,39.804916,1314.9342,4.976851e-05,2.9223151,52.466236,251.18224,50.0,96.0,8.273724e-07,0.0,276.96707,243.15138,2.9223151,52.466236,0.16901757,9.570155,65.48479,8.330017
12289,20177340.0,0.0,17.283905,17.284088,22.03061,22.234161,21.654602,21.741669,11.680206,12.800262,12.800262,12.800751,0.0,0.03204241,0.03204241,0.10504131,250.0,11.700012,0.0,0.0,39.97722,1312.4551,4.956852e-05,2.9096646,52.48732,250.65184,50.0,96.0,8.2842166e-07,0.0,276.88422,242.90761,2.9096646,52.48732,0.16912508,9.538618,65.53458,8.330017
12290,20177400.0,0.0,17.28955,17.289764,22.03894,22.244354,21.660461,21.74466,11.685028,12.800262,12.800262,12.800507,0.0,0.03203866,0.03203866,0.10530103,250.0,11.700012,0.0,0.0,40.248974,1311.4171,4.9424587e-05,2.896803,52.510113,250.11586,50.0,96.0,8.3089043e-07,0.0,276.87695,242.74281,2.896803,52.510113,0.16937728,9.518991,65.61572,8.330017
12291,20177460.0,0.0,17.29599,17.296265,22.047424,22.254578,21.66632,21.747528,11.68988,12.800262,12.800262,12.800262,0.0,0.03203544,0.03203544,0.10570463,250.0,11.700012,0.0,0.0,40.624,1311.8256,4.933661e-05,2.8838687,52.534454,249.57423,50.0,96.0,8.347876e-07,0.0,276.9457,242.65677,2.8838687,52.534454,0.16977443,9.511616,65.728264,8.330017
12292,20177520.0,0.0,17.303375,17.30365,22.055756,22.26419,21.67218,21.750397,11.694763,12.800262,12.800262,12.800018,0.0,0.03203289,0.03203289,0.10624703,250.0,11.700012,0.0,0.0,41.092396,1313.6752,4.9304443e-05,2.8709629,52.560062,249.03514,50.0,96.0,8.4007627e-07,0.0,277.09064,242.65117,2.8709629,52.560062,0.17031175,9.516419,65.870514,8.330017
12293,20177580.0,0.0,17.311676,17.311981,22.063782,22.273071,21.678009,21.753265,11.699554,12.800262,12.800262,12.799805,0.0,0.032031193,0.032031193,0.10691541,250.0,11.700012,0.0,0.0,41.64432,1316.9175,4.932669e-05,2.8582978,52.58642,248.5113,50.0,96.0,8.4664623e-07,0.0,277.30908,242.72604,2.8582978,52.58642,0.17097679,9.532685,66.038826,8.330017
12294,20177640.0,0.0,17.320953,17.32129,22.071411,22.281097,21.683838,21.756134,11.704224,12.800262,12.800262,12.799561,0.0,0.03203034,0.03203034,0.10769996,250.0,11.700012,0.0,0.0,42.271503,1321.5068,4.9401646e-05,2.8460069,52.61317,248.00938,50.0,96.0,8.5441445e-07,0.0,277.5984,242.87944,2.8460069,52.61317,0.17175971,9.559885,66.23046,8.330017
