,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12295,20177700.0,0.0,17.331238,17.331635,22.078583,22.288208,21.689636,21.758972,11.708771,12.800232,12.800232,12.799347,0.0,0.032030314,0.032030314,0.10859328,250.0,11.700012,0.0,0.0,42.967735,1327.4115,4.952798e-05,2.8341646,52.640068,247.5337,50.0,96.0,8.6332125e-07,0.0,277.95663,243.10947,2.8341646,52.640068,0.17265299,9.597539,66.44327,8.330017
12296,20177760.0,0.0,17.34259,17.343018,22.08545,22.294739,21.695374,21.761627,11.713074,12.800232,12.800232,12.799164,0.0,0.03203094,0.03203094,0.10958141,250.0,11.700012,0.0,0.0,43.72605,1334.5543,4.9702747e-05,2.8229008,52.666653,247.09023,50.0,96.0,8.732415e-07,0.0,278.37866,243.4114,2.8229008,52.666653,0.17364244,9.644725,66.673645,8.330017
12297,20177820.0,0.0,17.355042,17.3555,22.091675,22.30011,21.701141,21.764252,11.717194,12.800232,12.800232,12.798981,0.0,0.03203229,0.03203229,0.110648416,250.0,11.700012,0.0,0.0,44.5301,1342.8508,4.9922768e-05,2.8122444,52.69258,246.68549,50.0,96.0,8.8403203e-07,0.0,278.8586,243.78012,2.8122444,52.69258,0.17471226,9.700272,66.91757,8.330017
12298,20177880.0,0.0,17.368622,17.36914,22.097229,22.30429,21.706848,21.766876,11.721039,12.800201,12.800201,12.798828,0.0,0.032034446,0.032034446,0.11178403,250.0,11.700012,0.0,0.0,45.37263,1352.2545,5.0186227e-05,2.8022583,52.71762,246.32431,50.0,96.0,8.956038e-07,0.0,279.3931,244.21278,2.8022583,52.71762,0.17585225,9.763439,67.17235,8.330017
12299,20177940.0,0.0,17.383423,17.383972,22.10202,22.307251,21.712555,21.7695,11.724609,12.800201,12.800201,12.798676,0.0,0.032037437,0.032037437,0.1129639,250.0,11.700012,0.0,0.0,46.2361,1362.6288,5.0488263e-05,2.7930884,52.7412,246.01639,50.0,96.0,9.077227e-07,0.0,279.97205,244.70142,2.7930884,52.7412,0.17703824,9.832584,67.432175,8.330017
12300,20178000.0,0.0,17.399414,17.399994,22.106018,22.30896,21.718231,21.772095,11.727875,12.800171,12.800171,12.798584,0.0,0.032041214,0.032041214,0.114172675,250.0,11.700012,0.0,0.0,47.10933,1373.8848,5.082548e-05,2.784792,52.762993,245.76555,50.0,96.0,9.2023805e-07,0.0,280.58838,245.23979,2.784792,52.762993,0.17825466,9.906659,67.693535,8.330017
12301,20178060.0,0.0,17.41626,17.4169,22.106018,22.306519,21.720032,21.770752,11.730682,12.800171,12.800171,12.798492,0.0,0.032047454,0.032047454,0.115374304,250.0,11.700012,0.0,0.0,47.94097,1385.824,5.1193714e-05,2.777627,52.782352,245.60567,50.0,96.0,9.3281784e-07,0.0,281.2331,245.82977,2.777627,52.782352,0.179469,9.983886,67.947296,8.330017
12302,20178120.0,0.0,17.433563,17.434174,22.105042,22.302948,21.721802,21.769379,11.732727,12.80011,12.80011,12.798431,0.0,0.032055303,0.032055303,0.11652385,250.0,11.700012,0.0,0.0,48.728554,1397.9956,5.1578907e-05,2.7727208,52.797733,245.55101,50.0,96.0,9.449721e-07,0.0,281.88318,246.45386,2.7727208,52.797733,0.18063444,10.063483,68.18369,8.330017
12303,20178180.0,0.0,17.451233,17.451874,22.103271,22.298248,21.723572,21.768036,11.733978,12.800079,12.800079,12.798401,0.0,0.0320637,0.0320637,0.117612496,250.0,11.700012,0.0,0.0,49.46302,1410.2362,5.1973497e-05,2.7699168,52.809017,245.58678,50.0,96.0,9.565757e-07,0.0,282.52783,247.09763,2.7699168,52.809017,0.18174003,10.145,68.40184,8.330017
12304,20178240.0,0.0,17.46933,17.46997,22.100708,22.292542,21.725342,21.766663,11.734558,12.800049,12.800049,12.79837,0.0,0.03207245,0.03207245,0.118630484,250.0,11.700012,0.0,0.0,50.13824,1422.4388,5.2372943e-05,2.7689965,52.816208,245.70819,50.0,96.0,9.675106e-07,0.0,283.15918,247.7529,2.7689965,52.816208,0.18277569,10.227346,68.60025,8.330017
12305,20178300.0,0.0,17.487793,17.488434,22.097443,22.28592,21.727081,21.76532,11.734528,12.800018,12.800018,12.798401,0.0,0.032081086,0.032081086,0.11955579,250.0,11.700012,0.0,0.0,50.74106,1434.3751,5.276765e-05,2.7695677,52.81934,245.9039,50.0,96.0,9.775185e-07,0.0,283.75992,248.40028,2.7695677,52.81934,0.18371841,10.307548,68.77534,8.330017
12306,20178360.0,0.0,17.506592,17.507263,22.094452,22.279907,21.728943,21.764038,11.734039,12.799988,12.799988,12.798431,0.0,0.032088656,0.032088656,0.12039318,250.0,11.700012,0.0,0.0,51.288372,1446.0024,5.315495e-05,2.771448,52.818703,246.1543,50.0,96.0,9.86615e-07,0.0,284.32556,249.02988,2.771448,52.818703,0.18457101,10.385208,68.92929,8.330017
12307,20178420.0,0.0,17.525787,17.526459,22.090881,22.273163,21.730835,21.762787,11.733215,12.799957,12.799957,12.798492,0.0,0.03209525,0.03209525,0.12113938,250.0,11.700012,0.0,0.0,51.76454,1457.246,5.3530868e-05,2.7740507,52.815067,246.44324,50.0,96.0,9.947536e-07,0.0,284.84915,249.63042,2.7740507,52.815067,0.1853305,10.458601,69.06254,8.330017
12308,20178480.0,0.0,17.545288,17.54596,22.086792,22.265839,21.732697,21.761505,11.732086,12.799957,12.799957,12.7986145,0.0,0.032101415,0.032101415,0.121780515,250.0,11.700012,0.0,0.0,52.163147,1468.0004,5.389161e-05,2.7773879,52.808636,246.77203,50.0,96.0,1.0017842e-06,0.0,285.3227,250.1955,2.7773879,52.808636,0.18598403,10.526076,69.17252,8.330017
12309,20178540.0,0.0,17.565125,17.565826,22.082336,22.258087,21.734558,21.760254,11.730713,12.799927,12.799927,12.798706,0.0,0.03210711,0.03210711,0.12230969,250.0,11.700012,0.0,0.0,52.479374,1478.1671,5.423302e-05,2.7813544,52.79971,247.1325,50.0,96.0,1.0076121e-06,0.0,285.73886,250.71608,2.7813544,52.79971,0.18652436,10.58661,69.258545,8.330017
12310,20178600.0,0.0,17.585266,17.585968,22.077362,22.249817,21.73639,21.758972,11.729004,12.799927,12.799927,12.798859,0.0,0.032112274,0.032112274,0.122707516,250.0,11.700012,0.0,0.0,52.69969,1487.6444,5.4552485e-05,2.7861505,52.78772,247.53351,50.0,96.0,1.0120389e-06,0.0,286.0888,251.18684,2.7861505,52.78772,0.18693288,10.639429,69.316605,8.330017
12311,20178660.0,0.0,17.605713,17.606415,22.072662,22.242249,21.737946,21.757416,11.727142,12.799896,12.799896,12.799011,0.0,0.0321165,0.0321165,0.12301543,250.0,11.700012,0.0,0.0,52.862453,1496.5846,5.4852957e-05,2.7913702,52.77404,247.94478,50.0,96.0,1.0154707e-06,0.0,286.38702,251.61198,2.7913702,52.77404,0.18724924,10.686206,69.35645,8.330017
12312,20178720.0,0.0,17.626434,17.627167,22.06778,22.234558,21.739532,21.755829,11.72522,12.799896,12.799896,12.799164,0.0,0.032119945,0.032119945,0.123216376,250.0,11.700012,0.0,0.0,52.947365,1504.8748,5.5130437e-05,2.7967231,52.75886,248.36215,50.0,96.0,1.0177298e-06,0.0,286.62253,251.9796,2.7967231,52.75886,0.1874571,10.724764,69.37508,8.330017
12313,20178780.0,0.0,17.64743,17.648163,22.062775,22.226807,21.741089,21.754272,11.723175,12.799896,12.799896,12.799316,0.0,0.032122888,0.032122888,0.12330807,250.0,11.700012,0.0,0.0,52.954548,1512.489,5.538421e-05,2.8022637,52.742302,248.7867,50.0,96.0,1.0187933e-06,0.0,286.7944,252.28918,2.8022637,52.742302,0.18755469,10.75484,69.37207,8.330017
12314,20178840.0,0.0,17.668701,17.669434,22.057709,22.219147,21.742645,21.752686,11.721039,12.799896,12.799896,12.7994995,0.0,0.03212535,0.03212535,0.12329164,250.0,11.700012,0.0,0.0,52.88564,1519.4001,5.5612913e-05,2.8080144,52.724613,249.21349,50.0,96.0,1.0186718e-06,0.0,286.90192,252.53827,2.8080144,52.724613,0.18754318,10.776383,69.34796,8.330017
12315,20178900.0,0.0,17.690216,17.690948,22.052704,22.2117,21.744171,21.75113,11.718872,12.799896,12.799896,12.799652,0.0,0.03212732,0.03212732,0.1231731,250.0,11.700012,0.0,0.0,52.745766,1525.6149,5.581635e-05,2.813831,52.706165,249.6352,50.0,96.0,1.0174318e-06,0.0,286.94678,252.72577,2.813831,52.706165,0.18742867,10.789344,69.30428,8.330017
12316,20178960.0,0.0,17.711945,17.712708,22.048645,22.20581,21.74582,21.749664,11.716675,12.799896,12.799896,12.799835,0.0,0.032127973,0.032127973,0.12296091,250.0,11.700012,0.0,0.0,52.552105,1531.1575,5.5994948e-05,2.8197062,52.68699,250.03996,50.0,96.0,1.0151448e-06,0.0,286.92975,252.84807,2.8197062,52.68699,0.18721762,10.794264,69.243225,8.330017
12317,20179020.0,0.0,17.733917,17.73468,22.04477,22.200256,21.747437,21.7482,11.7146,12.799896,12.799896,12.799988,0.0,0.03212771,0.03212771,0.12267257,250.0,11.700012,0.0,0.0,52.305267,1536.1082,5.6150573e-05,2.825186,52.668095,250.41403,50.0,96.0,1.012017e-06,0.0,286.85843,252.90747,2.825186,52.668095,0.1869287,10.791313,69.168816,8.330017
12318,20179080.0,0.0,17.756073,17.756836,22.041138,22.19513,21.749054,21.746735,11.7126465,12.799896,12.799896,12.80014,0.0,0.03212702,0.03212702,0.12231558,250.0,11.700012,0.0,0.0,52.013058,1540.5304,5.628567e-05,2.830292,52.64971,250.76077,50.0,96.0,1.0081455e-06,0.0,286.739,252.91075,2.830292,52.64971,0.18657042,10.780884,69.082306,8.330017
12319,20179140.0,0.0,17.778442,17.779205,22.03778,22.190521,21.750671,21.74527,11.710846,12.799896,12.799896,12.800293,0.0,0.032125797,0.032125797,0.1218746,250.0,11.700012,0.0,0.0,51.66471,1544.2974,5.6395635e-05,2.8349946,52.631855,251.07584,50.0,96.0,1.0033581e-06,0.0,286.561,252.84616,2.8349946,52.631855,0.18612681,10.761483,68.98081,8.330017
12320,20179200.0,0.0,22.034424,17.801758,22.034393,22.18631,21.752075,21.743622,12.289001,12.82019,12.82019,12.872528,0.0,0.03222254,0.03222254,0.121558376,250.0,11.700012,0.0,0.0,51.28247,2391.267,6.632958e-05,1.3034755,52.531296,252.05533,0.00013603596,30.00018,0.18600573,69.99981,286.15396,253.36021,1.3034755,52.531296,0.18600418,5.5028048,68.7433,8.330017
12321,20179260.0,0.0,22.032623,17.824463,22.032623,22.184113,21.753723,21.742218,12.187805,12.803375,12.803375,12.818665,0.0,0.03217659,0.03217659,0.12094501,250.0,11.700012,0.0,0.0,50.89066,2491.4463,7.1531e-05,1.5665708,52.487732,252.2743,2.2330961e-07,30.000002,0.18529995,70.0,285.80115,253.08763,1.5665708,52.487732,0.18529849,5.8530083,68.61307,8.330017
12322,20179320.0,0.0,22.030853,17.847351,22.030853,22.181976,21.755371,21.740814,12.038483,12.796143,12.796143,12.789093,0.0,0.032148577,0.032148577,0.12033033,250.0,11.700012,0.0,0.0,50.47745,2529.0034,7.4510725e-05,1.9748595,52.460926,252.38434,5.863398e-10,30.000002,0.18462917,70.0,285.44092,252.7698,1.9748595,52.460926,0.18462762,7.267079,68.487564,8.330017
12323,20179380.0,0.0,22.029358,17.87033,22.029358,22.180298,21.757019,21.73944,11.9357605,12.795197,12.795197,12.78363,0.0,0.032128945,0.032128945,0.119717896,250.0,11.700012,0.0,0.0,50.049454,2551.5398,7.659823e-05,2.2478933,52.442436,252.433,4.91261e-12,30.000002,0.18397741,70.0,285.07666,252.42622,2.2478933,52.442436,0.18397583,8.258742,68.36509,8.330017
12324,20179440.0,0.0,22.028229,17.893494,22.028229,22.17923,21.758667,21.738098,11.86322,12.795868,12.795868,12.785278,0.0,0.032115757,0.032115757,0.11910421,250.0,11.700012,0.0,0.0,49.614296,2564.6606,7.805338e-05,2.4379687,52.42964,252.45029,2.5606589e-14,30.000002,0.18333732,70.0,284.71207,252.07065,2.4379687,52.42964,0.18333574,8.949724,68.2435,8.330017
12325,20179500.0,0.0,22.027527,17.916718,22.027527,22.178833,21.760345,21.736755,11.811523,12.796814,12.796814,12.788727,0.0,0.032107025,0.032107025,0.118491866,250.0,11.700012,0.0,0.0,49.17821,2571.12,7.9025725e-05,2.5723155,52.420734,252.44716,-7.7511614e-17,30.000002,0.18270749,70.0,284.3492,251.70882,2.5723155,52.420734,0.1827059,9.427216,68.122765,8.330017
12326,20179560.0,0.0,22.027527,17.940063,22.027527,22.179474,21.762054,21.735474,11.773834,12.797638,12.797638,12.791779,0.0,0.032100838,0.032100838,0.117889054,250.0,11.700012,0.0,0.0,48.75364,2573.4524,7.964926e-05,2.670009,52.414448,252.42456,2.344331e-19,30.000002,0.18209223,70.0,283.99075,251.34378,2.670009,52.414448,0.18209067,9.759616,68.004425,8.330017
12327,20179620.0,0.0,22.027924,17.963501,22.027924,22.180725,21.763763,21.734222,11.7464905,12.798279,12.798279,12.7942505,0.0,0.03209615,0.03209615,0.1173048,250.0,11.700012,0.0,0.0,48.344986,2573.8955,8.002403e-05,2.740828,52.4102,252.38078,1.7351071e-20,30.000002,0.18149853,70.0,283.64014,250.97859,2.740828,52.4102,0.181497,9.986491,67.89034,8.330017
12328,20179680.0,0.0,22.028717,17.98703,22.028717,22.182556,21.765472,21.733002,11.726746,12.798737,12.798737,12.796082,0.0,0.03209243,0.03209243,0.11674461,250.0,11.700012,0.0,0.0,47.957565,2571.9065,8.021393e-05,2.7918725,52.407623,252.3167,-5.2490454e-23,30.000002,0.1809308,70.0,283.3,250.61632,2.7918725,52.407623,0.1809293,10.136262,67.78163,8.330017
12329,20179740.0,0.0,22.029907,18.01059,22.029907,22.184937,21.767181,21.73175,11.711884,12.799072,12.799072,12.797394,0.0,0.032089155,0.032089155,0.11621737,250.0,11.700012,0.0,0.0,47.59772,2568.128,8.027327e-05,2.830235,52.40647,252.2308,7.532473e-23,30.000002,0.18039688,70.0,282.97427,250.26062,2.830235,52.40647,0.18039547,10.237784,67.68015,8.330017
12330,20179800.0,0.0,22.031403,18.03421,22.031403,22.187836,21.76889,21.73053,11.700958,12.799347,12.799347,12.79834,0.0,0.03208616,0.03208616,0.11572883,250.0,11.700012,0.0,0.0,47.26944,2563.1533,8.023285e-05,2.8584445,52.406685,252.12279,1.1386591e-23,30.000002,0.17990224,70.0,282.66574,249.91443,2.8584445,52.406685,0.17990091,10.302539,67.58716,8.330017
12331,20179860.0,0.0,22.03299,18.057861,22.03299,22.190704,21.77063,21.729462,11.69339,12.79953,12.79953,12.798981,0.0,0.032083627,0.032083627,0.115278855,250.0,11.700012,0.0,0.0,46.968452,2557.2778,8.011221e-05,2.8779473,52.408165,251.99774,-3.4439852e-26,30.000002,0.17944708,70.0,282.37573,249.5809,2.8779473,52.408165,0.17944583,10.336873,67.50242,8.330017
12332,20179920.0,0.0,22.034851,18.081543,22.034851,22.19397,21.77237,21.728394,11.68808,12.799652,12.799652,12.799469,0.0,0.0320813,0.0320813,0.11487314,250.0,11.700012,0.0,0.0,46.702854,2551.163,7.994921e-05,2.8915749,52.41068,251.85739,4.9431158e-26,30.000002,0.17903656,70.0,282.10742,249.26402,2.8915749,52.41068,0.17903544,10.3525505,67.42709,8.330017
12333,20179980.0,0.0,22.036957,18.105225,22.036957,22.19757,21.774078,21.727325,11.684662,12.799774,12.799774,12.799835,0.0,0.032079037,0.032079037,0.114516735,250.0,11.700012,0.0,0.0,46.475296,2545.083,7.975915e-05,2.900335,52.414227,251.70041,7.472078e-27,30.000002,0.17867547,70.0,281.86295,248.96574,2.900335,52.414227,0.17867447,10.354102,67.36231,8.330017
12334,20180040.0,0.0,22.039307,18.128906,22.039307,22.201477,21.775787,21.726257,11.682861,12.799866,12.799866,12.800079,0.0,0.032076847,0.032076847,0.114212304,250.0,11.700012,0.0,0.0,46.287457,2539.2034,7.9551675e-05,2.904873,52.41881,251.52708,-2.2595468e-29,30.000002,0.1783665,70.0,281.64374,248.68774,2.904873,52.41881,0.17836563,10.34442,67.308685,8.330017
12335,20180100.0,0.0,22.04184,18.152588,22.04184,22.205627,21.777527,21.72522,11.68219,12.799927,12.799927,12.800232,0.0,0.03207472,0.03207472,0.11396514,250.0,11.700012,0.0,0.0,46.142525,2533.8376,7.934536e-05,2.9065108,52.42439,251.33887,3.2437258e-29,30.000002,0.17811492,70.0,281.4529,248.43387,2.9065108,52.42439,0.17811419,10.329075,67.267265,8.330017
12336,20180160.0,0.0,22.044098,18.176208,22.044098,22.209137,21.779236,21.724335,11.682404,12.799988,12.799988,12.800354,0.0,0.032073125,0.032073125,0.11376991,250.0,11.700012,0.0,0.0,46.02954,2528.9587,7.91446e-05,2.9057531,52.43083,251.14537,-9.80855e-32,30.000002,0.17791636,70.0,281.2905,248.20726,2.9057531,52.43083,0.17791578,10.3095455,67.236595,8.330017
12337,20180220.0,0.0,22.046448,18.199799,22.046448,22.2128,21.780945,21.72345,11.683228,12.800018,12.800018,12.8003845,0.0,0.03207191,0.03207191,0.11362406,250.0,11.700012,0.0,0.0,45.953884,2524.688,7.8956495e-05,2.9035563,52.43777,250.95187,2.9632957e-34,30.000002,0.17776792,70.0,281.15613,248.00928,2.9035563,52.43777,0.17776749,10.288833,67.215935,8.330017
12338,20180280.0,0.0,22.04889,18.223328,22.04889,22.216553,21.782654,21.722565,11.684479,12.800049,12.800049,12.800415,0.0,0.032070804,0.032070804,0.11353089,250.0,11.700012,0.0,0.0,45.916004,2521.1265,7.878632e-05,2.9002137,52.445198,250.75539,-4.25782e-34,30.000002,0.17767237,70.0,281.0505,247.83977,2.9002137,52.445198,0.1776721,10.268652,67.20613,8.330017
12339,20180340.0,0.0,22.051392,18.246796,22.051392,22.220245,21.784332,21.72171,11.686035,12.800079,12.800079,12.800415,0.0,0.032069843,0.032069843,0.11348939,250.0,11.700012,0.0,0.0,45.914974,2518.5771,7.8638914e-05,2.8960257,52.45303,250.55812,-4.082582e-34,30.000002,0.17762877,70.0,280.97363,247.69943,2.8960257,52.45303,0.17762868,10.250016,67.20691,8.330017
12340,20180400.0,0.0,22.053925,18.270172,22.053925,22.223999,21.786041,21.720856,11.688019,12.80011,12.80011,12.8003845,0.0,0.032069035,0.032069035,0.113500126,250.0,11.700012,0.0,0.0,45.951546,2517.05,7.8512654e-05,2.8908293,52.461304,250.35913,1.233123e-36,30.000002,0.17763777,70.0,280.92554,247.588,2.8908293,52.461304,0.17763779,10.232403,67.218414,8.330017
12341,20180460.0,0.0,22.055939,18.293457,22.055939,22.226746,21.78772,21.720123,11.690155,12.80011,12.80011,12.8003235,0.0,0.032068837,0.032068837,0.11355443,250.0,11.700012,0.0,0.0,46.0109,2516.2327,7.841209e-05,2.8851652,52.46978,250.1702,-3.721008e-39,30.000002,0.17769158,70.0,280.90506,247.50797,2.8851652,52.46978,0.17769174,10.216999,67.23836,8.330017
12342,20180520.0,0.0,22.057892,18.31665,22.057892,22.2294,21.789398,21.719421,11.6922,12.80011,12.80011,12.800262,0.0,0.03206906,0.03206906,0.1136447,250.0,11.700012,0.0,0.0,46.09595,2515.9875,7.833387e-05,2.8798537,52.478073,249.99599,5.35254e-39,30.000002,0.17778216,70.0,280.909,247.45744,2.8798537,52.478073,0.17778248,10.205619,67.26495,8.330017
12343,20180580.0,0.0,22.059814,18.339691,22.059814,22.231934,21.791077,21.71872,11.694092,12.80011,12.80011,12.800201,0.0,0.03206944,0.03206944,0.113771476,250.0,11.700012,0.0,0.0,46.20573,2516.313,7.8277e-05,2.874918,52.486156,249.83337,-1.6115e-41,30.000002,0.1779096,70.0,280.93658,247.43462,2.874918,52.486156,0.17791003,10.198649,67.29844,8.330017
12344,20180640.0,0.0,22.061615,18.36261,22.061615,22.234253,21.792755,21.718018,11.695892,12.80011,12.80011,12.80011,0.0,0.03206993,0.03206993,0.1139314,250.0,11.700012,0.0,0.0,46.337543,2517.1562,7.823976e-05,2.870271,52.494015,249.68155,2.3262e-41,30.000002,0.17807041,70.0,280.98572,247.43703,2.870271,52.494015,0.17807096,10.195712,67.33816,8.330017
12345,20180700.0,0.0,22.063324,18.385376,22.063324,22.236359,21.794403,21.717316,11.69754,12.80011,12.80011,12.800018,0.0,0.03207051,0.03207051,0.114119135,250.0,11.700012,0.0,0.0,46.487556,2518.4353,7.821968e-05,2.8659651,52.501564,249.54135,2.228e-41,30.000002,0.17825928,70.0,281.05368,247.46213,2.8659651,52.501564,0.17825991,10.196436,67.38296,8.330017
12346,20180760.0,0.0,22.064331,18.407959,22.064362,22.237274,21.796051,21.716766,11.698975,12.800079,12.800079,12.799957,0.0,0.032071773,0.032071773,0.11433089,250.0,11.700012,0.0,0.0,46.644775,2520.0881,7.821912e-05,2.862254,52.508568,249.42683,0.0,30.000002,0.17847347,70.0,281.1428,247.51663,2.862254,52.508568,0.17847423,10.201407,67.4314,8.330017
12347,20180820.0,0.0,22.065155,18.43039,22.065155,22.237915,21.797699,21.716248,11.700073,12.800079,12.800079,12.799896,0.0,0.03207333,0.03207333,0.114553735,250.0,11.700012,0.0,0.0,46.808006,2521.979,7.823289e-05,2.8594542,52.51449,249.34267,0.0,30.000002,0.17869942,70.0,281.2467,247.59555,2.8594542,52.51449,0.17870024,10.210462,67.480606,8.330017
12348,20180880.0,0.0,22.065674,18.452637,22.065674,22.238068,21.799316,21.715698,11.700806,12.800049,12.800049,12.799835,0.0,0.03207491,0.03207491,0.114779,250.0,11.700012,0.0,0.0,46.96944,2524.0012,7.825875e-05,2.857631,52.518917,249.29274,0.0,30.000002,0.17892814,70.0,281.36145,247.69603,2.857631,52.518917,0.17892884,10.223311,67.52863,8.330017
12349,20180940.0,0.0,22.066223,18.47467,22.066223,22.238281,21.800934,21.715149,11.701599,12.800049,12.800049,12.799805,0.0,0.03207648,0.03207648,0.11500538,250.0,11.700012,0.0,0.0,47.131966,2526.0205,7.828327e-05,2.8556643,52.523582,249.23758,0.0,30.000002,0.17915733,70.0,281.47534,247.79387,2.8556643,52.523582,0.17915826,10.235692,67.577065,8.330017
12350,20181000.0,0.0,22.06659,18.49649,22.06659,22.23822,21.802551,21.7146,11.702148,12.800049,12.800049,12.799744,0.0,0.032078043,0.032078043,0.11523032,250.0,11.700012,0.0,0.0,47.291203,2528.0825,7.831433e-05,2.8543205,52.527256,249.20453,0.0,30.000002,0.17938541,70.0,281.59464,247.90393,2.8543205,52.527256,0.17938635,10.25025,67.62411,8.330017
12351,20181060.0,0.0,22.066345,18.518097,22.066376,22.237183,21.804138,21.714233,11.702576,12.800018,12.800018,12.799713,0.0,0.03208006,0.03208006,0.11544653,250.0,11.700012,0.0,0.0,47.435947,2530.0188,7.8346304e-05,2.8532999,52.530468,249.18788,0.0,30.000002,0.1796057,70.0,281.7141,248.0192,2.8532999,52.530468,0.17960666,10.265285,67.66855,8.330017
12352,20181120.0,0.0,22.065979,18.53946,22.065979,22.235962,21.805725,21.713837,11.702698,12.800018,12.800018,12.799683,0.0,0.032082327,0.032082327,0.11564495,250.0,11.700012,0.0,0.0,47.567467,2531.7732,7.83781e-05,2.8530943,52.532543,249.19856,0.0,30.000002,0.17980869,70.0,281.8313,248.14073,2.8530943,52.532543,0.17980964,10.28147,67.70805,8.330017
12353,20181180.0,0.0,22.06546,18.560547,22.06546,22.234558,21.807312,21.71344,11.702637,12.800018,12.800018,12.799683,0.0,0.032084476,0.032084476,0.115824655,250.0,11.700012,0.0,0.0,47.683823,2533.3188,7.8407356e-05,2.853426,52.533577,249.22867,0.0,30.000002,0.17999277,70.0,281.94315,248.26297,2.853426,52.533577,0.17999369,10.298078,67.74283,8.330017
12354,20181240.0,0.0,22.06482,18.58136,22.06485,22.233032,21.808868,21.713043,11.702393,12.799988,12.799988,12.799683,0.0,0.032086477,0.032086477,0.11598197,250.0,11.700012,0.0,0.0,47.783222,2534.5986,7.8431585e-05,2.854172,52.533722,249.27414,0.0,30.000002,0.1801541,70.0,282.04642,248.38138,2.854172,52.533722,0.18015502,10.314302,67.77233,8.330017
12355,20181300.0,0.0,22.064087,18.601929,22.064087,22.231354,21.810425,21.712646,11.701965,12.799988,12.799988,12.799683,0.0,0.03208837,0.03208837,0.11611805,250.0,11.700012,0.0,0.0,47.866352,2535.635,7.845184e-05,2.8553824,52.532906,249.33707,0.0,30.000002,0.18029407,70.0,282.14233,248.49792,2.8553824,52.532906,0.18029492,10.330434,67.79671,8.330017
12356,20181360.0,0.0,22.062744,18.622192,22.062744,22.22876,21.81195,21.712372,11.7013855,12.799988,12.799988,12.799683,0.0,0.0320905,0.0320905,0.11622212,250.0,11.700012,0.0,0.0,47.91895,2536.2393,7.8464254e-05,2.8570347,52.531178,249.42052,0.0,30.000002,0.18040252,70.0,282.22595,248.60869,2.8570347,52.531178,0.1804033,10.345498,67.81366,8.330017
12357,20181420.0,0.0,22.06131,18.64212,22.06134,22.226105,21.813477,21.712128,11.700562,12.799957,12.799957,12.799713,0.0,0.03209266,0.03209266,0.11628793,250.0,11.700012,0.0,0.0,47.944824,2536.3682,7.846569e-05,2.859277,52.52839,249.52383,0.0,30.000002,0.18047278,70.0,282.29333,248.7095,2.859277,52.52839,0.18047348,10.359214,67.82199,8.330017
12358,20181480.0,0.0,22.059845,18.661774,22.059875,22.22345,21.815002,21.711853,11.699585,12.799957,12.799957,12.799744,0.0,0.032094598,0.032094598,0.11631684,250.0,11.700012,0.0,0.0,47.94402,2536.0327,7.8455436e-05,2.8619623,52.52462,249.6418,0.0,30.000002,0.18050568,70.0,282.3435,248.79774,2.8619623,52.52462,0.18050629,10.371322,67.82221,8.330017
12359,20181540.0,0.0,22.05838,18.68106,22.05838,22.220825,21.816528,21.711609,11.698517,12.799957,12.799957,12.799805,0.0,0.032096256,0.032096256,0.11630897,250.0,11.700012,0.0,0.0,47.9171,2535.229,7.8432306e-05,2.8648503,52.520096,249.76807,0.0,30.000002,0.18050122,70.0,282.37476,248.86963,2.8648503,52.520096,0.18050173,10.381063,67.81467,8.330017
12360,20181600.0,0.0,22.056915,18.700012,22.056915,22.218292,21.818024,21.711334,11.697418,12.799957,12.799957,12.799835,0.0,0.032097604,0.032097604,0.11626584,250.0,11.700012,0.0,0.0,47.86584,2533.971,7.839588e-05,2.8678374,52.51505,249.89766,0.0,30.000002,0.18046091,70.0,282.38657,248.9231,2.8678374,52.51505,0.18046133,10.388115,67.79988,8.330017
12361,20181660.0,0.0,22.009796,18.71878,22.009888,22.246338,21.821503,21.713348,11.386688,12.784821,12.784821,12.826752,0.0,0.03374507,0.03374507,0.06947578,250.0,11.700012,0.0,0.0,0.0,2153.821,7.357538e-05,3.8610804,51.4019,299.94415,0.0,30.000002,0.13700287,70.0,273.27057,250.52191,3.8610804,51.4019,0.13696638,7.904826,54.50731,8.330017
12362,20181720.0,0.0,22.025513,18.737518,22.02539,22.2984,21.825684,21.716034,11.249512,12.791748,12.791748,12.812378,0.0,0.032770213,0.032770213,0.061574828,250.0,11.700012,0.0,0.0,0.0,1968.5331,6.72544e-05,4.159199,50.985165,293.4938,0.0,30.000002,0.12712708,70.0,267.28995,240.99084,4.159199,50.985165,0.1271007,7.8625164,52.15596,8.330017
12363,20181780.0,0.0,22.045258,18.756287,22.045258,22.356598,21.830536,21.71933,11.288544,12.799286,12.799286,12.815063,0.0,0.03227546,0.03227546,0.056555524,250.0,11.700012,0.0,0.0,0.0,1862.2477,6.270781e-05,3.985603,50.943096,285.48444,0.0,30.000002,0.12111581,70.0,262.95642,233.19864,3.985603,50.943096,0.121090576,7.0255704,50.63627,8.330017
12364,20181840.0,0.0,22.06903,18.774994,22.06903,22.418518,21.835754,21.722992,11.3628235,12.802795,12.802795,12.814606,0.0,0.03197291,0.03197291,0.05351037,250.0,11.700012,0.0,0.0,0.0,1791.9141,5.9253613e-05,3.7468803,51.028736,277.74213,0.0,30.000002,0.1174615,70.0,259.82065,227.07043,3.7468803,51.028736,0.11744178,6.2966456,49.772026,8.330017
12365,20181900.0,0.0,22.095306,18.793701,22.095306,22.482544,21.841217,21.726868,11.444458,12.803986,12.803986,12.812561,0.0,0.03181594,0.03181594,0.05164975,250.0,11.700012,0.0,0.0,0.0,1747.2609,5.6792847e-05,3.5112698,51.179718,271.06757,0.0,30.000002,0.11528459,70.0,257.58295,222.41055,3.5112698,51.179718,0.11526959,5.716266,49.335217,8.330017
12366,20181960.0,0.0,22.121185,18.812408,22.121185,22.542664,21.846558,21.730835,11.519653,12.804047,12.804047,12.810089,0.0,0.0317514,0.0317514,0.050547414,250.0,11.700012,0.0,0.0,0.0,1721.2947,5.516373e-05,3.30579,51.351624,265.61392,0.0,30.000002,0.11405183,70.0,256.00262,218.94238,3.30579,51.351624,0.114041,5.272712,49.14756,8.330017
12367,20182020.0,0.0,22.148193,18.831055,22.148193,22.603333,21.851898,21.734802,11.582489,12.803558,12.803558,12.807739,0.0,0.03174498,0.03174498,0.04992942,250.0,11.700012,0.0,0.0,0.0,1709.0099,5.418488e-05,3.1400535,51.520817,261.3173,0.0,30.000002,0.11342006,70.0,254.90144,216.41382,3.1400535,51.520817,0.11341202,4.9449677,49.097794,8.330017
12368,20182080.0,0.0,22.175934,18.8497,22.175934,22.664124,21.857208,21.738739,11.631378,12.802856,12.802856,12.805725,0.0,0.03177058,0.03177058,0.04960115,250.0,11.700012,0.0,0.0,0.0,1706.082,5.36787e-05,3.014263,51.67337,258.0254,0.0,30.000002,0.113142475,70.0,254.14043,214.59746,3.014263,51.67337,0.11313681,4.709712,49.115387,8.330017
12369,20182140.0,0.0,22.204102,18.868286,22.204102,22.724854,21.862488,21.742615,11.667419,12.802155,12.802155,12.804077,0.0,0.03181269,0.03181269,0.049451426,250.0,11.700012,0.0,0.0,0.0,1709.5858,5.3513093e-05,2.9237118,51.803936,255.57263,0.0,30.000002,0.113076635,70.0,253.62622,213.32495,2.9237118,51.803936,0.11307259,4.5470524,49.164295,8.330017
12370,20182200.0,0.0,22.232513,18.88684,22.232513,22.78537,21.867676,21.74646,11.692596,12.801544,12.801544,12.802826,0.0,0.03185996,0.03185996,0.04940057,250.0,11.700012,0.0,0.0,0.0,1717.14,5.3577653e-05,2.8619735,51.910652,253.79333,0.0,30.000002,0.113120236,70.0,253.28587,212.45374,2.8619735,51.910652,0.11311755,4.43889,49.221394,8.330017
12371,20182260.0,0.0,22.258667,18.905365,22.258667,22.839752,21.872986,21.75058,11.709473,12.801056,12.801056,12.80188,0.0,0.0319054,0.0319054,0.049399115,250.0,11.700012,0.0,0.0,0.0,1726.8203,5.3786865e-05,2.8216493,51.99494,252.52615,0.0,30.000002,0.113209605,70.0,253.06363,211.86609,2.8216493,51.99494,0.11320784,4.369392,49.275005,8.330017
12372,20182320.0,0.0,22.284668,18.923859,22.284668,22.89383,21.878204,21.75467,11.720581,12.80069,12.80069,12.801178,0.0,0.031945515,0.031945515,0.04941794,250.0,11.700012,0.0,0.0,0.0,1737.549,5.4076703e-05,2.7958903,52.060394,251.62306,0.0,30.000002,0.11330866,70.0,252.91719,211.46715,2.7958903,52.060394,0.113307565,4.3253245,49.320595,8.330017
12373,20182380.0,0.0,22.310577,18.942291,22.310577,22.94757,21.883392,21.758698,11.727051,12.800415,12.800415,12.80072,0.0,0.031979606,0.031979606,0.04944849,250.0,11.700012,0.0,0.0,0.0,1748.9729,5.4425494e-05,2.7817965,52.108963,251.02327,0.0,30.000002,0.113407396,70.0,252.83078,211.22083,2.7817965,52.108963,0.11340673,4.3014092,49.35752,8.330017
12374,20182440.0,0.0,22.336395,18.960693,22.336395,23.001007,21.88855,21.762695,11.730835,12.800232,12.800232,12.800415,0.0,0.032007203,0.032007203,0.04947821,250.0,11.700012,0.0,0.0,0.0,1760.4669,5.479627e-05,2.7740953,52.145123,250.61215,0.0,30.000002,0.11349233,70.0,252.77722,211.06175,2.7740953,52.145123,0.113492,4.2882614,49.386063,8.330017
12375,20182500.0,0.0,22.36206,18.979034,22.36206,23.054108,21.893646,21.766632,11.732727,12.80011,12.80011,12.800201,0.0,0.032028906,0.032028906,0.049504735,250.0,11.700012,0.0,0.0,0.0,1771.8347,5.5176515e-05,2.77092,52.171318,250.34158,0.0,30.000002,0.1135623,70.0,252.74652,210.96504,2.77092,52.171318,0.11356217,4.2826743,49.407406,8.330017
12376,20182560.0,0.0,22.385162,18.997314,22.385162,23.101135,21.898499,21.770508,11.733093,12.800049,12.800049,12.800079,0.0,0.03204523,0.03204523,0.04952706,250.0,11.700012,0.0,0.0,0.0,1782.7482,5.5558285e-05,2.7713034,52.189125,250.1824,0.0,30.000002,0.1136173,70.0,252.73296,210.91605,2.7713034,52.189125,0.11361728,4.282959,49.42242,8.330017
12377,20182620.0,0.0,22.407959,19.015533,22.407959,23.147858,21.90335,21.774353,11.732666,12.799988,12.799988,12.799988,0.0,0.032057475,0.032057475,0.04954445,250.0,11.700012,0.0,0.0,0.0,1793.2014,5.5929097e-05,2.7733707,52.20167,250.08186,0.0,30.000002,0.11365921,70.0,252.7267,210.8892,2.7733707,52.20167,0.11365927,4.2860026,49.433113,8.330017
12378,20182680.0,0.0,22.430664,19.033691,22.430664,23.194336,21.908173,21.778168,11.731812,12.799957,12.799957,12.799927,0.0,0.03206642,0.03206642,0.04955755,250.0,11.700012,0.0,0.0,0.0,1803.2494,5.6287474e-05,2.7763312,52.210217,250.0227,0.0,30.000002,0.11369022,70.0,252.72508,210.87703,2.7763312,52.210217,0.11369032,4.290534,49.44045,8.330017
12379,20182740.0,0.0,22.453217,19.051788,22.453217,23.24054,21.912964,21.781952,11.730713,12.799957,12.799957,12.799896,0.0,0.03207256,0.03207256,0.049566858,250.0,11.700012,0.0,0.0,0.0,1812.909,5.6632813e-05,2.7797718,52.215534,249.99481,0.0,30.000002,0.11371181,70.0,252.72658,210.87529,2.7797718,52.215534,0.11371194,4.2958655,49.445053,8.330017
12380,20182800.0,0.0,22.475677,19.069824,22.475677,23.286499,21.917755,21.785736,11.729523,12.799927,12.799927,12.799896,0.0,0.03207691,0.03207691,0.049573522,250.0,11.700012,0.0,0.0,0.0,1822.2109,5.6964436e-05,2.7831712,52.219063,249.98079,0.0,30.000002,0.11372718,70.0,252.72879,210.877,2.7831712,52.219063,0.11372733,4.3011284,49.448093,8.330017
12381,20182860.0,0.0,22.49588,19.0878,22.49588,23.327148,21.922363,21.789429,11.728302,12.799927,12.799927,12.799896,0.0,0.032079782,0.032079782,0.049577963,250.0,11.700012,0.0,0.0,0.0,1830.9692,5.728167e-05,2.7866151,52.221153,249.97693,0.0,30.000002,0.11373738,70.0,252.73132,210.88089,2.7866151,52.221153,0.11373753,4.3064365,49.449886,8.330017
12382,20182920.0,0.0,22.515839,19.105682,22.515839,23.367554,21.926971,21.793152,11.72702,12.799927,12.799927,12.799896,0.0,0.03208169,0.03208169,0.04958092,250.0,11.700012,0.0,0.0,0.0,1839.3188,5.758372e-05,2.7901406,52.22241,249.97755,0.0,30.000002,0.11374416,70.0,252.73364,210.88509,2.7901406,52.22241,0.11374431,4.3118944,49.45094,8.330017
12383,20182980.0,0.0,22.535706,19.123505,22.535706,23.407776,21.93158,21.796844,11.7258,12.799927,12.799927,12.799896,0.0,0.032082956,0.032082956,0.049582887,250.0,11.700012,0.0,0.0,0.0,1847.3667,5.7872567e-05,2.7933931,52.223145,249.98009,0.0,30.000002,0.11374867,70.0,252.7356,210.88896,2.7933931,52.223145,0.11374882,4.316951,49.45155,8.330017
12384,20183040.0,0.0,22.555481,19.141235,22.555481,23.447754,21.936157,21.800507,11.724701,12.799957,12.799957,12.799896,0.0,0.03208374,0.03208374,0.049584087,250.0,11.700012,0.0,0.0,0.0,1855.1332,5.8149133e-05,2.7963452,52.223522,249.98361,0.0,30.000002,0.11375143,70.0,252.73718,210.89233,2.7963452,52.223522,0.113751575,4.321528,49.451836,8.330017
12385,20183100.0,0.0,22.575134,19.158875,22.575134,23.487549,21.940704,21.804169,11.723663,12.799957,12.799957,12.799927,0.0,0.032084208,0.032084208,0.049584802,250.0,11.700012,0.0,0.0,0.0,1862.6431,5.8414444e-05,2.7990456,52.223682,249.9871,0.0,30.000002,0.11375309,70.0,252.7384,210.89505,2.7990456,52.223682,0.11375322,4.3257065,49.451946,8.330017
12386,20183160.0,0.0,22.592865,19.176453,22.592865,23.522736,21.94516,21.8078,11.722687,12.799957,12.799957,12.799927,0.0,0.032084484,0.032084484,0.049585212,250.0,11.700012,0.0,0.0,0.0,1869.7444,5.8668607e-05,2.8016465,52.223736,249.99019,0.0,30.000002,0.11375404,70.0,252.73932,210.89716,2.8016465,52.223736,0.11375418,4.3297124,49.451965,8.330017
12387,20183220.0,0.0,22.610413,19.19394,22.610413,23.55774,21.949615,21.811401,11.72168,12.799957,12.799957,12.799927,0.0,0.03208464,0.03208464,0.049585443,250.0,11.700012,0.0,0.0,0.0,1876.5568,5.8911482e-05,2.8042328,52.223736,249.99274,0.0,30.000002,0.11375459,70.0,252.74,210.89876,2.8042328,52.223736,0.11375473,4.333708,49.45194,8.330017
12388,20183280.0,0.0,22.627838,19.211304,22.627838,23.59253,21.95404,21.815033,11.720764,12.799957,12.799957,12.799927,0.0,0.032084715,0.032084715,0.049585536,250.0,11.700012,0.0,0.0,0.0,1883.1329,5.9143873e-05,2.8066764,52.223694,249.99477,0.0,30.000002,0.11375484,70.0,252.74048,210.89992,2.8066764,52.223694,0.113754965,4.3375072,49.451885,8.330017
12389,20183340.0,0.0,22.645203,19.228607,22.645203,23.627167,21.958435,21.818604,11.71991,12.799957,12.799957,12.799927,0.0,0.032084744,0.032084744,0.04958557,250.0,11.700012,0.0,0.0,0.0,1889.5157,5.9367365e-05,2.80887,52.223648,249.99632,0.0,30.000002,0.11375493,70.0,252.74081,210.90077,2.80887,52.223648,0.11375506,4.3409095,49.45183,8.330017
12390,20183400.0,0.0,22.662476,19.245789,22.662476,23.661621,21.96286,21.822205,11.719147,12.799957,12.799957,12.799927,0.0,0.03208476,0.03208476,0.049585577,250.0,11.700012,0.0,0.0,0.0,1895.7169,5.9582748e-05,2.8109043,52.223606,249.99754,0.0,30.000002,0.113754965,70.0,252.74107,210.9014,2.8109043,52.223606,0.1137551,4.344059,49.451782,8.330017
12391,20183460.0,0.0,22.677979,19.262878,22.677979,23.691864,21.967163,21.825745,11.718384,12.799957,12.799957,12.799957,0.0,0.032084744,0.032084744,0.049585547,250.0,11.700012,0.0,0.0,0.0,1901.5743,5.978907e-05,2.8128498,52.223557,249.99837,0.0,30.000002,0.1137549,70.0,252.74121,210.90178,2.8128498,52.223557,0.11375504,4.347046,49.451736,8.330017
12392,20183520.0,0.0,22.693329,19.279877,22.693329,23.721954,21.971466,21.829285,11.717621,12.799957,12.799957,12.799957,0.0,0.03208473,0.03208473,0.049585514,250.0,11.700012,0.0,0.0,0.0,1907.2004,5.9986494e-05,2.8148406,52.223526,249.99895,0.0,30.000002,0.11375484,70.0,252.7413,210.90204,2.8148406,52.223526,0.11375497,4.350118,49.4517,8.330017
12393,20183580.0,0.0,22.708588,19.296753,22.708588,23.751892,21.975769,21.832825,11.716888,12.799957,12.799957,12.799957,0.0,0.032084715,0.032084715,0.049585484,250.0,11.700012,0.0,0.0,0.0,1912.6482,6.0175935e-05,2.8167295,52.2235,249.99934,0.0,30.000002,0.11375478,70.0,252.74136,210.9022,2.8167295,52.2235,0.11375491,4.353051,49.45167,8.330017
12394,20183640.0,0.0,22.723755,19.313507,22.723755,23.781677,21.980042,21.836365,11.716217,12.799957,12.799957,12.799957,0.0,0.0320847,0.0320847,0.049585454,250.0,11.700012,0.0,0.0,0.0,1917.934,6.0357965e-05,2.818461,52.223473,249.9996,0.0,30.000002,0.11375473,70.0,252.7414,210.90231,2.818461,52.223473,0.11375485,4.355743,49.45165,8.330017
12395,20183700.0,0.0,22.738861,19.33017,22.738861,23.81128,21.984314,21.839874,11.715607,12.799988,12.799988,12.799957,0.0,0.03208469,0.03208469,0.04958543,250.0,11.700012,0.0,0.0,0.0,1923.0758,6.053348e-05,2.8200433,52.22346,249.99977,0.0,30.000002,0.113754675,70.0,252.74142,210.90237,2.8200433,52.22346,0.11375482,4.3581924,49.451633,8.330017
12396,20183760.0,0.0,22.75238,19.34668,22.75241,23.837128,21.988525,21.843353,11.715027,12.799988,12.799988,12.799957,0.0,0.032084677,0.032084677,0.049585417,250.0,11.700012,0.0,0.0,0.0,1927.9338,6.0702092e-05,2.8215983,52.22345,249.99988,0.0,30.000002,0.11375464,70.0,252.74142,210.9024,2.8215983,52.22345,0.11375478,4.36058,49.451622,8.330017
12397,20183820.0,0.0,22.765747,19.363098,22.765747,23.862823,21.992706,21.846832,11.714386,12.799988,12.799988,12.799957,0.0,0.03208467,0.03208467,0.049585406,250.0,11.700012,0.0,0.0,0.0,1932.5942,6.0863298e-05,2.8232374,52.223442,249.99994,0.0,30.000002,0.113754615,70.0,252.74144,210.90242,2.8232374,52.223442,0.11375475,4.3631144,49.451614,8.330017
12398,20183880.0,0.0,22.779053,19.379395,22.779053,23.888367,21.996887,21.850311,11.713806,12.799988,12.799988,12.799957,0.0,0.032084666,0.032084666,0.049585395,250.0,11.700012,0.0,0.0,0.0,1937.1202,6.101824e-05,2.824748,52.22344,249.99998,0.0,30.000002,0.11375459,70.0,252.74144,210.90244,2.824748,52.22344,0.11375473,4.3654623,49.45161,8.330017
12399,20183940.0,0.0,22.792297,19.395569,22.792297,23.913788,22.001038,21.85376,11.713287,12.799988,12.799988,12.799957,0.0,0.032084662,0.032084662,0.049585387,250.0,11.700012,0.0,0.0,0.0,1941.5244,6.1167666e-05,2.8261428,52.22343,250.0,0.0,30.000002,0.11375458,70.0,252.74144,210.90244,2.8261428,52.22343,0.11375471,4.367627,49.451607,8.330017
12400,20184000.0,0.0,22.80545,19.41159,22.80545,23.939087,22.005188,21.857208,11.712799,12.799988,12.799988,12.799957,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1945.8024,6.1311315e-05,2.8274047,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90244,2.8274047,52.22343,0.113754705,4.36958,49.451603,8.330017
12401,20184060.0,0.0,22.8172,19.42749,22.8172,23.960938,22.009277,21.860657,11.712311,12.799988,12.799988,12.799957,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1949.838,6.1449435e-05,2.8286655,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90244,2.8286655,52.22343,0.11375469,4.3715143,49.451603,8.330017
12402,20184120.0,0.0,22.828766,19.443237,22.828796,23.982697,22.013367,21.864075,11.711792,12.799988,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1953.7156,6.158165e-05,2.829976,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,2.829976,52.22343,0.11375469,4.3735375,49.451603,8.330017
12403,20184180.0,0.0,22.840302,19.458862,22.840332,24.004333,22.017426,21.867493,11.711304,12.799988,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1957.4714,6.170842e-05,2.8312373,52.22343,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8312373,52.22343,0.11375469,4.375502,49.451603,8.330017
12404,20184240.0,0.0,22.851807,19.474335,22.851807,24.025848,22.021454,21.87088,11.710876,12.799988,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1961.1311,6.183066e-05,2.8323607,52.223427,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8323607,52.223427,0.11375469,4.377247,49.451603,8.330017
12405,20184300.0,0.0,22.86322,19.489685,22.86322,24.047241,22.025482,21.874268,11.71048,12.799988,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1964.6984,6.194874e-05,2.8334026,52.223427,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8334026,52.223427,0.11375469,4.378861,49.451603,8.330017
12406,20184360.0,0.0,22.873322,19.504852,22.873352,24.06549,22.02948,21.877655,11.710083,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1968.052,6.206205e-05,2.8344195,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8344195,52.223427,0.11375469,4.3804173,49.451603,8.330017
12407,20184420.0,0.0,22.883331,19.519897,22.883331,24.08368,22.033447,21.881042,11.709686,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.272,6.217045e-05,2.8354948,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8354948,52.223427,0.11375469,4.382076,49.451603,8.330017
12408,20184480.0,0.0,22.89325,19.53476,22.89328,24.101746,22.037384,21.8844,11.70929,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1974.4032,6.227482e-05,2.836505,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.836505,52.223427,0.11375469,4.3836412,49.451603,8.330017
12409,20184540.0,0.0,22.903168,19.5495,22.903168,24.11972,22.04132,21.887726,11.708923,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1977.4391,6.237486e-05,2.8374581,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8374581,52.223427,0.11375469,4.385132,49.451603,8.330017
12410,20184600.0,0.0,22.912994,19.564056,22.912994,24.137604,22.045227,21.891083,11.708588,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1980.4036,6.247155e-05,2.8382962,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8382962,52.223427,0.11375469,4.3864307,49.451603,8.330017
12411,20184660.0,0.0,22.921661,19.57843,22.921661,24.152618,22.049103,21.89441,11.708282,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1983.1868,6.256453e-05,2.8391254,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8391254,52.223427,0.11375469,4.387698,49.451603,8.330017
12412,20184720.0,0.0,22.930206,19.592651,22.930206,24.167572,22.052948,21.897736,11.707916,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1985.8518,6.265332e-05,2.8400369,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8400369,52.223427,0.11375469,4.3891077,49.451603,8.330017
12413,20184780.0,0.0,22.93869,19.60672,22.93869,24.182465,22.056793,21.901031,11.707611,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1988.4457,6.273869e-05,2.8408673,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8408673,52.223427,0.11375469,4.390401,49.451603,8.330017
12414,20184840.0,0.0,22.947144,19.620575,22.947144,24.197235,22.060608,21.904358,11.707306,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1990.9753,6.282112e-05,2.8416255,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8416255,52.223427,0.11375469,4.391578,49.451603,8.330017
12415,20184900.0,0.0,22.955566,19.634277,22.955566,24.211945,22.064423,21.907654,11.707062,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1993.4382,6.290045e-05,2.8422987,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8422987,52.223427,0.11375469,4.3926196,49.451603,8.330017
12416,20184960.0,0.0,22.96289,19.647797,22.96289,24.22406,22.068176,21.91092,11.706787,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1995.7412,6.297675e-05,2.8429844,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8429844,52.223427,0.11375469,4.3936687,49.451603,8.330017
12417,20185020.0,0.0,22.970123,19.661133,22.970123,24.236084,22.0719,21.914215,11.706512,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1997.949,6.3049665e-05,2.8437204,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8437204,52.223427,0.11375469,4.394804,49.451603,8.330017
12418,20185080.0,0.0,22.977295,19.674286,22.977295,24.248047,22.075623,21.91748,11.706238,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2000.0889,6.311953e-05,2.8444302,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8444302,52.223427,0.11375469,4.395912,49.451603,8.330017
12419,20185140.0,0.0,22.984436,19.687256,22.984467,24.259949,22.079346,21.920746,11.705994,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2002.1788,6.3186955e-05,2.8450465,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8450465,52.223427,0.11375469,4.3968706,49.451603,8.330017
12420,20185200.0,0.0,22.991577,19.700012,22.991577,24.27179,22.083038,21.92398,11.70578,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2004.22,6.325216e-05,2.8456113,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8456113,52.223427,0.11375469,4.3977456,49.451603,8.330017
12421,20185260.0,0.0,22.99765,19.712524,22.99765,24.281128,22.08664,21.927216,11.705566,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2006.1141,6.331469e-05,2.846171,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.846171,52.223427,0.11375469,4.3985987,49.451603,8.330017
12422,20185320.0,0.0,23.003601,19.724731,23.003601,24.290405,22.090271,21.93045,11.705322,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2007.9247,6.337435e-05,2.8467884,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8467884,52.223427,0.11375469,4.39955,49.451603,8.330017
12423,20185380.0,0.0,23.009552,19.736603,23.009552,24.299652,22.093872,21.933655,11.705109,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2009.6863,6.343173e-05,2.8473644,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8473644,52.223427,0.11375469,4.4004426,49.451603,8.330017
12424,20185440.0,0.0,23.015472,19.748169,23.015472,24.308838,22.097443,21.93686,11.704895,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2011.3944,6.348665e-05,2.847905,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.847905,52.223427,0.11375469,4.401292,49.451603,8.330017
12425,20185500.0,0.0,23.021362,19.75946,23.021393,24.317993,22.101013,21.940033,11.704742,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2013.0662,6.3539796e-05,2.8483634,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8483634,52.223427,0.11375469,4.4020033,49.451603,8.330017
12426,20185560.0,0.0,23.026276,19.770416,23.026276,24.324768,22.104492,21.943207,11.704559,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2014.607,6.3590836e-05,2.8488274,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8488274,52.223427,0.11375469,4.402708,49.451603,8.330017
12427,20185620.0,0.0,23.031097,19.781036,23.031097,24.331512,22.108002,21.94638,11.704346,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2016.0704,6.363931e-05,2.8493707,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8493707,52.223427,0.11375469,4.403548,49.451603,8.330017
12428,20185680.0,0.0,23.035889,19.791382,23.035889,24.338226,22.11145,21.949524,11.704163,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2017.4949,6.3685824e-05,2.8498552,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8498552,52.223427,0.11375469,4.4043045,49.451603,8.330017
12429,20185740.0,0.0,23.04065,19.801392,23.04065,24.34488,22.114899,21.952667,11.7039795,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2018.8849,6.37307e-05,2.8502882,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8502882,52.223427,0.11375469,4.4049783,49.451603,8.330017
12430,20185800.0,0.0,23.04538,19.811127,23.04541,24.351532,22.118347,21.95581,11.703857,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2020.239,6.377386e-05,2.8506596,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8506596,52.223427,0.11375469,4.4055524,49.451603,8.330017
12431,20185860.0,0.0,23.049225,19.820526,23.049225,24.355988,22.121704,21.958923,11.703705,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2021.4751,6.381527e-05,2.8510506,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8510506,52.223427,0.11375469,4.406148,49.451603,8.330017
