,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12432,20185920.0,0.0,23.052979,19.82962,23.052979,24.360413,22.125061,21.962036,11.703522,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.6481,6.385458e-05,2.8514926,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8514926,52.223427,0.11375469,4.406828,49.451603,8.330017
12433,20185980.0,0.0,23.056702,19.838379,23.056702,24.364807,22.128387,21.965149,11.703369,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2023.7811,6.389207e-05,2.85192,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.85192,52.223427,0.11375469,4.407498,49.451603,8.330017
12434,20186040.0,0.0,23.060425,19.846863,23.060425,24.369202,22.131683,21.968231,11.703217,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.8884,6.392821e-05,2.8522754,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8522754,52.223427,0.11375469,4.408052,49.451603,8.330017
12435,20186100.0,0.0,23.064117,19.855011,23.064117,24.373535,22.13501,21.971313,11.7030945,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.97,6.3963125e-05,2.852594,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.852594,52.223427,0.11375469,4.408546,49.451603,8.330017
12436,20186160.0,0.0,23.066956,19.862854,23.066956,24.375854,22.138214,21.974365,11.702972,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.9434,6.3996464e-05,2.8529148,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8529148,52.223427,0.11375469,4.4090314,49.451603,8.330017
12437,20186220.0,0.0,23.069702,19.870392,23.069702,24.378143,22.141418,21.977417,11.70282,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2027.8608,6.402801e-05,2.8532896,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8532896,52.223427,0.11375469,4.4096084,49.451603,8.330017
12438,20186280.0,0.0,23.07248,19.877594,23.07248,24.380432,22.144592,21.980469,11.702698,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2028.7509,6.4058215e-05,2.8536353,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8536353,52.223427,0.11375469,4.410145,49.451603,8.330017
12439,20186340.0,0.0,23.075195,19.884521,23.075226,24.38272,22.147766,21.98349,11.702576,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2029.6099,6.4086955e-05,2.8539572,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8539572,52.223427,0.11375469,4.410653,49.451603,8.330017
12440,20186400.0,0.0,23.077942,19.891113,23.077942,24.38498,22.15094,21.986511,11.702484,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2030.4509,6.4114734e-05,2.8542163,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8542163,52.223427,0.11375469,4.4110556,49.451603,8.330017
12441,20186460.0,0.0,23.079865,19.8974,23.079865,24.385376,22.153992,21.989532,11.702362,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2031.196,6.4141284e-05,2.854484,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.854484,52.223427,0.11375469,4.4114594,49.451603,8.330017
12442,20186520.0,0.0,23.081726,19.903381,23.081726,24.385742,22.157043,21.992523,11.70224,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2031.8887,6.416619e-05,2.854821,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.854821,52.223427,0.11375469,4.4119797,49.451603,8.330017
12443,20186580.0,0.0,23.083588,19.909058,23.083618,24.386108,22.160065,21.995514,11.702118,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2032.56,6.4189946e-05,2.8551142,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8551142,52.223427,0.11375469,4.412439,49.451603,8.330017
12444,20186640.0,0.0,23.08545,19.914398,23.08545,24.386475,22.163086,21.998505,11.702026,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2033.2133,6.421277e-05,2.8553693,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8553693,52.223427,0.11375469,4.4128375,49.451603,8.330017
12445,20186700.0,0.0,23.08731,19.919464,23.08731,24.38684,22.166107,22.001495,11.701965,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2033.8472,6.423462e-05,2.8555784,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8555784,52.223427,0.11375469,4.4131603,49.451603,8.330017
12446,20186760.0,0.0,23.088379,19.924194,23.088379,24.385406,22.169006,22.004425,11.701874,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2034.3909,6.4255415e-05,2.855809,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.855809,52.223427,0.11375469,4.4135084,49.451603,8.330017
12447,20186820.0,0.0,23.089386,19.92862,23.089417,24.383972,22.171906,22.007385,11.701752,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2034.891,6.427484e-05,2.8560867,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8560867,52.223427,0.11375469,4.413936,49.451603,8.330017
12448,20186880.0,0.0,23.090424,19.932709,23.090424,24.382538,22.174774,22.010315,11.70166,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2035.367,6.4293126e-05,2.8563564,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8563564,52.223427,0.11375469,4.4143605,49.451603,8.330017
12449,20186940.0,0.0,23.09143,19.936523,23.09143,24.381134,22.177643,22.013245,11.701569,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2035.8303,6.431064e-05,2.856569,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.856569,52.223427,0.11375469,4.414693,49.451603,8.330017
12450,20187000.0,0.0,23.092438,19.940002,23.092468,24.37973,22.180511,22.016174,11.701508,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.2805,6.43275e-05,2.856754,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.856754,52.223427,0.11375469,4.41498,49.451603,8.330017
12451,20187060.0,0.0,23.092712,19.943176,23.092712,24.376556,22.183228,22.019073,11.701416,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.6438,6.434336e-05,2.8569467,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8569467,52.223427,0.11375469,4.4152684,49.451603,8.330017
12452,20187120.0,0.0,23.092896,19.946045,23.092896,24.373383,22.185974,22.021942,11.701324,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.9666,6.435799e-05,2.8571916,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8571916,52.223427,0.11375469,4.415644,49.451603,8.330017
12453,20187180.0,0.0,23.09311,19.948608,23.09311,24.37024,22.18869,22.02481,11.701233,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.2734,6.4371794e-05,2.857414,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.857414,52.223427,0.11375469,4.41599,49.451603,8.330017
12454,20187240.0,0.0,23.093323,19.950836,23.093323,24.367096,22.191376,22.02768,11.701172,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.5616,6.438466e-05,2.8576193,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8576193,52.223427,0.11375469,4.416317,49.451603,8.330017
12455,20187300.0,0.0,23.093506,19.95279,23.093536,24.363983,22.194092,22.030548,11.701111,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.8423,6.4397005e-05,2.8577714,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8577714,52.223427,0.11375469,4.416554,49.451603,8.330017
12456,20187360.0,0.0,23.092987,19.954407,23.092987,24.359161,22.196655,22.033356,11.70105,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.0425,6.440856e-05,2.8579366,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8579366,52.223427,0.11375469,4.4167995,49.451603,8.330017
12457,20187420.0,0.0,23.092407,19.955719,23.092438,24.35437,22.199219,22.036194,11.700958,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.2025,6.441895e-05,2.8581688,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8581688,52.223427,0.11375469,4.417158,49.451603,8.330017
12458,20187480.0,0.0,23.091858,19.956726,23.091858,24.34964,22.201752,22.039001,11.700897,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.351,6.442859e-05,2.858364,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.858364,52.223427,0.11375469,4.4174657,49.451603,8.330017
12459,20187540.0,0.0,23.091309,19.957397,23.091309,24.34488,22.204285,22.041779,11.700806,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.4902,6.443769e-05,2.8585267,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8585267,52.223427,0.11375469,4.4177203,49.451603,8.330017
12460,20187600.0,0.0,23.09076,19.957794,23.09076,24.34018,22.206818,22.044586,11.700775,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.6195,6.444619e-05,2.8586502,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8586502,52.223427,0.11375469,4.417911,49.451603,8.330017
12461,20187660.0,0.0,23.089508,19.957855,23.089508,24.333923,22.209229,22.047333,11.700714,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.6747,6.445401e-05,2.8587952,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8587952,52.223427,0.11375469,4.4181275,49.451603,8.330017
12462,20187720.0,0.0,23.088226,19.957611,23.088257,24.327667,22.211609,22.05008,11.700653,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.6973,6.446087e-05,2.8589845,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8589845,52.223427,0.11375469,4.4184184,49.451603,8.330017
12463,20187780.0,0.0,23.086975,19.957062,23.086975,24.321472,22.21399,22.052826,11.700562,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.7047,6.4466956e-05,2.8591683,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8591683,52.223427,0.11375469,4.4187093,49.451603,8.330017
12464,20187840.0,0.0,23.085724,19.956177,23.085724,24.315277,22.21634,22.055573,11.700531,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.707,6.4472595e-05,2.8593035,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8593035,52.223427,0.11375469,4.4189215,49.451603,8.330017
12465,20187900.0,0.0,23.084473,19.955017,23.084473,24.309143,22.21872,22.058289,11.70047,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.7034,6.447785e-05,2.8594158,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8594158,52.223427,0.11375469,4.419096,49.451603,8.330017
12466,20187960.0,0.0,23.08258,19.953522,23.08258,24.301514,22.220917,22.060974,11.700439,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.6294,6.448247e-05,2.859536,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.859536,52.223427,0.11375469,4.4192734,49.451603,8.330017
12467,20188020.0,0.0,23.080658,19.951721,23.080658,24.293915,22.223114,22.06366,11.700378,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.5254,6.448621e-05,2.8597035,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8597035,52.223427,0.11375469,4.4195304,49.451603,8.330017
12468,20188080.0,0.0,23.078735,19.949615,23.078735,24.286377,22.225311,22.066345,11.700317,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.4125,6.448941e-05,2.8598528,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8598528,52.223427,0.11375469,4.4197626,49.451603,8.330017
12469,20188140.0,0.0,23.076813,19.947174,23.076843,24.27887,22.227509,22.069,11.700256,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.2887,6.449199e-05,2.8599887,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8599887,52.223427,0.11375469,4.419981,49.451603,8.330017
12470,20188200.0,0.0,23.07492,19.944458,23.074951,24.271393,22.229706,22.071655,11.700226,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.163,6.449429e-05,2.8600798,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8600798,52.223427,0.11375469,4.420123,49.451603,8.330017
12471,20188260.0,0.0,23.072418,19.941406,23.072449,24.262543,22.23172,22.07428,11.700195,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.9739,6.4496104e-05,2.8601823,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8601823,52.223427,0.11375469,4.4202733,49.451603,8.330017
12472,20188320.0,0.0,23.069916,19.93805,23.069916,24.253723,22.233765,22.076904,11.700134,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.7551,6.449707e-05,2.860343,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860343,52.223427,0.11375469,4.4205213,49.451603,8.330017
12473,20188380.0,0.0,23.067383,19.934387,23.067383,24.244965,22.235779,22.079498,11.700073,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.5308,6.449756e-05,2.8604734,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8604734,52.223427,0.11375469,4.4207277,49.451603,8.330017
12474,20188440.0,0.0,23.06491,19.93042,23.06491,24.236328,22.237762,22.082092,11.700043,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.298,6.4497326e-05,2.8605483,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8605483,52.223427,0.11375469,4.4208446,49.451603,8.330017
12475,20188500.0,0.0,23.062439,19.926117,23.062439,24.227692,22.239777,22.084656,11.700012,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.0665,6.4497195e-05,2.860629,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860629,52.223427,0.11375469,4.420971,49.451603,8.330017
12476,20188560.0,0.0,23.059387,19.921509,23.059387,24.217743,22.241608,22.08722,11.699982,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.7761,6.449663e-05,2.860726,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860726,52.223427,0.11375469,4.4211144,49.451603,8.330017
12477,20188620.0,0.0,23.056305,19.916595,23.056335,24.207886,22.24347,22.089783,11.699921,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.4619,6.449535e-05,2.8608596,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8608596,52.223427,0.11375469,4.4213195,49.451603,8.330017
12478,20188680.0,0.0,23.053284,19.911377,23.053284,24.19806,22.2453,22.092316,11.69986,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.1385,6.449354e-05,2.8609884,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8609884,52.223427,0.11375469,4.4215245,49.451603,8.330017
12479,20188740.0,0.0,23.050232,19.905853,23.050232,24.188293,22.247131,22.094818,11.699829,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2035.8143,6.449147e-05,2.861076,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861076,52.223427,0.11375469,4.4216623,49.451603,8.330017
12480,20188800.0,0.0,23.047241,19.899994,23.047241,24.178558,22.248962,22.097351,11.699799,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2035.4885,6.448919e-05,2.8611445,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8611445,52.223427,0.11375469,4.4217696,49.451603,8.330017
12481,20188860.0,0.0,23.04367,19.893951,23.04367,24.167603,22.25061,22.099823,11.699768,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2035.1052,6.448648e-05,2.8612216,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8612216,52.223427,0.11375469,4.4218807,49.451603,8.330017
12482,20188920.0,0.0,23.04007,19.887787,23.04007,24.156708,22.252289,22.102295,11.699738,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2034.6992,6.4483116e-05,2.86134,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86134,52.223427,0.11375469,4.4220624,49.451603,8.330017
12483,20188980.0,0.0,23.036499,19.88153,23.036499,24.145874,22.253937,22.104736,11.699707,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2034.2888,6.4479405e-05,2.861444,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861444,52.223427,0.11375469,4.422224,49.451603,8.330017
12484,20189040.0,0.0,23.032959,19.875153,23.032959,24.13507,22.255585,22.107178,11.6996765,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2033.8723,6.4475265e-05,2.8615367,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615367,52.223427,0.11375469,4.4223747,49.451603,8.330017
12485,20189100.0,0.0,23.029419,19.868652,23.02945,24.12436,22.257233,22.10962,11.699646,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2033.4573,6.447098e-05,2.8615918,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615918,52.223427,0.11375469,4.422461,49.451603,8.330017
12486,20189160.0,0.0,23.02539,19.862091,23.02539,24.112457,22.258698,22.112,11.6996155,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2032.9893,6.446637e-05,2.861658,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861658,52.223427,0.11375469,4.422556,49.451603,8.330017
12487,20189220.0,0.0,23.021301,19.855408,23.021301,24.100647,22.260193,22.11438,11.699585,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2032.4982,6.4461114e-05,2.8617766,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8617766,52.223427,0.11375469,4.422739,49.451603,8.330017
12488,20189280.0,0.0,23.017273,19.848633,23.017273,24.088867,22.261658,22.11673,11.699524,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2032.005,6.445553e-05,2.861869,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861869,52.223427,0.11375469,4.4228864,49.451603,8.330017
12489,20189340.0,0.0,23.013275,19.841766,23.013275,24.07727,22.263123,22.11908,11.699524,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2031.5115,6.444955e-05,2.8619144,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619144,52.223427,0.11375469,4.422957,49.451603,8.330017
12490,20189400.0,0.0,23.009277,19.834778,23.009277,24.065643,22.264587,22.12143,11.699493,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2031.0178,6.4443615e-05,2.861965,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861965,52.223427,0.11375469,4.423036,49.451603,8.330017
12491,20189460.0,0.0,23.004791,19.827728,23.004791,24.052979,22.2659,22.123718,11.699463,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2030.4761,6.443737e-05,2.862029,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862029,52.223427,0.11375469,4.4231305,49.451603,8.330017
12492,20189520.0,0.0,23.000305,19.820557,23.000336,24.040375,22.267181,22.126007,11.699432,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2029.9166,6.443061e-05,2.8621254,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8621254,52.223427,0.11375469,4.423278,49.451603,8.330017
12493,20189580.0,0.0,22.99585,19.813324,22.99585,24.027832,22.268494,22.128296,11.699402,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2029.3518,6.442347e-05,2.8622181,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8622181,52.223427,0.11375469,4.423426,49.451603,8.330017
12494,20189640.0,0.0,22.991425,19.80597,22.991425,24.01535,22.269775,22.130554,11.699371,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2028.7888,6.441617e-05,2.8622758,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8622758,52.223427,0.11375469,4.423517,49.451603,8.330017
12495,20189700.0,0.0,22.98703,19.798553,22.98703,24.00296,22.271057,22.132812,11.699371,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2028.2269,6.440878e-05,2.8623176,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623176,52.223427,0.11375469,4.423583,49.451603,8.330017
12496,20189760.0,0.0,22.982208,19.791046,22.982208,23.989655,22.272186,22.13501,11.699341,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2027.6228,6.44011e-05,2.8623645,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623645,52.223427,0.11375469,4.4236493,49.451603,8.330017
12497,20189820.0,0.0,22.977356,19.783447,22.977356,23.97641,22.273285,22.137207,11.69931,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2027.0033,6.4392974e-05,2.8624437,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8624437,52.223427,0.11375469,4.42377,49.451603,8.330017
12498,20189880.0,0.0,22.972565,19.775787,22.972565,23.963257,22.274414,22.139404,11.69928,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.3826,6.4384636e-05,2.8625112,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8625112,52.223427,0.11375469,4.423876,49.451603,8.330017
12499,20189940.0,0.0,22.967773,19.768005,22.967773,23.950165,22.275513,22.141602,11.69928,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.7594,6.4376014e-05,2.8625705,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8625705,52.223427,0.11375469,4.423973,49.451603,8.330017
12500,20190000.0,0.0,22.963043,19.760193,22.963043,23.937134,22.276642,22.143768,11.699249,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.1396,6.436735e-05,2.8626003,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8626003,52.223427,0.11375469,4.42402,49.451603,8.330017
12501,20190060.0,0.0,22.957916,19.752258,22.957916,23.92337,22.277588,22.145905,11.699249,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.4847,6.435849e-05,2.8626368,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8626368,52.223427,0.11375469,4.424071,49.451603,8.330017
12502,20190120.0,0.0,22.95282,19.744263,22.95282,23.909668,22.278534,22.14801,11.699219,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2023.8157,6.434923e-05,2.8627102,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8627102,52.223427,0.11375469,4.424185,49.451603,8.330017
12503,20190180.0,0.0,22.947723,19.736206,22.947723,23.896027,22.27948,22.150116,11.699188,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2023.1475,6.433978e-05,2.8627653,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8627653,52.223427,0.11375469,4.424272,49.451603,8.330017
12504,20190240.0,0.0,22.942719,19.728058,22.942719,23.882599,22.280426,22.152191,11.699188,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.484,6.433016e-05,2.8627868,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8627868,52.223427,0.11375469,4.424306,49.451603,8.330017
12505,20190300.0,0.0,22.937683,19.719849,22.937714,23.86911,22.281342,22.154297,11.699158,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2021.8196,6.432056e-05,2.862812,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862812,52.223427,0.11375469,4.424346,49.451603,8.330017
12506,20190360.0,0.0,22.932037,19.711578,22.932068,23.85431,22.282135,22.156189,11.699158,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2021.0948,6.4310676e-05,2.8628635,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8628635,52.223427,0.11375469,4.424419,49.451603,8.330017
12507,20190420.0,0.0,22.926392,19.703247,22.926392,23.83963,22.282898,22.158081,11.699127,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2020.3488,6.430022e-05,2.862962,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862962,52.223427,0.11375469,4.424569,49.451603,8.330017
12508,20190480.0,0.0,22.920776,19.694824,22.920776,23.825012,22.28366,22.159973,11.699066,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2019.5974,6.4289365e-05,2.86306,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86306,52.223427,0.11375469,4.424727,49.451603,8.330017
12509,20190540.0,0.0,22.915192,19.68634,22.915192,23.810455,22.284454,22.161835,11.699066,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2018.8497,6.427839e-05,2.8631155,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8631155,52.223427,0.11375469,4.4248157,49.451603,8.330017
12510,20190600.0,0.0,22.909607,19.677795,22.909637,23.79599,22.285217,22.163727,11.699036,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2018.1046,6.426735e-05,2.863152,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863152,52.223427,0.11375469,4.424874,49.451603,8.330017
12511,20190660.0,0.0,22.903809,19.66919,22.903809,23.781097,22.285797,22.165497,11.699036,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2017.3353,6.425611e-05,2.8631804,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8631804,52.223427,0.11375469,4.4249125,49.451603,8.330017
12512,20190720.0,0.0,22.89801,19.660522,22.89801,23.766296,22.286407,22.167267,11.699005,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2016.5583,6.424463e-05,2.8632271,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8632271,52.223427,0.11375469,4.4249835,49.451603,8.330017
12513,20190780.0,0.0,22.892303,19.651794,22.892303,23.751648,22.286987,22.169006,11.699005,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2015.7864,6.423294e-05,2.8632512,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8632512,52.223427,0.11375469,4.4250226,49.451603,8.330017
12514,20190840.0,0.0,22.886566,19.643036,22.886566,23.737,22.287598,22.170746,11.699005,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2015.0127,6.422127e-05,2.8632812,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8632812,52.223427,0.11375469,4.425071,49.451603,8.330017
12515,20190900.0,0.0,22.88089,19.634186,22.88089,23.722412,22.288177,22.172516,11.698975,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2014.2426,6.420956e-05,2.8632963,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8632963,52.223427,0.11375469,4.425095,49.451603,8.330017
12516,20190960.0,0.0,22.875061,19.625305,22.875061,23.707703,22.288605,22.174194,11.698975,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2013.4619,6.41978e-05,2.8633094,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633094,52.223427,0.11375469,4.425113,49.451603,8.330017
12517,20191020.0,0.0,22.869293,19.616364,22.869293,23.693054,22.289032,22.175873,11.698975,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2012.6786,6.4185915e-05,2.863333,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863333,52.223427,0.11375469,4.42515,49.451603,8.330017
12518,20191080.0,0.0,22.863525,19.60736,22.863525,23.678497,22.28946,22.17752,11.698975,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2011.8983,6.4173975e-05,2.863348,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863348,52.223427,0.11375469,4.4251738,49.451603,8.330017
12519,20191140.0,0.0,22.857788,19.598328,22.857788,23.664032,22.289886,22.1792,11.698975,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2011.1215,6.416206e-05,2.8633559,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633559,52.223427,0.11375469,4.425187,49.451603,8.330017
12520,20191200.0,0.0,22.852112,19.589233,22.852112,23.649628,22.290283,22.180847,11.698975,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2010.3479,6.415012e-05,2.8633552,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633552,52.223427,0.11375469,4.425186,49.451603,8.330017
12521,20191260.0,0.0,22.846313,19.580109,22.846313,23.635132,22.290558,22.182434,11.698975,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2009.5665,6.413817e-05,2.863358,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863358,52.223427,0.11375469,4.4251885,49.451603,8.330017
12522,20191320.0,0.0,22.840576,19.570923,22.840576,23.620728,22.290833,22.184021,11.698975,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2008.7845,6.412615e-05,2.8633683,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633683,52.223427,0.11375469,4.4252043,49.451603,8.330017
12523,20191380.0,0.0,22.834839,19.561707,22.834839,23.606384,22.291077,22.185608,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2008.0048,6.4114094e-05,2.8633778,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633778,52.223427,0.11375469,4.42522,49.451603,8.330017
12524,20191440.0,0.0,22.829132,19.55246,22.829163,23.592133,22.291351,22.187195,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2007.229,6.410207e-05,2.8633785,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633785,52.223427,0.11375469,4.4252224,49.451603,8.330017
12525,20191500.0,0.0,22.823486,19.543152,22.823486,23.577972,22.291626,22.188751,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2006.457,6.409006e-05,2.8633761,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633761,52.223427,0.11375469,4.425218,49.451603,8.330017
12526,20191560.0,0.0,22.817688,19.533813,22.817688,23.563599,22.291748,22.190247,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2005.674,6.407803e-05,2.863377,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863377,52.223427,0.11375469,4.425218,49.451603,8.330017
12527,20191620.0,0.0,22.81192,19.524445,22.81192,23.549347,22.29187,22.191742,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2004.8888,6.406591e-05,2.8633902,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633902,52.223427,0.11375469,4.4252377,49.451603,8.330017
12528,20191680.0,0.0,22.806244,19.515015,22.806244,23.535248,22.291992,22.193237,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2004.1115,6.4053784e-05,2.8633938,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633938,52.223427,0.11375469,4.425244,49.451603,8.330017
12529,20191740.0,0.0,22.800537,19.505585,22.800537,23.521118,22.292084,22.194733,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2003.3324,6.404164e-05,2.8634,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8634,52.223427,0.11375469,4.425255,49.451603,8.330017
12530,20191800.0,0.0,22.79486,19.496124,22.79486,23.50708,22.292206,22.196198,11.698944,12.800018,12.800018,12.800018,0.0,0.03208464,0.03208464,0.04958535,250.0,11.700012,0.0,0.0,0.0,2002.5565,6.402952e-05,2.863399,52.22344,250.00006,0.01881417,30.000002,0.11375448,69.97366,252.74141,210.9024,2.863399,52.22344,0.11375463,4.4252534,49.451607,8.330017
12531,20191860.0,0.0,22.78894,19.486603,22.78894,23.492554,22.292206,22.19754,11.698944,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585093,250.0,11.700012,0.0,0.0,0.0,2001.7491,6.4017186e-05,2.8634145,52.223503,250.00055,0.20246226,30.000002,0.11375383,69.71655,252.74135,210.90236,2.8634145,52.223503,0.11375409,4.425271,49.451675,8.330017
12532,20191920.0,0.0,22.78299,19.477081,22.78302,23.478119,22.292206,22.198883,11.698914,12.800018,12.800018,12.800018,0.0,0.0320844,0.0320844,0.049584918,250.0,11.700012,0.0,0.0,0.0,2000.9354,6.40046e-05,2.8634524,52.223633,250.00073,0.40530792,30.000002,0.113753386,69.43257,252.74126,210.90224,2.8634524,52.223633,0.11375372,4.4253273,49.45181,8.330017
12533,20191980.0,0.0,22.77713,19.46753,22.77713,23.463806,22.292175,22.200226,11.698914,12.800018,12.800018,12.800018,0.0,0.03208434,0.03208434,0.049584806,250.0,11.700012,0.0,0.0,0.0,2000.1278,6.399194e-05,2.8634698,52.2238,250.00073,0.60810584,30.000002,0.1137531,69.14865,252.74118,210.9021,2.8634698,52.2238,0.11375348,4.425355,49.451984,8.330017
12534,20192040.0,0.0,22.771301,19.457947,22.771332,23.449615,22.292175,22.201538,11.698914,12.800018,12.800018,12.800018,0.0,0.032084297,0.032084297,0.04958474,250.0,11.700012,0.0,0.0,0.0,1999.3281,6.397933e-05,2.8634706,52.224003,250.00067,0.8108979,30.000002,0.11375357,68.864746,252.74112,210.90198,2.8634706,52.224003,0.11375333,4.425356,49.452183,8.330017
12535,20192100.0,0.0,22.765472,19.448334,22.765503,23.435394,22.292175,22.20285,11.698914,12.800018,12.800018,12.800018,0.0,0.03208426,0.03208426,0.049584664,250.0,11.700012,0.0,0.0,0.0,1998.5265,6.396671e-05,2.8634737,52.2242,250.00063,1.01369,30.000002,0.11375259,68.58083,252.74106,210.90187,2.8634737,52.2242,0.113753185,4.4253597,49.45238,8.330017
12536,20192160.0,0.0,22.759583,19.43869,22.759613,23.421143,22.292023,22.204102,11.698914,12.800018,12.800018,12.800018,0.0,0.032084223,0.032084223,0.0495846,250.0,11.700012,0.0,0.0,0.0,1997.7195,6.3954074e-05,2.8634758,52.22441,250.00056,1.2164806,30.000002,0.11375232,68.29693,252.74101,210.90176,2.8634758,52.22441,0.11375305,4.4253616,49.452587,8.330017
12537,20192220.0,0.0,22.753693,19.429047,22.753723,23.406952,22.2919,22.205322,11.698914,12.800018,12.800018,12.800018,0.0,0.032084197,0.032084197,0.049584553,250.0,11.700012,0.0,0.0,0.0,1996.9122,6.394139e-05,2.8634813,52.22463,250.00049,1.4192669,30.000002,0.113752045,68.01302,252.74097,210.90166,2.8634813,52.22463,0.11375294,4.4253697,49.452812,8.330017
12538,20192280.0,0.0,22.747864,19.419403,22.747894,23.392883,22.291748,22.206543,11.698914,12.800018,12.800018,12.800018,0.0,0.032084174,0.032084174,0.049584515,250.0,11.700012,0.0,0.0,0.0,1996.1077,6.3928695e-05,2.8634846,52.22486,250.00041,1.6220258,30.000002,0.11375177,67.729164,252.74092,210.90158,2.8634846,52.22486,0.113752864,4.425375,49.45305,8.330017
12539,20192340.0,0.0,22.742065,19.409698,22.742096,23.378876,22.291626,22.207733,11.698914,12.800018,12.800018,12.800018,0.0,0.032084163,0.032084163,0.049584493,250.0,11.700012,0.0,0.0,0.0,1995.3102,6.391605e-05,2.863479,52.225105,250.00034,1.8247856,30.000002,0.113751486,67.445305,252.74089,210.90152,2.863479,52.225105,0.11375281,4.4253664,49.453293,8.330017
12540,20192400.0,0.0,22.736298,19.399994,22.736359,23.365051,22.291473,22.208954,11.698914,12.800018,12.800018,12.800018,0.0,0.03208415,0.03208415,0.04958447,250.0,11.700012,0.0,0.0,0.0,1994.5199,6.3903506e-05,2.8634691,52.225365,250.00029,2.0275235,30.000002,0.11375193,67.16147,252.74088,210.90146,2.8634691,52.225365,0.11375277,4.425351,49.45355,8.330017
12541,20192460.0,0.0,22.72992,19.39038,22.72998,23.350616,22.290558,22.209412,11.698883,12.800018,12.800018,12.800018,0.0,0.032084133,0.032084133,0.049584445,250.0,11.700012,0.0,0.0,0.0,1993.6653,6.3890635e-05,2.863504,52.22562,250.00026,2.2302625,30.000002,0.113750644,66.87763,252.74084,210.90141,2.863504,52.22562,0.113752715,4.4253993,49.4538,8.330017
12542,20192520.0,0.0,22.723541,19.38086,22.723633,23.336334,22.289673,22.20987,11.698853,12.800018,12.800018,12.800018,0.0,0.032084122,0.032084122,0.049584422,250.0,11.700012,0.0,0.0,0.0,1992.7943,6.387724e-05,2.863571,52.225883,250.00023,2.432975,30.000002,0.11375012,66.59384,252.74083,210.90137,2.863571,52.225883,0.11375266,4.425503,49.454067,8.330017
12543,20192580.0,0.0,22.717255,19.37149,22.717346,23.322174,22.288757,22.210327,11.698853,12.800018,12.800018,12.800018,0.0,0.03208411,0.03208411,0.0495844,250.0,11.700012,0.0,0.0,0.0,1991.9263,6.386365e-05,2.8636098,52.226162,250.0002,2.6356466,30.000002,0.11375033,66.3101,252.74081,210.90134,2.8636098,52.226162,0.11375262,4.425564,49.45434,8.330017
12544,20192640.0,0.0,22.710907,19.362244,22.71103,23.307983,22.287872,22.210785,11.698822,12.800018,12.800018,12.800018,0.0,0.032084096,0.032084096,0.049584374,250.0,11.700012,0.0,0.0,0.0,1991.0566,6.385006e-05,2.8636537,52.226437,250.00018,2.838321,30.000002,0.11374863,66.026344,252.7408,210.90129,2.8636537,52.226437,0.11375257,4.425633,49.454617,8.330017
12545,20192700.0,0.0,22.70462,19.353088,22.704773,23.293915,22.286957,22.211243,11.698822,12.800018,12.800018,12.800018,0.0,0.03208408,0.03208408,0.049584348,250.0,11.700012,0.0,0.0,0.0,1990.1908,6.383637e-05,2.8636785,52.226723,250.00017,3.040946,30.000002,0.11374767,65.742676,252.74078,210.90125,2.8636785,52.226723,0.113752514,4.4256716,49.454903,8.330017
12546,20192760.0,0.0,22.698425,19.344025,22.698608,23.28012,22.28598,22.2117,11.698822,12.800018,12.800018,12.800018,0.0,0.032084063,0.032084063,0.049584318,250.0,11.700012,0.0,0.0,0.0,1989.3339,6.382271e-05,2.86369,52.227013,250.00015,3.2435336,30.000002,0.113746434,65.45905,252.74077,210.90121,2.86369,52.227013,0.113752455,4.42569,49.4552,8.330017
12547,20192820.0,0.0,22.69226,19.335052,22.692474,23.266418,22.285004,22.212158,11.698822,12.800018,12.800018,12.800018,0.0,0.032084048,0.032084048,0.049584292,250.0,11.700012,0.0,0.0,0.0,1988.4818,6.380908e-05,2.8636882,52.227318,250.00015,3.4460697,30.000002,0.11374497,65.17551,252.74075,210.90117,2.8636882,52.227318,0.113752395,4.425688,49.455498,8.330017
12548,20192880.0,0.0,22.686127,19.326172,22.686401,23.252808,22.284027,22.212585,11.698822,12.800018,12.800018,12.800018,0.0,0.032084037,0.032084037,0.049584266,250.0,11.700012,0.0,0.0,0.0,1987.6344,6.37955e-05,2.8636818,52.227627,250.00012,3.6485379,30.000002,0.11374324,64.892044,252.74074,210.90112,2.8636818,52.227627,0.11375233,4.425677,49.455814,8.330017
12549,20192940.0,0.0,22.680054,19.317322,22.68039,23.23935,22.283081,22.213013,11.698822,12.800018,12.800018,12.800018,0.0,0.03208402,0.03208402,0.04958424,250.0,11.700012,0.0,0.0,0.0,1986.7927,6.3782e-05,2.8636734,52.227955,250.0001,3.8508766,30.000002,0.11374208,64.60877,252.74074,210.9011,2.8636734,52.227955,0.11375228,4.425664,49.45614,8.330017
12550,20193000.0,0.0,22.67395,19.308533,22.674347,23.22586,22.282104,22.21347,11.698822,12.800018,12.800018,12.800018,0.0,0.032084007,0.032084007,0.049584214,250.0,11.700012,0.0,0.0,0.0,1985.9496,6.376848e-05,2.8636653,52.22828,250.00009,4.053225,30.000002,0.11373851,64.325485,252.74072,210.90105,2.8636653,52.22828,0.11375223,4.4256506,49.456463,8.330017
12551,20193060.0,0.0,22.666656,19.299774,22.667145,23.210876,22.28009,22.2128,11.6987915,12.800018,12.800018,12.800018,0.0,0.032083984,0.032083984,0.04958418,250.0,11.700012,0.0,0.0,0.0,1984.9918,6.375453e-05,2.8637273,52.22861,250.00009,4.255556,30.000002,0.11373538,64.04222,252.74072,210.901,2.8637273,52.22861,0.11375216,4.425733,49.456795,8.330017
12552,20193120.0,0.0,22.659302,19.291077,22.659882,23.195984,22.278076,22.212128,11.69873,12.800018,12.800018,12.799988,0.0,0.03208397,0.03208397,0.049584143,250.0,11.700012,0.0,0.0,0.0,1983.9879,6.3739535e-05,2.8638985,52.22896,250.00006,4.4575596,30.000002,0.113731645,63.759415,252.74072,210.90096,2.8638985,52.22896,0.11375208,4.4259934,49.457138,8.330017
12553,20193180.0,0.0,22.651947,19.28238,22.65268,23.181152,22.276062,22.211456,11.698669,12.800018,12.800018,12.799988,0.0,0.03208395,0.03208395,0.049584117,250.0,11.700012,0.0,0.0,0.0,1982.9736,6.372382e-05,2.8640509,52.22931,250.00003,4.6594634,30.000002,0.11372718,63.476753,252.74072,210.90091,2.8640509,52.22931,0.11375202,4.42624,49.457493,8.330017
12554,20193240.0,0.0,22.644623,19.273682,22.645508,23.166473,22.274048,22.210785,11.698639,12.800018,12.800018,12.799988,0.0,0.03208394,0.03208394,0.049584087,250.0,11.700012,0.0,0.0,0.0,1981.9618,6.3707834e-05,2.864132,52.22967,249.99998,4.861197,30.000002,0.113721885,63.19432,252.74072,210.90085,2.864132,52.22967,0.11375197,4.4263678,49.45786,8.330017
12555,20193300.0,0.0,22.63733,19.264984,22.638428,23.151917,22.272064,22.210144,11.698639,12.800018,12.800018,12.800018,0.0,0.032083925,0.032083925,0.04958407,250.0,11.700012,0.0,0.0,0.0,1980.9498,6.369165e-05,2.8641748,52.230053,249.99994,5.062566,30.000002,0.11371652,62.91241,252.74074,210.9008,2.8641748,52.230053,0.11375192,4.426435,49.458237,8.330017
12556,20193360.0,0.0,22.629944,19.256287,22.631256,23.137299,22.269897,22.209412,11.698608,12.800018,12.800018,12.800018,0.0,0.03208391,0.03208391,0.04958404,250.0,11.700012,0.0,0.0,0.0,1979.9294,6.367544e-05,2.8642268,52.23043,249.99991,5.2639627,30.000002,0.11370794,62.63045,252.74075,210.90074,2.8642268,52.23043,0.11375186,4.426515,49.458614,8.330017
12557,20193420.0,0.0,22.622559,19.247559,22.624115,23.122772,22.26773,22.20871,11.698578,12.800018,12.800018,12.800018,0.0,0.032083895,0.032083895,0.049584012,250.0,11.700012,0.0,0.0,0.0,1978.9025,6.3659e-05,2.8642695,52.230816,249.99985,5.464944,30.000002,0.11369902,62.349083,252.74078,210.90068,2.8642695,52.230816,0.1137518,4.4265804,49.459003,8.330017
12558,20193480.0,0.0,22.615143,19.2388,22.617035,23.108398,22.265564,22.208038,11.698578,12.800018,12.800018,12.800018,0.0,0.032083884,0.032083884,0.049583986,250.0,11.700012,0.0,0.0,0.0,1977.8724,6.3642394e-05,2.8642972,52.231224,249.99979,5.6653395,30.000002,0.11368937,62.068523,252.74081,210.90062,2.8642972,52.231224,0.11375175,4.426623,49.459408,8.330017
12559,20193540.0,0.0,22.607727,19.230011,22.609955,23.094025,22.263428,22.207336,11.698578,12.800018,12.800018,12.800018,0.0,0.03208387,0.03208387,0.049583957,250.0,11.700012,0.0,0.0,0.0,1976.8425,6.36258e-05,2.864326,52.23162,249.99971,5.865781,30.000002,0.11367599,61.78791,252.74086,210.90056,2.864326,52.23162,0.113751695,4.4266677,49.45981,8.330017
12560,20193600.0,0.0,22.60028,19.22113,22.602936,23.079742,22.261261,22.206635,11.698547,12.800018,12.800018,12.800018,0.0,0.03208385,0.03208385,0.049583934,250.0,11.700012,0.0,0.0,0.0,1975.8048,6.3609055e-05,2.8643532,52.23204,249.99962,6.0655704,30.000002,0.11366143,61.5082,252.7409,210.90048,2.8643532,52.23204,0.113751635,4.426708,49.460224,8.330017
12561,20193660.0,0.0,22.592743,19.21222,22.595886,23.065521,22.258972,22.205963,11.698547,12.800018,12.800018,12.800018,0.0,0.032083835,0.032083835,0.0495839,250.0,11.700012,0.0,0.0,0.0,1974.7582,6.35922e-05,2.8643832,52.232456,249.99951,6.2649055,30.000002,0.11364435,61.229134,252.74097,210.90039,2.8643832,52.232456,0.113751575,4.4267545,49.460644,8.330017
12562,20193720.0,0.0,22.585144,19.203217,22.588898,23.051361,22.256653,22.205292,11.698517,12.800018,12.800018,12.800018,0.0,0.03208382,0.03208382,0.04958388,250.0,11.700012,0.0,0.0,0.0,1973.7032,6.3575186e-05,2.8644161,52.232887,249.99939,6.463635,30.000002,0.113624506,60.950912,252.74104,210.90028,2.8644161,52.232887,0.11375152,4.4268045,49.46107,8.330017
12563,20193780.0,0.0,22.577515,19.194122,22.58194,23.037323,22.254395,22.20465,11.698517,12.800018,12.800018,12.800018,0.0,0.032083813,0.032083813,0.049583863,250.0,11.700012,0.0,0.0,0.0,1972.6403,6.3558e-05,2.8644464,52.233322,249.99924,6.6616073,30.000002,0.11360156,60.673748,252.74115,210.90019,2.8644464,52.233322,0.113751486,4.4268517,49.46151,8.330017
12564,20193840.0,0.0,22.569763,19.184937,22.575043,23.023407,22.252106,22.20398,11.698517,12.800018,12.800018,12.800018,0.0,0.03208381,0.03208381,0.049583852,250.0,11.700012,0.0,0.0,0.0,1971.5642,6.354058e-05,2.8644743,52.23377,249.99908,6.858258,30.000002,0.11357548,60.398438,252.74127,210.9001,2.8644743,52.23377,0.11375147,4.426894,49.46195,8.330017
12565,20193900.0,0.0,22.562042,19.17566,22.568146,23.009491,22.249847,22.203308,11.698486,12.800018,12.800018,12.800018,0.0,0.032083802,0.032083802,0.049583837,250.0,11.700012,0.0,0.0,0.0,1970.4895,6.352321e-05,2.8645015,52.234207,249.99892,7.0550127,30.000002,0.11354453,60.122986,252.74141,210.90001,2.8645015,52.234207,0.113751434,4.4269366,49.46239,8.330017
12566,20193960.0,0.0,22.554047,19.16626,22.561218,22.995514,22.247437,22.202698,11.698486,12.800018,12.800018,12.800018,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1969.3864,6.3505584e-05,2.8645473,52.23465,249.99867,7.250485,30.000002,0.11350959,59.849323,252.74156,210.89987,2.8645473,52.23465,0.11375143,4.427005,49.462837,8.330017
12567,20194020.0,0.0,22.54596,19.156708,22.554321,22.981628,22.245026,22.202118,11.698456,12.800018,12.800018,12.800018,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1968.2653,6.348761e-05,2.8646004,52.235104,249.99844,7.4447284,30.000002,0.1134698,59.57738,252.74176,210.89975,2.8646004,52.235104,0.11375143,4.4270873,49.463284,8.330017
12568,20194080.0,0.0,22.53775,19.147034,22.547424,22.967804,22.242615,22.201508,11.698425,12.800018,12.800018,12.800018,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1967.1292,6.346948e-05,2.8646564,52.23555,249.99817,7.637943,30.000002,0.11342461,59.306877,252.74197,210.89961,2.8646564,52.23555,0.11375143,4.427174,49.463734,8.330017
