,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12569,20194140.0,0.0,22.529388,19.137207,22.540619,22.954071,22.240234,22.200897,11.698425,12.800018,12.800018,12.800018,0.0,0.032083802,0.032083802,0.049583837,250.0,11.700012,0.0,0.0,0.0,1965.9734,6.3451014e-05,2.864712,52.235996,249.99788,7.829634,30.000002,0.113373615,59.038513,252.74223,210.89948,2.864712,52.235996,0.113751434,4.4272604,49.46418,8.330017
12570,20194200.0,0.0,22.520813,19.127197,22.533844,22.94046,22.237885,22.200317,11.698395,12.800018,12.800018,12.800018,0.0,0.032083813,0.032083813,0.049583852,250.0,11.700012,0.0,0.0,0.0,1964.7893,6.343214e-05,2.864763,52.23644,249.9976,8.018848,30.000002,0.113316245,58.773613,252.74255,210.89935,2.864763,52.23644,0.11375147,4.427339,49.46462,8.330017
12571,20194260.0,0.0,22.512146,19.117065,22.526978,22.926666,22.235382,22.199799,11.698364,12.800018,12.800018,12.800018,0.0,0.032083817,0.032083817,0.049583867,250.0,11.700012,0.0,0.0,0.0,1963.5992,6.34133e-05,2.8648198,52.236877,249.99728,8.208256,30.000002,0.11325231,58.508446,252.74287,210.89922,2.8648198,52.236877,0.1137515,4.4274263,49.46506,8.330017
12572,20194320.0,0.0,22.503174,19.10672,22.520172,22.912964,22.23288,22.19931,11.698334,12.800018,12.800018,12.800018,0.0,0.03208383,0.03208383,0.049583893,250.0,11.700012,0.0,0.0,0.0,1962.3695,6.339397e-05,2.8648937,52.23731,249.9969,8.395189,30.000002,0.11318098,58.24674,252.74324,210.89905,2.8648937,52.23731,0.11375156,4.427541,49.465496,8.330017
12573,20194380.0,0.0,22.493927,19.09616,22.513428,22.899414,22.230408,22.198792,11.698334,12.800018,12.800018,12.800018,0.0,0.03208385,0.03208385,0.049583923,250.0,11.700012,0.0,0.0,0.0,1961.1038,6.337412e-05,2.8649597,52.237732,249.99655,8.578978,30.000002,0.11310177,57.98943,252.7437,210.89891,2.8649597,52.237732,0.11375162,4.4276433,49.46591,8.330017
12574,20194440.0,0.0,22.48468,19.085419,22.506653,22.885834,22.227936,22.198303,11.698303,12.800018,12.800018,12.800018,0.0,0.03208387,0.03208387,0.049583957,250.0,11.700012,0.0,0.0,0.0,1959.8418,6.335437e-05,2.8650265,52.238148,249.99614,8.763012,30.000002,0.113015205,57.731785,252.74414,210.89874,2.8650265,52.238148,0.113751695,4.427747,49.46633,8.330017
12575,20194500.0,0.0,22.475067,19.074493,22.499939,22.872345,22.225464,22.197815,11.698273,12.800018,12.800018,12.800018,0.0,0.03208389,0.03208389,0.049583998,250.0,11.700012,0.0,0.0,0.0,1958.536,6.333414e-05,2.8651025,52.23856,249.99568,8.944033,30.000002,0.11291984,57.478355,252.74466,210.89856,2.8651025,52.23856,0.113751784,4.4278646,49.46674,8.330017
12576,20194560.0,0.0,22.465118,19.063293,22.493164,22.858643,22.22287,22.197449,11.698242,12.800018,12.800018,12.800018,0.0,0.032083925,0.032083925,0.04958405,250.0,11.700012,0.0,0.0,0.0,1957.1952,6.331363e-05,2.8651893,52.23896,249.99516,9.123191,30.000002,0.11281571,57.227535,252.74521,210.89836,2.8651893,52.23896,0.113751896,4.427998,49.467136,8.330017
12577,20194620.0,0.0,22.454926,19.05188,22.48639,22.845032,22.220306,22.197052,11.698212,12.800018,12.800018,12.800018,0.0,0.032083955,0.032083955,0.049584106,250.0,11.700012,0.0,0.0,0.0,1955.821,6.3292704e-05,2.865282,52.23934,249.99463,9.300004,30.000002,0.11270268,56.979996,252.74583,210.89816,2.865282,52.23934,0.11375202,4.4281425,49.467518,8.330017
12578,20194680.0,0.0,22.444458,19.040222,22.479675,22.831512,22.217773,22.196686,11.698181,12.800018,12.800018,12.800018,0.0,0.03208399,0.03208399,0.049584165,250.0,11.700012,0.0,0.0,0.0,1954.417,6.327136e-05,2.8653622,52.239704,249.99416,9.4740715,30.000002,0.11258085,56.7363,252.74652,210.898,2.8653622,52.239704,0.11375214,4.428268,49.467884,8.330017
12579,20194740.0,0.0,22.433685,19.02832,22.473022,22.818115,22.21524,22.19635,11.698151,12.800018,12.800018,12.800018,0.0,0.03208402,0.03208402,0.049584225,250.0,11.700012,0.0,0.0,0.0,1952.9739,6.32496e-05,2.865424,52.240036,249.99373,9.643938,30.000002,0.11244991,56.498486,252.74728,210.89786,2.865424,52.240036,0.11375227,4.4283648,49.468216,8.330017
12580,20194800.0,0.0,22.422882,19.016113,22.46637,22.804718,22.212708,22.195984,11.69812,12.800018,12.800018,12.800018,0.0,0.032084055,0.032084055,0.049584292,250.0,11.700012,0.0,0.0,0.0,1951.5348,6.322792e-05,2.8654861,52.24037,249.99324,9.814155,30.000002,0.112310715,56.260185,252.74805,210.89767,2.8654861,52.24037,0.1137524,4.428461,49.46855,8.330017
12581,20194860.0,0.0,22.41156,19.003662,22.459625,22.791107,22.210083,22.19577,11.69809,12.800018,12.800018,12.800018,0.0,0.032084104,0.032084104,0.049584366,250.0,11.700012,0.0,0.0,0.0,1950.0388,6.320584e-05,2.865567,52.240692,249.99265,9.981024,30.000002,0.112161644,56.026566,252.74889,210.89748,2.865567,52.240692,0.11375258,4.4285855,49.46887,8.330017
12582,20194920.0,0.0,22.400024,18.990906,22.452942,22.777588,22.207458,22.195587,11.698059,12.800018,12.800018,12.800018,0.0,0.03208415,0.03208415,0.049584445,250.0,11.700012,0.0,0.0,0.0,1948.5116,6.318335e-05,2.8656416,52.240986,249.99214,10.144785,30.000002,0.11200412,55.797302,252.7498,210.89732,2.8656416,52.240986,0.11375274,4.428703,49.46916,8.330017
12583,20194980.0,0.0,22.388184,18.977875,22.44629,22.7641,22.204865,22.195404,11.698059,12.800018,12.800018,12.800018,0.0,0.032084193,0.032084193,0.049584527,250.0,11.700012,0.0,0.0,0.0,1946.9594,6.3160696e-05,2.8657134,52.24126,249.9916,10.306362,30.000002,0.11183769,55.57109,252.75075,210.89714,2.8657134,52.24126,0.11375292,4.4288154,49.469433,8.330017
12584,20195040.0,0.0,22.37613,18.964508,22.439667,22.750732,22.20227,22.19519,11.698029,12.800018,12.800018,12.800018,0.0,0.032084238,0.032084238,0.04958461,250.0,11.700012,0.0,0.0,0.0,1945.3798,6.3137755e-05,2.8657718,52.24151,249.99112,10.464725,30.000002,0.11166342,55.349384,252.75177,210.89699,2.8657718,52.24151,0.11375307,4.428907,49.46968,8.330017
12585,20195100.0,0.0,22.3638,18.950836,22.433105,22.737488,22.199707,22.195007,11.697998,12.800018,12.800018,12.800018,0.0,0.03208428,0.03208428,0.04958468,250.0,11.700012,0.0,0.0,0.0,1943.7687,6.3114574e-05,2.865813,52.24172,249.99074,10.618466,30.000002,0.11148202,55.134148,252.75285,210.89688,2.865813,52.24172,0.11375324,4.428972,49.46989,8.330017
12586,20195160.0,0.0,22.351349,18.936829,22.426483,22.723907,22.197052,22.195068,11.697998,12.800018,12.800018,12.800018,0.0,0.03208432,0.03208432,0.049584758,250.0,11.700012,0.0,0.0,0.0,1942.1532,6.309142e-05,2.8658574,52.241932,249.99026,10.7726145,30.000002,0.11129272,54.918335,252.75394,210.89674,2.8658574,52.241932,0.1137534,4.4290414,49.470104,8.330017
12587,20195220.0,0.0,22.338501,18.922485,22.41986,22.71045,22.194397,22.195099,11.697968,12.800018,12.800018,12.800018,0.0,0.03208437,0.03208437,0.04958484,250.0,11.700012,0.0,0.0,0.0,1940.4924,6.30679e-05,2.865916,52.242123,249.9898,10.922849,30.000002,0.111096136,54.70801,252.75511,210.8966,2.865916,52.242123,0.11375357,4.4291315,49.470295,8.330017
12588,20195280.0,0.0,22.32547,18.907776,22.41333,22.697113,22.191772,22.19516,11.697968,12.800018,12.800018,12.800018,0.0,0.03208441,0.03208441,0.04958491,250.0,11.700012,0.0,0.0,0.0,1938.8076,6.304416e-05,2.8659587,52.24228,249.98944,11.068873,30.000002,0.11089413,54.50358,252.75632,210.89651,2.8659587,52.24228,0.113753736,4.429199,49.470448,8.330017
12589,20195340.0,0.0,22.312378,18.8927,22.4068,22.683777,22.189148,22.19519,11.697937,12.800018,12.800018,12.800018,0.0,0.03208445,0.03208445,0.04958499,250.0,11.700012,0.0,0.0,0.0,1937.1244,6.302048e-05,2.8659952,52.242435,249.98903,11.214939,30.000002,0.110685036,54.299088,252.75754,210.8964,2.8659952,52.242435,0.11375389,4.4292574,49.4706,8.330017
12590,20195400.0,0.0,22.29898,18.877258,22.4003,22.670532,22.186554,22.195251,11.697937,12.800018,12.800018,12.800018,0.0,0.0320845,0.0320845,0.049585067,250.0,11.700012,0.0,0.0,0.0,1935.4021,6.299647e-05,2.866046,52.242565,249.98865,11.357306,30.000002,0.11047046,54.099773,252.75882,210.8963,2.866046,52.242565,0.11375407,4.4293356,49.47073,8.330017
12591,20195460.0,0.0,22.28537,18.86145,22.393738,22.657013,22.183868,22.195618,11.6979065,12.800018,12.800018,12.800018,0.0,0.03208454,0.03208454,0.04958515,250.0,11.700012,0.0,0.0,0.0,1933.6588,6.2972314e-05,2.866099,52.24268,249.98825,11.497774,30.000002,0.11025029,53.903114,252.76013,210.8962,2.866099,52.24268,0.11375423,4.4294186,49.47084,8.330017
12592,20195520.0,0.0,22.271545,18.845215,22.387238,22.643555,22.181213,22.195984,11.697876,12.800018,12.800018,12.800018,0.0,0.032084584,0.032084584,0.049585223,250.0,11.700012,0.0,0.0,0.0,1931.8917,6.29479e-05,2.8661585,52.242775,249.9879,11.6356535,30.000002,0.11002554,53.710087,252.76147,210.89612,2.8661585,52.242775,0.11375439,4.429511,49.470936,8.330017
12593,20195580.0,0.0,22.25766,18.828613,22.380768,22.630219,22.178558,22.19632,11.697876,12.800018,12.800018,12.800018,0.0,0.03208462,0.03208462,0.049585287,250.0,11.700012,0.0,0.0,0.0,1930.1088,6.29232e-05,2.8662114,52.242844,249.98764,11.770552,30.000002,0.10979772,53.52123,252.76286,210.89606,2.8662114,52.242844,0.113754526,4.4295936,49.47101,8.330017
12594,20195640.0,0.0,22.243591,18.811554,22.37436,22.617004,22.175934,22.196686,11.697845,12.800018,12.800018,12.800018,0.0,0.03208465,0.03208465,0.04958534,250.0,11.700012,0.0,0.0,0.0,1928.3068,6.2898165e-05,2.8662574,52.242886,249.98747,11.901256,30.000002,0.10956877,53.33824,252.76427,210.89604,2.8662574,52.242886,0.11375464,4.4296665,49.471054,8.330017
12595,20195700.0,0.0,22.229523,18.794098,22.36795,22.60376,22.17331,22.197052,11.697845,12.800018,12.800018,12.800018,0.0,0.032084685,0.032084685,0.049585395,250.0,11.700012,0.0,0.0,0.0,1926.5087,6.2873245e-05,2.8662965,52.24294,249.98723,12.032402,30.000002,0.10933421,53.154636,252.76567,210.896,2.8662965,52.24294,0.113754764,4.4297266,49.4711,8.330017
12596,20195760.0,0.0,22.21521,18.776184,22.361542,22.59024,22.170624,22.197845,11.697815,12.800018,12.800018,12.800018,0.0,0.03208472,0.03208472,0.049585458,250.0,11.700012,0.0,0.0,0.0,1924.671,6.2847874e-05,2.866376,52.24297,249.987,12.160895,30.000002,0.10909698,52.974747,252.76712,210.89595,2.866376,52.24297,0.11375489,4.429847,49.47113,8.330017
12597,20195820.0,0.0,22.200806,18.757843,22.355164,22.576843,22.167969,22.198639,11.697784,12.800018,12.800018,12.800018,0.0,0.032084744,0.032084744,0.049585506,250.0,11.700012,0.0,0.0,0.0,1922.8163,6.282198e-05,2.866461,52.24299,249.98685,12.286641,30.000002,0.108858824,52.7987,252.76857,210.89594,2.866461,52.24299,0.113755,4.42998,49.471146,8.330017
12598,20195880.0,0.0,22.18628,18.739044,22.348816,22.563477,22.165314,22.199402,11.697754,12.800018,12.800018,12.800018,0.0,0.032084774,0.032084774,0.04958556,250.0,11.700012,0.0,0.0,0.0,1920.945,6.27958e-05,2.8665543,52.242996,249.9867,12.410803,30.000002,0.108618274,52.624874,252.77003,210.8959,2.8665543,52.242996,0.1137551,4.4301243,49.471153,8.330017
12599,20195940.0,0.0,22.171722,18.719757,22.34253,22.550232,22.16269,22.200195,11.697693,12.800018,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,1919.0555,6.276901e-05,2.866655,52.24299,249.9866,12.532327,30.000002,0.10837778,52.454746,252.77151,210.89592,2.866655,52.24299,0.11375519,4.4302807,49.471146,8.330017
12600,20196000.0,0.0,22.157166,18.700012,22.336273,22.53711,22.160034,22.200989,11.697662,12.800018,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958563,250.0,11.700012,0.0,0.0,0.0,1917.1442,6.274135e-05,2.866756,52.242966,249.98657,12.650208,30.000002,0.10813956,52.289707,252.773,210.89594,2.866756,52.242966,0.11375525,4.4304366,49.471123,8.330017
12601,20196060.0,0.0,22.136597,18.679749,22.323944,22.517181,22.151093,22.195679,11.69397,12.799866,12.799866,12.799805,0.0,0.03208483,0.03208483,0.04958565,250.0,11.700012,0.0,0.0,0.0,1911.7805,6.266122e-05,2.8757787,52.242947,249.98636,12.771683,30.000002,0.107890934,52.119644,252.77449,210.89586,2.8757787,52.242947,0.11375531,4.4421926,49.471104,8.330017
12602,20196120.0,0.0,22.115662,18.659027,22.31131,22.497375,22.14215,22.1904,11.683868,12.799622,12.799622,12.799408,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1902.7314,6.2417355e-05,2.902687,52.242924,249.98631,12.889006,30.000002,0.107646495,51.95539,252.776,210.89589,2.902687,52.242924,0.1137554,4.4847856,49.471077,8.330017
12603,20196180.0,0.0,22.094666,18.637787,22.298706,22.477661,22.13324,22.18515,11.6770935,12.799652,12.799652,12.799438,0.0,0.032084864,0.032084864,0.04958572,250.0,11.700012,0.0,0.0,0.0,1893.053,6.2113104e-05,2.920504,52.242886,249.98622,13.005667,30.000002,0.107400045,51.79207,252.77751,210.89587,2.920504,52.242886,0.11375545,4.513033,49.471043,8.330017
12604,20196240.0,0.0,22.074219,18.61612,22.286194,22.458069,22.12436,22.179901,11.673096,12.799744,12.799744,12.799591,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,1883.2058,6.17754e-05,2.9308422,52.24284,249.98643,13.112857,30.000002,0.1071709,51.642002,252.77899,210.89603,2.9308422,52.24284,0.11375551,4.529437,49.470997,8.330017
12605,20196300.0,0.0,22.052979,18.593964,22.273712,22.438568,22.115509,22.174683,11.670715,12.799835,12.799835,12.799744,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,1873.2826,6.14241e-05,2.937021,52.242798,249.98619,13.231272,30.000002,0.10691502,51.476223,252.78052,210.89589,2.937021,52.242798,0.113755524,4.5390987,49.47095,8.330017
12606,20196360.0,0.0,22.032898,18.57135,22.261536,22.419006,22.106995,22.170288,11.669617,12.799896,12.799896,12.799835,0.0,0.032084897,0.032084897,0.049585782,250.0,11.700012,0.0,0.0,0.0,1863.5544,6.106686e-05,2.9397802,52.242744,249.98653,13.333183,30.000002,0.106692806,51.33354,252.78197,210.8961,2.9397802,52.242744,0.113755584,4.5434074,49.470898,8.330017
12607,20196420.0,0.0,22.01242,18.54834,22.24942,22.399536,22.09848,22.165924,11.6692505,12.799957,12.799957,12.799927,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1853.9598,6.0711365e-05,2.9406595,52.24269,249.98657,13.440707,30.000002,0.10645656,51.18301,252.78345,210.89613,2.9406595,52.24269,0.1137556,4.5447793,49.470844,8.330017
12608,20196480.0,0.0,21.992035,18.524872,22.237396,22.380219,22.090027,22.16159,11.669464,12.799988,12.799988,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1844.6431,6.0364015e-05,2.9400702,52.24263,249.98665,13.546176,30.000002,0.10622331,51.03535,252.7849,210.89618,2.9400702,52.24263,0.113755606,4.543871,49.470787,8.330017
12609,20196540.0,0.0,21.97171,18.501007,22.225403,22.361023,22.081604,22.157257,11.669952,12.800018,12.800018,12.800018,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1835.5513,6.002501e-05,2.9388285,52.242577,249.98674,13.650142,30.000002,0.10599215,50.8898,252.78635,210.89622,2.9388285,52.242577,0.113755606,4.5419517,49.470734,8.330017
12610,20196600.0,0.0,21.951355,18.476746,22.21347,22.341858,22.073212,22.152954,11.670532,12.800018,12.800018,12.800049,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1826.6061,5.969188e-05,2.9372478,52.242523,249.98683,13.753119,30.000002,0.10576222,50.745636,252.7878,210.89627,2.9372478,52.242523,0.113755606,4.539508,49.470676,8.330017
12611,20196660.0,0.0,21.930634,18.452087,22.20108,22.321716,22.064362,22.148926,11.671265,12.800049,12.800049,12.800049,0.0,0.03208491,0.03208491,0.04958579,250.0,11.700012,0.0,0.0,0.0,1817.8501,5.9368216e-05,2.9353316,52.242462,249.98694,13.854657,30.000002,0.10553479,50.603477,252.78922,210.89632,2.9353316,52.242462,0.113755606,4.536539,49.470623,8.330017
12612,20196720.0,0.0,21.909973,18.427063,22.188751,22.301697,22.055542,22.144928,11.672089,12.800049,12.800049,12.800049,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1809.3983,5.905784e-05,2.9332063,52.24241,249.98706,13.954351,30.000002,0.105311,50.46391,252.79063,210.89638,2.9332063,52.24241,0.1137556,4.533251,49.470566,8.330017
12613,20196780.0,0.0,21.889313,18.401642,22.176453,22.281769,22.046753,22.14093,11.672943,12.800049,12.800049,12.800079,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1801.0916,5.8753994e-05,2.9310136,52.242363,249.98718,14.053175,30.000002,0.1050889,50.325554,252.79204,210.89644,2.9310136,52.242363,0.113755584,4.529859,49.470516,8.330017
12614,20196840.0,0.0,21.868805,18.375885,22.164246,22.261963,22.037994,22.136963,11.673798,12.800049,12.800049,12.800079,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,1793.0903,5.846369e-05,2.9287674,52.24231,249.98732,14.150243,30.000002,0.10487069,50.189663,252.79341,210.8965,2.9287674,52.24231,0.11375557,4.526384,49.470467,8.330017
12615,20196900.0,0.0,21.84845,18.349792,22.15213,22.242401,22.029297,22.132996,11.674622,12.800049,12.800049,12.800079,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1785.504,5.819202e-05,2.9265876,52.242268,249.98746,14.244879,30.000002,0.104658365,50.057175,252.79475,210.89656,2.9265876,52.242268,0.11375555,4.5230107,49.47042,8.330017
12616,20196960.0,0.0,21.828308,18.323334,22.14029,22.222351,22.020813,22.130524,11.675476,12.800049,12.800049,12.800079,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,1777.876,5.7917474e-05,2.9243648,52.242218,249.9876,14.339878,30.000002,0.10444493,49.92417,252.79611,210.8966,2.9243648,52.242218,0.113755524,4.5195737,49.470375,8.330017
12617,20197020.0,0.0,21.808289,18.29657,22.12854,22.202454,22.01236,22.128082,11.6763,12.800049,12.800049,12.800079,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,1770.5251,5.765565e-05,2.922202,52.242176,249.98775,14.433325,30.000002,0.10423577,49.793346,252.79744,210.89667,2.922202,52.242176,0.113755494,4.5162263,49.470337,8.330017
12618,20197080.0,0.0,21.788422,18.2695,22.116882,22.18274,22.003967,22.12564,11.6770935,12.800049,12.800049,12.800079,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1763.5156,5.7409216e-05,2.9201787,52.24214,249.98792,14.52471,30.000002,0.10403207,49.665405,252.79874,210.89674,2.9201787,52.24214,0.11375546,4.5130944,49.4703,8.330017
12619,20197140.0,0.0,21.768524,18.242126,22.105225,22.163025,21.995575,22.12323,11.677887,12.800049,12.800049,12.800079,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,1756.4812,5.7161586e-05,2.918135,52.242107,249.98807,14.616238,30.000002,0.10382813,49.53727,252.80003,210.89679,2.918135,52.242107,0.11375542,4.509931,49.470264,8.330017
12620,20197200.0,0.0,21.748749,18.214478,22.093658,22.143433,21.987213,22.120789,11.678619,12.800049,12.800049,12.800079,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,1749.6824,5.6925004e-05,2.9162178,52.24208,249.98824,14.706368,30.000002,0.103628546,49.411083,252.80132,210.89687,2.9162178,52.24208,0.1137554,4.506963,49.470238,8.330017
12621,20197260.0,0.0,21.729279,18.186523,22.082428,22.123322,21.979095,22.1203,11.679321,12.800049,12.800049,12.800079,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,1743.0261,5.6693705e-05,2.9143338,52.242058,249.9884,14.795828,30.000002,0.103431314,49.285843,252.80258,210.89693,2.9143338,52.242058,0.113755345,4.5040493,49.470215,8.330017
12622,20197320.0,0.0,21.70993,18.158325,22.07132,22.103333,21.971008,22.119812,11.680023,12.800049,12.800049,12.800049,0.0,0.03208483,0.03208483,0.04958565,250.0,11.700012,0.0,0.0,0.0,1736.5449,5.647021e-05,2.9125187,52.242035,249.98859,14.884283,30.000002,0.103237435,49.162003,252.80383,210.89699,2.9125187,52.242035,0.11375531,4.5012403,49.470196,8.330017
12623,20197380.0,0.0,21.690704,18.129852,22.060242,22.083496,21.962952,22.119324,11.680695,12.800049,12.800049,12.800049,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1730.2799,5.6256416e-05,2.910823,52.242023,249.98875,14.971352,30.000002,0.10304779,49.040108,252.80505,210.89705,2.910823,52.242023,0.11375527,4.498615,49.470184,8.330017
12624,20197440.0,0.0,21.671661,18.101135,22.049286,22.063843,21.954956,22.118805,11.681274,12.800049,12.800049,12.800049,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1724.2981,5.6055273e-05,2.9092836,52.242023,249.98892,15.056497,30.000002,0.10286401,48.920906,252.80623,210.89713,2.9092836,52.242023,0.11375523,4.4962325,49.47018,8.330017
12625,20197500.0,0.0,21.652588,18.072205,22.0383,22.044159,21.94696,22.118317,11.681885,12.800049,12.800049,12.800049,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,1718.2737,5.5852124e-05,2.9077153,52.242016,249.9891,15.1419525,30.000002,0.10267994,48.801266,252.80742,210.89717,2.9077153,52.242016,0.11375519,4.4938045,49.470173,8.330017
12626,20197560.0,0.0,21.633667,18.04306,22.027527,22.023743,21.939209,22.119415,11.682434,12.800049,12.800049,12.800049,0.0,0.03208478,0.03208478,0.04958557,250.0,11.700012,0.0,0.0,0.0,1712.3923,5.5655273e-05,2.906237,52.242023,249.98929,15.226601,30.000002,0.102499455,48.68276,252.80858,210.89725,2.906237,52.242023,0.11375514,4.4915156,49.47018,8.330017
12627,20197620.0,0.0,21.614899,18.013672,22.016815,22.003479,21.931488,22.120483,11.682983,12.800049,12.800049,12.800049,0.0,0.03208477,0.03208477,0.049585547,250.0,11.700012,0.0,0.0,0.0,1706.694,5.5466382e-05,2.9048502,52.242035,249.98947,15.310013,30.000002,0.10232312,48.56598,252.80972,210.89731,2.9048502,52.242035,0.113755085,4.48937,49.47019,8.330017
12628,20197680.0,0.0,21.596191,17.9841,22.006134,21.983276,21.923798,22.121582,11.683502,12.800049,12.800049,12.800049,0.0,0.032084756,0.032084756,0.04958552,250.0,11.700012,0.0,0.0,0.0,1701.0767,5.5281125e-05,2.9035103,52.242046,249.98965,15.392926,30.000002,0.10214933,48.449905,252.81085,210.89737,2.9035103,52.242046,0.11375504,4.4872956,49.470207,8.330017
12629,20197740.0,0.0,21.577606,17.954346,21.995544,21.963226,21.916107,22.12265,11.68396,12.800018,12.800018,12.800049,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,1695.623,5.510302e-05,2.9022593,52.24207,249.98984,15.474651,30.000002,0.10197964,48.335487,252.81195,210.89743,2.9022593,52.24207,0.11375499,4.485359,49.47023,8.330017
12630,20197800.0,0.0,21.559204,17.924408,21.985046,21.94339,21.908508,22.123718,11.684418,12.800018,12.800018,12.800049,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,1690.3868,5.4934375e-05,2.9011147,52.242107,249.99,15.554728,30.000002,0.10181549,48.22338,252.81302,210.89749,2.9011147,52.242107,0.11375495,4.483588,49.47027,8.330017
12631,20197860.0,0.0,21.540771,17.894318,21.974518,21.922424,21.901093,22.12622,11.684845,12.800018,12.800018,12.800049,0.0,0.03208472,0.03208472,0.049585454,250.0,11.700012,0.0,0.0,0.0,1685.1188,5.4764227e-05,2.8999498,52.242134,249.99017,15.635083,30.000002,0.10165136,48.110886,252.81409,210.89755,2.8999498,52.242134,0.11375489,4.481785,49.470295,8.330017
12632,20197920.0,0.0,21.52243,17.864044,21.96408,21.901611,21.893738,22.128693,11.685272,12.800018,12.800018,12.800049,0.0,0.032084707,0.032084707,0.04958543,250.0,11.700012,0.0,0.0,0.0,1679.9868,5.460022e-05,2.8988738,52.242184,249.99036,15.714487,30.000002,0.101491466,47.999718,252.81514,210.89761,2.8988738,52.242184,0.11375484,4.480119,49.47034,8.330017
12633,20197980.0,0.0,21.504272,17.833649,21.953705,21.881012,21.886414,22.131134,11.685669,12.800018,12.800018,12.800049,0.0,0.032084692,0.032084692,0.04958541,250.0,11.700012,0.0,0.0,0.0,1675.0326,5.444375e-05,2.897876,52.242237,249.99052,15.792487,30.000002,0.10133651,47.89052,252.81615,210.89767,2.897876,52.242237,0.1137548,4.478575,49.470394,8.330017
12634,20198040.0,0.0,21.486115,17.803131,21.94336,21.860382,21.87909,22.133606,11.686035,12.800018,12.800018,12.800049,0.0,0.032084677,0.032084677,0.049585383,250.0,11.700012,0.0,0.0,0.0,1670.0684,5.42867e-05,2.896868,52.242287,249.9907,15.870608,30.000002,0.10118209,47.781147,252.81715,210.89774,2.896868,52.242287,0.11375474,4.4770155,49.470444,8.330017
12635,20198100.0,0.0,21.468079,17.772491,21.933044,21.839905,21.871796,22.136078,11.686401,12.800018,12.800018,12.800049,0.0,0.032084662,0.032084662,0.049585357,250.0,11.700012,0.0,0.0,0.0,1665.225,5.413501e-05,2.895932,52.24235,249.99089,15.947869,30.000002,0.10103174,47.672985,252.81815,210.8978,2.895932,52.24235,0.11375469,4.4755664,49.470512,8.330017
12636,20198160.0,0.0,21.450226,17.74173,21.922974,21.818634,21.864746,22.14029,11.686768,12.800018,12.800018,12.800049,0.0,0.032084648,0.032084648,0.04958533,250.0,11.700012,0.0,0.0,0.0,1660.4573,5.3985907e-05,2.89501,52.242416,249.99107,16.024721,30.000002,0.10088387,47.56539,252.81912,210.89786,2.89501,52.242416,0.11375463,4.4741406,49.47058,8.330017
12637,20198220.0,0.0,21.432526,17.710876,21.912933,21.797455,21.857727,22.14447,11.687103,12.800018,12.800018,12.800049,0.0,0.032084633,0.032084633,0.0495853,250.0,11.700012,0.0,0.0,0.0,1655.7827,5.3840657e-05,2.8941169,52.242493,249.99126,16.100935,30.000002,0.100739166,47.45869,252.82007,210.89792,2.8941169,52.242493,0.11375456,4.4727592,49.470657,8.330017
12638,20198280.0,0.0,21.414917,17.679932,21.902985,21.776459,21.850708,22.148651,11.687439,12.800018,12.800018,12.800018,0.0,0.032084618,0.032084618,0.04958528,250.0,11.700012,0.0,0.0,0.0,1651.2255,5.3700278e-05,2.8932717,52.242584,249.99142,16.176208,30.000002,0.100598134,47.35331,252.821,210.89798,2.8932717,52.242584,0.11375452,4.471451,49.470745,8.330017
12639,20198340.0,0.0,21.397522,17.648895,21.893127,21.755676,21.84378,22.152802,11.687714,12.800018,12.800018,12.800018,0.0,0.032084607,0.032084607,0.049585257,250.0,11.700012,0.0,0.0,0.0,1646.8245,5.3566393e-05,2.8924894,52.24268,249.99158,16.250174,30.000002,0.10046197,47.24976,252.82188,210.89803,2.8924894,52.24268,0.11375448,4.4702406,49.47084,8.330017
12640,20198400.0,0.0,21.380096,17.617828,21.88327,21.734863,21.836792,22.156952,11.688019,12.800018,12.800018,12.800018,0.0,0.03208459,0.03208459,0.049585227,250.0,11.700012,0.0,0.0,0.0,1642.4031,5.3431508e-05,2.8916938,52.242775,249.99174,16.324358,30.000002,0.100326106,47.1459,252.82278,210.89807,2.8916938,52.242775,0.113754414,4.469009,49.470936,8.330017
12641,20198460.0,0.0,21.363373,17.58667,21.874146,21.714142,21.830078,22.163483,11.688324,12.800018,12.800018,12.800018,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,1638.1147,5.330014e-05,2.8908927,52.242874,249.99193,16.398123,30.000002,0.100193515,47.042625,252.82367,210.89813,2.8908927,52.242874,0.113754354,4.4677744,49.47104,8.330017
12642,20198520.0,0.0,21.346832,17.555511,21.865143,21.693604,21.823395,22.169983,11.68866,12.800018,12.800018,12.800018,0.0,0.032084562,0.032084562,0.04958518,250.0,11.700012,0.0,0.0,0.0,1633.9512,5.3173557e-05,2.8900907,52.24299,249.9921,16.471037,30.000002,0.100064404,46.940548,252.82452,210.8982,2.8900907,52.24299,0.1137543,4.4665337,49.471153,8.330017
12643,20198580.0,0.0,21.330353,17.524292,21.85617,21.673126,21.816742,22.176483,11.688934,12.800018,12.800018,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1629.8392,5.3049087e-05,2.8893125,52.243107,249.99228,16.543669,30.000002,0.09993768,46.838863,252.82536,210.89824,2.8893125,52.243107,0.11375424,4.4653277,49.471275,8.330017
12644,20198640.0,0.0,21.314026,17.493073,21.84726,21.652802,21.81012,22.182953,11.689209,12.800018,12.800018,12.800018,0.0,0.032084532,0.032084532,0.049585126,250.0,11.700012,0.0,0.0,0.0,1625.8268,5.292872e-05,2.8885922,52.24324,249.99243,16.615505,30.000002,0.09981433,46.73829,252.82619,210.8983,2.8885922,52.24324,0.11375419,4.4642115,49.4714,8.330017
12645,20198700.0,0.0,21.297821,17.461823,21.83844,21.63269,21.803528,22.189392,11.689484,12.800018,12.800018,12.800018,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,1621.9431,5.281374e-05,2.8879375,52.243378,249.99255,16.686075,30.000002,0.09969509,46.639492,252.82698,210.89833,2.8879375,52.243378,0.11375415,4.463198,49.47154,8.330017
12646,20198760.0,0.0,21.278442,17.430603,21.825989,21.611542,21.79712,22.183441,11.689636,12.800018,12.800018,12.800018,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,1617.7354,5.2696116e-05,2.8875248,52.24351,249.99269,16.75687,30.000002,0.09957509,46.540382,252.82777,210.89838,2.8875248,52.24351,0.11375411,4.462528,49.471676,8.330017
12647,20198820.0,0.0,21.258911,17.399384,21.813354,21.590576,21.790741,22.177551,11.689697,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1613.4911,5.2578733e-05,2.8873534,52.243656,249.99278,16.82659,30.000002,0.09945629,46.442776,252.82855,210.8984,2.8873534,52.243656,0.11375408,4.4622636,49.47182,8.330017
12648,20198880.0,0.0,21.23941,17.368195,21.800812,21.569702,21.784393,22.171661,11.689789,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1609.2842,5.2462605e-05,2.8871272,52.243797,249.99284,16.895468,30.000002,0.099338144,46.346344,252.82933,210.89844,2.8871272,52.243797,0.11375407,4.4619226,49.471966,8.330017
12649,20198940.0,0.0,21.21991,17.337036,21.7883,21.54889,21.778076,22.165771,11.68988,12.800018,12.800018,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1605.1052,5.234749e-05,2.8868492,52.243942,249.99287,16.963772,30.000002,0.099220216,46.250717,252.83012,210.89845,2.8868492,52.243942,0.11375406,4.461502,49.472107,8.330017
12650,20199000.0,0.0,21.2005,17.305939,21.775879,21.528229,21.77179,22.159912,11.690033,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1600.9929,5.223484e-05,2.8864813,52.24409,249.99292,17.030987,30.000002,0.09910345,46.156616,252.83089,210.89847,2.8864813,52.24409,0.11375407,4.460938,49.47225,8.330017
12651,20199060.0,0.0,21.180573,17.274902,21.762848,21.507751,21.765442,22.151611,11.690155,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1596.8601,5.2123156e-05,2.8861253,52.244232,249.99294,17.097647,30.000002,0.098986916,46.063293,252.83167,210.89848,2.8861253,52.244232,0.11375407,4.460385,49.472393,8.330017
12652,20199120.0,0.0,21.160645,17.243927,21.749847,21.487335,21.759155,22.143341,11.690308,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1592.7614,5.201301e-05,2.8857725,52.244377,249.99297,17.163485,30.000002,0.098871104,45.97112,252.83244,210.89851,2.8857725,52.244377,0.11375408,4.4598403,49.472538,8.330017
12653,20199180.0,0.0,21.140808,17.213013,21.736908,21.467102,21.752869,22.135101,11.69046,12.800018,12.800018,12.800018,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,1588.7279,5.1905332e-05,2.885379,52.244514,249.993,17.228266,30.000002,0.09875646,45.880424,252.8332,210.89853,2.885379,52.244514,0.11375409,4.459234,49.47268,8.330017
12654,20199240.0,0.0,21.121124,17.18222,21.724121,21.447052,21.746643,22.126923,11.690613,12.800018,12.800018,12.800018,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,1584.792,5.180147e-05,2.8849566,52.24465,249.99303,17.29154,30.000002,0.09864384,45.791843,252.83397,210.89856,2.8849566,52.24465,0.113754116,4.4585824,49.472816,8.330017
12655,20199300.0,0.0,21.10141,17.15152,21.711304,21.427002,21.740417,22.118713,11.690765,12.800018,12.800018,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1580.845,5.1696996e-05,2.8845334,52.24479,249.99306,17.35501,30.000002,0.098530196,45.702988,252.83472,210.89857,2.8845334,52.24479,0.113754116,4.457929,49.472954,8.330017
12656,20199360.0,0.0,21.081665,17.120941,21.698486,21.407257,21.733978,22.11023,11.6909485,12.800018,12.800018,12.800018,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,1576.9404,5.1594496e-05,2.8840952,52.244926,249.99309,17.417694,30.000002,0.09841733,45.61523,252.83548,210.8986,2.8840952,52.244926,0.113754146,4.4572525,49.473087,8.330017
12657,20199420.0,0.0,21.062012,17.090485,21.68573,21.387665,21.72757,22.101746,11.691132,12.800018,12.800018,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1573.1056,5.149471e-05,2.8836462,52.245064,249.99312,17.479351,30.000002,0.09830568,45.528908,252.83624,210.89864,2.8836462,52.245064,0.11375415,4.4565587,49.473225,8.330017
12658,20199480.0,0.0,21.04242,17.06018,21.673035,21.368134,21.72116,22.093323,11.691284,12.800018,12.800018,12.800018,0.0,0.03208453,0.03208453,0.049585115,250.0,11.700012,0.0,0.0,0.0,1569.305,5.1396237e-05,2.883192,52.245193,249.99315,17.540493,30.000002,0.09819435,45.44331,252.83699,210.89865,2.883192,52.245193,0.11375418,4.455857,49.473354,8.330017
12659,20199540.0,0.0,21.022919,17.029999,21.66043,21.348755,21.714813,22.08493,11.691467,12.800018,12.800018,12.800018,0.0,0.032084536,0.032084536,0.049585126,250.0,11.700012,0.0,0.0,0.0,1565.5741,5.1300503e-05,2.8827357,52.245323,249.9932,17.60063,30.000002,0.09808426,45.359116,252.83774,210.89868,2.8827357,52.245323,0.11375419,4.4551516,49.473484,8.330017
12660,20199600.0,0.0,21.00354,17.0,21.647919,21.32956,21.708496,22.076569,11.69165,12.800018,12.800018,12.800018,0.0,0.03208454,0.03208454,0.049585134,250.0,11.700012,0.0,0.0,0.0,1561.9344,5.1208426e-05,2.8823023,52.24545,249.99323,17.659344,30.000002,0.09797621,45.27692,252.83847,210.89871,2.8823023,52.24545,0.11375422,4.454481,49.473614,8.330017
12661,20199660.0,0.0,20.980988,16.96991,21.631744,21.306732,21.69806,22.064087,11.687714,12.799896,12.799896,12.799835,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1555.0674,5.1042804e-05,2.892201,52.245575,249.99327,17.718243,30.000002,0.09786726,45.19446,252.8392,210.89874,2.892201,52.245575,0.11375423,4.468492,49.47374,8.330017
12662,20199720.0,0.0,20.958221,16.939453,21.615387,21.284027,21.687714,22.051666,11.680481,12.799744,12.799744,12.799622,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1545.5156,5.0748724e-05,2.9111814,52.2457,249.9933,17.77628,30.000002,0.09775934,45.11321,252.83994,210.89877,2.9111814,52.2457,0.11375424,4.4978366,49.473866,8.330017
12663,20199780.0,0.0,20.935516,16.908691,21.599152,21.261444,21.677368,22.039276,11.675201,12.799744,12.799744,12.799591,0.0,0.032084554,0.032084554,0.049585156,250.0,11.700012,0.0,0.0,0.0,1535.3104,5.0403618e-05,2.9251127,52.245827,249.99335,17.833494,30.000002,0.09765243,45.033108,252.84067,210.8988,2.9251127,52.245827,0.113754265,4.5199466,49.473988,8.330017
12664,20199840.0,0.0,20.912811,16.877594,21.582947,21.238983,21.667053,22.026917,11.671265,12.799774,12.799774,12.799652,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1524.9646,5.004274e-05,2.935395,52.24595,249.99338,17.89018,30.000002,0.09754597,44.953747,252.84138,210.89882,2.935395,52.24595,0.11375428,4.536308,49.47411,8.330017
12665,20199900.0,0.0,20.890167,16.846222,21.566864,21.216644,21.6568,22.014618,11.669403,12.799835,12.799835,12.799744,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,1514.621,4.966999e-05,2.9402514,52.24607,249.99342,17.945961,30.000002,0.097440705,44.875652,252.84212,210.89886,2.9402514,52.24607,0.113754295,4.5440025,49.47423,8.330017
12666,20199960.0,0.0,20.867584,16.814545,21.550934,21.194824,21.646545,22.002136,11.668243,12.799896,12.799896,12.799835,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,1504.3475,4.929625e-05,2.9432368,52.24619,249.99345,18.00126,30.000002,0.09733586,44.798233,252.84283,210.89888,2.9432368,52.24619,0.11375432,4.548724,49.47435,8.330017
12667,20200020.0,0.0,20.845062,16.782593,21.535065,21.173126,21.636322,21.989716,11.667877,12.799957,12.799957,12.799927,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,1494.2247,4.892498e-05,2.9441063,52.246307,249.9935,18.055857,30.000002,0.09723185,44.7218,252.84354,210.89891,2.9441063,52.246307,0.11375433,4.5501037,49.474464,8.330017
12668,20200080.0,0.0,16.752838,16.750397,21.519348,21.151611,21.62616,21.977356,11.578644,12.796814,12.796814,12.794922,0.0,0.03207022,0.03207022,0.04955965,250.0,11.700012,0.0,0.0,0.0,1118.7825,4.709355e-05,3.177229,52.262733,249.87701,49.99989,95.99977,3.74525e-07,0.00015441242,252.86378,210.80885,3.177229,52.262733,0.11370013,4.9034176,49.49121,8.330017
12669,20200140.0,0.0,16.71988,16.717957,21.503601,21.130096,21.615997,21.964966,11.543213,12.797791,12.797791,12.796326,0.0,0.032076176,0.032076176,0.049570322,250.0,11.700012,0.0,0.0,0.0,1071.3885,4.5034936e-05,3.2728117,52.266033,249.89369,50.0,96.0,3.7459913e-07,-3.942294e-07,252.87448,210.83023,3.2728117,52.266033,0.113722704,5.0643005,49.494404,8.330017
12670,20200200.0,0.0,16.687225,16.685272,21.487946,21.108734,21.605896,21.952667,11.579956,12.800537,12.800537,12.80069,0.0,0.03208018,0.03208018,0.04957754,250.0,11.700012,0.0,0.0,0.0,1049.2697,4.3845037e-05,3.1746492,52.267952,249.91188,50.0,96.0,3.746994e-07,-1.1995743e-09,252.88307,210.84818,3.1746492,52.267952,0.11373794,4.9190407,49.49626,8.330017
12671,20200260.0,0.0,16.654358,16.652405,21.472076,21.087402,21.595428,21.939789,11.618195,12.801483,12.801483,12.802338,0.0,0.03208264,0.03208264,0.049581908,250.0,11.700012,0.0,0.0,0.0,1034.3331,4.3135235e-05,3.0727053,52.268814,249.93024,50.0,96.0,3.747605e-07,7.330441e-12,252.88974,210.8628,3.0727053,52.268814,0.113747224,4.752752,49.497074,8.330017
12672,20200320.0,0.0,16.621307,16.619324,21.456268,21.066223,21.584991,21.92694,11.643066,12.801392,12.801392,12.802185,0.0,0.032084104,0.032084104,0.04958448,250.0,11.700012,0.0,0.0,0.0,1022.5319,4.2624488e-05,3.0075223,52.269096,249.94661,50.0,96.0,3.7479663e-07,-7.7038614e-13,252.89478,210.87424,3.0075223,52.269096,0.113752715,4.648864,49.497307,8.330017
12673,20200380.0,0.0,16.588074,16.58609,21.44458,21.055267,21.574615,21.914124,11.658264,12.800995,12.800995,15.690521,0.0,0.03208489,0.03208489,0.049585834,250.0,11.700012,0.0,0.0,0.0,1012.7536,4.2240157e-05,2.9683123,52.269028,249.96033,50.0,96.0,3.748159e-07,7.487675e-21,252.89845,210.88286,2.9683123,52.269028,0.113755636,29.090654,49.49721,8.330017
12674,20200440.0,0.0,16.554657,16.552673,21.437653,21.05484,21.56424,21.901367,11.667419,12.800659,12.800659,17.2323,0.0,0.032085266,0.032085266,0.04958647,250.0,11.700012,0.0,0.0,0.0,1004.1936,4.192939e-05,2.944842,52.26882,249.97107,50.0,96.0,3.7482502e-07,-1.3256433e-22,252.90103,210.8891,2.944842,52.26882,0.11375702,33.68238,49.496983,8.330017
12675,20200500.0,0.0,16.521118,16.519104,21.433807,21.06137,21.553925,21.888641,11.673004,12.800415,12.800415,18.51062,0.0,0.032085434,0.032085434,0.049586736,250.0,11.700012,0.0,0.0,0.0,996.5098,4.1654275e-05,2.930483,52.268566,249.97948,50.0,96.0,3.7482897e-07,4.183925e-24,252.90288,210.89369,2.930483,52.268566,0.11375761,36.02294,49.496716,8.330017
12676,20200560.0,0.0,16.487427,16.485413,21.432373,21.073242,21.54364,21.875824,11.6762085,12.800262,12.800262,19.406158,0.0,0.032085463,0.032085463,0.04958677,250.0,11.700012,0.0,0.0,0.0,989.0993,4.1400763e-05,2.9223864,52.268314,249.98575,50.0,96.0,3.748296e-07,4.5512088e-26,252.90416,210.89693,2.9223864,52.268314,0.11375771,36.202656,49.496456,8.330017
12677,20200620.0,0.0,16.453613,16.4516,21.432373,21.088318,21.533417,21.863068,11.678375,12.800171,12.800171,19.850555,0.0,0.03208543,0.03208543,0.049586695,250.0,11.700012,0.0,0.0,0.0,981.9579,4.1165247e-05,2.9168577,52.268093,249.99036,50.0,96.0,3.7482863e-07,3.3300232e-29,252.90501,210.89917,2.9168577,52.268093,0.11375756,34.327038,49.49623,8.330017
12678,20200680.0,0.0,16.419708,16.417694,21.432892,21.10434,21.523193,21.850342,11.679718,12.80011,12.80011,19.8497,0.0,0.03208536,0.03208536,0.049586564,250.0,11.700012,0.0,0.0,0.0,974.9627,4.0940275e-05,2.9134414,52.26791,249.99362,50.0,96.0,3.7482693e-07,5.593296e-29,252.90558,210.90068,2.9134414,52.26791,0.1137573,30.959314,49.496044,8.330017
12679,20200740.0,0.0,16.385712,16.383667,21.432983,21.119202,21.513031,21.837677,11.680511,12.800079,12.800079,19.45932,0.0,0.032085285,0.032085285,0.04958643,250.0,11.700012,0.0,0.0,0.0,968.0557,4.0721752e-05,2.9113798,52.26776,249.99588,50.0,96.0,3.7482502e-07,-1.6450492e-31,252.90593,210.90166,2.9113798,52.26776,0.113757014,26.706505,49.495895,8.330017
12680,20200800.0,0.0,16.351624,16.34961,21.431763,21.13095,21.5029,21.825012,11.681,12.800049,12.800049,18.788849,0.0,0.032085218,0.032085218,0.049586304,250.0,11.700012,0.0,0.0,0.0,961.1996,4.050688e-05,2.9101112,52.267647,249.99744,50.0,96.0,3.748233e-07,2.5161292e-32,252.90614,210.9023,2.9101112,52.267647,0.11375674,22.288475,49.49578,8.330017
12681,20200860.0,0.0,16.317474,16.31546,21.428131,21.136993,21.492828,21.812347,11.681305,12.800018,12.800018,18.006378,0.0,0.032085158,0.032085158,0.04958619,250.0,11.700012,0.0,0.0,0.0,954.3769,4.029428e-05,2.90937,52.267563,249.99844,50.0,96.0,3.7482178e-07,4.4699335e-35,252.90628,210.90268,2.90937,52.267563,0.113756515,19.119293,49.495697,8.330017
12682,20200920.0,0.0,16.283295,16.28128,21.422638,21.138824,21.482819,21.799683,11.6814575,12.800018,12.800018,17.231873,0.0,0.03208511,0.03208511,0.049586106,250.0,11.700012,0.0,0.0,0.0,947.5742,4.008287e-05,2.908936,52.267498,249.99911,50.0,96.0,3.748206e-07,-1.311771e-37,252.90634,210.90291,2.908936,52.267498,0.11375633,16.472778,49.495636,8.330017
12683,20200980.0,0.0,16.249115,16.24707,21.415466,21.13678,21.472809,21.787079,11.681549,12.800018,12.800018,16.556763,0.0,0.032085072,0.032085072,0.04958604,250.0,11.700012,0.0,0.0,0.0,940.7855,3.98721e-05,2.9086924,52.267456,249.99953,50.0,96.0,3.7481962e-07,3.80172e-40,252.90639,210.90303,2.9086924,52.267456,0.11375618,14.928176,49.495594,8.330017
12684,20201040.0,0.0,16.214874,16.21286,21.406982,21.131714,21.46286,21.774536,11.68161,12.800018,12.800018,16.057281,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,934.0078,3.9661638e-05,2.9085603,52.267426,249.99979,50.0,96.0,3.748189e-07,-1.6395e-41,252.9064,210.9031,2.9085603,52.267426,0.11375607,14.533125,49.495564,8.330017
12685,20201100.0,0.0,16.180664,16.17862,21.397583,21.124603,21.452942,21.762024,11.681641,12.800018,12.800018,15.771454,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,927.24054,3.9451326e-05,2.9084947,52.26741,249.99992,50.0,96.0,3.7481837e-07,0.0,252.9064,210.90312,2.9084947,52.26741,0.11375599,15.186458,49.49554,8.330017
12686,20201160.0,0.0,16.146454,16.14444,21.38742,21.115662,21.443115,21.749573,11.681641,12.800018,12.800018,15.745483,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,920.48425,3.924108e-05,2.9084623,52.26739,250.0,50.0,96.0,3.7481803e-07,0.0,252.9064,210.90314,2.9084623,52.26739,0.113755934,17.21641,49.49553,8.330017
12687,20201220.0,0.0,16.112274,16.11026,21.377533,21.107391,21.433289,21.737152,11.681671,12.800018,12.800018,15.941071,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,913.74054,3.903089e-05,2.9084423,52.267384,250.00005,50.0,96.0,3.7481774e-07,0.0,252.90639,210.90314,2.9084423,52.267384,0.1137559,19.515205,49.49552,8.330017
12688,20201280.0,0.0,16.078156,16.076141,21.368286,21.100647,21.423523,21.724792,11.681671,12.800018,12.800018,16.302734,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,907.01135,3.882077e-05,2.9084237,52.26738,250.00006,50.0,96.0,3.7481757e-07,0.0,252.90639,210.90312,2.9084237,52.26738,0.11375587,21.979227,49.495514,8.330017
12689,20201340.0,0.0,16.044098,16.042084,21.360077,21.096191,21.413788,21.712463,11.681671,12.800018,12.800018,16.756165,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,900.2992,3.861079e-05,2.9083974,52.267372,250.00006,50.0,96.0,3.7481746e-07,0.0,252.90637,210.9031,2.9083974,52.267372,0.11375586,24.232252,49.495514,8.330017
12690,20201400.0,0.0,16.010101,16.008087,21.352936,21.094269,21.404083,21.700165,11.681702,12.800018,12.800018,17.23404,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,893.6067,3.8401005e-05,2.9083586,52.267372,250.00005,50.0,96.0,3.7481735e-07,0.0,252.90637,210.9031,2.9083586,52.267372,0.113755845,26.03241,49.495514,8.330017
12691,20201460.0,0.0,15.976227,15.974213,21.346863,21.094482,21.3945,21.687988,11.681702,12.800018,12.800018,17.682709,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,886.93713,3.819152e-05,2.9083023,52.267372,250.00005,50.0,96.0,3.7481732e-07,0.0,252.90637,210.90309,2.9083023,52.267372,0.11375583,27.413061,49.49551,8.330017
12692,20201520.0,0.0,15.942444,15.94043,21.341614,21.09665,21.384918,21.675842,11.681732,12.800018,12.800018,18.048523,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,880.2925,3.798238e-05,2.9082303,52.267372,250.00003,50.0,96.0,3.748173e-07,0.0,252.90637,210.90309,2.9082303,52.267372,0.11375583,28.02211,49.49551,8.330017
12693,20201580.0,0.0,15.908783,15.906769,21.337097,21.100372,21.375366,21.663757,11.681763,12.800018,12.800018,18.297882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.67615,3.777369e-05,2.9081364,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.9081364,52.267372,0.11375582,27.969805,49.49551,8.330017
12694,20201640.0,0.0,15.875244,15.8732605,21.333008,21.105011,21.365875,21.651672,11.681824,12.800018,12.800018,18.411102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.0915,3.7565565e-05,2.908019,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.908019,52.267372,0.11375582,27.332321,49.49551,8.330017
12695,20201700.0,0.0,15.841858,15.839905,21.32904,21.109772,21.356415,21.639648,11.681885,12.800018,12.800018,18.392822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.5415,3.7358106e-05,2.90788,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.90788,52.267372,0.11375582,26.28108,49.49551,8.330017
12696,20201760.0,0.0,15.808685,15.806702,21.324524,21.113098,21.347046,21.627747,11.681946,12.800018,12.800018,18.284393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.03094,3.71515e-05,2.9077177,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.9077177,52.267372,0.11375582,25.480742,49.49551,8.330017
12697,20201820.0,0.0,15.775635,15.773682,21.319733,21.115753,21.337738,21.615906,11.682007,12.800018,12.800018,18.127563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.55835,3.6945632e-05,2.9075387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.9075387,52.267372,0.11375582,24.455757,49.49551,8.330017
12698,20201880.0,0.0,15.742828,15.740875,21.314545,21.117462,21.32843,21.604065,11.682098,12.800018,12.800018,17.936737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.1307,3.674076e-05,2.9073286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9073286,52.267372,0.11375582,23.544954,49.49551,8.330017
12699,20201940.0,0.0,15.710205,15.708282,21.30893,21.118103,21.319183,21.592285,11.68219,12.800018,12.800018,17.739899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.75024,3.653699e-05,2.9070919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9070919,52.267372,0.11375582,22.833149,49.49551,8.330017
12700,20202000.0,0.0,15.677826,15.675903,21.302887,21.117767,21.309937,21.580536,11.6822815,12.800018,12.800018,17.562744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.4202,3.633441e-05,2.9068313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9068313,52.267372,0.11375582,22.388626,49.49551,8.330017
12701,20202060.0,0.0,15.645691,15.643799,21.296143,21.115692,21.300842,21.56894,11.682404,12.800018,12.800018,17.457733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.14386,3.6133155e-05,2.9065452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9065452,52.267372,0.11375582,22.728485,49.495514,8.330017
12702,20202120.0,0.0,15.6138,15.611938,21.289307,21.113312,21.291748,21.557343,11.682495,12.800018,12.800018,17.42511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.9247,3.5933335e-05,2.9062338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9062338,52.267372,0.11375582,23.115479,49.495514,8.330017
12703,20202180.0,0.0,15.582214,15.580322,21.28247,21.110962,21.282715,21.545807,11.682648,12.800018,12.800018,17.45633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.765,3.5735047e-05,2.9058971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9058971,52.267372,0.11375582,23.707453,49.495514,8.330017
