,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12704,20202240.0,0.0,15.550873,15.549042,21.275787,21.108948,21.273712,21.534302,11.68277,12.800018,12.800018,17.535858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.6692,3.5538433e-05,2.9055336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9055336,52.267372,0.11375582,24.3566,49.495514,8.330017
12705,20202300.0,0.0,15.519867,15.518036,21.269379,21.107483,21.26474,21.522827,11.682922,12.800018,12.800018,17.6474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.63983,3.5343608e-05,2.9051437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9051437,52.267372,0.11375582,24.987204,49.495514,8.330017
12706,20202360.0,0.0,15.489197,15.487366,21.263092,21.10614,21.25589,21.511505,11.683075,12.800018,12.800018,17.799683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.68427,3.5150882e-05,2.9047284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9047284,52.267372,0.11375582,25.858868,49.495514,8.330017
12707,20202420.0,0.0,15.458832,15.457031,21.257233,21.105743,21.24707,21.500244,11.683258,12.800018,12.800018,17.953552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.80334,3.496031e-05,2.9043024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9043024,52.267372,0.11375582,26.385704,49.495514,8.330017
12708,20202480.0,0.0,15.4288025,15.427032,21.251648,21.105957,21.238281,21.489014,11.683411,12.800018,12.800018,18.089264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.9913,3.4771496e-05,2.9038496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9038496,52.267372,0.11375582,26.737667,49.495514,8.330017
12709,20202540.0,0.0,15.39917,15.3974,21.246338,21.10675,21.229523,21.477783,11.683624,12.800018,12.800018,18.198914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.2563,3.4584766e-05,2.9033532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9033532,52.267372,0.11375582,26.89033,49.495514,8.330017
12710,20202600.0,0.0,15.369904,15.368164,21.241241,21.107971,21.220795,21.466614,11.683838,12.800018,12.800018,18.268707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.60693,3.440057e-05,2.9028103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9028103,52.267372,0.11375582,26.83923,49.495514,8.330017
12711,20202660.0,0.0,15.341034,15.339325,21.236084,21.108826,21.212189,21.455597,11.6840515,12.800018,12.800018,18.31488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.0504,3.4219258e-05,2.902238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.902238,52.267372,0.11375582,26.945934,49.495514,8.330017
12712,20202720.0,0.0,15.312561,15.310883,21.231018,21.109833,21.203613,21.44461,11.684265,12.800018,12.800018,18.338287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.5746,3.4040204e-05,2.9016562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9016562,52.267372,0.11375582,26.794859,49.495514,8.330017
12713,20202780.0,0.0,15.284546,15.282867,21.225983,21.11087,21.195068,21.433685,11.684509,12.800018,12.800018,18.332886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.1942,3.386401e-05,2.901029,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.901029,52.267372,0.11375582,26.560926,49.495514,8.330017
12714,20202840.0,0.0,15.2569275,15.25531,21.220886,21.111786,21.186554,21.42276,11.684753,12.800018,12.800018,18.304596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.91125,3.369082e-05,2.9003687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9003687,52.267372,0.11375582,26.285297,49.495514,8.330017
12715,20202900.0,0.0,15.229797,15.22821,21.21576,21.112518,21.1781,21.411896,11.685028,12.800018,12.800018,18.258118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.7278,3.3520697e-05,2.899682,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.899682,52.267372,0.11375582,25.99711,49.495514,8.330017
12716,20202960.0,0.0,15.203125,15.201569,21.210297,21.112244,21.169739,21.401184,11.685303,12.800018,12.800018,18.227905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.6552,3.3354172e-05,2.898971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.898971,52.267372,0.11375582,26.127836,49.495514,8.330017
12717,20203020.0,0.0,15.177032,15.175415,21.204773,21.111877,21.161438,21.390503,11.685577,12.800018,12.800018,18.216583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.7078,3.3191867e-05,2.8982677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8982677,52.267372,0.11375582,26.16496,49.495514,8.330017
12718,20203080.0,0.0,15.151245,15.14975,21.19925,21.11148,21.153137,21.379852,11.685852,12.800018,12.800018,18.210754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.82513,3.303115e-05,2.8975601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8975601,52.267372,0.11375582,26.227184,49.495514,8.330017
12719,20203140.0,0.0,15.126099,15.124603,21.193756,21.111115,21.144867,21.369232,11.686157,12.800018,12.800018,18.214844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.06824,3.2874254e-05,2.8967583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8967583,52.267372,0.11375582,26.316637,49.495514,8.330017
12720,20203200.0,0.0,15.101471,15.100006,21.188324,21.110779,21.136658,21.358643,11.686493,12.800018,12.800018,18.22696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.4319,3.272138e-05,2.8958843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8958843,52.267372,0.11375582,26.4186,49.495514,8.330017
12721,20203260.0,0.0,15.077393,15.075958,21.18277,21.110016,21.12854,21.348236,11.686859,12.800018,12.800018,18.265594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.93677,3.2573265e-05,2.8949401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8949401,52.267372,0.11375582,26.82077,49.495514,8.330017
12722,20203320.0,0.0,15.053986,15.052521,21.177399,21.10962,21.120483,21.33789,11.687286,12.800018,12.800018,18.316315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.6339,3.243219e-05,2.8938468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8938468,52.267372,0.11375582,27.047491,49.495514,8.330017
12723,20203380.0,0.0,15.031006,15.029663,21.172089,21.109344,21.112427,21.327545,11.687714,12.800018,12.800018,18.36737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.42896,3.2294203e-05,2.8926787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8926787,52.267372,0.11375582,27.248625,49.495514,8.330017
12724,20203440.0,0.0,15.0086975,15.007355,21.1669,21.109344,21.104431,21.31723,11.688293,12.800018,12.800018,18.415497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.4194,3.2163167e-05,2.8912017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8912017,52.267372,0.11375582,27.38829,49.495514,8.330017
12725,20203500.0,0.0,14.986908,14.985626,21.161835,21.109558,21.096436,21.306946,11.688904,12.800049,12.800049,18.454193,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.59357,3.2039687e-05,2.8895817,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8895817,52.267372,0.11375582,27.45384,49.495514,8.330017
12726,20203560.0,0.0,14.965668,14.9644165,21.156738,21.109467,21.088562,21.296875,11.689545,12.800049,12.800049,18.498169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.948,3.1923457e-05,2.8879364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8879364,52.267372,0.11375582,27.71889,49.495514,8.330017
12727,20203620.0,0.0,14.944977,14.943756,21.151733,21.109589,21.08075,21.286835,11.690155,12.800049,12.800049,18.538483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.4769,3.181424e-05,2.886326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.886326,52.267372,0.11375582,27.801958,49.495514,8.330017
12728,20203680.0,0.0,14.924805,14.9236145,21.14804,21.109894,21.077606,21.276794,11.690765,14.969482,12.800049,18.567993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.1778,3.1711996e-05,12.694398,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8847468,52.267372,0.11375582,27.820734,49.495514,8.330017
12729,20203740.0,0.0,14.905151,14.903961,21.145844,21.110321,21.079376,21.266815,11.691345,15.787415,12.800049,18.582428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.06006,3.1617346e-05,14.062038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8832371,52.267372,0.11375582,27.769524,49.495514,8.330017
12730,20203800.0,0.0,14.885956,14.884827,21.144287,21.11081,21.083252,21.256866,11.691925,16.482758,12.800049,18.585968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.0768,3.1527856e-05,15.149495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8817787,52.267372,0.11375582,27.681044,49.495514,8.330017
12731,20203860.0,0.0,14.867279,14.86618,21.143127,21.110718,21.08902,21.2471,11.692474,17.003632,12.800049,18.59491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.2557,3.144489e-05,15.638963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8803062,52.267372,0.11375582,27.837902,49.495514,8.330017
12732,20203920.0,0.0,14.84906,14.847992,21.142365,21.110718,21.0961,21.237335,11.693024,17.317505,12.800049,18.605774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.587,3.1368192e-05,15.499517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8788664,52.267372,0.11375582,27.861427,49.495514,8.330017
12733,20203980.0,0.0,14.831299,14.830261,21.141815,21.110779,21.103912,21.22763,11.693573,17.416992,12.800049,18.614655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.0657,3.129751e-05,14.803818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8774805,52.267372,0.11375582,27.876781,49.495514,8.330017
12734,20204040.0,0.0,14.813995,14.812988,21.141296,21.11087,21.111511,21.217957,11.694092,17.316711,12.800018,18.620758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.6853,3.123256e-05,13.691772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8761458,52.267372,0.11375582,27.874887,49.495514,8.330017
12735,20204100.0,0.0,14.79715,14.796143,21.140564,21.110962,21.118378,21.208313,11.69458,17.043457,12.800018,18.623749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.4413,3.1173167e-05,12.284912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8748608,52.267372,0.11375582,27.859562,49.495514,8.330017
12736,20204160.0,0.0,14.780701,14.779724,21.139221,21.110596,21.123444,21.198853,11.695068,16.650696,12.800018,18.639954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.32935,3.1119165e-05,10.909295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8736248,52.267372,0.11375582,28.095293,49.495514,8.330017
12737,20204220.0,0.0,14.764679,14.763733,21.137451,21.110352,21.126984,21.189423,11.695526,16.185455,12.800018,18.663818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.34296,3.1070267e-05,9.479386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8724403,52.267372,0.11375582,28.208668,49.495514,8.330017
12738,20204280.0,0.0,14.749054,14.748138,21.135315,21.11023,21.128845,21.179993,11.695953,15.688538,12.800018,18.68927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.4778,3.1026288e-05,8.169841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8713036,52.267372,0.11375582,28.30631,49.495514,8.330017
12739,20204340.0,0.0,14.733826,14.732941,21.13272,21.11026,21.129028,21.170624,11.696381,15.207672,12.800018,18.71283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.72833,3.098701e-05,7.0944533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870215,52.267372,0.11375582,28.36982,49.495514,8.330017
12740,20204400.0,0.0,14.718994,14.718109,21.129791,21.110382,21.127655,21.161285,11.696777,14.784271,12.800018,18.731506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.08954,3.0952207e-05,6.3260717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869174,52.267372,0.11375582,28.396357,49.495514,8.330017
12741,20204460.0,0.0,14.704498,14.703644,21.12622,21.110138,21.12442,21.1521,11.697144,14.465851,12.800018,18.759247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.55676,3.0921696e-05,6.0668616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8681808,52.267372,0.11375582,28.634878,49.495514,8.330017
12742,20204520.0,0.0,14.690369,14.689545,21.122467,21.110046,21.12033,21.142975,11.69751,14.268127,12.800018,18.789642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.12463,3.0895248e-05,6.1148605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8672361,52.267372,0.11375582,28.73488,49.495514,8.330017
12743,20204580.0,0.0,14.676605,14.675781,21.118652,21.110107,21.115845,21.13385,11.697845,14.196045,12.800018,18.816376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.78827,3.087265e-05,6.4827824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86634,52.267372,0.11375582,28.797186,49.495514,8.330017
12744,20204640.0,0.0,14.663147,14.662323,21.114899,21.11029,21.11139,21.124756,11.698181,14.241486,12.800018,18.836304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.542,3.0853655e-05,7.1020575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8654914,52.267372,0.11375582,28.815777,49.495514,8.330017
12745,20204700.0,0.0,14.649994,14.649231,21.111298,21.110565,21.10727,21.115692,11.698486,14.394287,12.800018,18.848328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.38214,3.0838128e-05,7.920082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864691,52.267372,0.11375582,28.792944,49.495514,8.330017
12746,20204760.0,0.0,14.6371765,14.636414,21.107727,21.110443,21.103699,21.106842,11.6987915,14.635468,12.800018,18.866333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,650.3028,3.08258e-05,8.880787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8639414,52.267372,0.11375582,28.970055,49.495514,8.330017
12747,20204820.0,0.0,14.624664,14.623901,21.104462,21.110413,21.101105,21.097992,11.698883,14.932922,12.800018,18.885498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.44867,3.0813786e-05,9.835551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8636372,52.267372,0.11375582,29.024744,49.495514,8.330017
12748,20204880.0,0.0,14.612427,14.611694,21.101562,21.110474,21.09961,21.089172,11.698883,15.258972,12.800018,18.90149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.6173,3.080046e-05,10.72729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.863737,52.267372,0.11375582,29.05748,49.495514,8.330017
12749,20204940.0,0.0,14.600464,14.599731,21.09903,21.110626,21.099213,21.080353,11.699005,15.578003,12.800018,18.91278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.8556,3.0789666e-05,11.472444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8634174,52.267372,0.11375582,29.061314,49.495514,8.330017
12750,20205000.0,0.0,14.588745,14.588043,21.097748,21.11081,21.099915,21.075409,11.699158,15.868744,14.938568,18.91867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.1526,3.078115e-05,12.030511,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.172285,52.267372,0.11375582,29.038515,49.495514,8.330017
12751,20205060.0,0.0,14.577301,14.576599,21.098114,21.110596,21.10138,21.075684,11.699341,16.109192,15.883453,18.933472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.50336,3.077459e-05,12.405219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.856079,52.267372,0.11375582,29.220808,49.495514,8.330017
12752,20205120.0,0.0,14.566071,14.565399,21.099457,21.110474,21.103516,21.078766,11.699493,16.28305,16.702454,18.951996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.9006,3.0769697e-05,12.53508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.324316,52.267372,0.11375582,29.297277,49.495514,8.330017
12753,20205180.0,0.0,14.555084,14.554413,21.101624,21.110474,21.10608,21.084045,11.699646,16.386566,17.360657,18.96991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.34033,3.0766292e-05,12.460912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.168692,52.267372,0.11375582,29.353916,49.495514,8.330017
12754,20205240.0,0.0,14.544281,14.54364,21.1044,21.110535,21.108856,21.091095,11.699768,16.413635,17.810455,18.985077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.81964,3.0764324e-05,12.195629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.341843,52.267372,0.11375582,29.384083,49.495514,8.330017
12755,20205300.0,0.0,14.533722,14.533081,21.107452,21.110657,21.111542,21.09906,11.69989,16.370483,18.0336,18.995789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.3327,3.0763553e-05,11.786118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.902596,52.267372,0.11375582,29.388058,49.495514,8.330017
12756,20205360.0,0.0,14.523315,14.522705,21.110199,21.110443,21.113617,21.106934,11.699982,16.277863,18.049805,19.01474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.87573,3.0763833e-05,11.383053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.078678,52.267372,0.11375582,29.580673,49.495514,8.330017
12757,20205420.0,0.0,14.513123,14.512512,21.112732,21.110321,21.115265,21.11444,11.700073,16.146332,17.870148,19.037018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.4425,3.0764917e-05,10.90255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.804413,52.267372,0.11375582,29.66212,49.495514,8.330017
12758,20205480.0,0.0,14.503082,14.502472,21.11496,21.110352,21.116425,21.121063,11.700134,15.990112,17.52533,19.057526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.02795,3.076659e-05,10.42388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.266378,52.267372,0.11375582,29.718573,49.495514,8.330017
12759,20205540.0,0.0,14.493195,14.492584,21.116669,21.110443,21.117035,21.126251,11.700165,15.826294,17.062653,19.07373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.62634,3.0768624e-05,9.994504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.631723,52.267372,0.11375582,29.743164,49.495514,8.330017
12760,20205600.0,0.0,14.483459,14.482849,21.117798,21.110626,21.117065,21.129822,11.700195,15.66626,16.51886,19.084503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.23364,3.077086e-05,9.639315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.009138,52.267372,0.11375582,29.736555,49.495514,8.330017
12761,20205660.0,0.0,14.473846,14.473267,21.117859,21.110474,21.116241,21.130798,11.700195,15.537964,15.978058,19.101776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.8436,3.077305e-05,9.495495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.782378,52.267372,0.11375582,29.90672,49.495514,8.330017
12762,20205720.0,0.0,14.464355,14.463776,21.11734,21.110413,21.115051,21.130096,11.700165,15.447052,15.480347,19.121033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.451,3.0774972e-05,9.436564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.764243,52.267372,0.11375582,29.973026,49.495514,8.330017
12763,20205780.0,0.0,14.454956,14.454407,21.116333,21.110474,21.113617,21.12793,11.700134,15.3966675,15.057098,19.138153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.05096,3.077643e-05,9.49278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.082852,52.267372,0.11375582,30.015057,49.495514,8.330017
12764,20205840.0,0.0,14.445679,14.445129,21.115051,21.110565,21.112122,21.124573,11.700104,15.387299,14.740051,19.151031,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.63745,3.0777184e-05,9.647576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7702994,52.267372,0.11375582,30.028465,49.495514,8.330017
12765,20205900.0,0.0,14.436493,14.435913,21.113586,21.110748,21.110687,21.120514,11.700043,15.415192,14.54303,19.158752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.2055,3.0777017e-05,9.877036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.812166,52.267372,0.11375582,30.016726,49.495514,8.330017
12766,20205960.0,0.0,14.427338,14.426788,21.111725,21.110565,21.109222,21.1156,11.699951,15.483246,14.481018,19.17334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.75134,3.0775805e-05,10.221059,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2859607,52.267372,0.11375582,30.179081,49.495514,8.330017
12767,20206020.0,0.0,14.418274,14.417725,21.109985,21.110504,21.108032,21.110779,11.699829,15.578827,14.547119,19.190521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.26776,3.0773233e-05,10.570861,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.000221,52.267372,0.11375582,30.24008,49.495514,8.330017
12768,20206080.0,0.0,14.409271,14.408722,21.10849,21.110504,21.107208,21.106384,11.699707,15.691956,14.725159,19.206268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.7503,3.076912e-05,10.914525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.90975,52.267372,0.11375582,30.284813,49.495514,8.330017
12769,20206140.0,0.0,14.400269,14.39975,21.10736,21.110596,21.106812,21.102722,11.699554,15.811707,14.992828,19.218872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.19354,3.076325e-05,11.225597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.931382,52.267372,0.11375582,30.303335,49.495514,8.330017
12770,20206200.0,0.0,14.391327,14.390778,21.106659,21.110748,21.106812,21.100067,11.699402,15.926575,15.319275,19.22696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.592,3.0755396e-05,11.478242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.966396,52.267372,0.11375582,30.297905,49.495514,8.330017
12771,20206260.0,0.0,14.382385,14.381836,21.10617,21.110565,21.107025,21.09845,11.699219,16.032959,15.676727,19.242004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.9405,3.074534e-05,11.705305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.958487,52.267372,0.11375582,30.462366,49.495514,8.330017
12772,20206320.0,0.0,14.373444,14.372894,21.10614,21.110474,21.107574,21.098022,11.699005,16.121002,16.031921,19.25998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.2337,3.0732866e-05,11.836557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.799094,52.267372,0.11375582,30.529621,49.495514,8.330017
12773,20206380.0,0.0,14.364502,14.363953,21.106506,21.110474,21.108368,21.098663,11.6987915,16.18454,16.35614,19.276642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.46643,3.0717758e-05,11.882605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.440468,52.267372,0.11375582,30.577267,49.495514,8.330017
12774,20206440.0,0.0,14.35553,14.35498,21.107239,21.110565,21.109314,21.10025,11.698547,16.220398,16.623016,19.289825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.63275,3.0699764e-05,11.850753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.847178,52.267372,0.11375582,30.599352,49.495514,8.330017
12775,20206500.0,0.0,14.346527,14.345978,21.108246,21.110718,21.110352,21.1026,11.698303,16.22821,16.821472,19.298737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.72876,3.067874e-05,11.747761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.011171,52.267372,0.11375582,30.596369,49.495514,8.330017
12776,20206560.0,0.0,14.337463,14.336914,21.10913,21.110535,21.111115,21.105194,11.698029,16.217651,16.947601,19.314026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.7483,3.0654424e-05,11.659905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.0197735,52.267372,0.11375582,30.756495,49.495514,8.330017
12777,20206620.0,0.0,14.328369,14.327789,21.110107,21.110474,21.111816,21.108032,11.697723,16.18985,16.995483,19.331696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.68585,3.062657e-05,11.519257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.798099,52.267372,0.11375582,30.8193,49.495514,8.330017
12778,20206680.0,0.0,14.319183,14.318634,21.111084,21.110504,21.112396,21.11087,11.697418,16.147705,16.966888,19.3479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.5369,3.0595005e-05,11.359243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.400729,52.267372,0.11375582,30.864473,49.495514,8.330017
12779,20206740.0,0.0,14.309937,14.309357,21.112,21.110596,21.112823,21.113495,11.6970825,16.097076,16.872711,19.360474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.2952,3.055945e-05,11.200532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.887573,52.267372,0.11375582,30.88301,49.495514,8.330017
12780,20206800.0,0.0,14.300568,14.300018,21.112732,21.110748,21.113068,21.115692,11.696716,16.042114,16.723785,19.36853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.95667,3.051974e-05,11.053728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.300042,52.267372,0.11375582,30.87707,49.495514,8.330017
12781,20206860.0,0.0,14.291138,14.290588,21.112305,21.109894,21.112091,21.116089,11.69635,16.027435,16.58081,19.408356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.51764,3.0475347e-05,11.259502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.083324,52.267372,0.11375582,31.415257,49.495514,8.330017
12782,20206920.0,0.0,14.281677,14.281097,21.111786,21.109406,21.111176,21.116028,11.696045,16.042877,16.450775,19.464508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.0058,3.0427196e-05,11.402677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.806318,52.267372,0.11375582,31.67641,49.495514,8.330017
12783,20206980.0,0.0,14.272156,14.271576,21.111328,21.1091,21.110321,21.115631,11.69577,16.074005,16.334045,19.521759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,623.4503,3.037703e-05,11.571386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.59306,52.267372,0.11375582,31.902275,49.495514,8.330017
12784,20207040.0,0.0,14.262604,14.261993,21.110931,21.10913,21.10962,21.11493,11.695526,16.1221,16.240387,19.575073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.8416,3.0324345e-05,11.76029,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.469852,52.267372,0.11375582,32.05524,49.495514,8.330017
12785,20207100.0,0.0,14.252991,14.252411,21.110626,21.109375,21.1091,21.113983,11.6953125,16.18042,16.175934,19.617432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.187,3.0269457e-05,11.948748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.438351,52.267372,0.11375582,32.12616,49.495514,8.330017
12786,20207160.0,0.0,14.243378,14.242767,21.110199,21.109589,21.108673,21.11261,11.695129,16.250854,16.151917,19.655243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.48944,3.0212517e-05,12.17357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.578204,52.267372,0.11375582,32.257576,49.495514,8.330017
12787,20207220.0,0.0,14.233704,14.233124,21.109894,21.109955,21.10846,21.111206,11.694977,16.323792,16.165497,19.682404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.75366,3.0153764e-05,12.3586035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.773571,52.267372,0.11375582,32.25793,49.495514,8.330017
12788,20207280.0,0.0,14.22403,14.22345,21.109741,21.110413,21.10852,21.109924,11.694794,16.392365,16.21164,19.695679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.9824,3.0093317e-05,12.5039425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.025174,52.267372,0.11375582,32.199913,49.495514,8.330017
12789,20207340.0,0.0,14.214325,14.213745,21.109741,21.1109,21.108765,21.108887,11.694672,16.450989,16.283234,19.695496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.17834,3.0031288e-05,12.602338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.309039,52.267372,0.11375582,32.098106,49.495514,8.330017
12790,20207400.0,0.0,14.20462,14.20401,21.109833,21.111359,21.109222,21.108063,11.694519,16.496277,16.374054,19.683228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.3433,2.996775e-05,12.6501665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.6046505,52.267372,0.11375582,31.967476,49.495514,8.330017
12791,20207460.0,0.0,14.194885,14.194305,21.108704,21.11026,21.10852,21.106293,11.694397,16.572327,16.525543,19.714966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.4776,2.9902701e-05,13.0551605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.315268,52.267372,0.11375582,32.63857,49.495514,8.330017
12792,20207520.0,0.0,14.185181,14.18457,21.10794,21.109467,21.108154,21.105164,11.694305,16.657562,16.70581,19.773926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.58386,2.983622e-05,13.28824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.851563,52.267372,0.11375582,32.965008,49.495514,8.330017
12793,20207580.0,0.0,14.175446,14.174866,21.107452,21.108948,21.108032,21.104492,11.694183,16.741455,16.891022,19.83847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.6721,2.9768866e-05,13.488446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.341432,52.267372,0.11375582,33.262398,49.495514,8.330017
12794,20207640.0,0.0,14.16571,14.165131,21.10736,21.108765,21.108154,21.1044,11.694092,16.81726,17.068756,19.902191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.7368,2.9700312e-05,13.639298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.745635,52.267372,0.11375582,33.48537,49.495514,8.330017
12795,20207700.0,0.0,14.156006,14.155426,21.107635,21.108917,21.10852,21.104858,11.69397,16.880157,17.227112,19.95819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.7804,2.963063e-05,13.734701,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.044011,52.267372,0.11375582,33.62065,49.495514,8.330017
12796,20207760.0,0.0,14.146301,14.145721,21.10794,21.109009,21.108795,21.10553,11.693878,16.937164,17.364075,20.012238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.80237,2.955976e-05,13.872573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.306616,52.267372,0.11375582,33.841667,49.495514,8.330017
12797,20207820.0,0.0,14.136627,14.136047,21.10852,21.109344,21.109222,21.106598,11.693817,16.979523,17.463806,20.053253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.80774,2.9487966e-05,13.9149685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.401382,52.267372,0.11375582,33.88675,49.495514,8.330017
12798,20207880.0,0.0,14.126984,14.126373,21.109222,21.109833,21.109741,21.10788,11.693726,17.00943,17.533539,20.081696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.8022,2.9415545e-05,13.920343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.407703,52.267372,0.11375582,33.86957,49.495514,8.330017
12799,20207940.0,0.0,14.11734,14.11676,21.110016,21.110413,21.110321,21.109283,11.693665,17.023468,17.565063,20.093933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.78345,2.934234e-05,13.882934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.312195,52.267372,0.11375582,33.785187,49.495514,8.330017
12800,20208000.0,0.0,14.107727,14.107147,21.11084,21.110992,21.1109,21.110718,11.693573,17.021454,17.558075,20.09024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.7534,2.9268405e-05,13.808844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.128912,52.267372,0.11375582,33.65244,49.495514,8.330017
12801,20208060.0,0.0,14.098175,14.097595,21.111267,21.111145,21.111145,21.111664,11.6935425,17.016327,17.526855,20.085297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.71277,2.9193756e-05,13.815286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.999136,52.267372,0.11375582,33.695026,49.495514,8.330017
12802,20208120.0,0.0,14.088654,14.088074,21.111603,21.111267,21.111328,21.112488,11.693481,17.008026,17.480164,20.079834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.66693,2.9118679e-05,13.773929,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.799346,52.267372,0.11375582,33.653053,49.495514,8.330017
12803,20208180.0,0.0,14.079163,14.078583,21.111877,21.111328,21.11148,21.113129,11.693451,16.99588,17.41864,20.07248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.6157,2.9043129e-05,13.728719,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.588324,52.267372,0.11375582,33.614437,49.495514,8.330017
12804,20208240.0,0.0,14.069733,14.069153,21.11203,21.11139,21.111603,21.113525,11.69339,16.981567,17.34961,20.064636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.56134,2.8967199e-05,13.684339,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.386461,52.267372,0.11375582,33.582947,49.495514,8.330017
12805,20208300.0,0.0,14.060333,14.059784,21.112122,21.11139,21.111664,21.113739,11.693359,16.966034,17.277283,20.057068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.5054,2.889095e-05,13.643275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.204301,52.267372,0.11375582,33.560883,49.495514,8.330017
12806,20208360.0,0.0,14.051025,14.050446,21.111755,21.110992,21.111359,21.113312,11.693359,16.963593,17.224396,20.064148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,579.4499,2.8814464e-05,13.715105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.183852,52.267372,0.11375582,33.747795,49.495514,8.330017
12807,20208420.0,0.0,14.041748,14.041199,21.11139,21.110687,21.111053,21.112732,11.693329,16.97055,17.191742,20.080872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.3971,2.8737852e-05,13.764152,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.177491,52.267372,0.11375582,33.85548,49.495514,8.330017
12808,20208480.0,0.0,14.032562,14.032013,21.111053,21.110474,21.110779,21.112122,11.693329,16.982208,17.172363,20.100555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.349,2.86612e-05,13.8208275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.207393,52.267372,0.11375582,33.959145,49.495514,8.330017
12809,20208540.0,0.0,14.0234375,14.022888,21.110748,21.110352,21.110565,21.11148,11.693329,16.998596,17.170319,20.12143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.3077,2.858458e-05,13.881607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.277903,52.267372,0.11375582,34.043148,49.495514,8.330017
12810,20208600.0,0.0,14.014404,14.013855,21.110535,21.110352,21.110443,21.11084,11.693329,17.018158,17.184265,20.141205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.2744,2.8508057e-05,13.942029,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.380991,52.267372,0.11375582,34.101612,49.495514,8.330017
12811,20208660.0,0.0,14.005432,14.004883,21.110107,21.110138,21.110077,21.110046,11.693329,17.050049,17.225006,20.168976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.2519,2.8431732e-05,14.087521,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.604272,52.267372,0.11375582,34.305798,49.495514,8.330017
12812,20208720.0,0.0,13.9965515,13.996002,21.109894,21.110138,21.109924,21.109467,11.693359,17.086182,17.283234,20.19577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.2439,2.835578e-05,14.186544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.799765,52.267372,0.11375582,34.384262,49.495514,8.330017
12813,20208780.0,0.0,13.987762,13.987213,21.109741,21.110199,21.109802,21.109009,11.69339,17.122253,17.34555,20.220123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.2451,2.828e-05,14.278051,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.99194,52.267372,0.11375582,34.44349,49.495514,8.330017
12814,20208840.0,0.0,13.979065,13.978516,21.109741,21.110352,21.109833,21.108734,11.69342,17.156555,17.411865,20.238892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.26355,2.8204639e-05,14.351919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.168971,52.267372,0.11375582,34.46409,49.495514,8.330017
12815,20208900.0,0.0,13.970459,13.96994,21.109863,21.110565,21.109924,21.108704,11.693451,17.185944,17.475769,20.250244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.3003,2.8129838e-05,14.402565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.315834,52.267372,0.11375582,34.44857,49.495514,8.330017
12816,20208960.0,0.0,13.961945,13.961426,21.109833,21.110535,21.109894,21.108612,11.693512,17.218079,17.543,20.264587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.3582,2.8055705e-05,14.509847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.507629,52.267372,0.11375582,34.573647,49.495514,8.330017
12817,20209020.0,0.0,13.953552,13.953033,21.109863,21.110565,21.109955,21.108704,11.693573,17.248077,17.605652,20.278778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,557.4357,2.7982147e-05,14.568331,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.634023,52.267372,0.11375582,34.604572,49.495514,8.330017
12818,20209080.0,0.0,13.945282,13.944763,21.110046,21.110687,21.110107,21.109009,11.693634,17.272827,17.658264,20.28946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.5373,2.7909364e-05,14.604614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.716626,52.267372,0.11375582,34.61564,49.495514,8.330017
12819,20209140.0,0.0,13.937103,13.936615,21.11026,21.11081,21.110321,21.109436,11.693695,17.29068,17.697388,20.295868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.66473,2.7837452e-05,14.617938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.753108,52.267372,0.11375582,34.60542,49.495514,8.330017
12820,20209200.0,0.0,13.929077,13.928589,21.110565,21.110962,21.110596,21.109955,11.693787,17.300964,17.721436,20.29776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.8193,2.7766455e-05,14.608523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.743468,52.267372,0.11375582,34.576862,49.495514,8.330017
12821,20209260.0,0.0,13.921143,13.920654,21.110626,21.11081,21.110657,21.11026,11.693848,17.312164,17.738403,20.306305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.00555,2.76966e-05,14.660442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.781254,52.267372,0.11375582,34.706642,49.495514,8.330017
12822,20209320.0,0.0,13.913391,13.912872,21.110687,21.110748,21.110718,21.110596,11.693939,17.320312,17.743317,20.317627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.2294,2.7628152e-05,14.668092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.752223,52.267372,0.11375582,34.750698,49.495514,8.330017
12823,20209380.0,0.0,13.905701,13.905243,21.11081,21.110718,21.11081,21.110931,11.694031,17.326935,17.743713,20.328766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.4719,2.7560234e-05,14.671514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.713537,52.267372,0.11375582,34.790516,49.495514,8.330017
12824,20209440.0,0.0,13.898193,13.897736,21.110931,21.110718,21.110931,21.111267,11.694153,17.330475,17.736023,20.338593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,544.7529,2.7493643e-05,14.66635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.659139,52.267372,0.11375582,34.815357,49.495514,8.330017
12825,20209500.0,0.0,13.890808,13.89035,21.111053,21.110779,21.111023,21.111542,11.694244,17.331146,17.722687,20.345947,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.07245,2.7428508e-05,14.654962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.597908,52.267372,0.11375582,34.82559,49.495514,8.330017
12826,20209560.0,0.0,13.883575,13.883118,21.110962,21.110596,21.110931,21.11148,11.694397,17.337341,17.712738,20.361023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.43317,2.7364986e-05,14.710447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.614891,52.267372,0.11375582,34.974064,49.495514,8.330017
12827,20209620.0,0.0,13.876495,13.876068,21.11087,21.110535,21.11084,21.11142,11.694519,17.34613,17.706757,20.377625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.84155,2.7303377e-05,14.737391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.609631,52.267372,0.11375582,35.031082,49.495514,8.330017
12828,20209680.0,0.0,13.869568,13.869141,21.11084,21.110535,21.11081,21.111328,11.694641,17.355194,17.702454,20.392761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.2803,2.724275e-05,14.76291,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.609616,52.267372,0.11375582,35.075043,49.495514,8.330017
12829,20209740.0,0.0,13.8628235,13.862396,21.11084,21.110596,21.110779,21.111237,11.694763,17.364471,17.700287,20.405853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.7619,2.7183578e-05,14.785871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.615188,52.267372,0.11375582,35.100708,49.495514,8.330017
12830,20209800.0,0.0,13.856201,13.855804,21.11084,21.110718,21.110779,21.111145,11.694946,17.373169,17.700592,20.41513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.2917,2.7126362e-05,14.803849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.626436,52.267372,0.11375582,35.10312,49.495514,8.330017
12831,20209860.0,0.0,13.8497925,13.849396,21.110687,21.110596,21.110626,21.11081,11.695099,17.388397,17.712769,20.42923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.87476,2.7071292e-05,14.882183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.720731,52.267372,0.11375582,35.231667,49.495514,8.330017
12832,20209920.0,0.0,13.843536,13.84314,21.110535,21.110565,21.110504,21.110535,11.695251,17.405975,17.73111,20.44458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.5023,2.701788e-05,14.933278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.79269,52.267372,0.11375582,35.281357,49.495514,8.330017
12833,20209980.0,0.0,13.837463,13.837097,21.110474,21.110596,21.110443,21.110352,11.695435,17.424133,17.754059,20.458008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.1832,2.6966549e-05,14.97848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.866855,52.267372,0.11375582,35.31265,49.495514,8.330017
12834,20210040.0,0.0,13.8315735,13.831207,21.110504,21.110687,21.110474,21.11023,11.695618,17.44107,17.778961,20.467987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.91876,2.6917392e-05,15.014034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.936056,52.267372,0.11375582,35.321434,49.495514,8.330017
12835,20210100.0,0.0,13.825867,13.8255005,21.110565,21.11084,21.110535,21.110168,11.695801,17.455872,17.804382,20.473969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.7101,2.6870446e-05,15.038393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.996734,52.267372,0.11375582,35.309265,49.495514,8.330017
12836,20210160.0,0.0,13.820343,13.820007,21.110443,21.110718,21.110443,21.110016,11.696014,17.47406,17.835754,20.484558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.5642,2.6826072e-05,15.110562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.11263,52.267372,0.11375582,35.42322,49.495514,8.330017
12837,20210220.0,0.0,13.815033,13.814697,21.110443,21.110718,21.110474,21.109985,11.6961975,17.490967,17.866272,20.495789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.48773,2.6784663e-05,15.145622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.182264,52.267372,0.11375582,35.456425,49.495514,8.330017
12838,20210280.0,0.0,13.809906,13.809601,21.110443,21.110718,21.110504,21.110016,11.696381,17.506836,17.895508,20.506256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.4489,2.6744377e-05,15.175695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.244135,52.267372,0.11375582,35.483948,49.495514,8.330017
12839,20210340.0,0.0,13.804993,13.8046875,21.110535,21.110779,21.110596,21.110107,11.696625,17.519714,17.920502,20.514465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.47797,2.6706834e-05,15.193651,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.286617,52.267372,0.11375582,35.495346,49.495514,8.330017
12840,20210400.0,0.0,13.800293,13.800018,21.110657,21.11087,21.110718,21.11029,11.696838,17.528961,17.940002,20.519867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.57416,2.667208e-05,15.199275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.30857,52.267372,0.11375582,35.49119,49.495514,8.330017
12841,20210460.0,0.0,21.10434,13.795441,21.10434,21.100891,21.106049,21.10559,13.858032,15.430145,15.662872,17.47409,0.0,0.03211949,0.03211949,0.04964749,250.0,18.300018,0.0,0.0,0.0,413.92865,9.54197e-21,0.0,52.233826,250.30182,-0.00011532386,96.0,0.11388653,70.00016,252.84373,211.13087,0.0,52.233826,0.11388647,0.0,49.461304,8.330017
12842,20210520.0,0.0,21.092163,13.790924,21.092163,21.08136,21.100037,21.098907,16.831268,16.852264,16.859924,16.810059,0.0,0.032104302,0.032104302,0.049620125,250.0,18.300018,0.0,0.0,0.0,246.18732,9.54197e-21,11.102281,52.225357,250.26175,-9.8173074e-11,96.0,0.113828674,70.0,252.81706,211.07741,10.996572,52.225357,0.11382862,17.266516,49.453033,8.330017
