,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12843,20210580.0,0.0,21.08493,13.786438,21.08493,21.063904,21.10196,21.099426,18.865936,18.930115,18.932129,17.4841,0.0,0.032095194,0.032095194,0.04960374,250.0,18.300018,0.0,0.0,0.0,128.68726,9.54197e-21,6.600587,52.221306,250.21387,2.2842875e-16,96.0,0.11379405,70.0,252.79639,211.03333,6.5968566,52.221306,0.11379404,0.0,49.44911,8.330017
12844,20210640.0,0.0,21.002502,13.782013,21.082367,21.050293,21.109192,21.10498,19.999176,20.061615,20.062317,18.321198,0.0,0.03206906,0.03206906,0.049556147,250.0,18.300018,0.0,0.0,0.0,60.947285,9.54197e-21,3.4031737,52.221603,250.26054,10.337134,96.0,0.111637585,55.528008,252.7746,210.99997,3.4019105,52.221603,0.11369465,0.0,49.44959,8.330017
12845,20210700.0,0.0,16.810791,13.777618,21.083282,21.04132,21.118927,21.112885,20.293518,20.422485,20.42276,19.111969,0.0,0.032027483,0.032027483,0.04948167,250.0,18.300018,0.0,0.0,0.0,-159.40733,9.54197e-21,0.0,52.251972,250.11324,33.32418,96.0,0.043419622,23.34615,252.75877,210.83426,0.0,52.251972,0.1135357,0.0,49.480743,8.330017
12846,20210760.0,0.0,15.51767,13.773254,21.08545,21.035553,21.128113,21.1203,19.103851,20.109375,20.109528,19.371826,0.0,0.03205287,0.03205287,0.049528673,250.0,18.300018,0.0,0.0,0.0,-209.36325,9.54197e-21,0.0,52.274956,249.93277,37.91709,96.0,0.028298197,16.91607,252.78326,210.7996,0.0,52.274956,0.11363471,0.0,49.503788,8.330017
12847,20210820.0,0.0,18.17929,13.768951,21.086243,21.028992,21.135132,21.125671,17.761383,19.28592,19.28598,18.939117,0.0,0.03208126,0.03208126,0.0495803,250.0,18.300018,0.0,0.0,0.0,-4.3232036,9.54197e-21,0.0,52.280216,250.01862,25.503206,96.0,0.07144391,34.29551,252.77135,210.90498,0.0,52.280216,0.11374273,0.0,49.50881,8.330017
12848,20210880.0,0.0,19.860992,13.764679,21.084106,21.01947,21.13919,21.128235,17.721863,18.535217,18.535278,18.404633,0.0,0.032099005,0.032099005,0.049611703,250.0,18.300018,0.0,0.0,0.0,115.921265,9.54197e-21,0.0,52.268295,250.00514,17.595766,96.0,0.09506519,45.365925,252.77155,210.93661,0.0,52.268295,0.113809824,0.0,49.496445,8.330017
12849,20210940.0,0.0,19.212921,13.760437,21.080353,21.008362,21.141754,21.129425,18.435791,18.342438,18.42981,18.279846,0.0,0.032078147,0.032078147,0.04957341,250.0,18.300018,0.0,0.0,0.0,55.137604,9.54197e-21,0.0,52.26589,250.05905,21.874863,96.0,0.08337833,39.37519,252.76459,210.91803,3.6395814,52.26589,0.113729745,0.0,49.49407,8.330017
12850,20211000.0,0.0,17.617828,13.756256,21.076996,20.997711,21.14441,21.13147,18.766235,18.494843,18.702667,18.440674,0.0,0.03206595,0.03206595,0.0495516,250.0,18.300018,0.0,0.0,0.0,-53.28098,9.54197e-21,0.0,52.277702,250.0101,29.015959,96.0,0.05890895,29.37766,252.76427,210.86664,0.0,52.277702,0.113683335,0.0,49.506115,8.330017
12851,20211060.0,0.0,17.40924,13.752106,21.074036,20.988098,21.147064,21.13324,18.425476,18.548218,18.661926,18.512909,0.0,0.032074638,0.032074638,0.04956761,250.0,18.300018,0.0,0.0,0.0,-61.588875,9.54197e-21,0.0,52.285892,249.97305,29.427443,96.0,0.057444166,28.80158,252.76971,210.86711,0.0,52.285892,0.11371689,0.0,49.51431,8.330017
12852,20211120.0,0.0,18.416656,13.748016,21.070831,20.978271,21.149445,21.134521,18.056824,18.388,18.450134,18.385193,0.0,0.032088194,0.032088194,0.0495921,250.0,18.300018,0.0,0.0,0.0,11.3476515,9.54197e-21,0.0,52.284985,249.98055,24.926657,96.0,0.07343925,35.10268,252.77026,210.90048,0.0,52.284985,0.11376851,0.0,49.513237,8.330017
12853,20211180.0,0.0,18.898926,13.7439575,21.066925,20.967712,21.151215,21.135101,18.12909,18.240906,18.274902,18.253418,0.0,0.03209027,0.03209027,0.049595535,250.0,18.300018,0.0,0.0,0.0,42.808613,9.54197e-21,0.0,52.280033,249.99704,22.937387,96.0,0.08006564,37.88766,252.7701,210.91321,0.0,52.280033,0.113776125,0.0,49.50814,8.330017
12854,20211240.0,0.0,18.475372,13.739929,21.062744,20.95691,21.152771,21.135468,18.39151,18.258118,18.276733,18.262238,0.0,0.032082237,0.032082237,0.049580853,250.0,18.300018,0.0,0.0,0.0,10.051852,9.54197e-21,0.0,52.28002,250.00917,25.05461,96.0,0.07298083,34.923546,252.76881,210.90169,0.0,52.28002,0.113745324,0.0,49.50817,8.330017
12855,20211300.0,0.0,17.962738,13.735931,21.058868,20.946503,21.154602,21.135986,18.448395,18.343903,18.354065,18.337433,0.0,0.032079384,0.032079384,0.0495758,250.0,18.300018,0.0,0.0,0.0,-24.672585,9.54197e-21,0.0,52.283936,249.994,27.202225,96.0,0.06544727,31.916883,252.77007,210.88783,0.0,52.283936,0.113734536,0.0,49.51215,8.330017
12856,20211360.0,0.0,18.049316,13.731995,21.055176,20.936707,21.15625,21.136414,18.299225,18.35675,18.362305,18.352509,0.0,0.032083478,0.032083478,0.049583286,250.0,18.300018,0.0,0.0,0.0,-16.664722,9.54197e-21,0.0,52.28579,249.98708,26.657072,96.0,0.06739309,32.6801,252.7717,210.89333,0.0,52.28579,0.11375024,0.0,49.513992,8.330017
12857,20211420.0,0.0,18.414307,13.728119,21.051392,20.926819,21.157806,21.136688,18.200928,18.301056,18.304077,18.304626,0.0,0.03208767,0.03208767,0.04959082,250.0,18.300018,0.0,0.0,0.0,9.249891,9.54197e-21,0.0,52.284397,249.99196,25.030712,96.0,0.0730784,34.957005,252.77211,210.90492,0.0,52.284397,0.11376618,0.0,49.512527,8.330017
12858,20211480.0,0.0,18.50644,13.724243,21.047424,20.916748,21.15915,21.13681,18.258636,18.26593,18.267578,18.27118,0.0,0.032086894,0.032086894,0.049589302,250.0,18.300018,0.0,0.0,0.0,14.483722,9.54197e-21,0.0,52.282597,250.00067,24.698309,96.0,0.07421203,35.42237,252.77176,210.90758,0.0,52.282597,0.113763094,0.0,49.510704,8.330017
12859,20211540.0,0.0,18.306915,13.720428,21.043457,20.906708,21.160522,21.136932,18.346344,18.28656,18.287476,18.28711,0.0,0.03208394,0.03208394,0.049583934,250.0,18.300018,0.0,0.0,0.0,-0.20727855,9.54197e-21,0.0,52.282917,250.00246,25.615618,96.0,0.07104703,34.138138,252.77148,210.90201,0.0,52.282917,0.11375181,0.0,49.511044,8.330017
12860,20211600.0,0.0,18.163483,13.716675,21.039642,20.89685,21.161987,21.137146,18.343384,18.316742,18.31723,18.314087,0.0,0.032083467,0.032083467,0.049583126,250.0,18.300018,0.0,0.0,0.0,-9.684068,9.54197e-21,0.0,52.284206,249.99759,26.182041,96.0,0.06906695,33.345142,252.77196,210.89854,0.0,52.284206,0.11375005,0.0,49.512352,8.330017
12861,20211660.0,0.0,18.23877,13.712952,21.035889,20.887482,21.163239,21.137177,18.285278,18.314484,18.314758,18.313446,0.0,0.032085195,0.032085195,0.04958628,250.0,18.300018,0.0,0.0,0.0,-3.7714093,9.54197e-21,0.0,52.284477,249.99602,25.788128,96.0,0.07045024,33.896618,252.77238,210.90154,0.0,52.284477,0.11375668,0.0,49.512623,8.330017
12862,20211720.0,0.0,18.362732,13.709259,21.032135,20.878052,21.16446,21.137177,18.263275,18.293396,18.293549,18.295013,0.0,0.03208631,0.03208631,0.04958827,250.0,18.300018,0.0,0.0,0.0,4.8450637,9.54197e-21,0.0,52.283714,249.99861,25.234953,96.0,0.072371684,34.671066,252.77238,210.90527,0.0,52.283714,0.113760896,0.0,49.511833,8.330017
12863,20211780.0,0.0,18.363068,13.705597,21.02835,20.868622,21.165619,21.137146,18.293365,18.286041,18.286102,18.287537,0.0,0.0320856,0.0320856,0.04958695,250.0,18.300018,0.0,0.0,0.0,4.385597,9.54197e-21,0.0,52.28315,250.00154,25.253052,96.0,0.072307155,34.64573,252.77213,210.90518,0.0,52.28315,0.113758154,0.0,49.511265,8.330017
12864,20211840.0,0.0,18.28009,13.701996,21.024567,20.859253,21.166779,21.137115,18.320068,18.29715,18.29721,18.296783,0.0,0.032084588,0.032084588,0.049585123,250.0,18.300018,0.0,0.0,0.0,-1.5616217,9.54197e-21,0.0,52.283394,250.00124,25.611078,96.0,0.071064755,34.14449,252.77203,210.90282,0.0,52.283394,0.113754295,0.0,49.51152,8.330017
12865,20211900.0,0.0,18.248077,13.698456,21.020874,20.849976,21.167969,21.137115,18.310516,18.306122,18.306152,18.305054,0.0,0.032084674,0.032084674,0.049585298,250.0,18.300018,0.0,0.0,0.0,-3.541013,9.54197e-21,0.0,52.283794,249.99948,25.71477,96.0,0.0707044,33.99932,252.77216,210.90213,0.0,52.283794,0.11375465,0.0,49.51193,8.330017
12866,20211960.0,0.0,18.288727,13.694916,21.017212,20.841064,21.168976,21.136963,18.289337,18.302612,18.302612,18.30246,0.0,0.03208536,0.03208536,0.04958655,250.0,18.300018,0.0,0.0,0.0,-0.50144315,9.54197e-21,0.0,52.283745,249.99918,25.506178,96.0,0.07143123,34.29135,252.77223,210.90347,0.0,52.283745,0.113757275,0.0,49.511875,8.330017
12867,20212020.0,0.0,18.328278,13.691437,21.01358,20.832184,21.169952,21.13678,18.286102,18.295013,18.295013,18.295715,0.0,0.03208562,0.03208562,0.049587004,250.0,18.300018,0.0,0.0,0.0,2.1861207,9.54197e-21,0.0,52.283405,250.00029,25.323051,96.0,0.072065756,34.547726,252.77216,210.9046,0.0,52.283405,0.11375824,0.0,49.511524,8.330017
12868,20212080.0,0.0,18.319,13.688019,21.009918,20.823303,21.170898,21.136597,18.298859,18.293945,18.293945,18.294403,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,1.3628964,9.54197e-21,0.0,52.283226,250.00114,25.36076,96.0,0.071934454,34.494934,252.772,210.90427,0.0,52.283226,0.1137569,0.0,49.511345,8.330017
12869,20212140.0,0.0,18.289948,13.684601,21.006287,20.814514,21.171844,21.136414,18.306793,18.298218,18.298218,18.298035,0.0,0.032084946,0.032084946,0.049585775,250.0,18.300018,0.0,0.0,0.0,-0.69830513,9.54197e-21,0.0,52.28331,250.00089,25.474388,96.0,0.071540274,34.335854,252.77194,210.90341,0.0,52.28331,0.11375566,0.0,49.511433,8.330017
12870,20212200.0,0.0,18.282013,13.681244,21.002716,20.805756,21.172821,21.136261,18.302368,18.300964,18.300964,18.300598,0.0,0.032085013,0.032085013,0.049585905,250.0,18.300018,0.0,0.0,0.0,-1.1554513,9.54197e-21,0.0,52.283413,250.00024,25.486055,96.0,0.071500085,34.319523,252.77194,210.90326,0.0,52.283413,0.113755934,0.0,49.51154,8.330017
12871,20212260.0,0.0,18.29486,13.677948,20.999176,20.797333,21.173615,21.135956,18.295532,18.299866,18.299866,18.299805,0.0,0.032085232,0.032085232,0.049586307,250.0,18.300018,0.0,0.0,0.0,-0.19176604,9.54197e-21,0.0,52.28337,250.0001,25.40936,96.0,0.07176638,34.426895,252.77193,210.90366,0.0,52.28337,0.113756776,0.0,49.511497,8.330017
12872,20212320.0,0.0,18.307037,13.674683,20.995636,20.78894,21.174377,21.13562,18.294373,18.297607,18.297607,18.29779,0.0,0.032085314,0.032085314,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.6354959,9.54197e-21,0.0,52.28324,250.00041,25.342384,96.0,0.07199824,34.52066,252.77187,210.90399,0.0,52.28324,0.11375709,0.0,49.511364,8.330017
12873,20212380.0,0.0,18.304382,13.671448,20.992126,20.78061,21.17517,21.135315,18.297882,18.297333,18.297333,18.297455,0.0,0.032085218,0.032085218,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.4030497,9.54197e-21,0.0,52.28317,250.00063,25.342222,96.0,0.071998544,34.520885,252.77179,210.9039,0.0,52.28317,0.113756716,0.0,49.51129,8.330017
12874,20212440.0,0.0,18.297546,13.668243,20.988647,20.772308,21.175934,21.13501,18.300293,18.298248,18.298248,18.298218,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.09092759,9.54197e-21,0.0,52.283142,250.00061,25.358183,96.0,0.07194316,34.498547,252.77171,210.90369,0.0,52.283142,0.113756366,0.0,49.511272,8.330017
12875,20212500.0,0.0,18.29544,13.6651,20.985168,20.764069,21.176697,21.134674,18.29956,18.298859,18.298859,18.298798,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.2209841,9.54197e-21,0.0,52.28314,250.00047,25.351057,96.0,0.07196784,34.508522,252.77168,210.90363,0.0,52.28314,0.11375639,0.0,49.511265,8.330017
12876,20212560.0,0.0,18.296936,13.662018,20.98175,20.756073,21.177307,21.134247,18.298279,18.29889,18.29889,18.298828,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.10155404,9.54197e-21,0.0,52.283108,250.0004,25.328455,96.0,0.07204608,34.540165,252.77164,210.90367,0.0,52.283108,0.11375654,0.0,49.511234,8.330017
12877,20212620.0,0.0,18.299835,13.658936,20.978333,20.748138,21.177887,21.13379,18.297668,18.298431,18.298431,18.298462,0.0,0.0320852,0.0320852,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.10150741,9.54197e-21,0.0,52.283054,250.00044,25.30092,96.0,0.07214128,34.578712,252.77158,210.90376,0.0,52.283054,0.11375664,0.0,49.51118,8.330017
12878,20212680.0,0.0,18.299774,13.655914,20.974945,20.740295,21.178497,21.133362,18.298187,18.29834,18.29834,18.29837,0.0,0.032085184,0.032085184,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.087545745,9.54197e-21,0.0,52.28301,250.00047,25.287243,96.0,0.07218848,34.59786,252.77153,210.90375,0.0,52.28301,0.11375659,0.0,49.511135,8.330017
12879,20212740.0,0.0,18.299072,13.652954,20.971558,20.732452,21.179077,21.132904,18.298553,18.2984,18.2984,18.298431,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.03531769,9.54197e-21,0.0,52.28297,250.00049,25.276024,96.0,0.072227195,34.613567,252.77147,210.90372,0.0,52.28297,0.11375654,0.0,49.511097,8.330017
12880,20212800.0,0.0,18.29834,13.649994,20.9682,20.72464,21.179688,21.132477,18.298767,18.298523,18.298523,18.298523,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.01711537,9.54197e-21,0.0,52.282936,250.00047,25.264866,96.0,0.07226569,34.62919,252.77142,210.9037,0.0,52.282936,0.1137565,0.0,49.511063,8.330017
12881,20212860.0,0.0,18.298126,13.647125,20.964874,20.717102,21.180115,21.131897,18.298676,18.298615,18.298615,18.298615,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.030628432,9.54197e-21,0.0,52.282906,250.00044,25.251383,96.0,0.072312236,34.648067,252.77138,210.90369,0.0,52.282906,0.1137565,0.0,49.51103,8.330017
12882,20212920.0,0.0,18.298431,13.644257,20.961578,20.709595,21.180542,21.131348,18.298523,18.298615,18.298615,18.298615,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0103702545,9.54197e-21,0.0,52.282864,250.00044,25.235909,96.0,0.07236563,34.669727,252.77133,210.90369,0.0,52.282864,0.11375653,0.0,49.51099,8.330017
12883,20212980.0,0.0,18.298798,13.641449,20.958282,20.702118,21.181,21.130798,18.298492,18.298553,18.298553,18.298553,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.015228772,9.54197e-21,0.0,52.28283,250.00044,25.220247,96.0,0.07241964,34.69165,252.77129,210.9037,0.0,52.28283,0.11375653,0.0,49.510952,8.330017
12884,20213040.0,0.0,18.298767,13.638672,20.955017,20.694702,21.181427,21.130219,18.298553,18.298553,18.298553,18.298553,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0122032985,9.54197e-21,0.0,52.28279,250.00044,25.20653,96.0,0.07246694,34.710857,252.77122,210.90369,0.0,52.28279,0.113756515,0.0,49.510914,8.330017
12885,20213100.0,0.0,18.298737,13.635956,20.951782,20.687378,21.181854,21.12967,18.298584,18.298584,18.298584,18.298584,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0076421076,9.54197e-21,0.0,52.282757,250.00044,25.193087,96.0,0.07251326,34.72968,252.77118,210.90369,0.0,52.282757,0.113756515,0.0,49.51088,8.330017
12886,20213160.0,0.0,18.298676,13.63327,20.948547,20.680206,21.182129,21.129028,18.298645,18.298615,18.298615,18.298584,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0016810203,9.54197e-21,0.0,52.282722,250.00044,25.179714,96.0,0.07255934,34.7484,252.77113,210.90367,0.0,52.282722,0.1137565,0.0,49.51084,8.330017
12887,20213220.0,0.0,18.298615,13.630615,20.945343,20.673096,21.182434,21.128357,18.298676,18.298615,18.298615,18.298615,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0018600255,9.54197e-21,0.0,52.282684,250.00043,25.166344,96.0,0.0726054,34.767117,252.77109,210.90367,0.0,52.282684,0.1137565,0.0,49.510807,8.330017
12888,20213280.0,0.0,18.298645,13.628021,20.94217,20.666046,21.18274,21.127686,18.298676,18.298645,18.298645,18.298645,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0010622705,9.54197e-21,0.0,52.28265,250.00043,25.152933,96.0,0.07265158,34.785892,252.77104,210.90367,0.0,52.28265,0.1137565,0.0,49.510773,8.330017
12889,20213340.0,0.0,18.298676,13.625458,20.938995,20.658997,21.183014,21.127045,18.298676,18.298645,18.298645,18.298645,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00015299089,9.54197e-21,0.0,52.28261,250.00043,25.139471,96.0,0.07269793,34.80474,252.771,210.90367,0.0,52.28261,0.1137565,0.0,49.51074,8.330017
12890,20213400.0,0.0,18.298706,13.622925,20.935822,20.652008,21.18332,21.126373,18.298676,18.298645,18.298645,18.298645,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0020959373,9.54197e-21,0.0,52.282578,250.00041,25.12607,96.0,0.07274404,34.8235,252.77095,210.90366,0.0,52.282578,0.11375649,0.0,49.510704,8.330017
12891,20213460.0,0.0,18.298737,13.620453,20.932709,20.645172,21.183472,21.12564,18.298676,18.298676,18.298676,18.298645,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0034380832,9.54197e-21,0.0,52.282543,250.00041,25.112862,96.0,0.07278949,34.841995,252.7709,210.90366,0.0,52.282543,0.11375649,0.0,49.510666,8.330017
12892,20213520.0,0.0,18.298737,13.618011,20.929565,20.638428,21.183624,21.124878,18.298706,18.298676,18.298676,18.298676,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0019639663,9.54197e-21,0.0,52.282505,250.00041,25.099941,96.0,0.072833925,34.86008,252.77086,210.90366,0.0,52.282505,0.11375649,0.0,49.510635,8.330017
12893,20213580.0,0.0,18.298737,13.615601,20.926483,20.631683,21.183807,21.124146,18.298706,18.298706,18.298706,18.298676,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0004663214,9.54197e-21,0.0,52.28248,250.00041,25.087135,96.0,0.072877966,34.878014,252.77081,210.90366,0.0,52.28248,0.11375649,0.0,49.510597,8.330017
12894,20213640.0,0.0,18.298737,13.613251,20.9234,20.62497,21.18396,21.123383,18.298737,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00016368463,9.54197e-21,0.0,52.28244,250.0004,25.07438,96.0,0.072921805,34.895866,252.77077,210.90364,0.0,52.28244,0.11375648,0.0,49.510567,8.330017
12895,20213700.0,0.0,18.298737,13.610931,20.920319,20.618317,21.184113,21.12265,18.298737,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00043976065,9.54197e-21,0.0,52.282406,250.0004,25.061659,96.0,0.07296553,34.91368,252.77072,210.90364,0.0,52.282406,0.11375648,0.0,49.510532,8.330017
12896,20213760.0,0.0,18.298767,13.608673,20.917267,20.611847,21.184174,21.121796,18.298737,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0019773585,9.54197e-21,0.0,52.282375,250.0004,25.048992,96.0,0.07300904,34.931408,252.77069,210.90364,0.0,52.282375,0.11375648,0.0,49.510498,8.330017
12897,20213820.0,0.0,18.298798,13.606445,20.914246,20.605408,21.184204,21.120972,18.298737,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.002392522,9.54197e-21,0.0,52.28234,250.0004,25.036514,96.0,0.0730519,34.948883,252.77065,210.90364,0.0,52.28234,0.11375648,0.0,49.510468,8.330017
12898,20213880.0,0.0,18.298798,13.604248,20.911224,20.598999,21.184265,21.120148,18.298767,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0016021148,9.54197e-21,0.0,52.28231,250.00038,25.024218,96.0,0.07309411,34.966095,252.7706,210.90363,0.0,52.28231,0.11375646,0.0,49.510433,8.330017
12899,20213940.0,0.0,18.298798,13.602112,20.908234,20.59262,21.184296,21.119324,18.298767,18.298767,18.298767,18.298767,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0008169524,9.54197e-21,0.0,52.282272,250.00038,25.012028,96.0,0.07313595,34.983162,252.77055,210.90363,0.0,52.282272,0.11375646,0.0,49.510403,8.330017
12900,20214000.0,0.0,18.298798,13.600006,20.905243,20.586273,21.184326,21.1185,18.298798,18.298767,18.298767,18.298767,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0005288121,9.54197e-21,0.0,52.282246,250.00038,24.999922,96.0,0.073177494,35.00011,252.77052,210.90363,0.0,52.282246,0.11375646,0.0,49.51037,8.330017
12901,20214060.0,0.0,18.298828,13.597961,20.902283,20.580109,21.184265,21.117584,18.298798,18.298798,18.298798,18.298767,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0011969865,9.54197e-21,0.0,52.282207,250.00038,24.987885,96.0,0.07321879,35.016964,252.77048,210.90363,0.0,52.282207,0.11375646,0.0,49.510338,8.330017
12902,20214120.0,0.0,18.298859,13.596008,20.899353,20.573975,21.184204,21.1167,18.298798,18.298798,18.298798,18.298798,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0023868922,9.54197e-21,0.0,52.282177,250.00037,24.97599,96.0,0.073259585,35.033615,252.77043,210.90363,0.0,52.282177,0.113756455,0.0,49.510307,8.330017
12903,20214180.0,0.0,18.29889,13.594116,20.896423,20.567902,21.184143,21.115784,18.298828,18.298798,18.298798,18.298798,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0029536358,9.54197e-21,0.0,52.28215,250.00037,24.964294,96.0,0.07329968,35.049988,252.7704,210.90361,0.0,52.28215,0.113756455,0.0,49.510273,8.330017
12904,20214240.0,0.0,18.29889,13.592316,20.893494,20.561829,21.184082,21.114899,18.298859,18.298828,18.298828,18.298828,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0026989854,9.54197e-21,0.0,52.28212,250.00037,24.952814,96.0,0.07333904,35.066063,252.77036,210.90361,0.0,52.28212,0.113756455,0.0,49.510242,8.330017
12905,20214300.0,0.0,18.29889,13.590546,20.890594,20.555817,21.184021,21.114014,18.298859,18.298828,18.298828,18.298828,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0017362357,9.54197e-21,0.0,52.28208,250.00035,24.941525,96.0,0.07337771,35.081867,252.77032,210.90361,0.0,52.28208,0.11375644,0.0,49.510212,8.330017
12906,20214360.0,0.0,18.29892,13.588867,20.887726,20.549957,21.183868,21.113068,18.29889,18.298859,18.298859,18.298859,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0012308641,9.54197e-21,0.0,52.282055,250.00035,24.930378,96.0,0.073415905,35.097473,252.77028,210.9036,0.0,52.282055,0.11375644,0.0,49.51018,8.330017
12907,20214420.0,0.0,18.29892,13.58728,20.884888,20.544128,21.183716,21.112091,18.29889,18.298859,18.298859,18.298859,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0015827807,9.54197e-21,0.0,52.282024,250.00035,24.919325,96.0,0.073453754,35.112946,252.77025,210.9036,0.0,52.282024,0.11375644,0.0,49.51015,8.330017
12908,20214480.0,0.0,18.29895,13.585724,20.882019,20.53833,21.183533,21.111145,18.29892,18.29889,18.29889,18.29889,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0018530759,9.54197e-21,0.0,52.281998,250.00035,24.908411,96.0,0.07349112,35.128223,252.7702,210.9036,0.0,52.281998,0.11375644,0.0,49.510124,8.330017
12909,20214540.0,0.0,18.29895,13.584198,20.879211,20.532562,21.18338,21.110199,18.29892,18.29889,18.29889,18.29889,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0019032732,9.54197e-21,0.0,52.28197,250.00034,24.89764,96.0,0.073528,35.143303,252.77017,210.90358,0.0,52.28197,0.113756426,0.0,49.510094,8.330017
12910,20214600.0,0.0,18.29898,13.582764,20.876404,20.526825,21.183228,21.109253,18.29895,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0015936338,9.54197e-21,0.0,52.28194,250.00034,24.887018,96.0,0.07356435,35.158176,252.77013,210.90358,0.0,52.28194,0.113756426,0.0,49.510063,8.330017
12911,20214660.0,0.0,18.29898,13.58136,20.873596,20.52124,21.182983,21.108246,18.29895,18.29892,18.29892,18.29892,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0013541044,9.54197e-21,0.0,52.28191,250.00034,24.876522,96.0,0.07360025,35.172867,252.7701,210.90358,0.0,52.28191,0.113756426,0.0,49.510036,8.330017
12912,20214720.0,0.0,18.29898,13.580017,20.87085,20.515686,21.18274,21.10727,18.29895,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0012833552,9.54197e-21,0.0,52.28188,250.00032,24.866137,96.0,0.07363578,35.18741,252.77007,210.90358,0.0,52.28188,0.11375642,0.0,49.51001,8.330017
12913,20214780.0,0.0,18.299011,13.578705,20.868073,20.510132,21.182495,21.106262,18.29898,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0012397411,9.54197e-21,0.0,52.281857,250.00032,24.855856,96.0,0.07367093,35.2018,252.77002,210.90356,0.0,52.281857,0.11375642,0.0,49.509983,8.330017
12914,20214840.0,0.0,18.299011,13.577423,20.865326,20.504639,21.182251,21.105255,18.29898,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.001166641,9.54197e-21,0.0,52.281826,250.00032,24.845673,96.0,0.07370575,35.216057,252.76999,210.90356,0.0,52.281826,0.11375642,0.0,49.509956,8.330017
12915,20214900.0,0.0,18.299011,13.576172,20.86261,20.499176,21.182037,21.104279,18.29898,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010952624,9.54197e-21,0.0,52.281803,250.00032,24.835583,96.0,0.07374024,35.230186,252.76996,210.90356,0.0,52.281803,0.11375642,0.0,49.509926,8.330017
12916,20214960.0,0.0,18.299011,13.574982,20.859894,20.493866,21.181702,21.103241,18.299011,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0011634916,9.54197e-21,0.0,52.281773,250.0003,24.825588,96.0,0.07377439,35.24418,252.76993,210.90356,0.0,52.281773,0.11375642,0.0,49.5099,8.330017
12917,20215020.0,0.0,18.299042,13.5737915,20.857208,20.488556,21.181396,21.102203,18.299011,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010948714,9.54197e-21,0.0,52.28175,250.0003,24.815685,96.0,0.073808216,35.25804,252.76988,210.90355,0.0,52.28175,0.1137564,0.0,49.509872,8.330017
12918,20215080.0,0.0,18.299042,13.572632,20.854523,20.483276,21.18106,21.101166,18.299011,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0009812149,9.54197e-21,0.0,52.28172,250.0003,24.80586,96.0,0.07384177,35.271793,252.76985,210.90355,0.0,52.28172,0.1137564,0.0,49.509846,8.330017
12919,20215140.0,0.0,18.299042,13.571503,20.851837,20.478027,21.180756,21.100128,18.299042,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00073651207,9.54197e-21,0.0,52.281696,250.0003,24.796122,96.0,0.07387503,35.28543,252.76982,210.90355,0.0,52.281696,0.1137564,0.0,49.50982,8.330017
12920,20215200.0,0.0,18.299042,13.570374,20.849182,20.472809,21.18042,21.09909,18.299042,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005870434,9.54197e-21,0.0,52.281666,250.00029,24.786434,96.0,0.0739081,35.298992,252.76979,210.90355,0.0,52.281666,0.1137564,0.0,49.509792,8.330017
12921,20215260.0,0.0,18.299042,13.569275,20.846558,20.467712,21.180023,21.097992,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00068778865,9.54197e-21,0.0,52.281643,250.00029,24.776798,96.0,0.073940985,35.31248,252.76976,210.90355,0.0,52.281643,0.1137564,0.0,49.50977,8.330017
12922,20215320.0,0.0,18.299072,13.568176,20.843933,20.462646,21.179657,21.096924,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0007542764,9.54197e-21,0.0,52.281616,250.00029,24.767221,96.0,0.07397366,35.32589,252.76973,210.90355,0.0,52.281616,0.1137564,0.0,49.509743,8.330017
12923,20215380.0,0.0,18.299072,13.567078,20.841309,20.457611,21.17926,21.095856,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0006367995,9.54197e-21,0.0,52.28159,250.00029,24.757702,96.0,0.07400613,35.339214,252.7697,210.90353,0.0,52.28159,0.11375639,0.0,49.509716,8.330017
12924,20215440.0,0.0,18.299072,13.5660095,20.838715,20.452576,21.178864,21.094788,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0005056685,9.54197e-21,0.0,52.281563,250.00029,24.748224,96.0,0.07403847,35.352486,252.76967,210.90353,0.0,52.281563,0.11375639,0.0,49.509693,8.330017
12925,20215500.0,0.0,18.299072,13.564911,20.83612,20.447601,21.178497,21.09372,18.299072,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00028892915,9.54197e-21,0.0,52.28154,250.00029,24.73879,96.0,0.07407063,35.365696,252.76964,210.90353,0.0,52.28154,0.11375639,0.0,49.509666,8.330017
12926,20215560.0,0.0,18.299072,13.563843,20.833557,20.442719,21.17804,21.09259,18.299072,18.299072,18.299072,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00027386288,9.54197e-21,0.0,52.281517,250.00027,24.729378,96.0,0.07410272,35.378872,252.7696,210.90353,0.0,52.281517,0.11375639,0.0,49.50964,8.330017
12927,20215620.0,0.0,18.299072,13.562744,20.830994,20.437866,21.177582,21.091492,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0003143506,9.54197e-21,0.0,52.281487,250.00027,24.719986,96.0,0.07413473,35.392017,252.76958,210.90353,0.0,52.281487,0.11375639,0.0,49.509613,8.330017
12928,20215680.0,0.0,18.299072,13.5616455,20.82846,20.433044,21.177124,21.090393,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00027165865,9.54197e-21,0.0,52.281464,250.00027,24.71062,96.0,0.07416664,35.40513,252.76955,210.90353,0.0,52.281464,0.11375639,0.0,49.50959,8.330017
12929,20215740.0,0.0,18.299072,13.560516,20.825928,20.428253,21.176666,21.089294,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00013954272,9.54197e-21,0.0,52.28144,250.00027,24.701271,96.0,0.074198484,35.418217,252.76952,210.90353,0.0,52.28144,0.11375639,0.0,49.509563,8.330017
12930,20215800.0,0.0,18.299072,13.559387,20.823456,20.423553,21.176239,21.088226,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,3.12445e-05,9.54197e-21,0.0,52.281414,250.00027,24.692081,96.0,0.074229784,35.431084,252.76949,210.90353,0.0,52.281414,0.11375639,0.0,49.50954,8.330017
12931,20215860.0,0.0,18.299072,13.558228,20.820923,20.418793,21.17572,21.087067,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-6.56928e-05,9.54197e-21,0.0,52.281387,250.00027,24.682589,96.0,0.07426211,35.444374,252.76945,210.90353,0.0,52.281387,0.11375639,0.0,49.509514,8.330017
12932,20215920.0,0.0,18.299072,13.557037,20.81842,20.414124,21.175201,21.085907,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00012131959,9.54197e-21,0.0,52.28136,250.00027,24.67324,96.0,0.074293934,35.457462,252.76942,210.90353,0.0,52.28136,0.11375639,0.0,49.50949,8.330017
12933,20215980.0,0.0,18.299072,13.555847,20.815948,20.409515,21.174713,21.084778,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00016329798,9.54197e-21,0.0,52.281338,250.00027,24.663881,96.0,0.07432579,35.47057,252.7694,210.90353,0.0,52.281338,0.11375639,0.0,49.509464,8.330017
12934,20216040.0,0.0,18.299072,13.554596,20.813477,20.404907,21.174194,21.083649,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00019495381,9.54197e-21,0.0,52.281315,250.00027,24.654507,96.0,0.07435768,35.48369,252.76936,210.90352,0.0,52.281315,0.11375639,0.0,49.509438,8.330017
12935,20216100.0,0.0,18.299072,13.553314,20.811005,20.40033,21.173706,21.08255,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00028716133,9.54197e-21,0.0,52.281284,250.00027,24.645115,96.0,0.07438963,35.49684,252.76933,210.90352,0.0,52.281284,0.11375639,0.0,49.50941,8.330017
12936,20216160.0,0.0,18.299072,13.552002,20.808563,20.395844,21.173126,21.08136,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00041102478,9.54197e-21,0.0,52.28126,250.00027,24.635696,96.0,0.07442166,35.510025,252.7693,210.90352,0.0,52.28126,0.11375639,0.0,49.509388,8.330017
12937,20216220.0,0.0,18.299042,13.550659,20.806152,20.391388,21.172577,21.08023,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0004761758,9.54197e-21,0.0,52.281235,250.00027,24.62624,96.0,0.074453816,35.523262,252.76927,210.90352,0.0,52.281235,0.11375639,0.0,49.50936,8.330017
12938,20216280.0,0.0,18.299042,13.549255,20.80371,20.386932,21.171997,21.079071,18.299072,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0004979739,9.54197e-21,0.0,52.281208,250.00027,24.616741,96.0,0.0744861,35.53656,252.76924,210.90352,0.0,52.281208,0.11375639,0.0,49.50934,8.330017
12939,20216340.0,0.0,18.299042,13.547791,20.8013,20.382538,21.171448,21.077911,18.299042,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00052844244,9.54197e-21,0.0,52.28118,250.00027,24.607199,96.0,0.07451854,35.549923,252.76921,210.90353,0.0,52.28118,0.11375639,0.0,49.50931,8.330017
12940,20216400.0,0.0,18.299042,13.546295,20.79892,20.378143,21.170898,21.076752,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0005831759,9.54197e-21,0.0,52.28116,250.00027,24.597612,96.0,0.074551105,35.563343,252.76918,210.90353,0.0,52.28116,0.11375639,0.0,49.509285,8.330017
12941,20216460.0,0.0,18.299042,13.544739,20.79654,20.37381,21.170288,21.075592,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00079400046,9.54197e-21,0.0,52.281128,250.00027,24.587973,96.0,0.07458385,35.57684,252.76915,210.90353,0.0,52.281128,0.11375639,0.0,49.50926,8.330017
12942,20216520.0,0.0,18.299011,13.543121,20.794159,20.369537,21.169678,21.074402,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0008921326,9.54197e-21,0.0,52.281105,250.00027,24.578262,96.0,0.07461683,35.590435,252.76912,210.90353,0.0,52.281105,0.11375639,0.0,49.50923,8.330017
12943,20216580.0,0.0,18.299011,13.541443,20.791779,20.365265,21.169067,21.073212,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00086827925,9.54197e-21,0.0,52.281082,250.00027,24.568478,96.0,0.07465005,35.60413,252.76909,210.90353,0.0,52.281082,0.11375639,0.0,49.509205,8.330017
12944,20216640.0,0.0,18.299011,13.539703,20.789429,20.361023,21.168488,21.072052,18.299011,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0008413671,9.54197e-21,0.0,52.28105,250.00027,24.55862,96.0,0.0746835,35.61793,252.76906,210.90353,0.0,52.28105,0.11375639,0.0,49.50918,8.330017
12945,20216700.0,0.0,18.299011,13.537903,20.78711,20.356781,21.167877,21.070892,18.299011,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0008602807,9.54197e-21,0.0,52.28103,250.00027,24.548687,96.0,0.074717216,35.63184,252.76903,210.90353,0.0,52.28103,0.11375639,0.0,49.50915,8.330017
12946,20216760.0,0.0,18.29898,13.536011,20.78476,20.35263,21.167206,21.069672,18.299011,18.299011,18.299011,18.299011,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0010518902,9.54197e-21,0.0,52.281,250.00027,24.538681,96.0,0.07475115,35.645847,252.769,210.90353,0.0,52.281,0.11375639,0.0,49.509125,8.330017
12947,20216820.0,0.0,18.29898,13.534058,20.78244,20.34851,21.166565,21.068481,18.299011,18.299011,18.299011,18.299011,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0012305112,9.54197e-21,0.0,52.280975,250.00027,24.52858,96.0,0.07478542,35.65999,252.76897,210.90353,0.0,52.280975,0.11375639,0.0,49.509098,8.330017
12948,20216880.0,0.0,18.29898,13.532013,20.78012,20.34439,21.165924,21.067291,18.29898,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00131156,9.54197e-21,0.0,52.280945,250.00029,24.518375,96.0,0.07482002,35.674274,252.76894,210.90353,0.0,52.280945,0.11375639,0.0,49.50907,8.330017
12949,20216940.0,0.0,18.29895,13.529877,20.777832,20.340302,21.165283,21.066101,18.29898,18.29898,18.29898,18.299011,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0012542503,9.54197e-21,0.0,52.280914,250.00029,24.508068,96.0,0.074854955,35.688705,252.7689,210.90353,0.0,52.280914,0.11375639,0.0,49.50904,8.330017
12950,20217000.0,0.0,18.29895,13.527679,20.775543,20.336243,21.164642,21.06491,18.29898,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0012260822,9.54197e-21,0.0,52.280884,250.00029,24.497656,96.0,0.07489024,35.70328,252.76888,210.90353,0.0,52.280884,0.1137564,0.0,49.509014,8.330017
12951,20217060.0,0.0,18.29892,13.52536,20.773254,20.332245,21.16394,21.06369,18.29895,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0014042997,9.54197e-21,0.0,52.28086,250.00029,24.487137,96.0,0.07492587,35.718006,252.76884,210.90355,0.0,52.28086,0.1137564,0.0,49.508987,8.330017
12952,20217120.0,0.0,18.29892,13.52298,20.770996,20.328247,21.163269,21.06247,18.29895,18.29895,18.29895,18.29898,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0015587604,9.54197e-21,0.0,52.28083,250.00029,24.476498,96.0,0.07496191,35.732903,252.76881,210.90355,0.0,52.28083,0.1137564,0.0,49.50896,8.330017
12953,20217180.0,0.0,18.29892,13.520477,20.768738,20.32431,21.162567,21.06128,18.29892,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0015562753,9.54197e-21,0.0,52.2808,250.00029,24.465727,96.0,0.07499838,35.747982,252.76878,210.90355,0.0,52.2808,0.1137564,0.0,49.50893,8.330017
12954,20217240.0,0.0,18.29889,13.517883,20.76648,20.320374,21.161896,21.060059,18.29892,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0015439199,9.54197e-21,0.0,52.280773,250.00029,24.454828,96.0,0.075035274,35.76324,252.76874,210.90355,0.0,52.280773,0.1137564,0.0,49.5089,8.330017
12955,20217300.0,0.0,18.29889,13.515198,20.764252,20.316437,21.161194,21.058868,18.29892,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0015010764,9.54197e-21,0.0,52.280743,250.0003,24.4438,96.0,0.075072594,35.77868,252.7687,210.90355,0.0,52.280743,0.1137564,0.0,49.50887,8.330017
12956,20217360.0,0.0,18.298859,13.51239,20.761993,20.312592,21.160492,21.057648,18.29889,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0017603113,9.54197e-21,0.0,52.280712,250.0003,24.432644,96.0,0.07511034,35.7943,252.76868,210.90355,0.0,52.280712,0.1137564,0.0,49.50884,8.330017
12957,20217420.0,0.0,18.298859,13.50946,20.759796,20.308746,21.15976,21.056427,18.29889,18.29889,18.29889,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0019148684,9.54197e-21,0.0,52.28068,250.0003,24.421333,96.0,0.07514858,35.810135,252.76865,210.90356,0.0,52.28068,0.11375642,0.0,49.50881,8.330017
12958,20217480.0,0.0,18.298828,13.506439,20.757568,20.304932,21.159058,21.055176,18.298859,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0018858995,9.54197e-21,0.0,52.28065,250.0003,24.409864,96.0,0.075187355,35.826187,252.76862,210.90356,0.0,52.28065,0.11375642,0.0,49.508778,8.330017
12959,20217540.0,0.0,18.298828,13.503265,20.755371,20.301147,21.158325,21.053986,18.298859,18.29889,18.29889,18.29889,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0018046611,9.54197e-21,0.0,52.280617,250.0003,24.398241,96.0,0.07522664,35.84246,252.76857,210.90356,0.0,52.280617,0.11375642,0.0,49.508743,8.330017
12960,20217600.0,0.0,18.298798,13.500061,20.753204,20.297424,21.157623,21.052765,18.298828,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.001680738,9.54197e-21,0.0,52.280586,250.00032,24.38668,96.0,0.075265706,35.858646,252.76854,210.90356,0.0,52.280586,0.11375642,0.0,49.508713,8.330017
12961,20217660.0,0.0,20.190918,13.496674,20.76651,20.302643,21.16513,21.059021,18.315857,18.217224,18.217224,18.223907,0.0,0.0009849006,0.0009849006,0.0013681945,250.0,18.300018,0.0,0.0,0.0,5.1072836,9.54197e-21,0.0,23.496454,80.48856,0.2874567,96.0,0.003336496,69.59756,27.52933,79.98879,0.0,23.496454,0.003412851,0.0,20.885002,8.330017
12962,20217720.0,0.0,20.53302,13.493347,20.790924,20.309021,21.173645,21.066193,18.318298,18.219604,18.219604,18.220703,0.0,0.0037613306,0.0037613306,0.004504697,250.0,18.300018,0.0,0.0,0.0,10.122451,9.54197e-21,0.0,34.033947,113.96901,0.4783401,96.0,0.012020558,69.33032,138.5648,97.58035,0.0,34.033947,0.012081787,0.0,29.836935,8.330017
12963,20217780.0,0.0,20.799896,13.490021,20.825348,20.314087,21.180481,21.071869,18.351318,18.247894,18.247894,18.240204,0.0,0.011557533,0.011557533,0.013537615,250.0,18.300018,0.0,0.0,0.0,37.202667,9.54197e-21,0.0,44.52092,133.73438,1.0116037,96.0,0.03665728,68.583755,240.04361,116.57861,0.0,44.52092,0.03667487,0.0,39.93388,8.330017
12964,20217840.0,9.0,20.805206,13.486664,20.810669,20.316711,21.184692,21.075134,18.60019,18.311798,18.311798,18.289093,0.0,0.019855192,0.019855192,0.025945181,250.0,18.300018,0.0,0.0,0.0,65.15348,9.54197e-21,0.0,50.21019,144.02254,4.6357718,96.0,0.06562123,63.50992,238.64061,134.08377,0.0,50.21019,0.065676436,0.0,46.46088,8.330017
12965,20217900.0,9.0,20.245667,13.483337,20.793976,20.3172,21.187073,21.076813,19.16803,18.52353,18.52353,18.464203,0.0,0.025352769,0.025352769,0.03611227,250.0,18.300018,0.0,0.0,0.0,51.089764,9.54197e-21,0.0,52.91301,155.52559,15.459169,96.0,0.07808919,48.357166,238.49525,149.2901,0.0,52.91301,0.08684343,0.0,49.77972,8.330017
12966,20217960.0,9.0,17.083588,13.480011,20.785065,20.316772,21.188812,21.07788,19.555634,18.898346,18.898346,18.804535,0.0,0.028688477,0.028688477,0.042750303,250.0,18.300018,0.0,0.0,0.0,-97.46223,9.54197e-21,0.0,54.164272,169.91608,30.681858,96.0,0.04637184,27.045399,239.54138,162.82996,0.0,54.164272,0.10015716,0.0,51.264805,8.330017
12967,20218020.0,0.0,15.834015,13.476685,20.78125,20.316742,21.190735,21.079193,18.865967,19.061432,19.061432,18.988953,0.0,0.030700708,0.030700708,0.04678432,250.0,18.300018,0.0,0.0,0.0,-163.82028,9.54197e-21,0.0,54.60011,185.25989,34.93228,96.0,0.03571979,21.094807,241.5084,174.68303,0.0,54.60011,0.10821613,0.0,51.764954,8.330017
12968,20218080.0,0.0,18.088531,13.473328,20.779266,20.315765,21.191803,21.079681,17.802826,18.699158,18.699158,18.701141,0.0,0.031873018,0.031873018,0.04905899,250.0,18.300018,0.0,0.0,0.0,-7.3469377,9.54197e-21,0.0,54.56316,199.9043,24.670486,96.0,0.07375255,35.46132,243.91129,184.63681,0.0,54.56316,0.11283214,0.0,51.743294,8.330017
12969,20218140.0,0.0,19.584686,13.470001,20.776398,20.312347,21.190979,21.07843,17.755096,18.24176,18.24176,18.289795,0.0,0.03248172,0.03248172,0.050207812,250.0,18.300018,0.0,0.0,0.0,99.5032,9.54197e-21,0.0,54.278683,212.57237,17.326942,96.0,0.09669259,45.742283,246.31538,192.46672,0.0,54.278683,0.11519419,0.0,51.47046,8.330017
12970,20218200.0,0.0,19.120514,13.466675,20.772858,20.307556,21.189209,21.076263,18.37503,18.176819,18.176819,18.208282,0.0,0.03270672,0.03270672,0.05064034,250.0,18.300018,0.0,0.0,0.0,51.95723,9.54197e-21,0.0,53.922874,222.97885,20.586031,96.0,0.08878059,41.179554,248.36899,198.34175,0.0,53.922874,0.11607198,0.0,51.125145,8.330017
12971,20218260.0,0.0,17.82193,13.463348,20.769714,20.303009,21.187653,21.07428,18.691254,18.375885,18.375885,18.373566,0.0,0.032741822,0.032741822,0.050722353,250.0,18.300018,0.0,0.0,0.0,-40.027073,9.54197e-21,0.0,53.583103,230.98712,26.753218,96.0,0.06839728,32.545494,249.89719,202.5641,0.0,53.583103,0.116219625,0.0,50.79247,8.330017
12972,20218320.0,0.0,17.568481,13.459991,20.767365,20.299255,21.186646,21.072876,18.426605,18.472076,18.472076,18.463379,0.0,0.03269934,0.03269934,0.050658803,250.0,18.300018,0.0,0.0,0.0,-52.530144,9.54197e-21,0.0,53.28051,236.94096,27.475279,96.0,0.06572144,31.534609,250.97824,205.54568,0.0,53.28051,0.11606754,0.0,50.49426,8.330017
12973,20218380.0,0.0,18.34964,13.456665,20.765045,20.29544,21.185547,21.07135,18.112274,18.363464,18.363464,18.371063,0.0,0.032620102,0.032620102,0.050524957,250.0,18.300018,0.0,0.0,0.0,6.3435826,9.54197e-21,0.0,53.021725,241.2749,23.867971,96.0,0.07821899,36.58484,251.70726,207.60358,0.0,53.021725,0.11577235,0.0,50.238262,8.330017
12974,20218440.0,0.0,18.75586,13.453339,20.762268,20.291046,21.184052,21.069458,18.155731,18.247498,18.247498,18.263153,0.0,0.032519784,0.032519784,0.050350334,250.0,18.300018,0.0,0.0,0.0,33.62896,9.54197e-21,0.0,52.812725,244.3417,22.11061,96.0,0.0837173,39.045147,252.17921,208.95876,0.0,52.812725,0.11539494,0.0,50.031216,8.330017
12975,20218500.0,0.0,18.460724,13.450012,20.759338,20.286469,21.182434,21.067444,18.36261,18.260284,18.260284,18.26712,0.0,0.032417037,0.032417037,0.050169446,250.0,18.300018,0.0,0.0,0.0,9.565863,9.54197e-21,0.0,52.656025,246.44968,23.671606,96.0,0.07841091,36.85975,252.47182,209.81361,0.0,52.656025,0.11500691,0.0,49.876137,8.330017
12976,20218560.0,0.0,18.070282,13.446686,20.756622,20.282227,21.18103,21.065643,18.417542,18.329437,18.329437,18.326416,0.0,0.03233175,0.03233175,0.050018847,250.0,18.300018,0.0,0.0,0.0,-17.470581,9.54197e-21,0.0,52.542847,247.84106,25.39355,96.0,0.07235162,34.449028,252.64685,210.33818,0.0,52.542847,0.114684545,0.0,49.76441,8.330017
12977,20218620.0,0.0,18.103912,13.443329,20.75415,20.27826,21.17978,21.064026,18.308014,18.345398,18.345398,18.342773,0.0,0.032268047,0.032268047,0.049906448,250.0,18.300018,0.0,0.0,0.0,-13.310428,9.54197e-21,0.0,52.460144,248.74226,25.117022,96.0,0.07317357,34.83617,252.74565,210.65884,0.0,52.460144,0.11444395,0.0,49.682983,8.330017
12978,20218680.0,0.0,18.37088,13.440002,20.751617,20.274231,21.178497,21.062347,18.227966,18.303925,18.303925,18.307007,0.0,0.03221944,0.03221944,0.04982075,250.0,18.300018,0.0,0.0,0.0,6.050212,9.54197e-21,0.0,52.399082,249.31856,23.884293,96.0,0.077254936,36.56199,252.796,210.84654,0.0,52.399082,0.11426052,0.0,49.62301,8.330017
12979,20218740.0,0.0,18.449707,13.436676,20.748932,20.27005,21.177124,21.060547,18.265839,18.275818,18.275818,18.280212,0.0,0.03217956,0.03217956,0.04975041,250.0,18.300018,0.0,0.0,0.0,10.653568,9.54197e-21,0.0,52.35587,249.6767,23.577694,96.0,0.07818116,36.99123,252.817,210.94212,0.0,52.35587,0.11411007,0.0,49.580738,8.330017
12980,20218800.0,0.0,18.316559,13.43335,20.746246,20.2659,21.17572,21.058746,18.331299,18.289032,18.289032,18.289948,0.0,0.032148205,0.032148205,0.049695194,250.0,18.300018,0.0,0.0,0.0,0.5825219,9.54197e-21,0.0,52.3276,249.88449,24.218416,96.0,0.07597237,36.09422,252.82156,210.97978,0.0,52.3276,0.1139919,0.0,49.55328,8.330017
12981,20218860.0,0.0,18.208405,13.429993,20.743683,20.261932,21.174408,21.057068,18.334412,18.31134,18.31134,18.309631,0.0,0.03212669,0.03212669,0.04965755,250.0,18.300018,0.0,0.0,0.0,-6.653964,9.54197e-21,0.0,52.309628,249.99379,24.670105,96.0,0.07439536,35.461853,252.81833,210.98889,0.0,52.309628,0.11391108,0.0,49.53597,8.330017
12982,20218920.0,0.0,18.246368,13.426666,20.74118,20.258026,21.173157,21.05542,18.294159,18.312134,18.312134,18.31128,0.0,0.032113157,0.032113157,0.049634073,250.0,18.300018,0.0,0.0,0.0,-3.4176874,9.54197e-21,0.0,52.297646,250.04631,24.450523,96.0,0.07511179,35.769264,252.81157,210.9865,0.0,52.297646,0.11386045,0.0,49.524487,8.330017
12983,20218980.0,0.0,18.334473,13.42334,20.738647,20.25412,21.171875,21.053741,18.273224,18.297455,18.297455,18.298523,0.0,0.03210399,0.03210399,0.04961824,250.0,18.300018,0.0,0.0,0.0,2.8306963,9.54197e-21,0.0,52.28938,250.0684,24.038597,96.0,0.07647797,36.345966,252.80357,210.97809,0.0,52.28938,0.11382625,0.0,49.51658,8.330017
12984,20219040.0,0.0,18.351166,13.420013,20.736084,20.250183,21.170563,21.052032,18.290283,18.28952,18.28952,18.290863,0.0,0.032096818,0.032096818,0.049605817,250.0,18.300018,0.0,0.0,0.0,3.636517,9.54197e-21,0.0,52.284138,250.07347,23.974646,96.0,0.07667522,36.435497,252.79568,210.96529,0.0,52.284138,0.11379945,0.0,49.51162,8.330017
