,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12985,20219100.0,0.0,18.2984,13.416687,20.73352,20.246246,21.169281,21.050354,18.312256,18.295837,18.295837,18.295898,0.0,0.03209147,0.03209147,0.049596574,250.0,18.300018,0.0,0.0,0.0,-0.266829,9.54197e-21,0.0,52.281452,250.0678,24.213829,96.0,0.07586175,36.10064,252.78882,210.95097,0.0,52.281452,0.1137795,0.0,49.509144,8.330017
12986,20219160.0,0.0,18.264221,13.41333,20.731049,20.242462,21.168,21.048706,18.310608,18.30365,18.30365,18.302887,0.0,0.032088432,0.032088432,0.049591407,250.0,18.300018,0.0,0.0,0.0,-2.5069354,9.54197e-21,0.0,52.28026,250.0564,24.34486,96.0,0.075413935,35.917194,252.78333,210.93875,0.0,52.28026,0.11376825,0.0,49.508106,8.330017
12987,20219220.0,0.0,18.283325,13.410004,20.728607,20.238678,21.166748,21.047058,18.295258,18.30304,18.30304,18.302734,0.0,0.032087106,0.032087106,0.049589243,250.0,18.300018,0.0,0.0,0.0,-0.96484953,9.54197e-21,0.0,52.279575,250.04451,24.23299,96.0,0.075788125,36.073814,252.77907,210.92998,0.0,52.279575,0.11376343,0.0,49.507515,8.330017
12988,20219280.0,0.0,18.313385,13.406677,20.726135,20.234924,21.165497,21.04541,18.289856,18.297668,18.297668,18.298035,0.0,0.032086324,0.032086324,0.04958798,250.0,18.300018,0.0,0.0,0.0,1.132356,9.54197e-21,0.0,52.279057,250.0348,24.085638,96.0,0.07628097,36.280106,252.77579,210.92345,0.0,52.279057,0.11376061,0.0,49.507065,8.330017
12989,20219340.0,0.0,18.314026,13.403351,20.723663,20.23114,21.164215,21.043762,18.29654,18.295929,18.295929,18.296295,0.0,0.032085557,0.032085557,0.049586695,250.0,18.300018,0.0,0.0,0.0,1.0548131,9.54197e-21,0.0,52.27886,250.02701,24.07811,96.0,0.07630436,36.290646,252.77332,210.91788,0.0,52.27886,0.1137578,0.0,49.50691,8.330017
12990,20219400.0,0.0,18.299866,13.399994,20.721222,20.227417,21.162964,21.042114,18.301788,18.29779,18.29779,18.297821,0.0,0.032085035,0.032085035,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.020597138,9.54197e-21,0.0,52.278946,250.0203,24.132093,96.0,0.076122284,36.21507,252.77153,210.91338,0.0,52.278946,0.11375587,0.0,49.507027,8.330017
12991,20219460.0,0.0,18.290466,13.3966675,20.718811,20.223755,21.161713,21.040497,18.302002,18.299805,18.299805,18.299622,0.0,0.03208481,0.03208481,0.04958547,250.0,18.300018,0.0,0.0,0.0,-0.60953325,9.54197e-21,0.0,52.279125,250.01451,24.160013,96.0,0.07602818,36.17598,252.77022,210.90999,0.0,52.279125,0.113755085,0.0,49.50723,8.330017
12992,20219520.0,0.0,18.293182,13.393341,20.7164,20.220093,21.160461,21.03888,18.298676,18.299988,18.299988,18.299866,0.0,0.032084845,0.032084845,0.04958557,250.0,18.300018,0.0,0.0,0.0,-0.3700514,9.54197e-21,0.0,52.279263,250.01006,24.132004,96.0,0.07612231,36.21519,252.7693,210.90784,0.0,52.279263,0.11375526,0.0,49.507378,8.330017
12993,20219580.0,0.0,18.299103,13.390015,20.71402,20.216492,21.15924,21.037262,18.297394,18.29898,18.29898,18.299011,0.0,0.032084916,0.032084916,0.04958572,250.0,18.300018,0.0,0.0,0.0,0.047597077,9.54197e-21,0.0,52.279324,250.00731,24.092625,96.0,0.07625447,36.270325,252.76874,210.90662,0.0,52.279324,0.11375555,0.0,49.507442,8.330017
12994,20219640.0,0.0,18.302124,13.386658,20.71164,20.21286,21.15799,21.035645,18.297638,18.298279,18.298279,18.29834,0.0,0.03208495,0.03208495,0.04958579,250.0,18.300018,0.0,0.0,0.0,0.24439806,9.54197e-21,0.0,52.279366,250.00513,24.06748,96.0,0.07633873,36.30553,252.76828,210.90558,0.0,52.279366,0.11375568,0.0,49.507492,8.330017
12995,20219700.0,0.0,18.300842,13.383331,20.709259,20.209259,21.156769,21.034027,18.29889,18.298248,18.298248,18.29831,0.0,0.03208495,0.03208495,0.04958579,250.0,18.300018,0.0,0.0,0.0,0.13704142,9.54197e-21,0.0,52.27942,250.00356,24.061947,96.0,0.07635724,36.313274,252.76796,210.90479,0.0,52.27942,0.11375568,0.0,49.507545,8.330017
12996,20219760.0,0.0,18.297607,13.380005,20.70694,20.20575,21.155518,21.03244,18.299713,18.298798,18.298798,18.298767,0.0,0.03208495,0.03208495,0.0495858,250.0,18.300018,0.0,0.0,0.0,-0.0934346,9.54197e-21,0.0,52.279472,250.00243,24.064394,96.0,0.07634905,36.30985,252.76775,210.90422,0.0,52.279472,0.113755696,0.0,49.507603,8.330017
12997,20219820.0,0.0,18.296753,13.376678,20.70459,20.20221,21.154297,21.030823,18.299194,18.299103,18.299103,18.299072,0.0,0.032084994,0.032084994,0.049585883,250.0,18.300018,0.0,0.0,0.0,-0.14113382,9.54197e-21,0.0,52.279514,250.00157,24.055107,96.0,0.07638025,36.32285,252.76761,210.90388,0.0,52.279514,0.11375587,0.0,49.507645,8.330017
12998,20219880.0,0.0,18.297974,13.373352,20.70227,20.19873,21.153076,21.029236,18.298492,18.299011,18.299011,18.29898,0.0,0.03208505,0.03208505,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.047173094,9.54197e-21,0.0,52.279526,250.00102,24.036732,96.0,0.076441854,36.348576,252.7675,210.90373,0.0,52.279526,0.11375608,0.0,49.507652,8.330017
12999,20219940.0,0.0,18.299408,13.369995,20.699982,20.195251,21.151855,21.027649,18.298218,18.298767,18.298767,18.298767,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.051556297,9.54197e-21,0.0,52.279514,250.0007,24.01809,96.0,0.076504275,36.374676,252.76744,210.90366,0.0,52.279514,0.11375623,0.0,49.50764,8.330017
13000,20220000.0,0.0,18.299957,13.366669,20.697662,20.191772,21.150635,21.026062,18.298523,18.298584,18.298584,18.298615,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.08375773,9.54197e-21,0.0,52.27949,250.00055,24.003769,96.0,0.07655216,36.394726,252.76738,210.90361,0.0,52.27949,0.11375628,0.0,49.507618,8.330017
13001,20220060.0,0.0,18.299011,13.363342,20.695404,20.188354,21.149414,21.024475,18.299011,18.298676,18.298676,18.298676,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.010233519,9.54197e-21,0.0,52.279465,250.00046,23.996315,96.0,0.076577045,36.40516,252.76733,210.90355,0.0,52.279465,0.11375627,0.0,49.5076,8.330017
13002,20220120.0,0.0,18.298218,13.360016,20.693115,20.184967,21.148193,21.022919,18.299133,18.298828,18.298828,18.298828,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.044443607,9.54197e-21,0.0,52.27945,250.00037,23.987686,96.0,0.07660587,36.417236,252.7673,210.90352,0.0,52.27945,0.11375628,0.0,49.50758,8.330017
13003,20220180.0,0.0,18.298157,13.356659,20.690857,20.18158,21.147003,21.021362,18.298859,18.29892,18.29892,18.29889,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.044092827,9.54197e-21,0.0,52.27943,250.0003,23.975546,96.0,0.07664645,36.434235,252.76726,210.90352,0.0,52.27943,0.11375633,0.0,49.507557,8.330017
13004,20220240.0,0.0,18.298676,13.3533325,20.68863,20.178223,21.145813,21.019775,18.298645,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.004974208,9.54197e-21,0.0,52.279396,250.00029,23.960936,96.0,0.07669524,36.45469,252.76723,210.90353,0.0,52.279396,0.11375639,0.0,49.507526,8.330017
13005,20220300.0,0.0,18.299133,13.350006,20.686401,20.174896,21.144592,21.018219,18.298615,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.025482453,9.54197e-21,0.0,52.279366,250.00029,23.946917,96.0,0.076742016,36.474316,252.7672,210.90355,0.0,52.279366,0.11375642,0.0,49.50749,8.330017
13006,20220360.0,0.0,18.299194,13.34668,20.684174,20.17157,21.143402,21.016663,18.298737,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.027110362,9.54197e-21,0.0,52.279327,250.0003,23.934807,96.0,0.0767824,36.49127,252.76717,210.90355,0.0,52.279327,0.1137564,0.0,49.507454,8.330017
13007,20220420.0,0.0,18.29892,13.343353,20.681976,20.168304,21.142212,21.015137,18.29889,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.004859236,9.54197e-21,0.0,52.279293,250.00032,23.924276,96.0,0.07681749,36.506012,252.76714,210.90355,0.0,52.279293,0.11375639,0.0,49.50742,8.330017
13008,20220480.0,0.0,18.298645,13.339996,20.67978,20.16504,21.141022,21.01358,18.29892,18.298828,18.298828,18.298798,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.013500341,9.54197e-21,0.0,52.279263,250.00032,23.913528,96.0,0.07685331,36.52106,252.7671,210.90355,0.0,52.279263,0.11375638,0.0,49.507393,8.330017
13009,20220540.0,0.0,18.298584,13.33667,20.677582,20.161774,21.139832,21.012054,18.298859,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.01550629,9.54197e-21,0.0,52.27923,250.0003,23.901756,96.0,0.07689253,36.53754,252.76706,210.90355,0.0,52.27923,0.11375639,0.0,49.50736,8.330017
13010,20220600.0,0.0,18.298767,13.3333435,20.675415,20.158539,21.138641,21.010529,18.298767,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.002893895,9.54197e-21,0.0,52.279198,250.0003,23.889072,96.0,0.076934785,36.555298,252.76703,210.90355,0.0,52.279198,0.1137564,0.0,49.507324,8.330017
13011,20220660.0,0.0,18.29895,13.330017,20.673248,20.155365,21.137451,21.008972,18.298767,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.009060252,9.54197e-21,0.0,52.279163,250.00032,23.876476,96.0,0.07697671,36.572933,252.767,210.90356,0.0,52.279163,0.1137564,0.0,49.50729,8.330017
13012,20220720.0,0.0,18.29895,13.32666,20.671112,20.152191,21.136261,21.007446,18.298828,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.007509107,9.54197e-21,0.0,52.279125,250.00032,23.864784,96.0,0.077015616,36.589302,252.76695,210.90356,0.0,52.279125,0.1137564,0.0,49.507256,8.330017
13013,20220780.0,0.0,18.298828,13.323334,20.668976,20.149017,21.135101,21.00595,18.298859,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0003148052,9.54197e-21,0.0,52.27909,250.00032,23.853485,96.0,0.07705319,36.605118,252.76692,210.90355,0.0,52.27909,0.11375639,0.0,49.50722,8.330017
13014,20220840.0,0.0,18.298798,13.320007,20.66684,20.145874,21.133911,21.004425,18.29889,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0041338336,9.54197e-21,0.0,52.27906,250.00032,23.842043,96.0,0.07709124,36.62114,252.76689,210.90355,0.0,52.27906,0.11375639,0.0,49.507187,8.330017
13015,20220900.0,0.0,18.298737,13.316681,20.664703,20.142761,21.132751,21.0029,18.298859,18.298859,18.298859,18.298828,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0059949635,9.54197e-21,0.0,52.279026,250.00032,23.830463,96.0,0.07712973,36.637352,252.76686,210.90355,0.0,52.279026,0.11375639,0.0,49.507156,8.330017
13016,20220960.0,0.0,18.298828,13.3133545,20.662598,20.139648,21.131592,21.001404,18.298828,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,7.937029e-05,9.54197e-21,0.0,52.278996,250.00032,23.818407,96.0,0.07716979,36.65423,252.76682,210.90355,0.0,52.278996,0.11375639,0.0,49.507122,8.330017
13017,20221020.0,0.0,18.29889,13.309998,20.660522,20.136566,21.130402,20.999908,18.298828,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.004224145,9.54197e-21,0.0,52.27896,250.00032,23.806507,96.0,0.077209316,36.670887,252.76678,210.90355,0.0,52.27896,0.11375639,0.0,49.507088,8.330017
13018,20221080.0,0.0,18.29889,13.306671,20.658417,20.133514,21.129242,20.998413,18.298828,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0036661015,9.54197e-21,0.0,52.278923,250.00032,23.794943,96.0,0.07724772,36.68708,252.76675,210.90355,0.0,52.278923,0.11375639,0.0,49.507053,8.330017
13019,20221140.0,0.0,18.298859,13.303345,20.656342,20.130463,21.128082,20.996918,18.298859,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00043279812,9.54197e-21,0.0,52.278893,250.00032,23.783583,96.0,0.077285424,36.702984,252.76672,210.90355,0.0,52.278893,0.11375638,0.0,49.507023,8.330017
13020,20221200.0,0.0,18.298828,13.300018,20.654266,20.12741,21.126923,20.995422,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0016017354,9.54197e-21,0.0,52.27886,250.00032,23.772173,96.0,0.07732327,36.71896,252.76668,210.90355,0.0,52.27886,0.11375638,0.0,49.50699,8.330017
13021,20221260.0,0.0,18.298828,13.296661,20.652222,20.12442,21.125763,20.993927,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0026051388,9.54197e-21,0.0,52.278828,250.0003,23.760723,96.0,0.07736125,36.734985,252.76665,210.90355,0.0,52.278828,0.11375638,0.0,49.506958,8.330017
13022,20221320.0,0.0,18.298859,13.293335,20.650177,20.121399,21.124603,20.992462,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0006737321,9.54197e-21,0.0,52.278793,250.0003,23.749111,96.0,0.07739975,36.751244,252.76662,210.90355,0.0,52.278793,0.11375638,0.0,49.506924,8.330017
13023,20221380.0,0.0,18.298859,13.290009,20.648132,20.118439,21.123444,20.990967,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0008883991,9.54197e-21,0.0,52.278763,250.0003,23.737555,96.0,0.07743806,36.767426,252.76659,210.90355,0.0,52.278763,0.11375638,0.0,49.50689,8.330017
13024,20221440.0,0.0,18.29889,13.286682,20.646088,20.115479,21.122314,20.989502,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.002610795,9.54197e-21,0.0,52.27873,250.0003,23.726013,96.0,0.077476285,36.78358,252.76654,210.90355,0.0,52.27873,0.11375638,0.0,49.50686,8.330017
13025,20221500.0,0.0,18.29889,13.283325,20.644073,20.112518,21.121155,20.988037,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0017268129,9.54197e-21,0.0,52.278698,250.0003,23.714674,96.0,0.077513844,36.799458,252.76651,210.90353,0.0,52.278698,0.11375638,0.0,49.506824,8.330017
13026,20221560.0,0.0,18.298859,13.279999,20.64206,20.109589,21.120026,20.986542,18.29889,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0005247097,9.54197e-21,0.0,52.278664,250.0003,23.703442,96.0,0.07755103,36.81518,252.76648,210.90353,0.0,52.278664,0.11375638,0.0,49.506794,8.330017
13027,20221620.0,0.0,18.298859,13.276672,20.640045,20.106659,21.118866,20.985077,18.29889,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0011001754,9.54197e-21,0.0,52.278633,250.0003,23.692127,96.0,0.077588476,36.83102,252.76645,210.90353,0.0,52.278633,0.11375638,0.0,49.50676,8.330017
13028,20221680.0,0.0,18.298859,13.273346,20.638031,20.10376,21.117737,20.983643,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00020472617,9.54197e-21,0.0,52.278595,250.0003,23.680744,96.0,0.077626124,36.84696,252.76642,210.90353,0.0,52.278595,0.11375638,0.0,49.506725,8.330017
13029,20221740.0,0.0,18.29889,13.27002,20.636047,20.100891,21.116577,20.982178,18.298859,18.298859,18.298859,18.298859,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.000546089,9.54197e-21,0.0,52.278564,250.0003,23.669403,96.0,0.07766363,36.862835,252.76637,210.90353,0.0,52.278564,0.11375638,0.0,49.506695,8.330017
13030,20221800.0,0.0,18.29889,13.266663,20.634064,20.098022,21.115448,20.980713,18.298859,18.298859,18.298859,18.298859,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.001432749,9.54197e-21,0.0,52.27853,250.0003,23.658081,96.0,0.07770106,36.87869,252.76634,210.90353,0.0,52.27853,0.113756366,0.0,49.50666,8.330017
13031,20221860.0,0.0,18.29889,13.263336,20.63208,20.095154,21.114319,20.979279,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006452903,9.54197e-21,0.0,52.2785,250.0003,23.646883,96.0,0.07773806,36.894363,252.76631,210.90353,0.0,52.2785,0.113756366,0.0,49.50663,8.330017
13032,20221920.0,0.0,18.29889,13.26001,20.630127,20.092316,21.11319,20.977814,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00017670405,9.54197e-21,0.0,52.278473,250.0003,23.635712,96.0,0.077774964,36.910004,252.76628,210.90353,0.0,52.278473,0.113756366,0.0,49.5066,8.330017
13033,20221980.0,0.0,18.29889,13.256683,20.628143,20.089478,21.11206,20.97638,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0003520636,9.54197e-21,0.0,52.278435,250.0003,23.624525,96.0,0.077811904,36.925663,252.76625,210.90353,0.0,52.278435,0.113756366,0.0,49.506565,8.330017
13034,20222040.0,0.0,18.29889,13.253326,20.62622,20.08667,21.110931,20.974945,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0001433088,9.54197e-21,0.0,52.278404,250.0003,23.613323,96.0,0.077848874,36.941345,252.76622,210.90353,0.0,52.278404,0.113756366,0.0,49.506535,8.330017
13035,20222100.0,0.0,18.29889,13.25,20.624268,20.083862,21.109802,20.97351,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005214016,9.54197e-21,0.0,52.27837,250.0003,23.60216,96.0,0.07788572,36.956978,252.76617,210.90353,0.0,52.27837,0.113756366,0.0,49.5065,8.330017
13036,20222160.0,0.0,18.29889,13.246674,20.622314,20.081085,21.108673,20.972046,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006966111,9.54197e-21,0.0,52.27834,250.00029,23.591019,96.0,0.07792246,36.972572,252.76614,210.90352,0.0,52.27834,0.113756366,0.0,49.506466,8.330017
13037,20222220.0,0.0,18.29889,13.243347,20.620392,20.078308,21.107544,20.970612,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00041090924,9.54197e-21,0.0,52.27831,250.00029,23.579931,96.0,0.07795902,36.988094,252.76611,210.90352,0.0,52.27831,0.113756366,0.0,49.506435,8.330017
13038,20222280.0,0.0,18.29889,13.240021,20.61847,20.075531,21.106415,20.969208,18.29889,18.29889,18.29889,18.29889,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00020274264,9.54197e-21,0.0,52.278275,250.00029,23.568867,96.0,0.077995494,37.003586,252.76608,210.90352,0.0,52.278275,0.113756366,0.0,49.506405,8.330017
13039,20222340.0,0.0,18.29889,13.236664,20.616547,20.072784,21.105286,20.967773,18.29889,18.29889,18.29889,18.29889,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,2.1516144e-05,9.54197e-21,0.0,52.278244,250.00029,23.557827,96.0,0.07803187,37.019043,252.76605,210.90352,0.0,52.278244,0.11375635,0.0,49.50637,8.330017
13040,20222400.0,0.0,18.29892,13.233337,20.614655,20.070068,21.104187,20.96634,18.29889,18.29889,18.29889,18.29889,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00018914178,9.54197e-21,0.0,52.27821,250.00029,23.546793,96.0,0.07806821,37.034492,252.76602,210.90352,0.0,52.27821,0.11375635,0.0,49.50634,8.330017
13041,20222460.0,0.0,18.29892,13.230011,20.612732,20.067322,21.103058,20.964935,18.29889,18.29889,18.29889,18.29889,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00025398625,9.54197e-21,0.0,52.27818,250.00029,23.535772,96.0,0.07810449,37.049915,252.76599,210.90352,0.0,52.27818,0.11375635,0.0,49.50631,8.330017
13042,20222520.0,0.0,18.29892,13.226685,20.61084,20.064606,21.101929,20.963501,18.29892,18.29889,18.29889,18.29889,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00025612148,9.54197e-21,0.0,52.27815,250.00029,23.524778,96.0,0.078140676,37.06531,252.76596,210.90352,0.0,52.27815,0.11375635,0.0,49.506275,8.330017
13043,20222580.0,0.0,18.29892,13.223328,20.608948,20.06192,21.10083,20.962097,18.29892,18.29892,18.29892,18.29889,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00030875194,9.54197e-21,0.0,52.278114,250.00029,23.513805,96.0,0.078176774,37.080673,252.76593,210.90352,0.0,52.278114,0.11375635,0.0,49.506245,8.330017
13044,20222640.0,0.0,18.29892,13.220001,20.607056,20.059235,21.0997,20.960693,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0003478492,9.54197e-21,0.0,52.278084,250.00029,23.502863,96.0,0.07821277,37.09599,252.76588,210.90352,0.0,52.278084,0.11375635,0.0,49.50621,8.330017
13045,20222700.0,0.0,18.29892,13.216675,20.605194,20.05658,21.098602,20.95929,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00038200157,9.54197e-21,0.0,52.278053,250.00029,23.491947,96.0,0.07824865,37.111275,252.76585,210.90352,0.0,52.278053,0.11375635,0.0,49.50618,8.330017
13046,20222760.0,0.0,18.29892,13.213348,20.603333,20.053894,21.097504,20.957886,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,9.35347e-05,9.54197e-21,0.0,52.27802,250.00029,23.48106,96.0,0.078284435,37.12652,252.76582,210.90352,0.0,52.27802,0.11375635,0.0,49.50615,8.330017
13047,20222820.0,0.0,18.29892,13.209991,20.60147,20.051239,21.096375,20.956482,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,2.4691524e-06,9.54197e-21,0.0,52.27799,250.00029,23.470175,96.0,0.07832019,37.141754,252.7658,210.90352,0.0,52.27799,0.11375635,0.0,49.50612,8.330017
13048,20222880.0,0.0,18.29892,13.206665,20.59961,20.048615,21.095276,20.955078,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00022316708,9.54197e-21,0.0,52.277958,250.00029,23.459297,96.0,0.078355916,37.156982,252.76576,210.90352,0.0,52.277958,0.11375635,0.0,49.506084,8.330017
13049,20222940.0,0.0,18.29892,13.203339,20.597748,20.04599,21.094177,20.953674,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0004526503,9.54197e-21,0.0,52.277924,250.00029,23.448446,96.0,0.07839153,37.172173,252.76573,210.90352,0.0,52.277924,0.11375635,0.0,49.506054,8.330017
13050,20223000.0,0.0,18.29892,13.200012,20.595917,20.043365,21.093079,20.952301,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00055134296,9.54197e-21,0.0,52.277893,250.00029,23.437632,96.0,0.078427024,37.187317,252.7657,210.9035,0.0,52.277893,0.11375634,0.0,49.506023,8.330017
13051,20223060.0,0.0,18.29892,13.196686,20.594055,20.040771,21.09198,20.950897,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0001755009,9.54197e-21,0.0,52.277863,250.00029,23.42685,96.0,0.078462385,37.202408,252.76567,210.9035,0.0,52.277863,0.11375634,0.0,49.50599,8.330017
13052,20223120.0,0.0,18.29892,13.193329,20.592224,20.038177,21.090881,20.949493,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-5.9564885e-05,9.54197e-21,0.0,52.277832,250.00029,23.416075,96.0,0.07849772,37.217495,252.76564,210.9035,0.0,52.277832,0.11375634,0.0,49.505962,8.330017
13053,20223180.0,0.0,18.29892,13.190002,20.590393,20.035583,21.089783,20.94812,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-7.798586e-05,9.54197e-21,0.0,52.277798,250.00027,23.405313,96.0,0.078532994,37.23256,252.76561,210.9035,0.0,52.277798,0.11375634,0.0,49.505928,8.330017
13054,20223240.0,0.0,18.29895,13.186676,20.588593,20.03302,21.088684,20.946747,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0002781165,9.54197e-21,0.0,52.277767,250.00027,23.394552,96.0,0.07856826,37.247627,252.76558,210.9035,0.0,52.277767,0.11375634,0.0,49.505898,8.330017
13055,20223300.0,0.0,18.29895,13.18335,20.586792,20.030457,21.087585,20.945374,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0005504005,9.54197e-21,0.0,52.277737,250.00027,23.383825,96.0,0.078603394,37.262646,252.76555,210.9035,0.0,52.277737,0.11375634,0.0,49.505867,8.330017
13056,20223360.0,0.0,18.29895,13.179993,20.58496,20.027893,21.086487,20.94397,18.29895,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00024786076,9.54197e-21,0.0,52.27771,250.00027,23.373135,96.0,0.0786384,37.27761,252.76552,210.9035,0.0,52.27771,0.11375634,0.0,49.505836,8.330017
13057,20223420.0,0.0,18.29895,13.176666,20.58316,20.02536,21.085388,20.942596,18.29895,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-4.7366666e-05,9.54197e-21,0.0,52.27767,250.00027,23.36246,96.0,0.07867334,37.292557,252.76549,210.9035,0.0,52.27767,0.11375634,0.0,49.505802,8.330017
13058,20223480.0,0.0,18.29895,13.17334,20.58136,20.022827,21.08432,20.941223,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,6.55282e-05,9.54197e-21,0.0,52.27764,250.00027,23.351784,96.0,0.07870826,37.307503,252.76546,210.9035,0.0,52.27764,0.11375634,0.0,49.50577,8.330017
13059,20223540.0,0.0,18.29895,13.170013,20.57956,20.020294,21.083221,20.93988,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00022261498,9.54197e-21,0.0,52.27761,250.00027,23.341133,96.0,0.0787431,37.322414,252.76543,210.9035,0.0,52.27761,0.11375634,0.0,49.50574,8.330017
13060,20223600.0,0.0,18.29895,13.166687,20.57779,20.017792,21.082153,20.938507,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00053962006,9.54197e-21,0.0,52.277584,250.00027,23.330496,96.0,0.07877788,37.337303,252.7654,210.9035,0.0,52.277584,0.11375634,0.0,49.50571,8.330017
13061,20223660.0,0.0,18.29895,13.16333,20.575989,20.01529,21.081055,20.937134,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00018206656,9.54197e-21,0.0,52.277546,250.00027,23.319902,96.0,0.078812495,37.352135,252.76537,210.9035,0.0,52.277546,0.11375633,0.0,49.505676,8.330017
13062,20223720.0,0.0,18.29895,13.160004,20.574219,20.012787,21.079956,20.93576,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-7.03806e-05,9.54197e-21,0.0,52.27752,250.00027,23.309319,96.0,0.07884708,37.366955,252.76534,210.9035,0.0,52.27752,0.11375633,0.0,49.50565,8.330017
13063,20223780.0,0.0,18.29895,13.156677,20.572449,20.010315,21.078888,20.934418,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,6.654266e-05,9.54197e-21,0.0,52.27749,250.00027,23.29873,96.0,0.07888165,37.381775,252.7653,210.9035,0.0,52.27749,0.11375633,0.0,49.505615,8.330017
13064,20223840.0,0.0,18.29895,13.153351,20.570679,20.007843,21.07779,20.933075,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0003682482,9.54197e-21,0.0,52.27746,250.00027,23.28816,96.0,0.07891616,37.396576,252.76527,210.9035,0.0,52.27746,0.11375633,0.0,49.505585,8.330017
13065,20223900.0,0.0,18.29895,13.149994,20.56894,20.005371,21.076721,20.931702,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.000537414,9.54197e-21,0.0,52.27742,250.00027,23.277626,96.0,0.07895055,37.411324,252.76524,210.90349,0.0,52.27742,0.11375633,0.0,49.505554,8.330017
13066,20223960.0,0.0,18.29895,13.1466675,20.56717,20.00293,21.075653,20.930359,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00021192909,9.54197e-21,0.0,52.277393,250.00027,23.267118,96.0,0.07898482,37.426033,252.76521,210.90349,0.0,52.277393,0.11375633,0.0,49.505524,8.330017
13067,20224020.0,0.0,18.29895,13.143341,20.56543,20.000488,21.074554,20.929016,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-5.7515575e-05,9.54197e-21,0.0,52.277363,250.00027,23.256622,96.0,0.07901904,37.440727,252.76518,210.90349,0.0,52.277363,0.11375633,0.0,49.505493,8.330017
13068,20224080.0,0.0,18.29895,13.140015,20.56369,19.998047,21.073486,20.927673,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,5.6574456e-05,9.54197e-21,0.0,52.277332,250.00027,23.246162,96.0,0.079053134,37.45537,252.76515,210.90349,0.0,52.277332,0.11375633,0.0,49.505463,8.330017
13069,20224140.0,0.0,18.29895,13.136658,20.56195,19.995636,21.072418,20.92633,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00018976521,9.54197e-21,0.0,52.2773,250.00027,23.235691,96.0,0.079087265,37.470036,252.76512,210.90349,0.0,52.2773,0.11375633,0.0,49.505432,8.330017
13070,20224200.0,0.0,18.29898,13.133331,20.560211,19.993225,21.07135,20.924988,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00038284247,9.54197e-21,0.0,52.27727,250.00027,23.22524,96.0,0.07912131,37.484665,252.76509,210.90349,0.0,52.27727,0.11375633,0.0,49.5054,8.330017
13071,20224260.0,0.0,18.29895,13.130005,20.558472,19.990814,21.070282,20.923645,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00010310543,9.54197e-21,0.0,52.277237,250.00027,23.214813,96.0,0.07915525,37.49926,252.76508,210.90349,0.0,52.277237,0.11375633,0.0,49.50537,8.330017
13072,20224320.0,0.0,18.29895,13.126678,20.556763,19.988403,21.069214,20.922302,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-6.570446e-05,9.54197e-21,0.0,52.277206,250.00027,23.204393,96.0,0.07918917,37.513847,252.76505,210.90349,0.0,52.277206,0.11375633,0.0,49.505337,8.330017
13073,20224380.0,0.0,18.29898,13.123352,20.555023,19.986023,21.068146,20.92096,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00012689614,9.54197e-21,0.0,52.277176,250.00026,23.193974,96.0,0.07922307,37.52844,252.76501,210.90349,0.0,52.277176,0.113756314,0.0,49.50531,8.330017
13074,20224440.0,0.0,18.29898,13.119995,20.553314,19.983643,21.067078,20.919647,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0003072438,9.54197e-21,0.0,52.27715,250.00026,23.18358,96.0,0.07925687,37.542988,252.76498,210.90349,0.0,52.27715,0.113756314,0.0,49.50528,8.330017
13075,20224500.0,0.0,18.29898,13.116669,20.551605,19.981262,21.06601,20.918304,18.29898,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0005577394,9.54197e-21,0.0,52.27712,250.00026,23.173206,96.0,0.07929059,37.55751,252.76495,210.90349,0.0,52.27712,0.113756314,0.0,49.505245,8.330017
13076,20224560.0,0.0,18.29898,13.113342,20.549896,19.978882,21.064941,20.916992,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,6.614189e-05,9.54197e-21,0.0,52.27709,250.00026,23.162876,96.0,0.07932417,37.57197,252.76492,210.90349,0.0,52.27709,0.113756314,0.0,49.505215,8.330017
13077,20224620.0,0.0,18.29898,13.110016,20.548187,19.976532,21.063873,20.91565,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0002053234,9.54197e-21,0.0,52.277058,250.00026,23.152542,96.0,0.07935774,37.58644,252.7649,210.90349,0.0,52.277058,0.113756314,0.0,49.505188,8.330017
13078,20224680.0,0.0,18.29898,13.106659,20.546509,19.974182,21.062805,20.914337,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,3.3301716e-05,9.54197e-21,0.0,52.277023,250.00026,23.142199,96.0,0.07939134,37.60092,252.76486,210.90349,0.0,52.277023,0.113756314,0.0,49.505157,8.330017
13079,20224740.0,0.0,18.29898,13.1033325,20.5448,19.971832,21.061737,20.913025,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0004176897,9.54197e-21,0.0,52.276993,250.00026,23.13187,96.0,0.079424866,37.615383,252.76483,210.90349,0.0,52.276993,0.113756314,0.0,49.505123,8.330017
13080,20224800.0,0.0,18.29898,13.100006,20.543152,19.969543,21.0607,20.911713,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0005345965,9.54197e-21,0.0,52.276962,250.00026,23.12167,96.0,0.07945796,37.62966,252.7648,210.90347,0.0,52.276962,0.113756314,0.0,49.505093,8.330017
13081,20224860.0,0.0,18.29898,13.096741,20.541443,19.967194,21.059631,20.9104,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00028974583,9.54197e-21,0.0,52.27693,250.00026,23.111418,96.0,0.07949121,37.644012,252.76479,210.90347,0.0,52.27693,0.113756314,0.0,49.505062,8.330017
13082,20224920.0,0.0,18.299011,13.093628,20.539764,19.964874,21.058563,20.909088,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0014385274,9.54197e-21,0.0,52.276905,250.00026,23.101326,96.0,0.07952394,37.658142,252.76476,210.90347,0.0,52.276905,0.113756314,0.0,49.505035,8.330017
13083,20224980.0,0.0,18.299042,13.090668,20.538086,19.962585,21.057526,20.907776,18.299011,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.001816864,9.54197e-21,0.0,52.276875,250.00026,23.091625,96.0,0.079555385,37.671722,252.76472,210.90347,0.0,52.276875,0.11375631,0.0,49.505005,8.330017
13084,20225040.0,0.0,18.299072,13.08783,20.536438,19.960266,21.056458,20.906464,18.299011,18.299011,18.299011,18.299011,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0027808037,9.54197e-21,0.0,52.276844,250.00026,23.081808,96.0,0.0795872,37.68547,252.7647,210.90347,0.0,52.276844,0.11375631,0.0,49.504974,8.330017
13085,20225100.0,0.0,18.299133,13.085144,20.53476,19.957977,21.05542,20.905182,18.299042,18.299011,18.299011,18.299011,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0045359246,9.54197e-21,0.0,52.276814,250.00026,23.07229,96.0,0.079618014,37.69879,252.76466,210.90347,0.0,52.276814,0.11375631,0.0,49.504944,8.330017
13086,20225160.0,0.0,18.299133,13.082611,20.533081,19.955658,21.054352,20.90387,18.299072,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0038258273,9.54197e-21,0.0,52.27679,250.00026,23.063135,96.0,0.07964766,37.711613,252.76463,210.90346,0.0,52.27679,0.11375629,0.0,49.504917,8.330017
13087,20225220.0,0.0,18.299133,13.0802,20.531433,19.95337,21.053314,20.902557,18.299103,18.299072,18.299072,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0016901117,9.54197e-21,0.0,52.27676,250.00024,23.054264,96.0,0.07967637,37.72403,252.76462,210.90346,0.0,52.27676,0.11375628,0.0,49.50489,8.330017
13088,20225280.0,0.0,18.299133,13.077911,20.529785,19.95108,21.052277,20.901276,18.299133,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012858086,9.54197e-21,0.0,52.27673,250.00024,23.045544,96.0,0.07970459,37.73624,252.76459,210.90346,0.0,52.27673,0.11375628,0.0,49.504864,8.330017
13089,20225340.0,0.0,18.299164,13.075775,20.528137,19.948853,21.051239,20.899963,18.299133,18.299103,18.299103,18.299103,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00148009,9.54197e-21,0.0,52.276707,250.00024,23.0371,96.0,0.0797319,37.74806,252.76456,210.90344,0.0,52.276707,0.11375628,0.0,49.504837,8.330017
13090,20225400.0,0.0,18.299194,13.073761,20.52649,19.946594,21.05017,20.898682,18.299133,18.299133,18.299133,18.299103,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0020439278,9.54197e-21,0.0,52.276684,250.00023,23.02856,96.0,0.079759516,37.760017,252.76453,210.90344,0.0,52.276684,0.11375627,0.0,49.504814,8.330017
13091,20225460.0,0.0,18.299225,13.071899,20.524841,19.944305,21.049133,20.8974,18.299164,18.299133,18.299133,18.299133,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0039027468,9.54197e-21,0.0,52.276657,250.00023,23.02023,96.0,0.079786435,37.77168,252.76451,210.90344,0.0,52.276657,0.11375627,0.0,49.504787,8.330017
13092,20225520.0,0.0,18.299255,13.070129,20.523193,19.942047,21.048096,20.896088,18.299194,18.299164,18.299164,18.299164,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0036357169,9.54197e-21,0.0,52.27663,250.00023,23.012222,96.0,0.07981232,37.78289,252.76448,210.90343,0.0,52.27663,0.113756254,0.0,49.504765,8.330017
13093,20225580.0,0.0,18.299255,13.068512,20.521545,19.939789,21.047028,20.894806,18.299225,18.299194,18.299194,18.299164,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0021907939,9.54197e-21,0.0,52.276604,250.00023,23.004492,96.0,0.079837285,37.793713,252.76447,210.90343,0.0,52.276604,0.113756254,0.0,49.504738,8.330017
13094,20225640.0,0.0,18.299255,13.067017,20.519928,19.937561,21.04599,20.893524,18.299255,18.299194,18.299194,18.299194,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014669121,9.54197e-21,0.0,52.27659,250.00021,22.996914,96.0,0.07986175,37.80432,252.76443,210.90341,0.0,52.27659,0.11375624,0.0,49.504715,8.330017
13095,20225700.0,0.0,18.299286,13.065643,20.51831,19.935333,21.044952,20.892242,18.299255,18.299225,18.299225,18.299225,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0013211374,9.54197e-21,0.0,52.276566,250.00021,22.989494,96.0,0.079885714,37.81471,252.76442,210.90341,0.0,52.276566,0.11375624,0.0,49.504692,8.330017
13096,20225760.0,0.0,18.299316,13.064362,20.516663,19.933075,21.043915,20.89096,18.299286,18.299255,18.299255,18.299225,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0016618681,9.54197e-21,0.0,52.27654,250.00021,22.982197,96.0,0.07990927,37.824924,252.76439,210.90341,0.0,52.27654,0.11375624,0.0,49.50467,8.330017
13097,20225820.0,0.0,18.299316,13.063232,20.515045,19.930847,21.042877,20.889679,18.299286,18.299255,18.299255,18.299255,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0021737325,9.54197e-21,0.0,52.276516,250.0002,22.975058,96.0,0.07993231,37.834923,252.76437,210.9034,0.0,52.276516,0.11375623,0.0,49.50465,8.330017
13098,20225880.0,0.0,18.299347,13.062195,20.513428,19.92862,21.04184,20.888397,18.299316,18.299286,18.299286,18.299286,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0024959708,9.54197e-21,0.0,52.276497,250.0002,22.968113,96.0,0.07995471,37.84464,252.76434,210.9034,0.0,52.276497,0.11375623,0.0,49.504627,8.330017
13099,20225940.0,0.0,18.299377,13.06131,20.51181,19.926422,21.040802,20.887115,18.299316,18.299286,18.299286,18.299286,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0026424523,9.54197e-21,0.0,52.276474,250.0002,22.961363,96.0,0.079976484,37.85409,252.76433,210.9034,0.0,52.276474,0.11375623,0.0,49.50461,8.330017
13100,20226000.0,0.0,18.299377,13.060486,20.510193,19.924225,21.039795,20.885864,18.299347,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0023310098,9.54197e-21,0.0,52.276455,250.00018,22.954824,96.0,0.07999756,37.863247,252.76431,210.90338,0.0,52.276455,0.11375622,0.0,49.504585,8.330017
13101,20226060.0,0.0,18.299377,13.059814,20.508575,19.921997,21.038757,20.884583,18.299347,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0013980309,9.54197e-21,0.0,52.27644,250.00018,22.948463,96.0,0.080018066,37.87215,252.76428,210.90338,0.0,52.27644,0.11375622,0.0,49.504566,8.330017
13102,20226120.0,0.0,18.299408,13.059235,20.506958,19.9198,21.03772,20.8833,18.299377,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00128501,9.54197e-21,0.0,52.276413,250.00018,22.942205,96.0,0.08003824,37.880913,252.76427,210.90338,0.0,52.276413,0.1137562,0.0,49.504547,8.330017
13103,20226180.0,0.0,18.299438,13.058777,20.505371,19.917603,21.036682,20.88205,18.299377,18.299377,18.299377,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0018559673,9.54197e-21,0.0,52.276398,250.00017,22.936073,96.0,0.080058,37.8895,252.76425,210.90337,0.0,52.276398,0.1137562,0.0,49.50453,8.330017
13104,20226240.0,0.0,18.299438,13.058411,20.503754,19.915436,21.035645,20.880768,18.299408,18.299377,18.299377,18.299377,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0022659053,9.54197e-21,0.0,52.27638,250.00017,22.930119,96.0,0.08007718,37.897835,252.76424,210.90337,0.0,52.27638,0.1137562,0.0,49.504513,8.330017
13105,20226300.0,0.0,18.299469,13.058136,20.502167,19.913269,21.034637,20.879517,18.299408,18.299408,18.299408,18.299377,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.002601494,9.54197e-21,0.0,52.27636,250.00017,22.924337,96.0,0.08009579,37.905926,252.7642,210.90337,0.0,52.27636,0.113756195,0.0,49.504494,8.330017
13106,20226360.0,0.0,18.299469,13.057983,20.50058,19.911072,21.0336,20.878265,18.299438,18.299408,18.299408,18.299408,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0016381526,9.54197e-21,0.0,52.276344,250.00017,22.918766,96.0,0.08011373,37.913727,252.76419,210.90337,0.0,52.276344,0.113756195,0.0,49.50448,8.330017
13107,20226420.0,0.0,18.299469,13.057922,20.498962,19.908905,21.032562,20.876984,18.299469,18.299438,18.299438,18.299438,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0010824039,9.54197e-21,0.0,52.276333,250.00015,22.913311,96.0,0.0801313,37.921364,252.76418,210.90335,0.0,52.276333,0.113756195,0.0,49.50446,8.330017
13108,20226480.0,0.0,18.2995,13.057983,20.497375,19.906738,21.031525,20.875732,18.299469,18.299438,18.299438,18.299438,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.001389779,9.54197e-21,0.0,52.276314,250.00015,22.907955,96.0,0.08014853,37.928864,252.76416,210.90335,0.0,52.276314,0.11375618,0.0,49.504444,8.330017
13109,20226540.0,0.0,18.29953,13.058105,20.49582,19.904572,21.030518,20.874481,18.299469,18.299469,18.299469,18.299438,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.001998347,9.54197e-21,0.0,52.276295,250.00015,22.902735,96.0,0.08016533,37.936172,252.76414,210.90335,0.0,52.276295,0.11375618,0.0,49.504425,8.330017
13110,20226600.0,0.0,18.29953,13.05835,20.494232,19.902435,21.02951,20.87323,18.2995,18.299469,18.299469,18.299469,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0023190917,9.54197e-21,0.0,52.276276,250.00014,22.897688,96.0,0.08018157,37.943237,252.76413,210.90334,0.0,52.276276,0.11375618,0.0,49.50441,8.330017
13111,20226660.0,0.0,18.29953,13.058655,20.492645,19.900269,21.028473,20.871979,18.2995,18.2995,18.2995,18.299469,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0018066219,9.54197e-21,0.0,52.276264,250.00014,22.892805,96.0,0.080197275,37.950073,252.76411,210.90334,0.0,52.276264,0.113756165,0.0,49.504395,8.330017
13112,20226720.0,0.0,18.29956,13.059082,20.491089,19.898132,21.027466,20.870728,18.29953,18.2995,18.2995,18.2995,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0012367495,9.54197e-21,0.0,52.27625,250.00014,22.888058,96.0,0.08021255,37.956722,252.7641,210.90334,0.0,52.27625,0.113756165,0.0,49.504383,8.330017
13113,20226780.0,0.0,18.29956,13.05957,20.489502,19.895996,21.026428,20.869476,18.29953,18.2995,18.2995,18.2995,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0010451198,9.54197e-21,0.0,52.276237,250.00014,22.883425,96.0,0.080227435,37.963203,252.76408,210.90334,0.0,52.276237,0.113756165,0.0,49.504368,8.330017
13114,20226840.0,0.0,18.299591,13.060181,20.487946,19.89386,21.025421,20.868256,18.29956,18.29953,18.29953,18.29953,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0014250488,9.54197e-21,0.0,52.276222,250.00012,22.8789,96.0,0.080241986,37.96954,252.76407,210.90332,0.0,52.276222,0.113756165,0.0,49.504356,8.330017
13115,20226900.0,0.0,18.299591,13.060852,20.48639,19.891754,21.024414,20.867004,18.29956,18.29953,18.29953,18.29953,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0018932484,9.54197e-21,0.0,52.276207,250.00012,22.874508,96.0,0.080256104,37.975685,252.76405,210.90332,0.0,52.276207,0.11375616,0.0,49.50434,8.330017
13116,20226960.0,0.0,18.299591,13.061615,20.484802,19.889618,21.023376,20.865753,18.29956,18.29956,18.29956,18.29956,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0015611091,9.54197e-21,0.0,52.276196,250.00012,22.870266,96.0,0.08026974,37.981625,252.76405,210.90332,0.0,52.276196,0.11375616,0.0,49.504326,8.330017
13117,20227020.0,0.0,18.299622,13.062439,20.483246,19.887482,21.02237,20.864532,18.299591,18.29956,18.29956,18.29956,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0011248498,9.54197e-21,0.0,52.276184,250.00012,22.866146,96.0,0.08028297,37.987396,252.76404,210.90332,0.0,52.276184,0.11375616,0.0,49.504314,8.330017
13118,20227080.0,0.0,18.299622,13.0633545,20.48169,19.885376,21.021362,20.863281,18.299591,18.299591,18.299591,18.299591,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.001219169,9.54197e-21,0.0,52.27617,250.00012,22.862123,96.0,0.0802959,37.99303,252.76402,210.9033,0.0,52.27617,0.11375616,0.0,49.5043,8.330017
13119,20227140.0,0.0,18.299652,13.064362,20.480133,19.88327,21.020355,20.86206,18.299622,18.299591,18.299591,18.299591,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0013897312,9.54197e-21,0.0,52.276157,250.0001,22.858223,96.0,0.08030843,37.99849,252.764,210.9033,0.0,52.276157,0.11375614,0.0,49.504288,8.330017
13120,20227200.0,0.0,18.299652,13.06543,20.478607,19.881195,21.019348,20.86084,18.299622,18.299591,18.299591,18.299591,0.0,0.032085065,0.032085065,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.001784895,9.54197e-21,0.0,52.276146,250.0001,22.854437,96.0,0.08032059,38.003788,252.76399,210.9033,0.0,52.276146,0.11375614,0.0,49.504276,8.330017
13121,20227260.0,0.0,18.299652,13.066589,20.47705,19.87909,21.01831,20.859589,18.299622,18.299622,18.299622,18.299622,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0012260461,9.54197e-21,0.0,52.276134,250.0001,22.850796,96.0,0.08033228,38.00889,252.76399,210.9033,0.0,52.276134,0.11375614,0.0,49.50427,8.330017
13122,20227320.0,0.0,18.299652,13.06781,20.475494,19.876984,21.017303,20.858368,18.299652,18.299622,18.299622,18.299622,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0008608662,9.54197e-21,0.0,52.276123,250.0001,22.847246,96.0,0.080343686,38.01386,252.76398,210.9033,0.0,52.276123,0.11375614,0.0,49.504257,8.330017
13123,20227380.0,0.0,18.299683,13.069092,20.473969,19.874878,21.016296,20.857147,18.299652,18.299652,18.299652,18.299622,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.001069099,9.54197e-21,0.0,52.27611,250.0001,22.843773,96.0,0.08035483,38.01872,252.76396,210.90329,0.0,52.27611,0.11375613,0.0,49.504246,8.330017
13124,20227440.0,0.0,18.299683,13.070465,20.472443,19.872803,21.01529,20.855927,18.299652,18.299652,18.299652,18.299652,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0014868188,9.54197e-21,0.0,52.276104,250.00009,22.840403,96.0,0.08036564,38.023438,252.76395,210.90329,0.0,52.276104,0.11375613,0.0,49.504234,8.330017
13125,20227500.0,0.0,18.299713,13.071869,20.470917,19.870758,21.014313,20.854706,18.299683,18.299652,18.299652,18.299652,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0017047747,9.54197e-21,0.0,52.276093,250.00009,22.83716,96.0,0.08037605,38.027973,252.76395,210.90329,0.0,52.276093,0.11375613,0.0,49.504223,8.330017
13126,20227560.0,0.0,18.299713,13.073364,20.46936,19.868652,21.013306,20.853455,18.299683,18.299683,18.299683,18.299652,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0011720033,9.54197e-21,0.0,52.27608,250.00009,22.834038,96.0,0.08038607,38.032345,252.76393,210.90329,0.0,52.27608,0.11375613,0.0,49.504215,8.330017
13127,20227620.0,0.0,18.299713,13.074921,20.467834,19.866577,21.012299,20.852234,18.299713,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.00072543585,9.54197e-21,0.0,52.276073,250.00009,22.831001,96.0,0.08039582,38.0366,252.76393,210.90329,0.0,52.276073,0.11375612,0.0,49.504204,8.330017
