,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13128,20227680.0,0.0,18.299713,13.076538,20.466309,19.864532,21.011292,20.851044,18.299713,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.000625679,9.54197e-21,0.0,52.276062,250.00009,22.828045,96.0,0.0804053,38.040737,252.76392,210.90327,0.0,52.276062,0.11375612,0.0,49.504196,8.330017
13129,20227740.0,0.0,18.299744,13.078217,20.464783,19.862457,21.010284,20.849823,18.299713,18.299713,18.299713,18.299683,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0010879348,9.54197e-21,0.0,52.27606,250.00008,22.825155,96.0,0.08041458,38.044785,252.7639,210.90327,0.0,52.27606,0.11375612,0.0,49.50419,8.330017
13130,20227800.0,0.0,18.299744,13.079956,20.463287,19.860413,21.009277,20.848602,18.299713,18.299713,18.299713,18.299713,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0014990803,9.54197e-21,0.0,52.276047,250.00008,22.822369,96.0,0.08042351,38.048683,252.7639,210.90327,0.0,52.276047,0.11375612,0.0,49.504177,8.330017
13131,20227860.0,0.0,18.299744,13.081726,20.461761,19.858368,21.0083,20.847382,18.299744,18.299713,18.299713,18.299713,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0010300626,9.54197e-21,0.0,52.27604,250.00008,22.819696,96.0,0.08043208,38.052425,252.76389,210.90327,0.0,52.27604,0.11375612,0.0,49.50417,8.330017
13132,20227920.0,0.0,18.299744,13.083557,20.460236,19.856293,21.007294,20.846191,18.299744,18.299713,18.299713,18.299713,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0005670628,9.54197e-21,0.0,52.27603,250.00008,22.8171,96.0,0.0804404,38.056057,252.76389,210.90327,0.0,52.27603,0.113756105,0.0,49.50416,8.330017
13133,20227980.0,0.0,18.299774,13.085449,20.45871,19.854248,21.006287,20.84497,18.299744,18.299744,18.299744,18.299744,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0007230745,9.54197e-21,0.0,52.27602,250.00008,22.814556,96.0,0.08044856,38.05962,252.76387,210.90327,0.0,52.27602,0.113756105,0.0,49.504154,8.330017
13134,20228040.0,0.0,18.299774,13.087402,20.457214,19.852234,21.00531,20.84378,18.299744,18.299744,18.299744,18.299744,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0009436524,9.54197e-21,0.0,52.276016,250.00008,22.8121,96.0,0.08045644,38.06306,252.76387,210.90326,0.0,52.276016,0.113756105,0.0,49.504147,8.330017
13135,20228100.0,0.0,18.299805,13.089386,20.455719,19.85022,21.004303,20.84256,18.299774,18.299744,18.299744,18.299744,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0013930892,9.54197e-21,0.0,52.27601,250.00008,22.809715,96.0,0.08046409,38.066395,252.76385,210.90326,0.0,52.27601,0.113756105,0.0,49.50414,8.330017
13136,20228160.0,0.0,18.299774,13.091431,20.454193,19.848175,21.003326,20.84137,18.299774,18.299774,18.299774,18.299744,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0007785715,9.54197e-21,0.0,52.276005,250.00006,22.807446,96.0,0.08047137,38.06958,252.76385,210.90326,0.0,52.276005,0.113756105,0.0,49.50413,8.330017
13137,20228220.0,0.0,18.299774,13.093506,20.452698,19.84613,21.00232,20.840149,18.299774,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.00035916994,9.54197e-21,0.0,52.275993,250.00006,22.805223,96.0,0.080478474,38.072685,252.76384,210.90326,0.0,52.275993,0.113756105,0.0,49.504124,8.330017
13138,20228280.0,0.0,18.299805,13.095642,20.451202,19.844116,21.001312,20.838959,18.299774,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.00055845885,9.54197e-21,0.0,52.275986,250.00006,22.803041,96.0,0.08048548,38.07574,252.76384,210.90326,0.0,52.275986,0.113756105,0.0,49.50412,8.330017
13139,20228340.0,0.0,18.299805,13.097809,20.449707,19.842102,21.000336,20.837769,18.299805,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0010113047,9.54197e-21,0.0,52.275978,250.00006,22.800919,96.0,0.08049228,38.07871,252.76382,210.90326,0.0,52.275978,0.11375609,0.0,49.504112,8.330017
13140,20228400.0,0.0,18.299835,13.100006,20.448212,19.840088,20.99936,20.836578,18.299805,18.299774,18.299774,18.299774,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0012849843,9.54197e-21,0.0,52.275974,250.00006,22.798887,96.0,0.08049879,38.08156,252.76382,210.90326,0.0,52.275974,0.11375609,0.0,49.50411,8.330017
13141,20228460.0,0.0,18.299835,13.102264,20.446716,19.838104,20.998352,20.835388,18.299805,18.299805,18.299805,18.299805,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0012198759,9.54197e-21,0.0,52.275967,250.00006,22.79696,96.0,0.08050496,38.084255,252.76382,210.90324,0.0,52.275967,0.11375609,0.0,49.504097,8.330017
13142,20228520.0,0.0,18.299835,13.104645,20.445251,19.83612,20.997375,20.834198,18.299835,18.299805,18.299805,18.299805,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0014519951,9.54197e-21,0.0,52.275963,250.00006,22.79515,96.0,0.080510765,38.08679,252.76381,210.90324,0.0,52.275963,0.11375609,0.0,49.504097,8.330017
13143,20228580.0,0.0,18.299866,13.107086,20.443787,19.834137,20.996399,20.833008,18.299835,18.299805,18.299805,18.299805,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0016871437,9.54197e-21,0.0,52.275955,250.00006,22.793488,96.0,0.0805161,38.08912,252.76381,210.90324,0.0,52.275955,0.11375609,0.0,49.50409,8.330017
13144,20228640.0,0.0,18.299896,13.109619,20.442322,19.832184,20.995392,20.831848,18.299835,18.299835,18.299835,18.299835,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0020386055,9.54197e-21,0.0,52.27595,250.00005,22.791956,96.0,0.080520995,38.09126,252.7638,210.90324,0.0,52.27595,0.11375608,0.0,49.50408,8.330017
13145,20228700.0,0.0,18.299896,13.112274,20.440857,19.83023,20.994415,20.830658,18.299866,18.299835,18.299835,18.299835,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0019800845,9.54197e-21,0.0,52.27595,250.00005,22.790596,96.0,0.08052535,38.093166,252.7638,210.90324,0.0,52.27595,0.11375608,0.0,49.504078,8.330017
13146,20228760.0,0.0,18.299896,13.11496,20.439392,19.828278,20.993439,20.829498,18.299866,18.299866,18.299866,18.299866,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0015035047,9.54197e-21,0.0,52.275944,250.00005,22.789392,96.0,0.08052921,38.094852,252.7638,210.90323,0.0,52.275944,0.11375608,0.0,49.504074,8.330017
13147,20228820.0,0.0,18.299927,13.117737,20.437958,19.826355,20.992462,20.828308,18.299896,18.299866,18.299866,18.299866,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0012408412,9.54197e-21,0.0,52.275936,250.00005,22.788303,96.0,0.08053269,38.096375,252.76378,210.90323,0.0,52.275936,0.11375607,0.0,49.50407,8.330017
13148,20228880.0,0.0,18.299927,13.120605,20.436493,19.824432,20.991486,20.827148,18.299896,18.299896,18.299896,18.299866,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0013448375,9.54197e-21,0.0,52.275936,250.00005,22.78732,96.0,0.080535844,38.09775,252.76378,210.90323,0.0,52.275936,0.11375607,0.0,49.50407,8.330017
13149,20228940.0,0.0,18.299957,13.123535,20.435059,19.82254,20.990509,20.825989,18.299927,18.299896,18.299896,18.299896,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0014621654,9.54197e-21,0.0,52.275932,250.00003,22.786459,96.0,0.0805386,38.098953,252.76378,210.90323,0.0,52.275932,0.11375607,0.0,49.504066,8.330017
13150,20229000.0,0.0,18.299957,13.126556,20.433624,19.820618,20.989532,20.82483,18.299927,18.299896,18.299896,18.299896,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0016684473,9.54197e-21,0.0,52.275932,250.00003,22.78572,96.0,0.08054096,38.09999,252.76378,210.90323,0.0,52.275932,0.11375607,0.0,49.504063,8.330017
13151,20229060.0,0.0,18.299957,13.129608,20.43222,19.818726,20.988525,20.82367,18.299927,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0013730001,9.54197e-21,0.0,52.275925,250.00003,22.785116,96.0,0.08054289,38.100834,252.76376,210.90321,0.0,52.275925,0.11375605,0.0,49.50406,8.330017
13152,20229120.0,0.0,18.299957,13.132751,20.430786,19.816833,20.987549,20.82251,18.299957,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0011232238,9.54197e-21,0.0,52.275925,250.00003,22.784618,96.0,0.08054449,38.101532,252.76376,210.90321,0.0,52.275925,0.11375605,0.0,49.504055,8.330017
13153,20229180.0,0.0,18.299988,13.135956,20.429352,19.814972,20.986572,20.82138,18.299957,18.299957,18.299957,18.299927,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0010974107,9.54197e-21,0.0,52.275925,250.00003,22.784216,96.0,0.080545776,38.102097,252.76376,210.90321,0.0,52.275925,0.11375605,0.0,49.504055,8.330017
13154,20229240.0,0.0,18.299988,13.139191,20.427948,19.81311,20.985626,20.82022,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00122625,9.54197e-21,0.0,52.275925,250.00002,22.783909,96.0,0.08054676,38.102528,252.76376,210.90321,0.0,52.275925,0.11375605,0.0,49.504055,8.330017
13155,20229300.0,0.0,18.300018,13.142517,20.426544,19.811249,20.98465,20.819092,18.299988,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0012986826,9.54197e-21,0.0,52.27592,250.00002,22.783705,96.0,0.080547415,38.102814,252.76376,210.90321,0.0,52.27592,0.11375605,0.0,49.504055,8.330017
13156,20229360.0,0.0,18.300018,13.145874,20.42514,19.809387,20.983673,20.817932,18.299988,18.299988,18.299988,18.299957,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0011690884,9.54197e-21,0.0,52.27592,250.00002,22.783602,96.0,0.080547735,38.10296,252.76376,210.9032,0.0,52.27592,0.113756046,0.0,49.504055,8.330017
13157,20229420.0,0.0,18.300018,13.149261,20.423737,19.807556,20.982697,20.816803,18.299988,18.299988,18.299988,18.299988,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00096955616,9.54197e-21,0.0,52.27592,250.00002,22.783588,96.0,0.08054777,38.102974,252.76376,210.9032,0.0,52.27592,0.113756046,0.0,49.504055,8.330017
13158,20229480.0,0.0,18.300018,13.1527405,20.422363,19.805725,20.98172,20.815674,18.300018,18.299988,18.299988,18.299988,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0008708901,9.54197e-21,0.0,52.27592,250.00002,22.783657,96.0,0.08054755,38.10288,252.76376,210.9032,0.0,52.27592,0.113756046,0.0,49.504055,8.330017
13159,20229540.0,0.0,18.300049,13.1562195,20.42099,19.803925,20.980774,20.814545,18.300018,18.300018,18.300018,18.299988,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00090401754,9.54197e-21,0.0,52.27592,250.00002,22.783808,96.0,0.08054708,38.102673,252.76376,210.9032,0.0,52.27592,0.113756046,0.0,49.504055,8.330017
13160,20229600.0,0.0,18.300049,13.1597595,20.419586,19.802094,20.979797,20.813416,18.300018,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00097285217,9.54197e-21,0.0,52.27592,250.0,22.784033,96.0,0.08054636,38.102356,252.76375,210.9032,0.0,52.27592,0.113756046,0.0,49.504055,8.330017
13161,20229660.0,0.0,18.300049,13.16333,20.418213,19.800293,20.97882,20.812286,18.300018,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00083080423,9.54197e-21,0.0,52.27592,250.0,22.784332,96.0,0.08054539,38.101933,252.76375,210.9032,0.0,52.27592,0.113756046,0.0,49.504055,8.330017
13162,20229720.0,0.0,18.300049,13.166931,20.41684,19.798492,20.977875,20.811157,18.300049,18.300018,18.300018,18.300018,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0006938531,9.54197e-21,0.0,52.275925,250.0,22.7847,96.0,0.0805442,38.101418,252.76375,210.90318,0.0,52.275925,0.11375603,0.0,49.504055,8.330017
13163,20229780.0,0.0,18.300049,13.170593,20.415466,19.796722,20.976898,20.810059,18.300049,18.300049,18.300049,18.300018,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00070722157,9.54197e-21,0.0,52.275925,250.0,22.785128,96.0,0.08054285,38.100822,252.76375,210.90318,0.0,52.275925,0.11375603,0.0,49.504055,8.330017
13164,20229840.0,0.0,18.30008,13.174255,20.414124,19.794952,20.975952,20.80893,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00073070364,9.54197e-21,0.0,52.275925,250.0,22.785614,96.0,0.08054128,38.10014,252.76376,210.90318,0.0,52.275925,0.11375603,0.0,49.504055,8.330017
13165,20229900.0,0.0,18.30008,13.177948,20.41275,19.793182,20.974976,20.80783,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0007887411,9.54197e-21,0.0,52.275925,250.0,22.786163,96.0,0.080539525,38.099373,252.76376,210.90318,0.0,52.275925,0.11375603,0.0,49.50406,8.330017
13166,20229960.0,0.0,18.30008,13.181641,20.411407,19.791412,20.97403,20.806702,18.30008,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0005265995,9.54197e-21,0.0,52.275925,250.0,22.786774,96.0,0.080537565,38.09852,252.76376,210.90318,0.0,52.275925,0.11375603,0.0,49.504063,8.330017
13167,20230020.0,0.0,18.30008,13.185394,20.410065,19.789642,20.973053,20.805603,18.30008,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0003733436,9.54197e-21,0.0,52.275932,249.99998,22.787422,96.0,0.08053549,38.097607,252.76376,210.90318,0.0,52.275932,0.11375603,0.0,49.504063,8.330017
13168,20230080.0,0.0,18.30008,13.189148,20.408722,19.787903,20.972107,20.804504,18.30008,18.30008,18.30008,18.300049,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00042467652,9.54197e-21,0.0,52.275932,249.99998,22.788103,96.0,0.0805333,38.096653,252.76376,210.90318,0.0,52.275932,0.11375603,0.0,49.504066,8.330017
13169,20230140.0,0.0,18.30008,13.192902,20.40738,19.786163,20.97116,20.803406,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0005346541,9.54197e-21,0.0,52.275932,249.99998,22.788822,96.0,0.080531,38.095646,252.76376,210.90318,0.0,52.275932,0.11375603,0.0,49.504066,8.330017
13170,20230200.0,0.0,18.30008,13.196686,20.406067,19.784454,20.970184,20.802307,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00057403615,9.54197e-21,0.0,52.275936,249.99998,22.789583,96.0,0.08052856,38.09458,252.76376,210.90318,0.0,52.275936,0.11375603,0.0,49.50407,8.330017
13171,20230260.0,0.0,18.30008,13.200439,20.404724,19.782715,20.969238,20.801208,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.00034073766,9.54197e-21,0.0,52.275936,249.99998,22.790388,96.0,0.08052598,38.093456,252.76376,210.90317,0.0,52.275936,0.11375603,0.0,49.50407,8.330017
13172,20230320.0,0.0,18.30008,13.204254,20.403412,19.781006,20.968292,20.80011,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.00012415946,9.54197e-21,0.0,52.275944,249.99998,22.791212,96.0,0.08052334,38.092304,252.76376,210.90317,0.0,52.275944,0.11375603,0.0,49.504074,8.330017
13173,20230380.0,0.0,18.30008,13.208038,20.40207,19.779297,20.967346,20.799011,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,4.381056e-05,9.54197e-21,0.0,52.275944,249.99998,22.79205,96.0,0.08052065,38.09113,252.76376,210.90317,0.0,52.275944,0.113756016,0.0,49.504078,8.330017
13174,20230440.0,0.0,18.30008,13.2118225,20.400757,19.777618,20.9664,20.797943,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.00016703716,9.54197e-21,0.0,52.275944,249.99998,22.7929,96.0,0.08051793,38.08994,252.76376,210.90317,0.0,52.275944,0.113756016,0.0,49.504078,8.330017
13175,20230500.0,0.0,18.30011,13.215607,20.399445,19.77591,20.965454,20.796844,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0002703517,9.54197e-21,0.0,52.27595,249.99998,22.793766,96.0,0.08051516,38.088726,252.76378,210.90317,0.0,52.27595,0.113756016,0.0,49.50408,8.330017
13176,20230560.0,0.0,18.30008,13.21936,20.398163,19.774231,20.964478,20.795776,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,7.059798e-05,9.54197e-21,0.0,52.27595,249.99998,22.79465,96.0,0.08051233,38.08749,252.76378,210.90317,0.0,52.27595,0.113756016,0.0,49.50408,8.330017
13177,20230620.0,0.0,18.30008,13.223145,20.39685,19.772552,20.963531,20.794678,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.00012623034,9.54197e-21,0.0,52.275955,249.99998,22.795534,96.0,0.08050949,38.08625,252.76378,210.90317,0.0,52.275955,0.113756016,0.0,49.504086,8.330017
13178,20230680.0,0.0,18.30008,13.226868,20.395538,19.770874,20.962585,20.79361,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.00010958225,9.54197e-21,0.0,52.275955,249.99998,22.79641,96.0,0.08050669,38.08503,252.76378,210.90317,0.0,52.275955,0.113756016,0.0,49.50409,8.330017
13179,20230740.0,0.0,18.30008,13.230621,20.394257,19.769226,20.96167,20.792542,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-6.868968e-05,9.54197e-21,0.0,52.275963,249.99998,22.79728,96.0,0.0805039,38.08381,252.76378,210.90317,0.0,52.275963,0.113756016,0.0,49.504093,8.330017
13180,20230800.0,0.0,18.30008,13.234314,20.392975,19.767578,20.960724,20.791473,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,4.064341e-05,9.54197e-21,0.0,52.275963,249.99998,22.798143,96.0,0.080501124,38.0826,252.76378,210.90317,0.0,52.275963,0.113756016,0.0,49.504097,8.330017
13181,20230860.0,0.0,18.30008,13.238007,20.391693,19.76593,20.959778,20.790405,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.00025456355,9.54197e-21,0.0,52.275967,249.99998,22.799007,96.0,0.08049836,38.08139,252.76378,210.90317,0.0,52.275967,0.113756016,0.0,49.504097,8.330017
13182,20230920.0,0.0,18.30008,13.241699,20.390411,19.764282,20.958832,20.789337,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.00044276292,9.54197e-21,0.0,52.275967,249.99998,22.799843,96.0,0.080495685,38.08022,252.7638,210.90317,0.0,52.275967,0.113756016,0.0,49.5041,8.330017
13183,20230980.0,0.0,18.30008,13.245331,20.38913,19.762665,20.957886,20.788269,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.00039109847,9.54197e-21,0.0,52.275967,249.99998,22.800644,96.0,0.080493115,38.079098,252.7638,210.90317,0.0,52.275967,0.11375603,0.0,49.5041,8.330017
13184,20231040.0,0.0,18.30008,13.248932,20.387848,19.761017,20.95697,20.787231,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.000253661,9.54197e-21,0.0,52.275974,249.99998,22.801416,96.0,0.08049064,38.078014,252.7638,210.90317,0.0,52.275974,0.11375603,0.0,49.504105,8.330017
13185,20231100.0,0.0,18.30008,13.252502,20.386597,19.7594,20.956024,20.786163,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00019584471,9.54197e-21,0.0,52.275974,249.99998,22.802166,96.0,0.080488235,38.076965,252.7638,210.90317,0.0,52.275974,0.11375603,0.0,49.50411,8.330017
13186,20231160.0,0.0,18.30008,13.2560425,20.385315,19.757782,20.955078,20.785095,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0004431672,9.54197e-21,0.0,52.275978,249.99998,22.80289,96.0,0.08048592,38.075954,252.7638,210.90317,0.0,52.275978,0.11375603,0.0,49.50411,8.330017
13187,20231220.0,0.0,18.300049,13.259552,20.384064,19.756195,20.954163,20.784058,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00068422075,9.54197e-21,0.0,52.275978,249.99998,22.803572,96.0,0.08048373,38.075,252.7638,210.90317,0.0,52.275978,0.11375603,0.0,49.50411,8.330017
13188,20231280.0,0.0,18.300049,13.2630005,20.382812,19.754578,20.953217,20.78299,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0007749156,9.54197e-21,0.0,52.275978,249.99998,22.8042,96.0,0.08048172,38.07412,252.7638,210.90317,0.0,52.275978,0.11375603,0.0,49.504112,8.330017
13189,20231340.0,0.0,18.300049,13.266388,20.381561,19.75299,20.952301,20.781952,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0006427558,9.54197e-21,0.0,52.275986,249.99998,22.804768,96.0,0.08047989,38.073322,252.76381,210.90317,0.0,52.275986,0.11375603,0.0,49.504116,8.330017
13190,20231400.0,0.0,18.300049,13.269745,20.38031,19.751404,20.951355,20.780914,18.300049,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00052169996,9.54197e-21,0.0,52.275986,249.99998,22.80529,96.0,0.08047823,38.072594,252.76381,210.90318,0.0,52.275986,0.11375603,0.0,49.504116,8.330017
13191,20231460.0,0.0,18.300049,13.273071,20.379059,19.749817,20.95044,20.779877,18.300049,18.300049,18.300049,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00073499547,9.54197e-21,0.0,52.275986,249.99998,22.805761,96.0,0.080476716,38.071934,252.76381,210.90318,0.0,52.275986,0.11375603,0.0,49.50412,8.330017
13192,20231520.0,0.0,18.300018,13.276306,20.377808,19.74826,20.949493,20.77884,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.00094766886,9.54197e-21,0.0,52.275986,249.99998,22.806166,96.0,0.08047542,38.071365,252.76381,210.90318,0.0,52.275986,0.11375603,0.0,49.50412,8.330017
13193,20231580.0,0.0,18.300018,13.2795105,20.376587,19.746674,20.948578,20.777802,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.000926598,9.54197e-21,0.0,52.275993,249.99998,22.806492,96.0,0.08047438,38.07091,252.76381,210.90318,0.0,52.275993,0.11375603,0.0,49.504124,8.330017
13194,20231640.0,0.0,18.300018,13.282654,20.375336,19.745117,20.947662,20.776764,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0008786875,9.54197e-21,0.0,52.275993,249.99998,22.806747,96.0,0.08047356,38.070553,252.76381,210.90318,0.0,52.275993,0.113756046,0.0,49.504124,8.330017
13195,20231700.0,0.0,18.300018,13.285706,20.374115,19.743591,20.946716,20.775726,18.300018,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.00075436087,9.54197e-21,0.0,52.275993,249.99998,22.806927,96.0,0.080472976,38.0703,252.76381,210.90318,0.0,52.275993,0.113756046,0.0,49.504124,8.330017
13196,20231760.0,0.0,18.299988,13.288727,20.372894,19.742035,20.9458,20.774689,18.300018,18.300018,18.300018,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0010702026,9.54197e-21,0.0,52.275993,249.99998,22.807043,96.0,0.08047261,38.07014,252.76381,210.90318,0.0,52.275993,0.113756046,0.0,49.504124,8.330017
13197,20231820.0,0.0,18.299988,13.2916565,20.371674,19.740479,20.944885,20.773682,18.300018,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0012739406,9.54197e-21,0.0,52.275993,249.99998,22.80706,96.0,0.08047255,38.070114,252.76381,210.90318,0.0,52.275993,0.113756046,0.0,49.504124,8.330017
13198,20231880.0,0.0,18.299988,13.294525,20.370453,19.738953,20.94397,20.772644,18.299988,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0012184209,9.54197e-21,0.0,52.275993,249.99998,22.806974,96.0,0.080472834,38.070236,252.76381,210.90318,0.0,52.275993,0.113756046,0.0,49.504124,8.330017
13199,20231940.0,0.0,18.299988,13.297302,20.369232,19.737396,20.943054,20.771637,18.299988,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0010668115,9.54197e-21,0.0,52.275993,250.0,22.806791,96.0,0.08047342,38.070496,252.76381,210.9032,0.0,52.275993,0.113756046,0.0,49.504124,8.330017
13200,20232000.0,0.0,18.299957,13.300018,20.368011,19.7359,20.942139,20.7706,18.299988,18.299988,18.299988,18.299988,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00092411024,9.54197e-21,0.0,52.275993,250.0,22.806532,96.0,0.080474265,38.070858,252.76381,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13201,20232060.0,0.0,18.299957,13.302673,20.366821,19.734375,20.941193,20.769592,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0010182961,9.54197e-21,0.0,52.275993,250.0,22.806177,96.0,0.0804754,38.071354,252.76381,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13202,20232120.0,0.0,18.299957,13.305359,20.3656,19.73285,20.940277,20.768585,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00010665863,9.54197e-21,0.0,52.275993,250.0,22.805779,96.0,0.08047667,38.07191,252.76381,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13203,20232180.0,0.0,18.299988,13.308075,20.36441,19.731354,20.939362,20.767548,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00060106773,9.54197e-21,0.0,52.275993,250.0,22.805424,96.0,0.08047781,38.072407,252.76381,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13204,20232240.0,0.0,18.299988,13.310791,20.36322,19.729858,20.938477,20.76654,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0012834843,9.54197e-21,0.0,52.275986,250.0,22.805096,96.0,0.08047886,38.072865,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.50412,8.330017
13205,20232300.0,0.0,18.299988,13.313507,20.36203,19.728363,20.937561,20.765533,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00094920176,9.54197e-21,0.0,52.275986,250.0,22.804867,96.0,0.08047959,38.073185,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.50412,8.330017
13206,20232360.0,0.0,18.299988,13.316223,20.36084,19.726868,20.936646,20.764557,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-8.490354e-05,9.54197e-21,0.0,52.275986,250.0,22.804699,96.0,0.08048013,38.07342,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.50412,8.330017
13207,20232420.0,0.0,18.299988,13.318939,20.35965,19.725403,20.93573,20.76355,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00046977904,9.54197e-21,0.0,52.275986,250.0,22.804506,96.0,0.08048075,38.073692,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.504116,8.330017
13208,20232480.0,0.0,18.299988,13.321655,20.35846,19.723907,20.934814,20.762543,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00014282385,9.54197e-21,0.0,52.275986,250.0,22.804283,96.0,0.08048147,38.074005,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.504116,8.330017
13209,20232540.0,0.0,18.299988,13.324371,20.3573,19.722443,20.93393,20.761536,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0001663275,9.54197e-21,0.0,52.275986,250.0,22.804071,96.0,0.08048215,38.0743,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.504116,8.330017
13210,20232600.0,0.0,18.299988,13.327087,20.35614,19.721008,20.933014,20.76056,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00060403696,9.54197e-21,0.0,52.275986,250.0,22.803865,96.0,0.0804828,38.07459,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.504116,8.330017
13211,20232660.0,0.0,18.299988,13.329803,20.35495,19.719543,20.932098,20.759552,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00016875366,9.54197e-21,0.0,52.275978,250.0,22.80371,96.0,0.0804833,38.074806,252.76381,210.9032,0.0,52.275978,0.11375605,0.0,49.504112,8.330017
13212,20232720.0,0.0,18.299988,13.332489,20.35379,19.718079,20.931213,20.758575,18.299988,18.299988,18.299988,18.299988,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0002715301,9.54197e-21,0.0,52.275978,250.0,22.803555,96.0,0.0804838,38.075024,252.76381,210.9032,0.0,52.275978,0.11375605,0.0,49.504112,8.330017
13213,20232780.0,0.0,18.299988,13.335175,20.35263,19.716644,20.930298,20.757599,18.299988,18.299988,18.299988,18.299988,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0003831764,9.54197e-21,0.0,52.275978,250.0,22.803375,96.0,0.080484375,38.075275,252.76381,210.9032,0.0,52.275978,0.11375605,0.0,49.504112,8.330017
13214,20232840.0,0.0,18.299988,13.33783,20.35147,19.71521,20.929413,20.756622,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00017197937,9.54197e-21,0.0,52.275978,250.0,22.80317,96.0,0.08048503,38.07556,252.76381,210.9032,0.0,52.275978,0.11375605,0.0,49.504112,8.330017
13215,20232900.0,0.0,18.299988,13.340485,20.350311,19.713806,20.928497,20.755615,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-1.6111886e-05,9.54197e-21,0.0,52.275978,250.0,22.80296,96.0,0.08048571,38.07586,252.76381,210.9032,0.0,52.275978,0.11375605,0.0,49.504112,8.330017
13216,20232960.0,0.0,18.299988,13.343109,20.349182,19.712372,20.927612,20.754639,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-5.3762295e-05,9.54197e-21,0.0,52.275978,250.0,22.802738,96.0,0.08048642,38.076168,252.76381,210.9032,0.0,52.275978,0.11375605,0.0,49.504112,8.330017
13217,20233020.0,0.0,18.299988,13.345703,20.348022,19.710938,20.926697,20.753662,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0002709616,9.54197e-21,0.0,52.275978,250.0,22.802505,96.0,0.08048716,38.076492,252.76381,210.9032,0.0,52.275978,0.11375605,0.0,49.50411,8.330017
13218,20233080.0,0.0,18.299988,13.348267,20.346893,19.709534,20.925812,20.752686,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00040019132,9.54197e-21,0.0,52.275978,250.0,22.802246,96.0,0.080488,38.07686,252.76381,210.9032,0.0,52.275978,0.11375605,0.0,49.50411,8.330017
13219,20233140.0,0.0,18.299957,13.35083,20.345734,19.70813,20.924927,20.75174,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00043723045,9.54197e-21,0.0,52.275978,250.0,22.801962,96.0,0.08048891,38.077255,252.76381,210.9032,0.0,52.275978,0.11375605,0.0,49.50411,8.330017
13220,20233200.0,0.0,18.299957,13.3533325,20.344604,19.706726,20.924042,20.750763,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00036586303,9.54197e-21,0.0,52.275978,250.0,22.80164,96.0,0.08048994,38.077705,252.76381,210.9032,0.0,52.275978,0.11375605,0.0,49.50411,8.330017
13221,20233260.0,0.0,18.299957,13.355835,20.343475,19.705322,20.923126,20.749786,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0004830121,9.54197e-21,0.0,52.275974,250.0,22.801285,96.0,0.08049108,38.0782,252.76381,210.9032,0.0,52.275974,0.11375605,0.0,49.50411,8.330017
13222,20233320.0,0.0,18.299957,13.358276,20.342346,19.703949,20.922241,20.74884,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0005853408,9.54197e-21,0.0,52.275974,250.0,22.800886,96.0,0.080492355,38.07876,252.76381,210.9032,0.0,52.275974,0.11375605,0.0,49.50411,8.330017
13223,20233380.0,0.0,18.299957,13.360687,20.341217,19.702545,20.921356,20.747864,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00055139104,9.54197e-21,0.0,52.275974,250.0,22.800442,96.0,0.080493785,38.079384,252.76381,210.9032,0.0,52.275974,0.11375605,0.0,49.504105,8.330017
13224,20233440.0,0.0,18.299957,13.363037,20.340088,19.701172,20.920471,20.746918,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00051887997,9.54197e-21,0.0,52.275974,250.0,22.799952,96.0,0.08049535,38.080067,252.76381,210.9032,0.0,52.275974,0.11375605,0.0,49.504105,8.330017
13225,20233500.0,0.0,18.299957,13.365356,20.33899,19.699799,20.919586,20.745972,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00046879784,9.54197e-21,0.0,52.275974,250.00002,22.79942,96.0,0.08049706,38.080814,252.76381,210.9032,0.0,52.275974,0.11375605,0.0,49.504105,8.330017
13226,20233560.0,0.0,18.299927,13.367645,20.33786,19.698456,20.918701,20.744995,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0007648508,9.54197e-21,0.0,52.275967,250.00002,22.798841,96.0,0.08049891,38.081623,252.7638,210.9032,0.0,52.275967,0.11375605,0.0,49.5041,8.330017
13227,20233620.0,0.0,18.299927,13.369873,20.336761,19.697083,20.917816,20.74405,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00092567096,9.54197e-21,0.0,52.275967,250.00002,22.798195,96.0,0.08050098,38.082523,252.7638,210.90321,0.0,52.275967,0.11375605,0.0,49.504097,8.330017
13228,20233680.0,0.0,18.299927,13.37207,20.335632,19.69571,20.916931,20.743103,18.299927,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0008443415,9.54197e-21,0.0,52.275967,250.00002,22.797474,96.0,0.0805033,38.083534,252.7638,210.90321,0.0,52.275967,0.11375605,0.0,49.504097,8.330017
13229,20233740.0,0.0,18.299927,13.374176,20.334534,19.694366,20.916046,20.742157,18.299927,18.299927,18.299927,18.299957,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00070075685,9.54197e-21,0.0,52.275963,250.00002,22.796686,96.0,0.08050582,38.084637,252.7638,210.90321,0.0,52.275963,0.11375607,0.0,49.504097,8.330017
13230,20233800.0,0.0,18.299927,13.376251,20.333435,19.693024,20.915192,20.74121,18.299927,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00064185425,9.54197e-21,0.0,52.275963,250.00002,22.795837,96.0,0.08050854,38.085827,252.7638,210.90321,0.0,52.275963,0.11375607,0.0,49.504093,8.330017
13231,20233860.0,0.0,18.299896,13.378265,20.332336,19.69168,20.914307,20.740265,18.299927,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0008977289,9.54197e-21,0.0,52.275955,250.00002,22.79493,96.0,0.08051146,38.0871,252.7638,210.90321,0.0,52.275955,0.11375607,0.0,49.50409,8.330017
13232,20233920.0,0.0,18.299896,13.3802185,20.331238,19.690338,20.913422,20.739319,18.299896,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0011333453,9.54197e-21,0.0,52.275955,250.00002,22.793938,96.0,0.08051464,38.08849,252.7638,210.90321,0.0,52.275955,0.11375607,0.0,49.50409,8.330017
13233,20233980.0,0.0,18.299866,13.382111,20.33014,19.689026,20.912537,20.738373,18.299896,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0012164437,9.54197e-21,0.0,52.275955,250.00002,22.792854,96.0,0.08051811,38.090004,252.7638,210.90321,0.0,52.275955,0.11375607,0.0,49.50408,8.330017
13234,20234040.0,0.0,18.299866,13.383942,20.329071,19.687683,20.911682,20.737457,18.299896,18.299896,18.299896,18.299896,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0010705334,9.54197e-21,0.0,52.27595,250.00002,22.79168,96.0,0.080521874,38.09165,252.7638,210.90321,0.0,52.27595,0.11375607,0.0,49.50408,8.330017
13235,20234100.0,0.0,18.299866,13.385681,20.327972,19.68637,20.910797,20.736511,18.299896,18.299896,18.299896,18.299896,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0009355804,9.54197e-21,0.0,52.275944,250.00002,22.790419,96.0,0.08052592,38.093414,252.76378,210.90321,0.0,52.275944,0.11375607,0.0,49.504078,8.330017
13236,20234160.0,0.0,18.299866,13.38736,20.326904,19.685059,20.909912,20.735596,18.299866,18.299896,18.299896,18.299896,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0011360708,9.54197e-21,0.0,52.275944,250.00002,22.789074,96.0,0.08053022,38.095295,252.76378,210.90323,0.0,52.275944,0.11375608,0.0,49.504074,8.330017
13237,20234220.0,0.0,18.299835,13.388977,20.325806,19.683746,20.909058,20.73465,18.299866,18.299866,18.299866,18.299896,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0013457865,9.54197e-21,0.0,52.275936,250.00003,22.78763,96.0,0.080534846,38.097317,252.76378,210.90323,0.0,52.275936,0.11375608,0.0,49.50407,8.330017
13238,20234280.0,0.0,18.299835,13.390503,20.324738,19.682434,20.908173,20.733734,18.299866,18.299866,18.299866,18.299866,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0013265135,9.54197e-21,0.0,52.275932,250.00003,22.786076,96.0,0.08053983,38.099495,252.76378,210.90323,0.0,52.275932,0.11375608,0.0,49.504066,8.330017
13239,20234340.0,0.0,18.299835,13.391968,20.32367,19.681122,20.907318,20.732819,18.299835,18.299866,18.299866,18.299866,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0012761775,9.54197e-21,0.0,52.275932,250.00003,22.784414,96.0,0.08054516,38.101818,252.76378,210.90323,0.0,52.275932,0.11375608,0.0,49.504063,8.330017
13240,20234400.0,0.0,18.299805,13.393341,20.322601,19.67984,20.906464,20.731873,18.299835,18.299866,18.299866,18.299866,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0011421535,9.54197e-21,0.0,52.275925,250.00003,22.78265,96.0,0.08055081,38.10429,252.76376,210.90323,0.0,52.275925,0.11375608,0.0,49.504055,8.330017
13241,20234460.0,0.0,18.299805,13.394623,20.321533,19.678528,20.905579,20.730957,18.299835,18.299835,18.299835,18.299835,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.001431849,9.54197e-21,0.0,52.27592,250.00003,22.780785,96.0,0.08055679,38.106903,252.76376,210.90323,0.0,52.27592,0.11375608,0.0,49.50405,8.330017
13242,20234520.0,0.0,18.299774,13.3958435,20.320465,19.677246,20.904724,20.730042,18.299805,18.299835,18.299835,18.299835,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0016244324,9.54197e-21,0.0,52.275913,250.00003,22.778793,96.0,0.080563165,38.10969,252.76376,210.90323,0.0,52.275913,0.11375609,0.0,49.504044,8.330017
13243,20234580.0,0.0,18.299774,13.396942,20.319397,19.675964,20.90384,20.729126,18.299805,18.299805,18.299805,18.299835,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0015718625,9.54197e-21,0.0,52.27591,250.00003,22.776669,96.0,0.08056997,38.112663,252.76376,210.90324,0.0,52.27591,0.11375609,0.0,49.50404,8.330017
13244,20234640.0,0.0,18.299774,13.39798,20.318329,19.674683,20.902985,20.72821,18.299774,18.299805,18.299805,18.299805,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.001421571,9.54197e-21,0.0,52.2759,250.00005,22.774416,96.0,0.08057719,38.115818,252.76375,210.90324,0.0,52.2759,0.11375609,0.0,49.504032,8.330017
13245,20234700.0,0.0,18.299744,13.398926,20.317291,19.6734,20.90213,20.727295,18.299774,18.299805,18.299805,18.299805,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0013500289,9.54197e-21,0.0,52.275894,250.00005,22.772047,96.0,0.08058478,38.119133,252.76375,210.90324,0.0,52.275894,0.11375609,0.0,49.50403,8.330017
13246,20234760.0,0.0,18.299744,13.39975,20.316223,19.67215,20.901276,20.72638,18.299774,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0015929331,9.54197e-21,0.0,52.27589,250.00005,22.769556,96.0,0.08059275,38.122623,252.76375,210.90324,0.0,52.27589,0.113756105,0.0,49.504017,8.330017
13247,20234820.0,0.0,18.299713,13.400482,20.315186,19.670868,20.900421,20.725464,18.299744,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0018281789,9.54197e-21,0.0,52.27588,250.00005,22.766924,96.0,0.080601186,38.12631,252.76373,210.90324,0.0,52.27588,0.113756105,0.0,49.504013,8.330017
13248,20234880.0,0.0,18.299713,13.401123,20.314117,19.669617,20.899536,20.724579,18.299744,18.299744,18.299744,18.299774,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0019118027,9.54197e-21,0.0,52.27587,250.00005,22.764143,96.0,0.08061008,38.1302,252.76373,210.90326,0.0,52.27587,0.113756105,0.0,49.504,8.330017
13249,20234940.0,0.0,18.299683,13.401672,20.31308,19.668365,20.898682,20.723663,18.299713,18.299744,18.299744,18.299744,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0017688352,9.54197e-21,0.0,52.275867,250.00006,22.761211,96.0,0.08061947,38.134304,252.76373,210.90326,0.0,52.275867,0.113756105,0.0,49.503994,8.330017
13250,20235000.0,0.0,18.299683,13.4021,20.312042,19.667114,20.897858,20.722778,18.299713,18.299744,18.299744,18.299744,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0016317583,9.54197e-21,0.0,52.275856,250.00006,22.758137,96.0,0.08062931,38.138607,252.76372,210.90326,0.0,52.275856,0.11375612,0.0,49.503986,8.330017
13251,20235060.0,0.0,18.299652,13.402405,20.311005,19.665863,20.896973,20.721863,18.299683,18.299713,18.299713,18.299713,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0018432213,9.54197e-21,0.0,52.27585,250.00006,22.754921,96.0,0.0806396,38.143112,252.76372,210.90326,0.0,52.27585,0.11375612,0.0,49.503975,8.330017
13252,20235120.0,0.0,18.299652,13.402618,20.309967,19.664612,20.896118,20.720978,18.299683,18.299713,18.299713,18.299713,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0020536783,9.54197e-21,0.0,52.275837,250.00006,22.751545,96.0,0.0806504,38.14784,252.7637,210.90327,0.0,52.275837,0.11375612,0.0,49.503967,8.330017
13253,20235180.0,0.0,18.299622,13.40271,20.30893,19.66336,20.895294,20.720062,18.299652,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0020229819,9.54197e-21,0.0,52.275826,250.00006,22.748,96.0,0.08066175,38.152798,252.7637,210.90327,0.0,52.275826,0.11375612,0.0,49.50396,8.330017
13254,20235240.0,0.0,18.299622,13.40271,20.307892,19.66214,20.89444,20.719177,18.299652,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0019632743,9.54197e-21,0.0,52.275814,250.00008,22.744291,96.0,0.080673605,38.15799,252.76369,210.90327,0.0,52.275814,0.11375613,0.0,49.503944,8.330017
13255,20235300.0,0.0,18.299591,13.402557,20.306885,19.660889,20.893585,20.718292,18.299622,18.299652,18.299652,18.299652,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0018192629,9.54197e-21,0.0,52.275806,250.00008,22.740421,96.0,0.08068599,38.16341,252.76369,210.90327,0.0,52.275806,0.11375613,0.0,49.503933,8.330017
13256,20235360.0,0.0,18.29956,13.402313,20.305847,19.659668,20.89273,20.717377,18.299622,18.299622,18.299622,18.299652,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0021101416,9.54197e-21,0.0,52.275795,250.00008,22.736395,96.0,0.08069886,38.16905,252.76367,210.90329,0.0,52.275795,0.11375613,0.0,49.503925,8.330017
13257,20235420.0,0.0,18.29956,13.4019165,20.30481,19.658447,20.891876,20.716492,18.299591,18.299622,18.299622,18.299622,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0023083983,9.54197e-21,0.0,52.275784,250.00008,22.732185,96.0,0.080712326,38.17494,252.76367,210.90329,0.0,52.275784,0.11375614,0.0,49.50391,8.330017
13258,20235480.0,0.0,18.29953,13.401398,20.303802,19.657227,20.891052,20.715607,18.29956,18.299591,18.299591,18.299622,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0022600698,9.54197e-21,0.0,52.275764,250.00009,22.727785,96.0,0.08072639,38.1811,252.76366,210.90329,0.0,52.275764,0.11375614,0.0,49.5039,8.330017
13259,20235540.0,0.0,18.29953,13.400787,20.302795,19.656006,20.890198,20.714722,18.29956,18.299591,18.299591,18.299591,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0021067932,9.54197e-21,0.0,52.275753,250.00009,22.723202,96.0,0.08074105,38.18752,252.76364,210.90329,0.0,52.275753,0.11375614,0.0,49.503887,8.330017
13260,20235600.0,0.0,18.2995,13.399994,20.301758,19.654785,20.889374,20.713837,18.29953,18.29956,18.29956,18.29956,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0020801835,9.54197e-21,0.0,52.27574,250.00009,22.718433,96.0,0.08075629,38.194195,252.76364,210.9033,0.0,52.27574,0.11375616,0.0,49.503872,8.330017
13261,20235660.0,0.0,13.399139,13.399078,20.298767,19.650787,20.886505,20.71106,13.029877,16.81604,16.81604,16.996796,0.0,0.032084227,0.032084227,0.0495847,250.0,11.700012,0.0,0.0,0.0,474.71527,2.5891492e-05,0.0,52.281647,249.6584,50.0,96.0,3.7479995e-07,-3.4953825e-06,252.838,210.72858,0.0,52.281647,0.11375337,0.0,49.509857,8.330017
13262,20235720.0,0.0,13.398041,13.397949,20.28772,19.636871,20.876587,20.7016,12.154266,14.851227,14.851227,15.158325,0.0,0.0320873,0.0320873,0.049590163,250.0,11.700012,0.0,0.0,0.0,462.2032,2.5281815e-05,0.0,52.27964,249.75267,50.0,96.0,3.748763e-07,7.9214765e-08,252.86041,210.78296,0.0,52.27964,0.11376492,0.0,49.507782,8.330017
13263,20235780.0,0.0,13.3967285,13.396637,20.269958,19.614838,20.861206,20.68695,11.844635,13.539368,13.539368,13.853119,0.0,0.03208875,0.03208875,0.049592715,250.0,11.700012,0.0,0.0,0.0,464.98703,2.4838197e-05,0.0,52.27753,249.82405,50.0,96.0,3.749121e-07,-6.6091486e-11,252.87631,210.82224,0.0,52.27753,0.113770336,0.0,49.50563,8.330017
13264,20235840.0,0.0,13.395264,13.395142,20.247864,19.587433,20.842407,20.669098,11.750153,12.741791,12.741791,13.007385,0.0,0.03208906,0.03208906,0.049593214,250.0,11.700012,0.0,0.0,0.0,467.94687,2.477742e-05,0.0,52.27542,249.87756,50.0,96.0,3.7491935e-07,-1.6681667e-13,252.88724,210.84998,0.0,52.27542,0.113771416,0.0,49.503498,8.330017
13265,20235900.0,0.0,13.393585,13.393463,20.223145,19.556702,20.821594,20.649323,11.7239685,12.284332,12.284332,12.487091,0.0,0.032088768,0.032088768,0.049592655,250.0,11.700012,0.0,0.0,0.0,470.3932,2.4878778e-05,0.0,52.273537,249.91663,50.0,96.0,3.7491188e-07,-4.5393724e-16,252.89459,210.8691,0.0,52.273537,0.11377025,0.0,49.501602,8.330017
13266,20235960.0,0.0,13.391754,13.391602,20.19754,19.524841,20.80017,20.629028,11.713013,12.02594,12.02594,12.171539,0.0,0.032088228,0.032088228,0.049591653,250.0,11.700012,0.0,0.0,0.0,471.84796,2.4960267e-05,0.0,52.27196,249.94455,50.0,96.0,3.7489815e-07,-5.1658256e-18,252.89943,210.88203,0.0,52.27196,0.11376815,0.0,49.50003,8.330017
13267,20236020.0,0.0,13.38974,13.389618,20.171112,19.491882,20.778198,20.608154,11.707123,11.881714,11.881714,11.982117,0.0,0.032087613,0.032087613,0.049590547,250.0,11.700012,0.0,0.0,0.0,472.54358,2.5006148e-05,0.0,52.270706,249.96404,50.0,96.0,3.7488277e-07,-5.869629e-20,252.90251,210.89056,0.0,52.270706,0.113765806,0.0,49.498783,8.330017
13268,20236080.0,0.0,13.387604,13.387451,20.144257,19.458344,20.75589,20.587036,11.703522,11.799988,11.799988,11.867218,0.0,0.032087035,0.032087035,0.049589507,250.0,11.700012,0.0,0.0,0.0,472.73862,2.5025627e-05,0.0,52.269737,249.97743,50.0,96.0,3.7486834e-07,1.2694767e-21,252.90443,210.89609,0.0,52.269737,0.11376361,0.0,49.497818,8.330017
13269,20236140.0,0.0,13.385284,13.385101,20.117218,19.42453,20.73349,20.565765,11.701263,11.75473,11.75473,11.798737,0.0,0.032086533,0.032086533,0.04958861,250.0,11.700012,0.0,0.0,0.0,472.59415,2.5026939e-05,0.0,52.269012,249.98634,50.0,96.0,3.748558e-07,-1.7413904e-23,252.90558,210.8995,0.0,52.269012,0.11376169,0.0,49.497105,8.330017
