,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13270,20236200.0,0.0,13.3828125,13.38266,20.090088,19.390594,20.71103,20.544434,11.699799,11.729919,11.729919,11.758362,0.0,0.032086123,0.032086123,0.049587876,250.0,11.700012,0.0,0.0,0.0,472.22113,2.5016076e-05,0.0,52.268486,249.99211,50.0,96.0,3.7484554e-07,8.2234386e-26,252.9062,210.90154,0.0,52.268486,0.11376013,0.0,49.49659,8.330017
13271,20236260.0,0.0,13.3802185,13.380035,20.064178,19.358398,20.689575,20.524109,11.698853,11.715912,11.715912,11.7341,0.0,0.0320858,0.0320858,0.049587306,250.0,11.700012,0.0,0.0,0.0,471.69537,2.4997218e-05,0.0,52.268112,249.99574,50.0,96.0,3.7483753e-07,-3.4332162e-28,252.90652,210.90268,0.0,52.268112,0.113758914,0.0,49.496223,8.330017
13272,20236320.0,0.0,13.377472,13.377289,20.038422,19.326263,20.668152,20.503784,11.698181,11.707672,11.707672,11.719025,0.0,0.032085553,0.032085553,0.04958687,250.0,11.700012,0.0,0.0,0.0,471.0633,2.4972936e-05,0.0,52.26785,249.99803,50.0,96.0,3.7483142e-07,2.0915147e-28,252.90668,210.9033,0.0,52.26785,0.11375798,0.0,49.495964,8.330017
13273,20236380.0,0.0,13.374603,13.37442,20.012695,19.294281,20.64679,20.48352,11.697754,11.703217,11.703217,11.710358,0.0,0.032085374,0.032085374,0.049586553,250.0,11.700012,0.0,0.0,0.0,470.3449,2.4944326e-05,0.0,52.26767,249.9993,50.0,96.0,3.7482698e-07,-8.460691e-31,252.90671,210.90356,0.0,52.26767,0.1137573,0.0,49.495792,8.330017
13274,20236440.0,0.0,13.371613,13.371399,19.987091,19.26239,20.625488,20.463318,11.697388,11.7005005,11.7005005,11.7048645,0.0,0.03208524,0.03208524,0.049586322,250.0,11.700012,0.0,0.0,0.0,469.5643,2.4912699e-05,0.0,52.26755,250.00003,50.0,96.0,3.748237e-07,9.230978e-31,252.9067,210.90364,0.0,52.26755,0.1137568,0.0,49.495678,8.330017
13275,20236500.0,0.0,13.3685,13.368286,19.964142,19.233002,20.607544,20.44629,11.697144,12.58078,12.58078,12.89743,0.0,0.03208515,0.03208515,0.049586166,250.0,11.700012,0.0,0.0,0.0,468.7281,2.48784e-05,0.0,52.267475,250.00035,50.0,96.0,3.7482144e-07,-8.42601e-40,252.90663,210.90361,0.0,52.267475,0.11375646,3.0150166,49.495605,8.330017
13276,20236560.0,0.0,13.365265,13.365051,19.94397,19.20932,20.58963,20.42929,11.69693,12.180298,12.180298,12.823517,0.0,0.032085083,0.032085083,0.049586058,250.0,11.700012,0.0,0.0,0.0,467.847,2.484201e-05,0.0,52.267426,250.00047,50.0,96.0,3.7481993e-07,1.4e-43,252.90659,210.90353,0.0,52.267426,0.11375623,4.3255816,49.49556,8.330017
13277,20236620.0,0.0,13.361938,13.361725,19.923279,19.185608,20.57077,20.411407,11.696747,11.961517,11.961517,12.8078,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,466.92612,2.4803783e-05,0.0,52.267395,250.00047,50.0,96.0,3.7481888e-07,0.0,252.90654,210.90344,0.0,52.267395,0.11375607,4.4062,49.495533,8.330017
13278,20236680.0,0.0,13.35849,13.358276,19.902374,19.161987,20.551422,20.393066,11.696594,11.842224,11.842224,12.802887,0.0,0.032085016,0.032085016,0.04958594,250.0,11.700012,0.0,0.0,0.0,465.9693,2.4763905e-05,0.0,52.26738,250.00043,50.0,96.0,3.7481823e-07,0.0,252.9065,210.90337,0.0,52.26738,0.11375597,4.4196944,49.495518,8.330017
13279,20236740.0,0.0,13.35498,13.354736,19.881348,19.138458,20.53186,20.374512,11.696472,11.775635,11.775635,12.800873,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,464.97958,2.4722529e-05,0.0,52.267372,250.00035,50.0,96.0,3.7481777e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,4.4322095,49.49551,8.330017
13280,20236800.0,0.0,13.351349,13.351105,19.860352,19.115082,20.512207,20.355835,11.69635,11.73877,11.73877,12.800232,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,463.95947,2.4679763e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481752e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,4.4349084,49.495506,8.330017
13281,20236860.0,0.0,13.347656,13.347412,19.840454,19.0932,20.49347,20.338074,11.696228,11.71933,11.71933,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,462.911,2.4635694e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481735e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,4.4361134,49.495502,8.330017
13282,20236920.0,0.0,13.343872,13.343628,19.820679,19.071442,20.474762,20.320343,11.696106,11.70874,11.70874,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.83633,2.4590421e-05,0.0,52.26737,250.00017,50.0,96.0,3.748173e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.436766,49.495502,8.330017
13283,20236980.0,0.0,13.340027,13.339783,19.800995,19.049774,20.456116,20.302643,11.696014,11.702576,11.702576,12.799988,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,460.73758,2.4544037e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.437262,49.495506,8.330017
13284,20237040.0,0.0,13.33609,13.335846,19.781372,19.02826,20.4375,20.284973,11.695923,11.699158,11.699158,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,459.61636,2.4496607e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.4376693,49.495506,8.330017
13285,20237100.0,0.0,13.332123,13.331879,19.762054,19.006836,20.419586,20.267975,11.695831,12.863525,12.863525,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,458.47406,2.4448182e-05,2.1013498,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,2.1013498,52.26737,0.11375582,4.4380198,49.495506,8.330017
13286,20237160.0,0.0,13.3280945,13.32782,19.745422,18.986694,20.405334,20.254425,11.69574,12.429047,12.429047,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,457.31296,2.4398865e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.438345,49.49551,8.330017
13287,20237220.0,0.0,13.324005,13.32373,19.728088,18.966675,20.389618,20.239532,11.695679,12.09613,12.09613,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,456.1348,2.4348732e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.438645,49.49551,8.330017
13288,20237280.0,0.0,13.319885,13.319611,19.710358,18.946716,20.373138,20.223877,11.695587,11.913055,11.913055,12.799988,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,454.9413,2.4297855e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4389195,49.49551,8.330017
13289,20237340.0,0.0,13.315704,13.31546,19.692444,18.92691,20.356262,20.207855,11.695526,11.811096,11.811096,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.73434,2.4246308e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.439169,49.49551,8.330017
13290,20237400.0,0.0,13.311523,13.311249,19.674438,18.907196,20.339172,20.19162,11.695496,11.756165,11.756165,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.51544,2.4194163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4393926,49.49551,8.330017
13291,20237460.0,0.0,13.307312,13.307037,19.657288,18.888641,20.322784,20.176086,11.695435,11.728394,11.728394,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.28632,2.4141484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4395914,49.49551,8.330017
13292,20237520.0,0.0,13.30307,13.302795,19.640259,18.870209,20.306366,20.160553,11.695404,11.713043,11.713043,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.04886,2.4088358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439763,49.49551,8.330017
13293,20237580.0,0.0,13.298828,13.298553,19.62326,18.851868,20.289978,20.14502,11.695343,11.704895,11.704895,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.80475,2.4034853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439909,49.49551,8.330017
13294,20237640.0,0.0,13.294556,13.294281,19.606293,18.833649,20.27362,20.129486,11.6953125,11.700531,11.700531,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.55566,2.3981042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4400287,49.495514,8.330017
13295,20237700.0,0.0,13.290283,13.290009,19.589417,18.81549,20.257294,20.114044,11.6953125,11.697998,11.697998,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.30365,2.3927018e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4401226,49.495514,8.330017
13296,20237760.0,0.0,13.286041,13.285767,19.57434,18.7984,20.243713,20.101166,11.695282,12.832703,12.832703,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.04984,2.3872819e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440191,49.495514,8.330017
13297,20237820.0,0.0,13.281799,13.281525,19.560028,18.781372,20.23111,20.089203,11.695282,12.313904,12.313904,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.79642,2.3818544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440232,49.495514,8.330017
13298,20237880.0,0.0,13.277557,13.277283,19.545074,18.764435,20.217224,20.07608,11.695282,12.032623,12.032623,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.545,2.376427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4402456,49.495514,8.330017
13299,20237940.0,0.0,13.273346,13.273071,19.529785,18.74762,20.202698,20.062317,11.695282,11.877075,11.877075,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.2975,2.3710072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440234,49.495514,8.330017
13300,20238000.0,0.0,13.269165,13.26889,19.514313,18.730865,20.187836,20.048248,11.695282,11.793976,11.793976,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.05536,2.3656017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440196,49.495514,8.330017
13301,20238060.0,0.0,13.265015,13.26474,19.499481,18.715057,20.173431,20.034637,11.6953125,11.748871,11.748871,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.82047,2.3602188e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440131,49.495514,8.330017
13302,20238120.0,0.0,13.260895,13.260651,19.48468,18.69931,20.158966,20.020966,11.6953125,11.723938,11.723938,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.59457,2.3548662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4400406,49.495514,8.330017
13303,20238180.0,0.0,13.256836,13.256561,19.46991,18.683655,20.1445,20.007294,11.695343,11.710876,11.710876,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.3793,2.3495508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4399223,49.495514,8.330017
13304,20238240.0,0.0,13.252808,13.252563,19.4552,18.66809,20.130035,19.993622,11.695404,11.703491,11.703491,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.17664,2.3442817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439778,49.495514,8.330017
13305,20238300.0,0.0,13.24884,13.248596,19.440521,18.652618,20.115631,19.97998,11.695435,11.699341,11.699341,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.98822,2.3390663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439607,49.495514,8.330017
13306,20238360.0,0.0,13.244965,13.24469,19.426514,18.63794,20.101837,19.96698,11.695496,11.697571,11.697571,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.8152,2.3339087e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4394097,49.495514,8.330017
13307,20238420.0,0.0,13.241119,13.240875,19.414124,18.623322,20.091034,19.956757,11.695526,12.649963,12.649963,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.65985,2.3288203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439184,49.495514,8.330017
13308,20238480.0,0.0,13.237366,13.237122,19.401642,18.608826,20.079712,19.946106,11.695587,12.216736,12.216736,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.5239,2.323808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43893,49.495514,8.330017
13309,20238540.0,0.0,13.233673,13.233459,19.38858,18.59436,20.067352,19.934418,11.695679,11.979095,11.979095,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.40906,2.3188803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4386487,49.495514,8.330017
13310,20238600.0,0.0,13.230103,13.229858,19.375275,18.580017,20.054474,19.922272,11.69574,11.847015,11.847015,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.31708,2.3140447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.438341,49.495514,8.330017
13311,20238660.0,0.0,13.226593,13.226379,19.362335,18.566376,20.041748,19.910309,11.695831,11.777893,11.777893,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.24954,2.309308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4380064,49.495514,8.330017
13312,20238720.0,0.0,13.223206,13.222961,19.349396,18.552795,20.02893,19.898224,11.695923,11.740387,11.740387,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.20828,2.3046789e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437644,49.495514,8.330017
13313,20238780.0,0.0,13.219879,13.219696,19.336456,18.539307,20.016052,19.886108,11.696014,11.719727,11.719727,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.19504,2.3001656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4372544,49.495514,8.330017
13314,20238840.0,0.0,13.216705,13.216492,19.323547,18.525879,20.003174,19.873962,11.696136,11.708801,11.708801,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.21152,2.295775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436837,49.495514,8.330017
13315,20238900.0,0.0,13.213623,13.21344,19.310669,18.512512,19.990295,19.861847,11.696228,11.703033,11.703033,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.25937,2.2915152e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4363923,49.495514,8.330017
13316,20238960.0,0.0,13.210663,13.21048,19.29837,18.499817,19.977936,19.85025,11.69635,11.699951,11.699951,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.3404,2.2873945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43592,49.495514,8.330017
13317,20239020.0,0.0,13.207825,13.207642,19.286133,18.487183,19.96576,19.838806,11.696472,12.147797,12.147797,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.45654,2.2834218e-05,36.407444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,36.407444,52.267372,0.11375582,4.4354196,49.495514,8.330017
13318,20239080.0,0.0,13.205139,13.204956,19.275848,18.47461,19.957062,19.830658,11.696594,12.489502,12.489502,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.609,2.2796019e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4348927,49.495514,8.330017
13319,20239140.0,0.0,13.202576,13.202423,19.264832,18.462097,19.946777,19.821014,11.696747,12.129761,12.129761,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.7999,2.275945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434336,49.495514,8.330017
13320,20239200.0,0.0,13.200165,13.200012,19.253326,18.449646,19.935669,19.810577,11.696899,11.931946,11.931946,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.0309,2.2724591e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433752,49.495514,8.330017
13321,20239260.0,0.0,13.197815,13.197693,19.12088,18.466644,19.925018,19.800629,11.743408,11.821808,11.821808,21.618042,0.0,0.030834412,0.030834412,0.071855895,250.0,11.700012,0.0,0.0,0.0,441.15863,2.3349212e-05,0.0,52.57774,226.81671,50.0,96.0,5.1562483e-07,0.0,255.00719,209.77309,0.0,52.57774,0.13345002,100.0,58.30041,8.330017
13322,20239320.0,0.0,13.195496,13.195374,19.063507,18.531128,19.915009,19.79129,11.858063,11.812653,11.812653,24.376587,0.0,0.03098566,0.03098566,0.09166668,250.0,11.700012,0.0,0.0,0.0,486.0397,2.5932824e-05,0.0,53.470768,213.33206,50.0,96.0,6.8343877e-07,0.0,259.9825,213.08427,0.0,53.470768,0.15363888,100.0,64.29548,8.330017
13323,20239380.0,0.0,13.193237,13.193115,19.09024,18.61142,19.904541,19.781464,11.86087,11.836273,11.836273,24.615967,0.0,0.031504605,0.031504605,0.09856762,250.0,11.700012,0.0,0.0,0.0,518.46686,2.7837972e-05,0.0,53.752823,215.63234,50.0,96.0,7.55991e-07,0.0,264.118,218.58128,0.0,53.752823,0.1615848,100.0,65.825066,8.330017
13324,20239440.0,0.0,13.190979,13.190857,19.128174,18.692535,19.893738,19.771362,11.841095,11.845306,11.845306,24.25827,0.0,0.0319329,0.0319329,0.10263892,250.0,11.700012,0.0,0.0,0.0,544.8647,2.934947e-05,0.0,53.81278,220.70596,50.0,96.0,8.028815e-07,0.0,267.77533,224.13727,0.0,53.81278,0.16651611,100.0,66.489426,8.330017
13325,20239500.0,0.0,13.188721,13.188629,19.168976,18.770355,19.88263,19.760956,11.816162,11.8402405,11.8402405,23.879333,0.0,0.032225754,0.032225754,0.10486039,250.0,11.700012,0.0,0.0,0.0,565.4786,3.0539002e-05,0.0,53.724777,226.72966,50.0,96.0,8.3022917e-07,0.0,270.7404,229.15504,0.0,53.724777,0.16932365,100.0,66.671295,8.330017
13326,20239560.0,0.0,13.186523,13.186401,19.207458,18.84085,19.871674,19.750763,11.791595,11.825928,11.825928,23.617767,0.0,0.032388296,0.032388296,0.10598468,250.0,11.700012,0.0,0.0,0.0,580.9833,3.1446674e-05,0.0,53.561325,232.48817,50.0,96.0,8.445305e-07,0.0,272.98956,233.30316,0.0,53.561325,0.17077199,100.0,66.62449,8.330017
13327,20239620.0,0.0,13.184326,13.184204,19.244904,18.90857,19.860626,19.740417,11.769806,11.807037,11.807037,23.463165,0.0,0.03244902,0.03244902,0.10647275,250.0,11.700012,0.0,0.0,0.0,592.1258,3.211e-05,0.0,53.373272,237.37325,50.0,96.0,8.50581e-07,0.0,274.5895,236.4859,0.0,53.373272,0.17137955,100.0,66.486565,8.330017
13328,20239680.0,0.0,13.182159,13.182037,19.28189,18.974426,19.8508,19.731293,11.751373,12.892944,12.892944,23.375397,0.0,0.032448508,0.032448508,0.10664784,250.0,11.700012,0.0,0.0,0.0,600.0525,3.2590535e-05,0.0,53.192585,241.27411,50.0,96.0,8.52313e-07,0.0,275.70718,238.85216,0.0,53.192585,0.17155157,100.0,66.33287,8.330017
13329,20239740.0,0.0,13.180023,13.179901,19.318726,19.038818,19.842438,19.72351,11.736572,12.367981,12.367981,23.331024,0.0,0.03241134,0.03241134,0.10665324,250.0,11.700012,0.0,0.0,0.0,605.38885,3.2921656e-05,0.0,53.033684,244.20201,50.0,96.0,8.516272e-07,0.0,276.44138,240.51367,0.0,53.033684,0.17148085,100.0,66.19208,8.330017
13330,20239800.0,0.0,13.177887,13.177795,19.354462,19.102142,19.832825,19.71457,11.725098,12.076996,12.076996,23.3107,0.0,0.03235875,0.03235875,0.10658846,250.0,11.700012,0.0,0.0,0.0,608.81665,3.3141176e-05,0.0,52.903015,246.30252,50.0,96.0,8.4993707e-07,0.0,276.9041,241.63545,0.0,52.903015,0.17130941,100.0,66.07716,8.330017
13331,20239860.0,0.0,13.175781,13.17569,19.38684,19.159973,19.822876,19.705322,11.716492,11.913818,11.913818,23.303192,0.0,0.032303568,0.032303568,0.10650292,250.0,11.700012,0.0,0.0,0.0,610.8679,3.3279266e-05,0.0,52.80043,247.7527,50.0,96.0,8.4799103e-07,0.0,277.18155,242.36397,0.0,52.80043,0.17111239,100.0,65.98941,8.330017
13332,20239920.0,0.0,13.173706,13.1736145,19.418549,19.217102,19.812622,19.69574,11.710175,11.820648,11.820648,23.30194,0.0,0.03225287,0.03225287,0.10642054,250.0,11.700012,0.0,0.0,0.0,611.9545,3.3359705e-05,0.0,52.72272,248.7208,50.0,96.0,8.461675e-07,0.0,277.33835,242.8194,0.0,52.72272,0.1709278,100.0,65.92548,8.330017
13333,20239980.0,0.0,13.171661,13.171539,19.44983,19.27353,19.802155,19.686035,11.705688,11.769165,11.769165,23.303741,0.0,0.03220957,0.03220957,0.10635023,250.0,11.700012,0.0,0.0,0.0,612.3484,3.3398373e-05,0.0,52.6661,249.33118,50.0,96.0,8.4461226e-07,0.0,277.41516,243.0828,0.0,52.6661,0.1707703,100.0,65.881195,8.330017
13334,20240040.0,0.0,13.169617,13.169525,19.480713,19.329315,19.791656,19.676239,11.702576,11.739075,11.739075,23.306335,0.0,0.032174785,0.032174785,0.106295355,250.0,11.700012,0.0,0.0,0.0,612.2962,3.3409884e-05,0.0,52.6258,249.7056,50.0,96.0,8.433796e-07,0.0,277.44714,243.22812,0.0,52.6258,0.17064548,100.0,65.85143,8.330017
13335,20240100.0,0.0,13.167603,13.167511,19.5112,19.384491,19.781128,19.666412,11.700439,11.721771,11.721771,23.30893,0.0,0.032147985,0.032147985,0.10625475,250.0,11.700012,0.0,0.0,0.0,611.9402,3.340273e-05,0.0,52.59813,249.91835,50.0,96.0,8.424472e-07,0.0,277.4527,243.29723,0.0,52.59813,0.17055103,100.0,65.83241,8.330017
13336,20240160.0,0.0,13.165619,13.165527,19.539307,19.435394,19.770966,19.656982,11.699066,11.711731,11.711731,23.311127,0.0,0.032128163,0.032128163,0.106226206,250.0,11.700012,0.0,0.0,0.0,611.38965,3.3383494e-05,0.0,52.579784,250.028,50.0,96.0,8.4177253e-07,0.0,277.445,243.32162,0.0,52.579784,0.17048267,100.0,65.8209,8.330017
13337,20240220.0,0.0,13.163666,13.163544,19.567749,19.485687,19.760803,19.647491,11.695557,11.706085,11.706085,23.35913,0.0,0.03220987,0.03220987,0.10473282,250.0,11.700012,0.0,0.0,0.0,609.32776,3.3316966e-05,0.0,52.543617,251.88066,50.0,96.0,8.287811e-07,0.0,277.22784,243.63419,0.0,52.543617,0.16915964,100.0,65.413025,8.330017
13338,20240280.0,0.0,13.161713,13.161621,19.59671,19.535736,19.750519,19.637909,11.682251,11.70047,11.70047,23.601196,0.0,0.03236277,0.03236277,0.10040682,250.0,11.700012,0.0,0.0,0.0,602.792,3.304545e-05,0.0,52.422886,256.41013,50.0,96.0,7.8992827e-07,0.0,276.3058,243.9156,0.0,52.422886,0.16514294,100.0,64.25644,8.330017
13339,20240340.0,0.0,13.15979,13.1596985,19.626526,19.586884,19.742676,19.630646,11.659821,12.703217,12.703217,24.124237,0.0,0.032508984,0.032508984,0.09351161,250.0,11.700012,0.0,0.0,0.0,590.2719,3.2462543e-05,0.0,52.223366,262.4839,50.0,96.0,7.280931e-07,0.0,274.51877,243.4986,0.0,52.223366,0.15854286,100.0,62.415028,8.330017
13340,20240400.0,0.0,13.157898,13.157776,19.656006,19.640442,19.73468,19.6232,11.629272,12.219879,12.219879,25.011383,0.0,0.032628797,0.032628797,0.08395717,250.0,11.700012,0.0,0.0,0.0,570.2117,3.14836e-05,0.0,51.962906,269.5252,50.0,96.0,6.451158e-07,0.0,271.77094,241.88275,0.0,51.962906,0.14922999,100.0,59.78721,8.330017
13341,20240460.0,0.0,13.156036,13.155914,19.681732,19.694366,19.725708,19.614838,11.591583,11.942017,11.942017,26.390594,0.0,0.03269392,0.03269392,0.0720287,250.0,11.700012,0.0,0.0,0.0,541.44135,3.0030022e-05,0.0,51.666824,276.6231,50.0,96.0,5.471724e-07,0.0,268.0754,238.60832,0.0,51.666824,0.13743092,100.0,56.205715,8.330017
13342,20240520.0,0.0,13.154175,13.154053,19.70337,19.751831,19.716003,19.605804,11.550079,11.772522,11.772522,28.410889,0.0,0.032574,0.032574,0.060042035,250.0,11.700012,0.0,0.0,0.0,504.95285,2.8071663e-05,0.0,51.378548,280.72955,50.0,96.0,4.5401518e-07,0.0,263.74884,233.29834,0.0,51.378548,0.12518436,100.0,52.14293,8.330017
13343,20240580.0,0.0,13.152344,13.152222,19.720367,19.800842,19.706207,19.596619,11.546143,11.665924,11.665924,23.957092,0.0,0.03220519,0.03220519,0.05571663,250.0,11.700012,0.0,0.0,0.0,475.14636,2.6234167e-05,0.0,51.30748,275.85583,50.0,96.0,4.1797082e-07,0.0,260.62378,227.74077,0.0,51.30748,0.120116405,0.0,50.731133,8.330017
13344,20240640.0,0.0,13.150543,13.150421,19.718262,19.809174,19.696411,19.587463,11.570923,11.615082,11.615082,18.537872,0.0,0.03200197,0.03200197,0.053113673,250.0,11.700012,0.0,0.0,0.0,452.53357,2.4888115e-05,0.0,51.368713,270.63187,50.0,96.0,3.9727846e-07,0.0,258.34448,223.29227,0.0,51.368713,0.117107674,0.0,49.944035,8.330017
13345,20240700.0,0.0,13.148743,13.148621,19.706085,19.795227,19.686676,19.57837,11.599365,11.600098,11.600098,15.588684,0.0,0.031889193,0.031889193,0.05150282,250.0,11.700012,0.0,0.0,0.0,435.71265,2.389958e-05,0.0,51.4765,265.92673,50.0,96.0,3.849189e-07,0.0,256.67783,219.82948,0.0,51.4765,0.1152726,0.0,49.529343,8.330017
13346,20240760.0,0.0,13.146973,13.146851,19.68866,19.768188,19.67743,19.569672,11.625336,11.604523,11.604523,13.929932,0.0,0.031840477,0.031840477,0.050539874,250.0,11.700012,0.0,0.0,0.0,423.61298,2.3196411e-05,0.0,51.602535,261.95746,50.0,96.0,3.77877e-07,0.0,255.4789,217.2068,0.0,51.602535,0.11421374,0.0,49.33645,8.330017
13347,20240820.0,0.0,13.145233,13.145111,19.668823,19.735077,19.668274,19.561066,11.6466675,11.61792,11.61792,12.985046,0.0,0.031833503,0.031833503,0.04998956,250.0,11.700012,0.0,0.0,0.0,415.1811,2.2712245e-05,0.0,51.728176,258.76474,50.0,96.0,3.7415882e-07,0.0,254.63113,215.2697,0.0,51.728176,0.11365098,0.0,49.26788,8.330017
13348,20240880.0,0.0,13.143494,13.143372,19.647797,19.6987,19.65918,19.552551,11.663055,11.633942,11.633942,12.438538,0.0,0.03185082,0.03185082,0.04969017,250.0,11.700012,0.0,0.0,0.0,409.43466,2.2386512e-05,0.0,51.842648,256.28552,50.0,96.0,3.7242168e-07,0.0,254.03986,213.8671,0.0,51.842648,0.11338755,0.0,49.26321,8.330017
13349,20240940.0,0.0,13.141815,13.141693,19.62613,19.660522,19.650177,19.544067,11.675018,11.649292,11.649292,12.122101,0.0,0.031880356,0.031880356,0.049540583,250.0,11.700012,0.0,0.0,0.0,405.58783,2.2171675e-05,0.0,51.94114,254.4127,50.0,96.0,3.7182937e-07,0.0,253.6337,212.87068,0.0,51.94114,0.11329812,0.0,49.28845,8.330017
13350,20241000.0,0.0,13.140137,13.140015,19.60608,19.621338,19.644989,19.539246,11.68338,12.611084,12.611084,11.943481,0.0,0.03191431,0.03191431,0.049479835,250.0,11.700012,0.0,0.0,0.0,403.08566,2.2034623e-05,0.0,52.02181,253.0476,50.0,96.0,3.7187712e-07,0.0,253.36365,212.18616,0.0,52.02181,0.11330614,0.0,49.324844,8.330017
13351,20241060.0,0.0,13.138458,13.138336,19.585938,19.583008,19.638763,19.533386,11.689148,12.191803,12.191803,11.838043,0.0,0.031947486,0.031947486,0.049463104,250.0,11.700012,0.0,0.0,0.0,401.40762,2.1944887e-05,0.0,52.08658,252.05217,50.0,96.0,3.722031e-07,0.0,253.18211,211.71217,0.0,52.08658,0.113356434,0.0,49.36163,8.330017
13352,20241120.0,0.0,13.136841,13.136719,19.565186,19.544464,19.6315,19.52655,11.692993,11.960236,11.960236,11.776794,0.0,0.031977363,0.031977363,0.049469274,250.0,11.700012,0.0,0.0,0.0,400.27863,2.1886497e-05,0.0,52.13694,251.34589,50.0,96.0,3.7263592e-07,0.0,253.06375,211.39328,0.0,52.13694,0.11342286,0.0,49.394417,8.330017
13353,20241180.0,0.0,13.135223,13.135101,19.544098,19.50589,19.623688,19.519165,11.695435,11.83609,11.83609,11.742096,0.0,0.0320029,0.0320029,0.04948594,250.0,11.700012,0.0,0.0,0.0,399.50308,2.1848171e-05,0.0,52.175106,250.85767,50.0,96.0,3.7308075e-07,0.0,252.98933,211.1854,0.0,52.175106,0.113490954,0.0,49.421658,8.330017
13354,20241240.0,0.0,13.133636,13.133514,19.522827,19.467346,19.615509,19.511475,11.69696,11.772125,11.772125,11.723145,0.0,0.0320238,0.0320238,0.04950582,250.0,11.700012,0.0,0.0,0.0,398.94608,2.1822174e-05,0.0,52.203255,250.53091,50.0,96.0,3.7348602e-07,0.0,252.94493,211.05557,0.0,52.203255,0.11355289,0.0,49.443104,8.330017
13355,20241300.0,0.0,13.13205,13.131958,19.501526,19.428925,19.607208,19.503662,11.697845,11.73819,11.73819,11.712555,0.0,0.03204029,0.03204029,0.049524497,250.0,11.700012,0.0,0.0,0.0,398.50668,2.1802744e-05,0.0,52.223618,250.31627,50.0,96.0,3.738256e-07,0.0,252.91943,210.97664,0.0,52.223618,0.11360473,0.0,49.45926,8.330017
13356,20241360.0,0.0,13.130524,13.130402,19.481323,19.392853,19.599121,19.496002,11.698334,11.720032,11.720032,11.706604,0.0,0.03205293,0.03205293,0.049540363,250.0,11.700012,0.0,0.0,0.0,398.12735,2.1786604e-05,0.0,52.23806,250.1788,50.0,96.0,3.7409612e-07,0.0,252.90576,210.9307,0.0,52.23806,0.113646,0.0,49.471046,8.330017
13357,20241420.0,0.0,13.128998,13.128876,19.46811,19.374298,19.591003,19.488342,11.698578,11.710236,11.710236,16.425415,0.0,0.032062426,0.032062426,0.04955309,250.0,11.700012,0.0,0.0,0.0,397.77478,2.1771866e-05,0.0,52.248173,250.09277,50.0,96.0,3.7430476e-07,0.0,252.89915,210.90535,0.0,52.248173,0.113677815,29.805723,49.479446,8.330017
13358,20241480.0,0.0,13.127502,13.12738,19.460785,19.368225,19.582855,19.480652,11.6987,11.704987,11.704987,18.020935,0.0,0.032069396,0.032069396,0.04956286,250.0,11.700012,0.0,0.0,0.0,397.4314,2.1757536e-05,0.0,52.2551,250.04114,50.0,96.0,3.7446083e-07,0.0,252.89673,210.89282,0.0,52.2551,0.11370158,39.2245,49.48527,8.330017
13359,20241540.0,0.0,13.126007,13.125916,19.457428,19.371246,19.574738,19.472992,11.69873,11.702118,11.702118,19.71997,0.0,0.03207442,0.03207442,0.04957012,250.0,11.700012,0.0,0.0,0.0,397.08823,2.1743106e-05,0.0,52.259754,250.0117,50.0,96.0,3.7457468e-07,0.0,252.89658,210.88785,0.0,52.259754,0.11371891,44.75247,49.489216,8.330017
13360,20241600.0,0.0,13.124542,13.124451,19.457825,19.382507,19.567047,19.465698,11.69873,12.632965,12.632965,21.130646,0.0,0.032077968,0.032077968,0.04957537,250.0,11.700012,0.0,0.0,0.0,396.7416,2.1728381e-05,13.568829,52.262817,249.99614,50.0,96.0,3.746559e-07,0.0,252.89755,210.88704,13.568829,52.262817,0.11373128,47.124653,49.491817,8.330017
13361,20241660.0,0.0,13.123108,13.123016,19.463287,19.400848,19.562744,19.46164,11.6987,12.465881,12.465881,22.031006,0.0,0.032080423,0.032080423,0.04957905,250.0,11.700012,0.0,0.0,0.0,396.391,2.1713324e-05,0.0,52.26478,249.98904,50.0,96.0,3.7471244e-07,0.0,252.89897,210.88838,0.0,52.26478,0.113739885,46.153152,49.493477,8.330017
13362,20241720.0,0.0,13.121704,13.121613,19.46933,19.422089,19.556885,19.456085,11.698669,12.1171875,12.1171875,22.365753,0.0,0.0320821,0.0320821,0.049581587,250.0,11.700012,0.0,0.0,0.0,396.03738,2.1697997e-05,0.0,52.266006,249.98674,50.0,96.0,3.7475124e-07,0.0,252.90045,210.8906,0.0,52.266006,0.113745786,43.03177,49.494507,8.330017
13363,20241780.0,0.0,13.120331,13.120209,19.474976,19.44336,19.55017,19.449738,11.698669,11.9262085,11.9262085,22.163025,0.0,0.03208322,0.03208322,0.049583286,250.0,11.700012,0.0,0.0,0.0,395.6823,2.1682494e-05,0.0,52.266754,249.98703,50.0,96.0,3.7477716e-07,0.0,252.9018,210.893,0.0,52.266754,0.113749735,38.278915,49.49512,8.330017
13364,20241840.0,0.0,13.1189575,13.118835,19.479279,19.462036,19.543,19.442963,11.698639,11.822418,11.822418,21.513062,0.0,0.032083947,0.032083947,0.049584392,250.0,11.700012,0.0,0.0,0.0,395.3275,2.1666914e-05,0.0,52.267178,249.98857,50.0,96.0,3.74794e-07,0.0,252.90294,210.89525,0.0,52.267178,0.11375229,32.68293,49.49546,8.330017
13365,20241900.0,0.0,13.117615,13.117493,19.481537,19.476196,19.535583,19.435944,11.698639,11.766296,11.766296,20.549072,0.0,0.03208441,0.03208441,0.04958509,250.0,11.700012,0.0,0.0,0.0,394.97458,2.1651345e-05,0.0,52.267395,249.99055,50.0,96.0,3.7480467e-07,0.0,252.90385,210.89719,0.0,52.267395,0.11375391,27.032352,49.495632,8.330017
13366,20241960.0,0.0,13.116272,13.11618,19.481049,19.483948,19.52826,19.429016,11.698669,11.735657,11.735657,19.453308,0.0,0.03208469,0.03208469,0.04958551,250.0,11.700012,0.0,0.0,0.0,394.62497,2.1635875e-05,0.0,52.2675,249.99252,50.0,96.0,3.7481115e-07,0.0,252.90457,210.89874,0.0,52.2675,0.1137549,22.372795,49.495705,8.330017
13367,20242020.0,0.0,13.11499,13.114899,19.477966,19.48581,19.520874,19.422058,11.698669,11.718903,11.718903,18.375824,0.0,0.032084856,0.032084856,0.049585756,250.0,11.700012,0.0,0.0,0.0,394.27985,2.1620568e-05,0.0,52.26754,249.99428,50.0,96.0,3.7481496e-07,0.0,252.9051,210.89996,0.0,52.26754,0.11375547,18.798538,49.495716,8.330017
13368,20242080.0,0.0,13.1137085,13.113617,19.472534,19.48233,19.513489,19.41504,11.698669,11.709747,11.709747,17.444916,0.0,0.03208495,0.03208495,0.04958589,250.0,11.700012,0.0,0.0,0.0,393.9401,2.160548e-05,0.0,52.26754,249.99574,50.0,96.0,3.7481703e-07,0.0,252.9055,210.9009,0.0,52.26754,0.11375579,16.700346,49.4957,8.330017
13369,20242140.0,0.0,13.112457,13.112366,19.46756,19.47461,19.506104,19.417175,11.6987,11.704742,15.494171,16.756866,0.0,0.032084998,0.032084998,0.04958595,250.0,11.700012,0.0,0.0,0.0,393.60645,2.1590648e-05,0.0,52.26752,249.99692,50.0,96.0,3.748181e-07,0.0,252.90579,210.90158,9.235632,52.26752,0.11375594,16.159573,49.495674,8.330017
13370,20242200.0,0.0,13.111206,13.1111145,19.462402,19.464142,19.498718,19.422333,11.69873,11.702026,15.43158,16.365875,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,393.27942,2.1576103e-05,0.0,52.267498,249.9978,50.0,96.0,3.7481848e-07,0.0,252.90599,210.90207,10.138424,52.267498,0.113756016,17.043823,49.495644,8.330017
13371,20242260.0,0.0,13.109985,13.109894,19.457275,19.452545,19.493195,19.427734,11.698761,12.8671875,15.583282,16.28244,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,392.95938,2.1561864e-05,0.0,52.267467,249.99847,50.0,96.0,3.7481857e-07,0.0,252.90613,210.9024,10.83815,52.267467,0.113756016,19.064558,49.495613,8.330017
13372,20242320.0,0.0,13.108795,13.108704,19.452911,19.441467,19.489014,19.433594,11.6987915,12.33432,15.715546,16.477173,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,392.6466,2.1547952e-05,0.0,52.26745,249.99896,50.0,96.0,3.7481846e-07,0.0,252.90622,210.90265,10.800569,52.26745,0.11375601,21.820377,49.49559,8.330017
13373,20242380.0,0.0,13.1076355,13.107544,19.448975,19.432129,19.48349,19.439697,11.698822,12.046478,15.739319,16.890533,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,392.3413,2.1534377e-05,0.0,52.267426,249.99931,50.0,96.0,3.7481828e-07,0.0,252.90627,210.9028,10.292376,52.267426,0.11375598,24.88063,49.495567,8.330017
13374,20242440.0,0.0,13.106506,13.106415,19.445953,19.425507,19.477295,19.445648,11.698822,11.889465,15.63269,17.444092,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,392.04358,2.1521142e-05,0.0,52.267414,249.99956,50.0,96.0,3.748181e-07,0.0,252.90631,210.90291,9.440701,52.267414,0.11375594,27.830088,49.495552,8.330017
13375,20242500.0,0.0,13.105377,13.105286,19.44403,19.422089,19.470703,19.450958,11.698853,11.802338,15.405273,18.048492,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,391.75357,2.150826e-05,0.0,52.267403,249.99973,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,8.360605,52.267403,0.11375592,30.30795,49.49554,8.330017
13376,20242560.0,0.0,13.104279,13.104187,19.443298,19.422302,19.464111,19.454926,11.698883,11.755157,15.095154,18.611023,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,391.4713,2.149573e-05,0.0,52.26739,249.99983,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,7.2823706,52.26739,0.1137559,31.841677,49.49553,8.330017
13377,20242620.0,0.0,13.10318,13.103119,19.44345,19.425201,19.457397,19.457764,11.698914,11.729462,14.728668,19.068237,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,391.19687,2.1483556e-05,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,6.155951,52.267384,0.11375588,32.642925,49.495525,8.330017
13378,20242680.0,0.0,13.102142,13.102051,19.444092,19.430084,19.450653,19.45935,11.698975,11.715515,14.337219,19.37973,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,390.93027,2.1471742e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,5.106032,52.26738,0.11375586,32.61489,49.49552,8.330017
13379,20242740.0,0.0,13.101105,13.101013,19.444916,19.436127,19.443909,19.459656,11.699005,11.707977,13.952393,19.525635,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,390.6715,2.1460284e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,4.2107778,52.26738,0.113755845,31.867718,49.495514,8.330017
13380,20242800.0,0.0,13.100098,13.100006,19.445526,19.442444,19.437164,19.45874,11.699036,11.703918,13.602875,19.508118,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,390.4207,2.144919e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,3.5262473,52.26738,0.113755845,30.57972,49.495514,8.330017
13381,20242860.0,6.0,13.099121,13.09906,19.47696,19.473297,19.468933,19.493591,12.026733,24.829224,25.43393,25.212524,0.0,0.07718517,0.07725529,0.0696205,250.0,11.700012,0.0,0.0,0.0,510.22864,2.6603882e-05,100.0,83.6608,112.86008,50.0,96.0,1.452402e-06,0.0,274.07703,182.26276,100.0,83.68558,0.22407514,100.0,66.93724,8.330017
13382,20242920.0,6.0,13.098267,13.098175,19.550201,19.53711,19.548798,19.569763,12.093323,26.297241,26.412842,26.793732,0.0,0.08882804,0.08889572,0.082859345,250.0,11.700012,0.0,0.0,0.0,593.12,3.169413e-05,100.0,90.796234,101.85487,50.0,96.0,1.9643433e-06,0.0,299.26718,188.50609,100.0,90.819115,0.26055667,100.0,73.52645,8.330017
13383,20242980.0,6.0,13.097473,13.097412,19.629303,19.611145,19.633057,19.648071,12.080109,25.337067,25.351166,26.327148,0.0,0.09767739,0.097713105,0.093115225,250.0,11.700012,0.0,0.0,0.0,671.51263,3.598887e-05,100.0,94.280464,105.39449,50.0,96.0,2.4088374e-06,0.0,329.54825,201.80435,100.0,94.292015,0.28852218,100.0,76.84532,8.330017
13384,20243040.0,0.0,13.096802,13.09671,19.702576,19.682373,19.710114,19.719208,12.057953,24.333801,24.333313,25.24826,0.0,0.10429748,0.104316175,0.101803236,250.0,11.700012,0.0,0.0,0.0,743.9929,3.9968945e-05,100.0,94.814095,118.053734,50.0,96.0,2.789244e-06,0.0,366.4516,220.2488,100.0,94.8198,0.31044987,100.0,77.866516,8.330017
13385,20243100.0,0.0,13.096191,13.09613,19.76828,19.745636,19.779663,19.783234,12.030212,23.641144,23.640015,24.222168,0.0,0.1088089,0.10881833,0.108341545,250.0,11.700012,0.0,0.0,0.0,809.2792,4.3599623e-05,100.0,93.223625,138.22092,50.0,96.0,3.0764697e-06,0.0,406.17377,242.77333,100.0,93.226326,0.32601643,100.0,77.092155,8.330017
13386,20243160.0,0.0,13.095673,13.095612,19.824219,19.79776,19.839844,19.838501,11.996338,23.233917,23.233215,23.485687,0.0,0.11120015,0.11120474,0.11229749,250.0,11.700012,0.0,0.0,0.0,865.89154,4.6806388e-05,100.0,90.51256,164.16814,50.0,96.0,3.24421e-06,0.0,440.79672,267.59024,100.0,90.5138,0.33475614,100.0,75.2314,8.330017
13387,20243220.0,0.0,13.095245,13.095184,19.875519,19.843414,19.896301,19.89032,11.956665,23.04837,23.048004,23.057312,0.0,0.11172873,0.11173095,0.11370194,250.0,11.700012,0.0,0.0,0.0,912.74603,4.952371e-05,100.0,87.60086,192.36551,50.0,96.0,3.2929618e-06,0.0,464.31613,291.52542,100.0,87.60143,0.33723363,100.0,73.00411,8.330017
13388,20243280.0,0.0,13.09491,13.094849,19.924225,19.885162,19.950836,19.940369,11.9140625,23.013367,23.013184,22.877228,0.0,0.11106807,0.111069106,0.113256596,250.0,11.700012,0.0,0.0,0.0,949.8778,5.1732128e-05,100.0,85.1332,217.76743,50.0,96.0,3.258688e-06,0.0,476.05878,310.92664,100.0,85.13345,0.3354489,100.0,70.98017,8.330017
13389,20243340.0,0.0,13.094666,13.0946045,19.971771,19.924927,20.004486,19.989624,11.872559,23.063782,23.06372,22.865723,0.0,0.109896235,0.10989672,0.111850284,250.0,11.700012,0.0,0.0,0.0,978.40784,5.346912e-05,100.0,83.32291,236.89027,50.0,96.0,3.1860857e-06,0.0,478.95328,323.99683,100.0,83.32303,0.33167577,100.0,69.40409,8.330017
13390,20243400.0,0.0,13.094513,13.094452,20.019043,19.964203,20.057892,20.038696,11.8359375,23.142883,23.142853,22.940338,0.0,0.10871585,0.10871607,0.110248856,250.0,11.700012,0.0,0.0,0.0,1000.1002,5.481351e-05,100.0,82.14237,248.95598,50.0,96.0,3.1103e-06,0.0,476.93018,331.19785,100.0,82.142426,0.3277,100.0,68.31718,8.330017
13391,20243460.0,0.0,13.094452,13.094391,20.064514,20.002563,20.108704,20.085724,11.805847,23.219543,23.219513,23.044891,0.0,0.10775215,0.10775226,0.10884057,250.0,11.700012,0.0,0.0,0.0,1016.6563,5.5850287e-05,100.0,81.45026,255.2137,50.0,96.0,3.0471417e-06,0.0,472.83017,334.1391,100.0,81.45028,0.32435334,100.0,67.63749,8.330017
13392,20243520.0,0.0,13.094482,13.094391,20.110077,20.04132,20.159485,20.13272,11.782349,23.279907,23.279877,23.145447,0.0,0.10705106,0.107051104,0.107758924,250.0,11.700012,0.0,0.0,0.0,1029.5348,5.665912e-05,100.0,81.08853,257.62076,50.0,96.0,3.0005303e-06,0.0,468.4162,334.56863,100.0,81.08855,0.32186317,100.0,67.25077,8.330017
13393,20243580.0,0.0,13.094574,13.094513,20.15564,20.080383,20.210052,20.179596,11.764618,23.321503,23.321503,23.228455,0.0,0.10658855,0.106588565,0.10700356,250.0,11.700012,0.0,0.0,0.0,1039.7041,5.7294914e-05,100.0,80.94706,257.62875,50.0,96.0,2.969188e-06,0.0,464.44778,333.61658,100.0,80.94707,0.32017922,100.0,67.06915,8.330017
13394,20243640.0,0.0,13.094788,13.094727,20.20105,20.119598,20.260315,20.226196,11.751434,23.346588,23.346588,23.288391,0.0,0.10630615,0.10630616,0.106516264,250.0,11.700012,0.0,0.0,0.0,1048.0023,5.7808928e-05,100.0,80.92565,256.56152,50.0,96.0,2.9496473e-06,0.0,461.31268,332.20584,100.0,80.92566,0.31912574,100.0,67.007904,8.330017
13395,20243700.0,0.0,13.095062,13.095001,20.246155,20.158783,20.31015,20.27246,11.74173,23.359009,23.359009,23.327301,0.0,0.10615437,0.10615437,0.106232636,250.0,11.700012,0.0,0.0,0.0,1054.9137,5.8231464e-05,100.0,80.96959,255.08032,50.0,96.0,2.9387686e-06,0.0,459.0198,330.74683,100.0,80.96959,0.3185384,100.0,67.01754,8.330017
13396,20243760.0,0.0,13.095428,13.095398,20.288666,20.196259,20.35672,20.315735,11.734619,23.36264,23.36264,23.34906,0.0,0.1060889,0.1060889,0.1060913,250.0,11.700012,0.0,0.0,0.0,1060.8032,5.858629e-05,100.0,81.039375,253.61797,50.0,96.0,2.9337243e-06,0.0,457.47668,329.48148,100.0,81.039375,0.3182664,100.0,67.06094,8.330017
13397,20243820.0,0.0,13.095917,13.095856,20.330688,20.233398,20.40274,20.358551,11.729309,23.361084,23.361084,23.358673,0.0,0.106073774,0.106073774,0.10603821,250.0,11.700012,0.0,0.0,0.0,1065.9294,5.8890753e-05,100.0,81.111015,252.3852,50.0,96.0,2.932178e-06,0.0,456.51685,328.49744,100.0,81.111015,0.31818363,100.0,67.11392,8.330017
13398,20243880.0,0.0,13.096466,13.096405,20.372253,20.270203,20.448212,20.400848,11.725189,23.356964,23.356964,23.3609,0.0,0.10608346,0.10608346,0.10603266,250.0,11.700012,0.0,0.0,0.0,1070.4749,5.915719e-05,100.0,81.17309,251.43616,50.0,96.0,2.9324287e-06,0.0,455.9589,327.78357,100.0,81.17309,0.318198,100.0,67.16355,8.330017
13399,20243940.0,0.0,13.097107,13.097046,20.4133,20.30658,20.493103,20.442688,11.722015,23.35144,23.35141,23.35794,0.0,0.106107935,0.106107935,0.1060579,250.0,11.700012,0.0,0.0,0.0,1074.5186,5.939086e-05,100.0,81.22272,250.76335,50.0,96.0,2.9337964e-06,0.0,455.7122,327.31342,100.0,81.22272,0.31827268,100.0,67.20598,8.330017
13400,20244000.0,0.0,13.097839,13.097778,20.453827,20.34253,20.537445,20.484009,11.719482,23.345978,23.345978,23.353119,0.0,0.10613373,0.10613373,0.106090456,250.0,11.700012,0.0,0.0,0.0,1078.1843,5.9600057e-05,100.0,81.25892,250.31357,50.0,96.0,2.9353503e-06,0.0,455.62717,327.01837,100.0,81.25892,0.3183573,100.0,67.238235,8.330017
13401,20244060.0,0.0,13.098663,13.098602,20.492035,20.376709,20.57898,20.522736,11.717407,23.340942,23.340942,23.347382,0.0,0.10615785,0.10615785,0.10612453,250.0,11.700012,0.0,0.0,0.0,1081.5148,5.9787515e-05,100.0,81.28284,250.05177,50.0,96.0,2.9368703e-06,0.0,455.65454,326.8652,100.0,81.28284,0.31843984,100.0,67.26071,8.330017
13402,20244120.0,0.0,13.099579,13.099518,20.529724,20.410461,20.619995,20.561005,11.715698,23.336731,23.336731,23.34198,0.0,0.10617709,0.10617709,0.10615342,250.0,11.700012,0.0,0.0,0.0,1084.5785,5.995759e-05,100.0,81.29738,249.91527,50.0,96.0,2.938116e-06,0.0,455.7254,326.79907,100.0,81.29738,0.31850743,100.0,67.27515,8.330017
13403,20244180.0,0.0,13.100555,13.100525,20.566956,20.443817,20.660522,20.598846,11.714294,23.333344,23.333344,23.337372,0.0,0.10619136,0.10619136,0.106175765,250.0,11.700012,0.0,0.0,0.0,1087.431,6.0113678e-05,100.0,81.30566,249.85396,50.0,96.0,2.939057e-06,0.0,455.80487,326.78088,100.0,81.30566,0.31855845,100.0,67.28391,8.330017
13404,20244240.0,0.0,13.101654,13.101593,20.60373,20.476715,20.700562,20.63623,11.713104,23.330658,23.330658,23.333588,0.0,0.106201805,0.106201805,0.1061926,250.0,11.700012,0.0,0.0,0.0,1090.1307,6.025928e-05,100.0,81.31043,249.82951,50.0,96.0,2.939755e-06,0.0,455.87686,326.78342,100.0,81.31043,0.31859624,100.0,67.28933,8.330017
13405,20244300.0,0.0,13.102814,13.102783,20.640076,20.509216,20.740112,20.673218,11.712158,23.328735,23.328735,23.330688,0.0,0.1062078,0.1062078,0.10620318,250.0,11.700012,0.0,0.0,0.0,1092.6526,6.0392897e-05,100.0,81.31067,249.85521,50.0,96.0,2.9401729e-06,0.0,455.945,326.81564,100.0,81.31067,0.31861883,100.0,67.290504,8.330017
13406,20244360.0,0.0,13.104095,13.104065,20.67456,20.540222,20.777496,20.70813,11.711395,23.327393,23.327393,23.328583,0.0,0.10621101,0.10621101,0.106209315,250.0,11.700012,0.0,0.0,0.0,1095.067,6.051874e-05,100.0,81.30956,249.8885,50.0,96.0,2.940405e-06,0.0,455.99472,326.84802,100.0,81.30956,0.3186314,100.0,67.290184,8.330017
13407,20244420.0,0.0,13.105438,13.105408,20.708618,20.570892,20.814453,20.742676,11.710785,23.326447,23.326447,23.327118,0.0,0.10621239,0.10621239,0.10621239,250.0,11.700012,0.0,0.0,0.0,1097.4032,6.0638547e-05,100.0,81.30795,249.92079,50.0,96.0,2.9405132e-06,0.0,456.0283,326.8759,100.0,81.30795,0.31863722,100.0,67.28918,8.330017
13408,20244480.0,0.0,13.106903,13.106842,20.74231,20.601166,20.850983,20.776855,11.710297,23.325806,23.325806,23.326172,0.0,0.10621267,0.10621267,0.1062135,250.0,11.700012,0.0,0.0,0.0,1099.6862,6.0753806e-05,100.0,81.30633,249.94803,50.0,96.0,2.9405444e-06,0.0,456.04904,326.89758,100.0,81.30633,0.3186389,100.0,67.287964,8.330017
13409,20244540.0,0.0,13.108429,13.108398,20.775574,20.631104,20.887085,20.810669,11.709961,23.325409,23.325409,23.325562,0.0,0.10621237,0.10621237,0.1062135,250.0,11.700012,0.0,0.0,0.0,1101.9382,6.086587e-05,100.0,81.30492,249.96889,50.0,96.0,2.9405335e-06,0.0,456.06064,326.91312,100.0,81.30492,0.3186383,100.0,67.286835,8.330017
13410,20244600.0,0.0,13.110046,13.110016,20.808502,20.660675,20.92279,20.844086,11.709717,23.325165,23.325165,23.325165,0.0,0.10621185,0.10621185,0.10621298,250.0,11.700012,0.0,0.0,0.0,1104.1798,6.097597e-05,100.0,81.30382,249.98381,50.0,96.0,2.9405046e-06,0.0,456.0663,326.9236,100.0,81.30382,0.3186367,100.0,67.2859,8.330017
13411,20244660.0,0.0,13.111755,13.111725,20.839966,20.68924,20.956787,20.875854,11.709564,23.325012,23.325012,23.324982,0.0,0.10621124,0.10621124,0.1062122,250.0,11.700012,0.0,0.0,0.0,1106.4214,6.108476e-05,100.0,81.303024,249.99342,50.0,96.0,2.9404675e-06,0.0,456.06766,326.9298,100.0,81.303024,0.3186347,100.0,67.28518,8.330017
13412,20244720.0,0.0,13.113556,13.113525,20.871063,20.717499,20.990417,20.907257,11.709503,23.324982,23.324982,23.32492,0.0,0.10621071,0.10621071,0.10621145,250.0,11.700012,0.0,0.0,0.0,1108.6818,6.1193365e-05,100.0,81.30249,249.99933,50.0,96.0,2.9404343e-06,0.0,456.06717,326.9333,100.0,81.30249,0.31863287,100.0,67.28468,8.330017
13413,20244780.0,0.0,13.115448,13.1154175,20.901825,20.745422,21.023682,20.938354,11.709503,23.324982,23.324982,23.32489,0.0,0.106210284,0.106210284,0.10621082,250.0,11.700012,0.0,0.0,0.0,1110.9752,6.130268e-05,100.0,81.302124,250.00302,50.0,96.0,2.9404066e-06,0.0,456.066,326.93527,100.0,81.302124,0.31863138,100.0,67.284325,8.330017
