,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13414,20244840.0,0.0,13.117401,13.117371,20.932251,20.77301,21.05655,20.969086,11.709564,23.325043,23.325043,23.324982,0.0,0.10620995,0.10620995,0.1062103,250.0,11.700012,0.0,0.0,0.0,1113.296,6.141234e-05,100.0,81.30196,250.00394,50.0,96.0,2.9403848e-06,0.0,456.0638,326.9353,100.0,81.30196,0.3186302,100.0,67.28415,8.330017
13415,20244900.0,0.0,13.119476,13.119446,20.96231,20.800293,21.08905,20.999512,11.709656,23.325165,23.325165,23.325073,0.0,0.106209725,0.106209725,0.10620993,250.0,11.700012,0.0,0.0,0.0,1115.6624,6.152349e-05,100.0,81.301895,250.0039,50.0,96.0,2.9403698e-06,0.0,456.06192,326.93484,100.0,81.301895,0.31862938,100.0,67.28406,8.330017
13416,20244960.0,0.0,13.121643,13.121613,20.990997,20.826569,21.120117,21.028564,11.709625,23.336517,23.322876,23.323578,0.0,0.10588046,0.106281824,0.106292225,250.0,11.700012,0.0,0.0,0.0,1117.9496,6.163388e-05,100.0,81.19153,250.40552,50.0,96.0,2.9372216e-06,0.0,455.9169,327.14453,100.0,81.29167,0.3184575,100.0,67.27752,8.330017
13417,20245020.0,0.0,13.123871,13.12384,21.01828,20.852478,21.151367,21.05716,11.706268,23.505157,23.296295,23.300049,0.0,0.10316109,0.106637985,0.10676615,250.0,11.700012,0.0,0.0,0.0,1118.6073,6.169099e-05,100.0,80.25893,253.9176,50.0,96.0,2.902728e-06,0.0,453.78348,328.75427,100.0,81.1304,0.3165749,100.0,67.16503,8.330017
13418,20245080.0,0.0,13.12619,13.12619,21.044617,20.877747,21.184692,21.085114,11.697144,23.94284,23.254791,23.25293,0.0,0.09811692,0.10697436,0.10725737,250.0,11.700012,0.0,0.0,0.0,1116.1344,6.160662e-05,100.0,78.52828,260.12552,50.0,96.0,2.8261761e-06,0.0,448.1082,331.0425,100.0,80.77155,0.31236333,100.0,66.89145,8.330017
13419,20245140.0,0.0,13.128632,13.128601,21.070099,20.902191,21.221893,21.112335,11.682037,24.714996,23.20987,23.193481,0.0,0.090486184,0.10721116,0.107754774,250.0,11.700012,0.0,0.0,0.0,1109.3181,6.1319115e-05,100.0,75.91256,268.7112,50.0,96.0,2.703037e-06,0.0,438.26038,333.454,100.0,80.231384,0.305472,100.0,66.48407,8.330017
13420,20245200.0,0.0,13.131134,13.1311035,21.094086,20.92569,21.264862,21.138977,11.657806,25.972595,23.257172,23.11731,0.0,0.08008788,0.105642825,0.10848305,250.0,11.700012,0.0,0.0,0.0,1095.2811,6.070675e-05,100.0,72.153755,281.60245,50.0,96.0,2.5082973e-06,0.0,422.69836,336.21695,100.0,79.0012,0.2942443,100.0,65.90571,8.330017
13421,20245260.0,0.0,13.133728,13.133728,21.114868,20.947357,21.313965,21.165527,11.619171,28.013153,23.521515,23.024017,0.0,0.06644746,0.10192214,0.10905026,250.0,11.700012,0.0,0.0,0.0,1070.6017,5.957139e-05,100.0,66.91277,298.35788,50.0,96.0,2.2305687e-06,0.0,400.6846,337.8078,100.0,77.06649,0.27745637,100.0,65.13225,8.330017
13422,20245320.0,0.0,13.136383,13.136414,21.131226,20.967743,21.370148,21.19458,11.563629,31.412445,24.037292,22.932404,0.0,0.049692947,0.0959501,0.10932668,250.0,11.700012,0.0,0.0,0.0,1032.286,5.770501e-05,100.0,59.712074,316.81937,50.0,96.0,1.8845102e-06,0.0,374.2057,336.06323,100.0,74.53427,0.25500718,100.0,64.27109,8.330017
13423,20245380.0,0.0,13.13916,13.139191,21.150085,20.986969,21.426025,21.227966,11.504639,30.19394,24.973938,22.899567,0.0,0.039884016,0.08651134,0.107900344,250.0,11.700012,0.0,0.0,0.0,983.92004,5.5094948e-05,18.554152,54.71003,322.44696,50.0,96.0,1.5906833e-06,0.0,349.67725,326.21054,100.0,71.6503,0.2342896,100.0,63.626595,8.330017
13424,20245440.0,0.0,13.141998,13.142059,21.16919,21.006073,21.445648,21.267883,11.477539,21.3768,26.516266,22.953522,0.0,0.036756344,0.07503924,0.10704613,250.0,11.700012,0.0,0.0,0.0,935.30975,5.237132e-05,0.0,53.006725,318.90744,50.0,96.0,1.3877283e-06,0.0,331.99414,313.90195,100.0,68.37411,0.21883665,100.0,63.479866,8.330017
13425,20245500.0,0.0,13.1449585,13.14502,21.183533,21.02539,21.43866,21.315125,11.455475,16.521912,28.903381,22.993195,0.0,0.034932368,0.061110154,0.10673565,250.0,11.700012,0.0,0.0,0.0,882.3412,4.9443992e-05,0.0,51.897114,317.09164,50.0,96.0,1.1915312e-06,0.0,317.4061,302.34244,100.0,63.768547,0.2027766,100.0,63.38374,8.330017
13426,20245560.0,0.0,13.14798,13.148041,21.191101,21.044342,21.418732,21.367981,11.430084,14.107483,32.7565,23.001648,0.0,0.03388754,0.04497192,0.10662552,250.0,11.700012,0.0,0.0,0.0,823.6592,4.620892e-05,0.0,51.17033,316.7771,50.0,96.0,9.969697e-07,0.0,304.70395,290.89722,100.0,57.159554,0.18548174,100.0,63.27539,8.330017
13427,20245620.0,0.0,13.151093,13.151184,21.200165,21.063202,21.393494,21.415344,11.42688,12.860413,29.098022,23.046692,0.0,0.032777898,0.03787761,0.10538492,250.0,11.700012,0.0,0.0,0.0,771.4613,4.3e-05,0.0,50.839245,304.8871,50.0,96.0,8.9760744e-07,0.0,295.28262,278.0175,14.403051,53.89968,0.17601065,100.0,63.404083,8.330017
13428,20245680.0,0.0,13.154297,13.154388,21.206085,21.082489,21.366302,21.428833,11.468018,12.212372,20.928833,23.140228,0.0,0.032121696,0.035194628,0.10489457,250.0,11.700012,0.0,0.0,0.0,732.5981,4.0577797e-05,0.0,50.90254,291.0836,50.0,96.0,8.5892924e-07,0.0,289.3058,267.80075,0.0,52.836124,0.17218597,100.0,63.80667,8.330017
13429,20245740.0,0.0,13.157623,13.157715,21.209229,21.102783,21.3378,21.419922,11.516266,11.881073,16.411896,23.224304,0.0,0.031775825,0.033626173,0.104760885,250.0,11.700012,0.0,0.0,0.0,702.6804,3.873555e-05,0.0,51.101513,279.73392,50.0,96.0,8.38597e-07,0.0,285.1622,260.1189,0.0,52.299374,0.17014313,100.0,64.2197,8.330017
13430,20245800.0,0.0,13.161011,13.161102,21.211945,21.123505,21.309021,21.400787,11.560059,11.72464,14.154297,23.29007,0.0,0.031653937,0.032787967,0.10451472,250.0,11.700012,0.0,0.0,0.0,680.592,3.7392525e-05,0.0,51.346745,271.42404,50.0,96.0,8.267721e-07,0.0,282.29837,254.68073,0.0,52.09166,0.1689441,100.0,64.5057,8.330017
13431,20245860.0,0.0,13.16449,13.164612,21.215057,21.14444,21.280762,21.376404,11.592316,11.656677,12.972229,23.403961,0.0,0.031688113,0.032386735,0.1031436,250.0,11.700012,0.0,0.0,0.0,662.9678,3.6354926e-05,0.0,51.559265,266.57074,50.0,96.0,8.0987974e-07,0.0,280.07892,250.89626,0.0,52.020775,0.16721156,100.0,64.41283,8.330017
13432,20245920.0,0.0,13.16806,13.168182,21.218689,21.166443,21.25238,21.349518,11.612793,11.631836,12.346832,23.609314,0.0,0.03179323,0.032224495,0.10068869,250.0,11.700012,0.0,0.0,0.0,647.78754,3.5482055e-05,0.0,51.71026,264.2897,50.0,96.0,7.857668e-07,0.0,278.15042,248.1274,0.0,51.995415,0.16470416,100.0,63.970367,8.330017
13433,20245980.0,0.0,13.171722,13.1718445,21.222961,21.190308,21.223907,21.32132,11.622864,11.62558,12.012573,23.937286,0.0,0.031929113,0.03219479,0.09697559,250.0,11.700012,0.0,0.0,0.0,633.1191,3.46611e-05,0.0,51.789986,264.06815,50.0,96.0,7.517671e-07,0.0,276.2268,245.88565,0.0,51.965355,0.16110082,100.0,63.144493,8.330017
13434,20246040.0,0.0,13.175476,13.175598,21.227814,21.216797,21.195374,21.29242,11.623657,11.625458,11.836029,24.424896,0.0,0.03207021,0.032234244,0.09186637,250.0,11.700012,0.0,0.0,0.0,617.32916,3.379757e-05,0.0,51.798904,265.46796,50.0,96.0,7.0651294e-07,0.0,274.10944,243.76738,0.0,51.906883,0.15617503,100.0,61.8971,8.330017
13435,20246100.0,0.0,13.179321,13.179443,21.23291,21.246857,21.16681,21.263123,11.616211,11.624237,11.738159,25.128052,0.0,0.032200146,0.032301106,0.08521581,250.0,11.700012,0.0,0.0,0.0,598.7915,3.2799107e-05,0.0,51.744007,268.08743,50.0,96.0,6.493741e-07,0.0,271.64203,241.39282,0.0,51.810265,0.14972408,100.0,60.163116,8.330017
13436,20246160.0,0.0,13.183228,13.18338,21.23767,21.2807,21.139282,21.234467,11.60144,11.618744,11.680298,26.121063,0.0,0.032306027,0.03236809,0.07698493,250.0,11.700012,0.0,0.0,0.0,576.1721,3.1588683e-05,0.0,51.63694,271.4978,50.0,96.0,5.8139193e-07,0.0,268.7394,238.43533,0.0,51.67756,0.14166746,100.0,57.836784,8.330017
13437,20246220.0,0.0,13.187225,13.187408,21.240387,21.319305,21.111694,21.205688,11.580139,11.607574,11.6409,27.513062,0.0,0.032383185,0.032421365,0.0671424,250.0,11.700012,0.0,0.0,0.0,548.2537,3.0097492e-05,0.0,51.491993,275.33475,50.0,96.0,5.0442384e-07,0.0,265.35507,234.62521,0.0,51.516933,0.1319548,100.0,54.74624,8.330017
13438,20246280.0,0.0,13.191315,13.191528,21.240936,21.362762,21.087372,21.17685,11.555206,12.611237,11.607422,29.42279,0.0,0.032294642,0.032318074,0.057900332,250.0,11.700012,0.0,0.0,0.0,516.00385,2.829121e-05,0.0,51.34044,276.74796,50.0,96.0,4.347732e-07,0.0,261.75967,229.63971,0.0,51.355785,0.12250572,100.0,51.5184,8.330017
13439,20246340.0,0.0,13.195496,13.195709,21.242737,21.40335,21.062653,21.148285,11.563446,12.130768,11.582153,26.032654,0.0,0.03205293,0.032067336,0.054494064,250.0,11.700012,0.0,0.0,0.0,490.9103,2.6735226e-05,0.0,51.351185,272.0602,50.0,96.0,4.075034e-07,0.0,259.2121,224.9105,0.0,51.36069,0.11860482,0.0,50.412514,8.330017
13440,20246400.0,0.0,13.199799,13.200012,21.229584,21.40393,21.049225,21.119965,11.591003,16.325378,11.578247,19.802002,0.0,0.031924233,0.03193312,0.052371588,250.0,11.700012,0.0,0.0,0.0,472.49902,2.5639121e-05,19.266068,51.442207,267.43588,50.0,96.0,3.912725e-07,0.0,257.3368,221.15215,0.0,51.4481,0.11622024,0.0,49.792446,8.330017
13441,20246460.0,0.0,13.204193,13.204437,21.210968,21.381989,21.04663,21.096771,11.619171,17.882355,11.589172,16.350677,0.0,0.031858884,0.03186438,0.05107196,250.0,11.700012,0.0,0.0,0.0,459.5726,2.487652e-05,23.31282,51.559658,263.35083,50.0,96.0,3.8168344e-07,0.0,255.96779,218.2462,0.0,51.563305,0.114787795,0.0,49.47491,8.330017
13442,20246520.0,0.0,13.208801,13.209045,21.189545,21.34671,21.049438,21.076782,11.643463,19.437897,13.002808,14.392609,0.0,0.031838726,0.031842124,0.05030513,250.0,11.700012,0.0,0.0,0.0,451.03094,2.4372433e-05,26.634375,51.683372,259.9544,50.0,96.0,3.7632753e-07,0.0,254.98642,216.0612,0.0,51.68563,0.11397996,0.0,49.33346,8.330017
13443,20246580.0,0.0,13.213562,13.213806,21.167877,21.304169,21.05722,21.060974,11.662659,20.77353,15.710663,13.266937,0.0,0.031847235,0.03184934,0.049872212,250.0,11.700012,0.0,0.0,0.0,445.80234,2.4059895e-05,28.690794,51.80028,257.2522,50.0,96.0,3.7358282e-07,0.0,254.29459,214.457,9.923671,51.80168,0.11356408,0.0,49.288628,8.330017
13444,20246640.0,0.0,13.218506,13.2187805,21.148193,21.25763,21.068909,21.05304,11.677002,21.763641,16.80664,12.61264,0.0,0.03187163,0.031872936,0.04964096,250.0,11.700012,0.0,0.0,0.0,442.94653,2.3882405e-05,29.488623,51.903576,255.16963,50.0,96.0,3.7238115e-07,0.0,253.81343,213.30112,19.741375,51.904446,0.11338196,0.0,49.292667,8.330017
13445,20246700.0,0.0,13.223633,13.223907,21.12976,21.208923,21.08316,21.049713,11.687225,22.343567,18.329834,12.231964,0.0,0.0319031,0.0319039,0.049529046,250.0,11.700012,0.0,0.0,0.0,441.74472,2.3797837e-05,29.086988,51.990543,253.60884,50.0,96.0,3.7205766e-07,0.0,253.48465,212.4853,24.157288,51.99108,0.11333341,0.0,49.318638,8.330017
13446,20246760.0,0.0,13.228912,13.229218,21.11383,21.161072,21.098846,21.05246,11.694305,22.486023,19.815002,12.010376,0.0,0.031935845,0.031936344,0.049484584,250.0,11.700012,0.0,0.0,0.0,441.6531,2.3774972e-05,27.527502,52.061115,252.4664,50.0,96.0,3.7219428e-07,0.0,253.26398,211.92062,27.231148,52.06145,0.11335487,0.0,49.351578,8.330017
13447,20246820.0,0.0,13.234375,13.23468,21.098969,21.11258,21.114227,21.059631,11.699005,22.21994,21.089355,11.882019,0.0,0.031966504,0.03196681,0.04947637,250.0,11.700012,0.0,0.0,0.0,442.28583,2.3791992e-05,25.158167,52.11667,251.64906,50.0,96.0,3.7254176e-07,0.0,253.11914,211.53825,29.290342,52.11687,0.113408335,0.0,49.383877,8.330017
13448,20246880.0,0.0,13.240021,13.240326,21.084595,21.063843,21.12793,21.070374,11.702026,21.604553,22.045563,11.807922,0.0,0.031993326,0.031993512,0.049485687,250.0,11.700012,0.0,0.0,0.0,443.37192,2.383377e-05,22.218616,52.15925,251.07715,50.0,96.0,3.729545e-07,0.0,253.02647,211.28534,30.18338,52.159374,0.11347159,0.0,49.412045,8.330017
13449,20246940.0,0.0,13.245819,13.246124,21.075714,21.029358,21.138947,21.083527,11.703888,20.72525,22.623291,16.782593,0.0,0.032015678,0.032015797,0.04950182,250.0,11.700012,0.0,0.0,0.0,444.72647,2.3890078e-05,19.015436,52.191162,250.68498,50.0,96.0,3.7335374e-07,0.0,252.96881,211.12195,29.942373,52.19124,0.11353266,35.452568,49.43495,8.330017
13450,20247000.0,0.0,13.25177,13.252075,21.074982,21.01413,21.146576,21.097809,11.705017,19.68338,22.807434,19.148804,0.0,0.03203367,0.032033745,0.04951918,250.0,11.700012,0.0,0.0,0.0,446.24136,2.3954255e-05,15.850396,52.21464,250.42119,50.0,96.0,3.7370404e-07,0.0,252.93411,211.01912,28.693247,52.214687,0.11358617,50.525623,49.452755,8.330017
13451,20247060.0,0.0,13.257874,13.258209,21.080841,21.015747,21.151062,21.112976,11.705597,18.561157,22.577484,21.602936,0.0,0.032047726,0.03204777,0.049535073,250.0,11.700012,0.0,0.0,0.0,447.8301,2.4021889e-05,12.795848,52.23158,250.24792,50.0,96.0,3.739932e-07,0.0,252.91429,210.9567,26.292995,52.23161,0.1136303,57.74619,49.4661,8.330017
13452,20247120.0,0.0,13.26413,13.264496,21.090576,21.029205,21.151672,21.126678,11.705872,17.467346,21.996002,23.631989,0.0,0.032058436,0.032058463,0.049548436,250.0,11.700012,0.0,0.0,0.0,449.448,2.4090807e-05,10.327164,52.24357,250.13725,50.0,96.0,3.7422186e-07,0.0,252.90381,210.92062,23.405577,52.243584,0.113665156,61.22936,49.475807,8.330017
13453,20247180.0,0.0,13.270569,13.270905,21.10257,21.051483,21.148743,21.13797,11.705963,16.493866,21.141357,24.987274,0.0,0.032066405,0.03206642,0.04955906,250.0,11.700012,0.0,0.0,0.0,451.07077,2.4159668e-05,8.539909,52.25188,250.06903,50.0,96.0,3.7439654e-07,0.0,252.89903,210.90134,20.198868,52.251892,0.113691784,60.650665,49.482666,8.330017
13454,20247240.0,0.0,13.27713,13.277496,21.11496,21.07843,21.142822,21.146057,11.705933,15.716187,20.110077,25.561493,0.0,0.032072227,0.03207224,0.049567174,250.0,11.700012,0.0,0.0,0.0,452.68484,2.4227698e-05,7.5288787,52.25756,250.02838,50.0,96.0,3.745265e-07,0.0,252.89748,210.89209,16.9705,52.25757,0.11371159,56.736332,49.487408,8.330017
13455,20247300.0,0.0,13.283844,13.28421,21.126038,21.105896,21.134766,21.150604,11.705872,15.1828,19.003876,25.387756,0.0,0.032076415,0.03207642,0.049573183,250.0,11.700012,0.0,0.0,0.0,454.28452,2.4294575e-05,7.3063626,52.26137,250.00539,50.0,96.0,3.746211e-07,0.0,252.89764,210.8887,13.989819,52.261375,0.11372598,50.511612,49.490612,8.330017
13456,20247360.0,0.0,13.29071,13.291107,21.134674,21.130585,21.125671,21.151428,11.70578,14.902313,17.91391,24.572662,0.0,0.032079335,0.03207934,0.049577475,250.0,11.700012,0.0,0.0,0.0,455.868,2.4360199e-05,7.7099895,52.26384,249.9939,50.0,96.0,3.7468777e-07,0.0,252.8987,210.88869,11.488314,52.26384,0.11373614,42.95438,49.492687,8.330017
13457,20247420.0,0.0,13.2977295,13.298126,21.13971,21.149414,21.11618,21.148926,11.705688,14.880981,16.932404,23.312012,0.0,0.032081347,0.032081347,0.049580473,250.0,11.700012,0.0,0.0,0.0,457.43567,2.4424593e-05,8.776419,52.265404,249.98898,50.0,96.0,3.74734e-07,0.0,252.90002,210.89023,9.611131,52.265404,0.11374316,35.346935,49.494,8.330017
13458,20247480.0,0.0,13.304871,13.305267,21.140778,21.160675,21.107086,21.143494,11.705566,15.097748,16.130615,21.832672,0.0,0.032082707,0.032082707,0.049582522,250.0,11.700012,0.0,0.0,0.0,458.9891,2.4487852e-05,10.316045,52.266373,249.9878,50.0,96.0,3.747653e-07,0.0,252.90135,210.89235,8.468306,52.266373,0.11374793,28.68032,49.494804,8.330017
13459,20247540.0,0.0,13.312164,13.312561,21.138,21.16391,21.099152,21.135895,11.705475,15.513062,15.558136,20.354492,0.0,0.032083604,0.032083604,0.04958388,250.0,11.700012,0.0,0.0,0.0,460.53033,2.455009e-05,12.15522,52.266945,249.98853,50.0,96.0,3.7478605e-07,0.0,252.90254,210.89453,8.09072,52.266945,0.11375109,23.6917,49.495274,8.330017
13460,20247600.0,0.0,13.31958,13.320007,21.13211,21.15982,21.092987,21.126923,11.705414,16.071655,15.242737,19.075287,0.0,0.032084186,0.032084186,0.049584754,250.0,11.700012,0.0,0.0,0.0,462.06143,2.4611429e-05,14.103116,52.267265,249.99011,50.0,96.0,3.747995e-07,0.0,252.90352,210.89651,8.442666,52.267265,0.113753125,20.81688,49.495525,8.330017
13461,20247660.0,0.0,13.327148,13.327576,21.12445,21.150024,21.089722,21.11789,11.705322,16.685791,15.171356,18.127869,0.0,0.03208455,0.03208455,0.049585298,250.0,11.700012,0.0,0.0,0.0,463.58417,2.4671974e-05,15.743714,52.267433,249.99194,50.0,96.0,3.748079e-07,0.0,252.9043,210.89816,9.290485,52.267433,0.11375441,20.076132,49.49565,8.330017
13462,20247720.0,0.0,13.334839,13.335266,21.115753,21.136505,21.088562,21.10907,11.705261,17.302063,15.331879,17.592804,0.0,0.03208477,0.03208477,0.04958563,250.0,11.700012,0.0,0.0,0.0,465.1002,2.473182e-05,17.226202,52.26751,249.9937,50.0,96.0,3.74813e-07,0.0,252.90489,210.8995,10.677125,52.26751,0.113755174,21.346909,49.495693,8.330017
13463,20247780.0,0.0,13.342651,13.343109,21.107208,21.12149,21.089478,21.101166,11.7052,17.868988,15.691742,17.48285,0.0,0.0320849,0.0320849,0.04958582,250.0,11.700012,0.0,0.0,0.0,466.61075,2.4791043e-05,18.365114,52.26753,249.99522,50.0,96.0,3.7481593e-07,0.0,252.90535,210.90053,12.398978,52.26753,0.11375562,24.163437,49.495697,8.330017
13464,20247840.0,0.0,13.350586,13.351044,21.099823,21.107147,21.092133,21.094757,11.705139,18.342896,16.204407,17.753632,0.0,0.03208497,0.03208497,0.049585912,250.0,11.700012,0.0,0.0,0.0,468.11694,2.4849705e-05,19.092005,52.26752,249.99648,50.0,96.0,3.748175e-07,0.0,252.90567,210.9013,14.285692,52.26752,0.11375586,27.951345,49.495678,8.330017
13465,20247900.0,0.0,13.358673,13.359131,21.09433,21.095215,21.096222,21.09021,11.705109,18.6922,16.817139,18.322968,0.0,0.032085005,0.032085005,0.049585953,250.0,11.700012,0.0,0.0,0.0,469.6195,2.4907857e-05,19.381222,52.2675,249.99747,50.0,96.0,3.748182e-07,0.0,252.9059,210.90187,16.175035,52.2675,0.11375597,32.10992,49.49565,8.330017
13466,20247960.0,0.0,13.366852,13.36731,21.09198,21.08783,21.101715,21.088501,11.705048,18.87851,17.444366,19.04654,0.0,0.03208502,0.03208502,0.04958597,250.0,11.700012,0.0,0.0,0.0,471.11923,2.4965542e-05,19.085438,52.26748,249.99821,50.0,96.0,3.7481846e-07,0.0,252.90607,210.90227,17.681318,52.26748,0.11375601,35.571404,49.49562,8.330017
13467,20248020.0,0.0,13.375153,13.375641,21.092102,21.084442,21.107513,21.088776,11.705017,18.905151,18.03598,19.80478,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,472.6166,2.5022795e-05,18.464428,52.267456,249.99878,50.0,96.0,3.7481846e-07,0.0,252.90617,210.90254,18.958504,52.267456,0.11375601,38.491478,49.495598,8.330017
13468,20248080.0,0.0,13.383575,13.384064,21.09436,21.084991,21.113098,21.09082,11.704987,18.784698,18.552948,20.508331,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,474.11203,2.507964e-05,17.54565,52.267437,249.99918,50.0,96.0,3.748183e-07,0.0,252.90625,210.90274,19.86277,52.267437,0.11375598,40.42847,49.495575,8.330017
13469,20248140.0,0.0,13.39212,13.392609,21.098358,21.088867,21.118011,21.09436,11.704956,18.541077,18.957336,21.068054,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,475.60587,2.5136107e-05,16.435734,52.26742,249.99945,50.0,96.0,3.7481814e-07,0.0,252.9063,210.90286,20.344175,52.26742,0.11375596,41.25164,49.495556,8.330017
13470,20248200.0,0.0,13.400757,13.401245,21.103455,21.095123,21.121887,21.098969,11.704926,18.206024,19.226013,21.430939,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,477.09845,2.5192212e-05,15.246593,52.26741,249.99965,50.0,96.0,3.7481794e-07,0.0,252.90633,210.90295,20.399967,52.26741,0.113755934,41.0019,49.495544,8.330017
13471,20248260.0,0.0,13.409515,13.410004,21.109406,21.103424,21.124695,21.104614,11.704895,17.809326,19.333252,21.549011,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,478.59003,2.5247971e-05,14.025615,52.267395,249.99979,50.0,96.0,3.748178e-07,0.0,252.90634,210.903,19.931149,52.267395,0.113755904,39.428215,49.495533,8.330017
13472,20248320.0,0.0,13.418396,13.418884,21.11496,21.111542,21.126068,21.11026,11.7048645,17.394684,19.288391,21.444427,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,480.08084,2.530341e-05,12.953229,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90303,19.166737,52.26739,0.11375588,37.434498,49.495525,8.330017
13473,20248380.0,0.0,13.427338,13.427856,21.119568,21.11856,21.126038,21.115509,11.704834,16.996613,19.108063,21.162262,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,481.5711,2.5358539e-05,12.083717,52.267384,249.99992,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,18.15258,52.267384,0.11375587,35.143436,49.49552,8.330017
13474,20248440.0,0.0,13.436432,13.43692,21.122772,21.123657,21.124725,21.119965,11.704803,16.648407,18.818329,20.762177,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,483.06104,2.5413372e-05,11.473707,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,16.989296,52.26738,0.11375586,32.90593,49.495518,8.330017
13475,20248500.0,0.0,13.445587,13.446106,21.12436,21.126465,21.122375,21.123291,11.704773,16.376984,18.454163,20.315918,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,484.55084,2.5467929e-05,11.153892,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,15.7912035,52.26738,0.113755845,31.019995,49.495514,8.330017
13476,20248560.0,0.0,13.454834,13.455353,21.124695,21.12738,21.119568,21.12555,11.704742,16.184998,18.04126,19.865234,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,486.0407,2.5522224e-05,11.022698,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,14.589688,52.267372,0.11375583,29.404053,49.495514,8.330017
13477,20248620.0,0.0,13.464203,13.464722,21.123505,21.126038,21.116302,21.126434,11.704742,16.085754,17.621063,19.4747,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,487.53085,2.5576268e-05,11.185294,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.552955,52.267372,0.11375583,28.549528,49.495514,8.330017
13478,20248680.0,0.0,13.473633,13.474182,21.121155,21.122955,21.112885,21.126007,11.704712,16.079437,17.230011,19.18988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,489.02145,2.5630081e-05,11.571163,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.737313,52.267372,0.11375583,28.361092,49.495514,8.330017
13479,20248740.0,0.0,13.483185,13.483704,21.11795,21.118744,21.10962,21.12439,11.704681,16.158691,16.894714,19.030945,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,490.51276,2.5683672e-05,12.127833,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.183391,52.267372,0.11375583,28.780666,49.495514,8.330017
13480,20248800.0,0.0,13.492798,13.493347,21.11441,21.114075,21.10675,21.121826,11.704681,16.309021,16.639069,19.003265,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,492.0049,2.5737061e-05,12.791078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.916929,52.267372,0.11375582,29.67337,49.495514,8.330017
13481,20248860.0,0.0,13.502502,13.503052,21.11145,21.110382,21.105042,21.118958,11.704651,16.492676,16.464752,19.068726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.49817,2.5790263e-05,13.334939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.827439,52.267372,0.11375582,30.467796,49.495514,8.330017
13482,20248920.0,0.0,13.512299,13.512848,21.108887,21.1073,21.104034,21.115692,11.704651,16.693665,16.381775,19.206635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.99274,2.584329e-05,13.892226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.021701,52.267372,0.11375582,31.525928,49.495514,8.330017
13483,20248980.0,0.0,13.522156,13.522705,21.106842,21.105103,21.103699,21.112335,11.70462,16.896332,16.38977,19.395966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.48877,2.5896157e-05,14.3756895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.434327,52.267372,0.11375582,32.537003,49.495514,8.330017
13484,20249040.0,0.0,13.532074,13.532654,21.1055,21.103973,21.104034,21.109161,11.70462,17.081085,16.479736,19.601624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.98654,2.594888e-05,14.741856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.004884,52.267372,0.11375582,33.370773,49.495514,8.330017
13485,20249100.0,0.0,13.542084,13.542664,21.10492,21.103912,21.10492,21.106445,11.70459,17.233154,16.634796,19.793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.48627,2.600148e-05,14.971121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.666482,52.267372,0.11375582,33.943596,49.495514,8.330017
13486,20249160.0,0.0,13.552185,13.552734,21.105621,21.10559,21.10669,21.104797,11.70459,17.330872,16.824615,19.92749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.9881,2.6053962e-05,14.927666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.219886,52.267372,0.11375582,33.80023,49.495514,8.330017
13487,20249220.0,0.0,13.562317,13.562897,21.106812,21.107758,21.108673,21.10382,11.70459,17.371735,17.030518,19.993286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.4923,2.6106349e-05,14.782904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.78912,52.267372,0.11375582,33.54464,49.495514,8.330017
13488,20249280.0,0.0,13.57254,13.57312,21.108246,21.110016,21.110657,21.103485,11.704559,17.359772,17.233643,19.996979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.99915,2.6158656e-05,14.524486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.276761,52.267372,0.11375582,33.084137,49.495514,8.330017
13489,20249340.0,0.0,13.582825,13.583405,21.109833,21.112152,21.112549,21.10382,11.704559,17.298431,17.424652,19.943207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.50873,2.6210893e-05,14.169277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.661587,52.267372,0.11375582,32.47437,49.495514,8.330017
13490,20249400.0,0.0,13.59317,13.59375,21.111298,21.113892,21.114136,21.104706,11.704559,17.198273,17.584656,19.847443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.02136,2.6263082e-05,13.763653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.911274,52.267372,0.11375582,31.83304,49.495514,8.330017
13491,20249460.0,0.0,13.603577,13.6041565,21.112976,21.115692,21.1156,21.106476,11.704559,17.061401,17.688293,19.705566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.5373,2.6315236e-05,13.261811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.886855,52.267372,0.11375582,30.893091,49.495514,8.330017
13492,20249520.0,0.0,13.614014,13.614624,21.114227,21.116638,21.116516,21.10846,11.704559,16.905304,17.73529,19.544434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.05673,2.6367374e-05,12.807296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.754564,52.267372,0.11375582,30.232227,49.495514,8.330017
13493,20249580.0,0.0,13.624542,13.625122,21.11499,21.11673,21.116913,21.110474,11.704559,16.745758,17.727417,19.390778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.5799,2.6419506e-05,12.412492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.499941,52.267372,0.11375582,29.76304,49.495514,8.330017
13494,20249640.0,0.0,13.635101,13.635681,21.115234,21.11612,21.11676,21.112396,11.704559,16.597351,17.67099,19.263733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.10706,2.6471656e-05,12.103638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.152757,52.267372,0.11375582,29.523426,49.495514,8.330017
13495,20249700.0,0.0,13.645721,13.646301,21.11502,21.114899,21.11615,21.114014,11.704559,16.470062,17.573181,19.174469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.6384,2.6523834e-05,11.89706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.7434845,52.267372,0.11375582,29.51504,49.495514,8.330017
13496,20249760.0,0.0,13.656372,13.656952,21.114838,21.114014,21.115387,21.115509,11.704559,16.367645,17.433075,19.112305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.1745,2.6576066e-05,11.723491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.222862,52.267372,0.11375582,29.362038,49.495514,8.330017
13497,20249820.0,0.0,13.667053,13.667664,21.11435,21.112885,21.11435,21.116455,11.704559,16.299469,17.273468,19.083344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.7153,2.6628368e-05,11.696584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.760717,52.267372,0.11375582,29.518118,49.495514,8.330017
13498,20249880.0,0.0,13.677795,13.678406,21.113647,21.111725,21.11319,21.116943,11.704559,16.257996,17.110931,19.07956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.2606,2.6680727e-05,11.742618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.340142,52.267372,0.11375582,29.748621,49.495514,8.330017
13499,20249940.0,0.0,13.688568,13.689178,21.112854,21.110657,21.111938,21.116943,11.70459,16.250519,16.95517,19.104034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.8113,2.6733189e-05,11.871422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.995458,52.267372,0.11375582,30.045479,49.495514,8.330017
13500,20250000.0,0.0,13.699402,13.700012,21.112,21.109772,21.110748,21.116486,11.70459,16.274841,16.817627,19.1503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.3675,2.6785765e-05,12.065709,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.747126,52.267372,0.11375582,30.364016,49.495514,8.330017
13501,20250060.0,0.0,13.710266,13.710876,21.117981,21.116516,21.11676,21.12265,11.70459,16.068329,16.451447,18.958282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.93066,2.683848e-05,10.009157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.318857,52.267372,0.11375582,26.760542,49.495514,8.330017
13502,20250120.0,0.0,13.721191,13.721802,21.123016,21.121613,21.121735,21.12735,11.70462,15.724884,15.9618225,18.615112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.50354,2.689141e-05,8.68714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.697453,52.267372,0.11375582,24.679323,49.495514,8.330017
13503,20250180.0,0.0,13.732208,13.732819,21.126312,21.124664,21.125336,21.13031,11.704651,15.301483,15.413696,18.212128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.0873,2.6944625e-05,7.334516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1338744,52.267372,0.11375582,22.867472,49.495514,8.330017
13504,20250240.0,0.0,13.743286,13.743927,21.127716,21.12555,21.12741,21.13147,11.704651,14.84082,14.855804,17.809143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.68256,2.6998161e-05,6.0821424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7624397,52.267372,0.11375582,21.507153,49.495514,8.330017
13505,20250300.0,0.0,13.754456,13.755066,21.12732,21.12445,21.1279,21.13086,11.704681,14.388489,14.337219,17.461334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.2898,2.7052043e-05,5.033529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.683118,52.267372,0.11375582,20.72214,49.495514,8.330017
13506,20250360.0,0.0,13.765686,13.766327,21.125671,21.122375,21.127045,21.128937,11.704712,13.972321,13.884491,17.181732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.9092,2.7106278e-05,4.198263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8803537,52.267372,0.11375582,20.19967,49.495514,8.330017
13507,20250420.0,0.0,13.776978,13.777618,21.122803,21.11908,21.124908,21.125702,11.704742,13.628784,13.533295,17.002075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.5409,2.7160875e-05,3.6927369,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4778132,52.267372,0.11375582,20.36742,49.495514,8.330017
13508,20250480.0,0.0,13.788361,13.789001,21.11911,21.115234,21.121796,21.121582,11.704773,13.3815,13.304138,16.934479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.185,2.7215832e-05,3.5148888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4529839,52.267372,0.11375582,20.97529,49.495514,8.330017
13509,20250540.0,0.0,13.799805,13.800476,21.115051,21.111359,21.118042,21.116943,11.704803,13.241638,13.204193,16.972565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.8415,2.7271151e-05,3.6488945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7748616,52.267372,0.11375582,21.900997,49.495514,8.330017
13510,20250600.0,0.0,13.81134,13.812012,21.111084,21.10794,21.114014,21.112213,11.704834,13.212402,13.231293,17.097687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.51044,2.7326829e-05,4.056005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3880157,52.267372,0.11375582,22.978296,49.495514,8.330017
13511,20250660.0,0.0,13.822968,13.823639,21.108948,21.107056,21.111298,21.10913,11.704895,13.243042,13.324402,17.225555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.1919,2.7382866e-05,4.2947426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.792841,52.267372,0.11375582,23.158615,49.495514,8.330017
13512,20250720.0,0.0,13.834656,13.835327,21.10736,21.106842,21.108826,21.106476,11.704926,13.333832,13.4791565,17.343506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.88574,2.743926e-05,4.779498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.440803,52.267372,0.11375582,23.553972,49.495514,8.330017
13513,20250780.0,0.0,13.846436,13.847107,21.106323,21.107208,21.10675,21.104431,11.704956,13.475494,13.682465,17.446106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.59204,2.7496006e-05,5.3325253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.132089,52.267372,0.11375582,23.77645,49.495514,8.330017
13514,20250840.0,0.0,13.858276,13.858948,21.105865,21.108002,21.105255,21.103119,11.704987,13.649597,13.911499,17.52066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.3108,2.75531e-05,5.8899317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7951784,52.267372,0.11375582,23.823566,49.495514,8.330017
13515,20250900.0,0.0,13.870209,13.87088,21.105896,21.1091,21.1044,21.10254,11.705017,13.836456,14.143585,17.56192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,547.04193,2.7610542e-05,6.400708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3761663,52.267372,0.11375582,23.717932,49.495514,8.330017
13516,20250960.0,0.0,13.882202,13.882874,21.107056,21.111145,21.104736,21.103302,11.705048,14.004242,14.34491,17.540863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.7855,2.7668326e-05,6.6606307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.664087,52.267372,0.11375582,23.03445,49.495514,8.330017
13517,20251020.0,0.0,13.894287,13.894989,21.108429,21.112915,21.10559,21.104614,11.705078,14.140808,14.501892,17.47174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.5415,2.772645e-05,6.8569846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.854464,52.267372,0.11375582,22.467009,49.495514,8.330017
13518,20251080.0,0.0,13.906464,13.907166,21.109802,21.114197,21.106812,21.106323,11.705078,14.238495,14.607117,17.375946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.30975,2.778491e-05,6.927926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8884654,52.267372,0.11375582,21.917915,49.495514,8.330017
13519,20251140.0,0.0,13.918701,13.919403,21.111145,21.11496,21.108337,21.108307,11.705109,14.294617,14.658356,17.262726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.09045,2.7843702e-05,6.8738804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.769554,52.267372,0.11375582,21.431879,49.495514,8.330017
13520,20251200.0,0.0,13.931061,13.931763,21.112244,21.115082,21.109955,21.110352,11.705139,14.306305,14.654266,17.152832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.8834,2.7902825e-05,6.710463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5213156,52.267372,0.11375582,21.081535,49.495514,8.330017
13521,20251260.0,0.0,13.943481,13.944183,21.113617,21.115448,21.111908,21.11267,11.70517,14.262054,14.585175,17.03363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,557.68866,2.7962273e-05,6.3356123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0468636,52.267372,0.11375582,20.48238,49.495514,8.330017
13522,20251320.0,0.0,13.955963,13.956696,21.114563,21.115204,21.113617,21.114685,11.7052,14.174103,14.46579,16.924988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.5062,2.8022041e-05,5.939672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5457172,52.267372,0.11375582,20.219673,49.495514,8.330017
13523,20251380.0,0.0,13.968567,13.969269,21.115082,21.114471,21.11496,21.11621,11.705231,14.05484,14.311035,16.84262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.336,2.8082128e-05,5.520736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0225444,52.267372,0.11375582,20.136143,49.495514,8.330017
13524,20251440.0,0.0,13.981232,13.981964,21.115173,21.113403,21.115875,21.117218,11.705261,13.918213,14.137543,16.793396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.178,2.8142527e-05,5.116783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.521964,52.267372,0.11375582,20.216043,49.495514,8.330017
13525,20251500.0,0.0,13.993988,13.99472,21.114868,21.112152,21.116272,21.117615,11.705292,13.775421,13.958557,16.779144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.03217,2.820324e-05,4.7560105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.076797,52.267372,0.11375582,20.433197,49.495514,8.330017
13526,20251560.0,0.0,14.006836,14.007568,21.114807,21.111755,21.116455,21.117767,11.705322,13.630005,13.779785,16.770721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.89923,2.826429e-05,4.3722043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6205077,52.267372,0.11375582,20.29379,49.495514,8.330017
13527,20251620.0,0.0,14.019745,14.020508,21.11441,21.111359,21.11615,21.11728,11.705353,13.501709,13.623627,16.770813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.7786,2.8325663e-05,4.129167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.329787,52.267372,0.11375582,20.385872,49.495514,8.330017
13528,20251680.0,0.0,14.032776,14.033508,21.113861,21.110992,21.115509,21.116486,11.705353,13.391388,13.48999,16.778137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.66833,2.8387249e-05,3.9598987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1282187,52.267372,0.11375582,20.485964,49.495514,8.330017
13529,20251740.0,0.0,14.045868,14.046631,21.113129,21.110687,21.114563,21.115295,11.705383,13.310303,13.392303,16.79309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.5707,2.844914e-05,3.8921847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.049073,52.267372,0.11375582,20.594364,49.495514,8.330017
13530,20251800.0,0.0,14.059082,14.059814,21.112305,21.110474,21.113403,21.113892,11.705414,13.262604,13.335266,16.812866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.48517,2.8511333e-05,3.9230752,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0887976,52.267372,0.11375582,20.696733,49.495514,8.330017
13531,20251860.0,0.0,14.072357,14.07312,21.112213,21.111511,21.112549,21.112885,11.705444,13.236145,13.30249,16.793365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.41205,2.8573832e-05,3.915089,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0680423,52.267372,0.11375582,20.151026,49.495514,8.330017
13532,20251920.0,0.0,14.085724,14.086487,21.112,21.112305,21.111664,21.111847,11.705475,13.23764,13.302582,16.74588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.3517,2.8636656e-05,4.0212417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.189305,52.267372,0.11375582,19.853752,49.495514,8.330017
13533,20251980.0,0.0,14.099182,14.099976,21.111725,21.112823,21.11084,21.11084,11.705505,13.257751,13.32486,16.690704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.302,2.8699711e-05,4.1624036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.35392,52.267372,0.11375582,19.58253,49.495514,8.330017
13534,20252040.0,0.0,14.112762,14.113525,21.11139,21.113098,21.110107,21.109955,11.705505,13.293304,13.365875,16.633423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.264,2.8763003e-05,4.3267026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5483747,52.267372,0.11375582,19.360197,49.495514,8.330017
13535,20252100.0,0.0,14.126404,14.127167,21.111023,21.113068,21.109528,21.109253,11.705536,13.341553,13.422699,16.581512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.238,2.8826578e-05,4.5002284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7573137,52.267372,0.11375582,19.213022,49.495514,8.330017
13536,20252160.0,0.0,14.140137,14.14093,21.111359,21.113892,21.109558,21.109344,11.705566,13.383026,13.469696,16.499268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,586.2246,2.889046e-05,4.5328307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.778285,52.267372,0.11375582,18.532244,49.495514,8.330017
13537,20252220.0,0.0,14.153961,14.154755,21.111664,21.114288,21.109741,21.109558,11.705597,13.41806,13.508545,16.408203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.22205,2.895457e-05,4.591187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.839427,52.267372,0.11375582,18.198317,49.495514,8.330017
13538,20252280.0,0.0,14.167877,14.168701,21.111786,21.114227,21.109985,21.109863,11.705597,13.444641,13.5373535,16.32669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,590.23145,2.9018936e-05,4.619984,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.867203,52.267372,0.11375582,17.972406,49.495514,8.330017
13539,20252340.0,0.0,14.181915,14.182709,21.111816,21.11377,21.110321,21.11026,11.705627,13.461853,13.555298,16.260406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.2527,2.9083563e-05,4.619074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.861536,52.267372,0.11375582,17.874788,49.495514,8.330017
13540,20252400.0,0.0,14.196014,14.196838,21.111694,21.113007,21.110687,21.110687,11.705658,13.4687805,13.561493,16.217072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.2856,2.9148441e-05,4.590748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.825308,52.267372,0.11375582,17.904505,49.495514,8.330017
13541,20252460.0,0.0,14.210236,14.21106,21.112213,21.11319,21.11142,21.111633,11.705688,13.450012,13.53479,16.162964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.33075,2.9213588e-05,4.4154115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5902715,52.267372,0.11375582,17.447598,49.495514,8.330017
13542,20252520.0,0.0,14.224548,14.225342,21.112549,21.113037,21.11203,21.112396,11.705688,13.413544,13.485657,16.112427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.38763,2.9278992e-05,4.2634807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3906116,52.267372,0.11375582,17.341185,49.495514,8.330017
13543,20252580.0,0.0,14.238922,14.239777,21.112762,21.112732,21.112549,21.113037,11.705719,13.36911,13.426514,16.071533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.4545,2.9344561e-05,4.107075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.185051,52.267372,0.11375582,17.28814,49.495514,8.330017
13544,20252640.0,0.0,14.2534485,14.254272,21.112762,21.112274,21.112885,21.113464,11.7057495,13.31839,13.359314,16.04596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.53326,2.9410367e-05,3.9567444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9866414,52.267372,0.11375582,17.313082,49.495514,8.330017
13545,20252700.0,0.0,14.268036,14.26886,21.11264,21.111694,21.113037,21.113647,11.7057495,13.266205,13.290161,16.036346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.62354,2.9476409e-05,3.8242214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8101661,52.267372,0.11375582,17.400698,49.495514,8.330017
13546,20252760.0,0.0,14.282715,14.283569,21.113098,21.112366,21.113312,21.114075,11.70578,13.203552,13.205048,15.99823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,606.7259,2.9542702e-05,3.610017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5083785,52.267372,0.11375582,16.851974,49.495514,8.330017
13547,20252820.0,0.0,14.297516,14.29837,21.113281,21.112701,21.113342,21.114166,11.705811,13.144012,13.121979,15.947968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,608.8405,2.9609251e-05,3.477323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3149734,52.267372,0.11375582,16.650715,49.495514,8.330017
13548,20252880.0,0.0,14.312408,14.313263,21.11322,21.112762,21.11316,21.114014,11.705811,13.092712,13.048523,15.901428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.9654,2.9675988e-05,3.383724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1713214,52.267372,0.11375582,16.50108,49.495514,8.330017
13549,20252940.0,0.0,14.327393,14.328247,21.113068,21.112701,21.112915,21.113708,11.705841,13.047241,12.982208,15.858704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.0994,2.9742836e-05,3.3135216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0580676,52.267372,0.11375582,16.389557,49.495514,8.330017
13550,20253000.0,0.0,14.342499,14.343353,21.112701,21.112427,21.112518,21.11325,11.705841,13.013763,12.931,15.8255005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.2455,2.9809904e-05,3.2851353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0002098,52.267372,0.11375582,16.347282,49.495514,8.330017
13551,20253060.0,0.0,14.357697,14.358551,21.113007,21.113312,21.112396,21.113129,11.705872,12.98172,12.8797,15.758789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.40344,2.9877208e-05,3.1839836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8334115,52.267372,0.11375582,15.655473,49.495514,8.330017
13552,20253120.0,0.0,14.372986,14.373871,21.113098,21.11383,21.112183,21.112885,11.705872,12.955109,12.834869,15.678558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.5716,2.994468e-05,3.1499968,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7618887,52.267372,0.11375582,15.329048,49.495514,8.330017
13553,20253180.0,0.0,14.388367,14.389252,21.112976,21.113922,21.111908,21.112518,11.705902,12.937042,12.801453,15.602081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.75104,3.0012341e-05,3.1436696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7304518,52.267372,0.11375582,15.084879,49.495514,8.330017
13554,20253240.0,0.0,14.40387,14.404785,21.11264,21.113647,21.111603,21.112091,11.705933,12.928192,12.780853,15.537048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,623.9414,3.008019e-05,3.1623979,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7370286,52.267372,0.11375582,14.953381,49.495514,8.330017
