,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13555,20253300.0,0.0,14.419495,14.42038,21.112183,21.113068,21.111237,21.111603,11.705933,12.928558,12.773804,15.490265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.1427,3.0148216e-05,3.2031753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7789803,52.267372,0.11375582,14.937377,49.495514,8.330017
13556,20253360.0,0.0,14.435181,14.436096,21.112427,21.113647,21.111298,21.111633,11.705963,12.923492,12.759949,15.418884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.3552,3.0216432e-05,3.1384344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6735806,52.267372,0.11375582,14.277858,49.495514,8.330017
13557,20253420.0,0.0,14.451019,14.451904,21.112488,21.11377,21.111328,21.111633,11.705963,12.917053,12.745605,15.343475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.5784,3.0284822e-05,3.1208565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6418223,52.267372,0.11375582,14.046195,49.495514,8.330017
13558,20253480.0,0.0,14.466919,14.467834,21.112427,21.113617,21.111328,21.111603,11.705963,12.910675,12.732544,15.27655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.81116,3.0353323e-05,3.1054356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6167722,52.267372,0.11375582,13.882965,49.495514,8.330017
13559,20253540.0,0.0,14.482941,14.483856,21.112213,21.11319,21.111328,21.111542,11.705994,12.904816,12.721893,15.225769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.0548,3.0421988e-05,3.0936375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6015105,52.267372,0.11375582,13.830336,49.495514,8.330017
13560,20253600.0,0.0,14.499084,14.5,21.111877,21.112518,21.111298,21.11145,11.705994,12.899902,12.714264,15.195343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.309,3.0490806e-05,3.0860868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5963984,52.267372,0.11375582,13.881183,49.495514,8.330017
13561,20253660.0,0.0,14.515442,14.516388,21.112366,21.11325,21.111633,21.111877,11.706024,12.8828125,12.689911,15.135132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.5863,3.055986e-05,2.9636064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.42213,52.267372,0.11375582,13.214705,49.495514,8.330017
13562,20253720.0,0.0,14.532135,14.533112,21.112701,21.113617,21.111877,21.112213,11.706085,12.859009,12.656525,15.062683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.9175,3.063001e-05,2.8823087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3097854,52.267372,0.11375582,12.925344,49.495514,8.330017
13563,20253780.0,0.0,14.549164,14.550171,21.112823,21.113586,21.11206,21.112427,11.706238,12.83197,12.618866,14.995026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.31586,3.0702166e-05,2.8038032,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2009823,52.267372,0.11375582,12.731424,49.495514,8.330017
13564,20253840.0,0.0,14.566559,14.567566,21.112732,21.11325,21.112122,21.112518,11.706421,12.804413,12.580444,14.940552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.7868,3.07767e-05,2.7350729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1050057,52.267372,0.11375582,12.642717,49.495514,8.330017
13565,20253900.0,0.0,14.584259,14.585266,21.112488,21.112701,21.112091,21.112488,11.7066345,12.778748,12.544525,14.904449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.3319,3.0853756e-05,2.681117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0285656,52.267372,0.11375582,12.655113,49.495514,8.330017
13566,20253960.0,0.0,14.602264,14.603302,21.112976,21.113495,21.112335,21.112854,11.706848,12.743805,12.493561,14.834991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.9567,3.093364e-05,2.5327353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.803859,52.267372,0.11375582,11.913171,49.495514,8.330017
13567,20254020.0,0.0,14.620544,14.621613,21.11325,21.113953,21.112427,21.113068,11.707062,12.70694,12.438538,14.752838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.64526,3.101567e-05,2.4369907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6551031,52.267372,0.11375582,11.599405,49.495514,8.330017
13568,20254080.0,0.0,14.63913,14.640198,21.113281,21.113953,21.112427,21.113129,11.707275,12.671753,12.384613,14.675995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.4065,3.1100182e-05,2.3600502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5304662,52.267372,0.11375582,11.371526,49.495514,8.330017
13569,20254140.0,0.0,14.657959,14.659058,21.113068,21.113586,21.112305,21.113007,11.707489,12.641052,12.335999,14.613068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.2363,3.1187123e-05,2.3059723,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4367821,52.267372,0.11375582,11.26268,49.495514,8.330017
13570,20254200.0,0.0,14.677063,14.678192,21.11267,21.112946,21.112091,21.112732,11.707703,12.617096,12.296173,14.570465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.1319,3.1276348e-05,2.2775881,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.379385,52.267372,0.11375582,11.270667,49.495514,8.330017
13571,20254260.0,0.0,14.696442,14.69754,21.113037,21.113739,21.112183,21.112885,11.707886,12.588379,12.248047,14.49588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.09235,3.1367843e-05,2.1610098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1865014,52.267372,0.11375582,10.518297,49.495514,8.330017
13572,20254320.0,0.0,14.716003,14.717163,21.11319,21.114075,21.112152,21.112885,11.708069,12.560791,12.200714,14.41037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.11005,3.146129e-05,2.1021504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.080205,52.267372,0.11375582,10.201268,49.495514,8.330017
13573,20254380.0,0.0,14.735809,14.736969,21.113312,21.114014,21.11206,21.113586,11.708221,12.536987,12.838593,14.332092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.18384,3.1556596e-05,2.0621226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6512408,52.267372,0.11375582,9.988209,49.495514,8.330017
13574,20254440.0,0.0,14.755859,14.757019,21.113617,21.113556,21.111877,21.115509,11.708405,12.519531,12.805878,14.272583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.3144,3.1653886e-05,2.0448391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8274515,52.267372,0.11375582,9.912423,49.495514,8.330017
13575,20254500.0,0.0,14.776062,14.777252,21.11377,21.112854,21.111633,21.117401,11.708557,12.508667,12.802155,14.235138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.49274,3.1752752e-05,2.0470872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8354445,52.267372,0.11375582,9.948769,49.495514,8.330017
13576,20254560.0,0.0,14.796478,14.797668,21.114807,21.113678,21.111755,21.119812,11.708679,12.490875,12.800781,14.162842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.7168,3.185306e-05,1.9493463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836891,52.267372,0.11375582,9.186657,49.495514,8.330017
13577,20254620.0,0.0,14.817047,14.818237,21.115692,21.114075,21.111816,21.122223,11.708832,12.471771,12.800262,14.078003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.9858,3.195485e-05,1.8997835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8374348,52.267372,0.11375582,8.859263,49.495514,8.330017
13578,20254680.0,0.0,14.837799,14.83902,21.116364,21.114044,21.111786,21.124634,11.708954,12.453766,12.800079,13.999573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.29626,3.2057986e-05,1.861598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8374138,52.267372,0.11375582,8.636742,49.495514,8.330017
13579,20254740.0,0.0,14.858704,14.859924,21.116852,21.113617,21.111725,21.127014,11.709045,12.438232,12.800049,13.936035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.64514,3.2162352e-05,1.8354836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837201,52.267372,0.11375582,8.538983,49.495514,8.330017
13580,20254800.0,0.0,14.87973,14.880951,21.117188,21.112915,21.111603,21.129395,11.7091675,12.426392,12.800018,13.89447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.02905,3.2267806e-05,1.8229495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836967,52.267372,0.11375582,8.56146,49.495514,8.330017
13581,20254860.0,0.0,14.900909,14.90213,21.118347,21.113739,21.111816,21.132202,11.709259,12.405426,12.800018,13.819153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.4469,3.2374333e-05,1.7074945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836745,52.267372,0.11375582,7.7854524,49.495514,8.330017
13582,20254920.0,0.0,14.92218,14.923431,21.119354,21.114136,21.111938,21.13504,11.70932,12.381531,12.800018,13.73233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.8904,3.248158e-05,1.6389095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8365438,52.267372,0.11375582,7.456232,49.495514,8.330017
13583,20254980.0,0.0,14.943573,14.944824,21.120148,21.114105,21.112,21.137817,11.709381,12.357727,12.800018,13.653839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.35986,3.2589563e-05,1.5806019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363626,52.267372,0.11375582,7.2336354,49.495514,8.330017
13584,20255040.0,0.0,14.965057,14.966278,21.120789,21.113708,21.111969,21.140625,11.709442,12.335724,12.800018,13.590759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.8621,3.2697997e-05,1.5352707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836229,52.267372,0.11375582,7.1319113,49.495514,8.330017
13585,20255100.0,0.0,14.986603,14.987854,21.121246,21.113007,21.111877,21.143402,11.709412,12.316559,12.800018,13.547089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.43304,3.2805423e-05,1.504221,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363507,52.267372,0.11375582,7.148739,49.495514,8.330017
13586,20255160.0,0.0,15.00824,15.009491,21.122498,21.11383,21.11206,21.146576,11.709381,12.289124,12.800018,13.468658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.00287,3.2912474e-05,1.3782412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.83643,52.267372,0.11375582,6.349405,49.495514,8.330017
13587,20255220.0,0.0,15.029907,15.031158,21.123566,21.114136,21.112122,21.14975,11.709381,12.260315,12.800018,13.380798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.58167,3.3019973e-05,1.3059226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364043,52.267372,0.11375582,6.03867,49.495514,8.330017
13588,20255280.0,0.0,15.051636,15.052887,21.12445,21.114105,21.112122,21.152924,11.709381,12.232788,12.800018,13.299896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.1687,3.3127515e-05,1.2451154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363845,52.267372,0.11375582,5.810592,49.495514,8.330017
13589,20255340.0,0.0,15.073395,15.074646,21.125153,21.113678,21.11206,21.156067,11.709381,12.208618,12.800018,13.234924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.76215,3.323508e-05,1.2020874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836375,52.267372,0.11375582,5.709403,49.495514,8.330017
13590,20255400.0,0.0,15.095184,15.096436,21.12622,21.112976,21.113922,21.15921,11.709381,12.808289,12.800018,13.19278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.3592,3.3342563e-05,2.8279684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836383,52.267372,0.11375582,5.734111,49.495514,8.330017
13591,20255460.0,0.0,15.116974,15.118225,21.128235,21.113922,21.11621,21.16272,11.709381,12.8029175,12.800018,13.113525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.9572,3.3449887e-05,2.8312805,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364108,52.267372,0.11375582,4.899082,49.495514,8.330017
13592,20255520.0,0.0,15.138733,15.140015,21.130066,21.11438,21.11847,21.16623,11.709351,12.800934,12.800018,13.02002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.5533,3.355693e-05,2.834761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.83646,52.267372,0.11375582,4.5343423,49.495514,8.330017
13593,20255580.0,0.0,15.160522,15.161774,21.131683,21.11435,21.120728,21.169739,11.70932,12.800262,12.800018,12.932922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.14453,3.366361e-05,2.8360596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836532,52.267372,0.11375582,4.2841253,49.495514,8.330017
13594,20255640.0,0.0,15.182251,15.183502,21.133118,21.113892,21.122986,21.173218,11.70929,12.80011,12.800018,12.862122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.7282,3.3769822e-05,2.8364658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8366272,52.267372,0.11375582,4.1710114,49.495514,8.330017
13595,20255700.0,0.0,15.203949,15.2052,21.13443,21.11316,21.125244,21.176697,11.709259,12.800018,12.800018,12.815338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.30096,3.387544e-05,2.836704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367462,52.267372,0.11375582,4.1873293,49.495514,8.330017
13596,20255760.0,0.0,15.225616,15.226868,21.136536,21.114014,21.127716,21.180511,11.709198,12.800018,12.800018,12.732025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.85864,3.398031e-05,2.836873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8368895,52.267372,0.11375582,3.347595,49.495514,8.330017
13597,20255820.0,0.0,15.247192,15.248444,21.138489,21.11441,21.130219,21.184357,11.709137,12.800018,12.800018,12.636688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.40295,3.4084514e-05,2.8370433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8370488,52.267372,0.11375582,2.9923797,49.495514,8.330017
13598,20255880.0,0.0,15.268707,15.2699585,21.140259,21.11435,21.13269,21.18814,11.709045,12.800018,12.799988,12.550568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.9269,3.4187815e-05,2.8372357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372371,52.267372,0.11375582,2.7572758,49.495514,8.330017
13599,20255940.0,0.0,15.290131,15.291382,21.141815,21.113861,21.135162,21.191956,11.708984,12.799988,12.799988,12.481415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.4286,3.429012e-05,2.8374515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837452,52.267372,0.11375582,2.6581872,49.495514,8.330017
13600,20256000.0,0.0,15.311462,15.312714,21.14325,21.113068,21.137604,21.19574,11.708893,12.799988,12.799988,12.436768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.90497,3.439133e-05,2.8376884,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8376887,52.267372,0.11375582,2.6919847,49.495514,8.330017
13601,20256060.0,0.0,15.332672,15.333923,21.145477,21.113953,21.14029,21.19983,11.708771,12.799988,12.799988,12.355347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.35,3.4491204e-05,2.837948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837948,52.267372,0.11375582,1.8464109,49.495514,8.330017
13602,20256120.0,0.0,15.35379,15.355011,21.147522,21.114258,21.142944,21.203949,11.708679,12.799988,12.799988,12.263733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.76306,3.4589695e-05,2.8382187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838219,52.267372,0.11375582,1.5224974,49.495514,8.330017
13603,20256180.0,0.0,15.374756,15.375946,21.149445,21.114227,21.1456,21.208038,11.708557,12.799988,12.799988,12.179291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.1504,3.46872e-05,2.8385046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8385046,52.267372,0.11375582,1.2844397,49.495514,8.330017
13604,20256240.0,0.0,15.395569,15.396759,21.151154,21.1138,21.148254,21.212128,11.708435,12.799988,12.799988,12.112183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.4983,3.4783137e-05,2.8388324,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8388324,52.267372,0.11375582,1.177279,49.495514,8.330017
13605,20256300.0,0.0,15.416229,15.417419,21.152771,21.113098,21.150879,21.216187,11.708313,12.799988,12.799988,12.067383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.80554,3.4877434e-05,2.8391886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8391886,52.267372,0.11375582,1.1903436,49.495514,8.330017
13606,20256360.0,0.0,15.436707,15.437897,21.155151,21.114075,21.153748,21.220581,11.70816,12.799988,12.799988,11.981384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.06616,3.4969853e-05,2.839564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839564,52.267372,0.11375582,0.30177024,49.495514,8.330017
13607,20256420.0,0.0,15.457001,15.458191,21.15738,21.11444,21.156555,21.224945,11.708008,12.799988,12.799988,11.885254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.2801,3.506037e-05,2.8399436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8399436,52.267372,0.11375582,0.0,49.495514,8.330017
13608,20256480.0,0.0,15.477142,15.478302,21.159393,21.11441,21.159393,21.22931,11.707855,12.799988,12.799988,11.812958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.44946,3.514919e-05,2.8403363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8403363,52.267372,0.11375582,0.0,49.495514,8.330017
13609,20256540.0,0.0,15.49704,15.498199,21.162842,21.117981,21.1622,21.233643,11.707703,12.799988,12.799988,12.84668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.5753,3.523647e-05,2.840757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.840757,52.267372,0.11375582,4.055702,49.495514,8.330017
13610,20256600.0,0.0,15.516724,15.517853,21.167145,21.12326,21.165009,21.237976,11.70752,12.799988,12.799988,12.814697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.6438,3.5321544e-05,2.8412287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8412287,52.267372,0.11375582,4.3215685,49.495514,8.330017
13611,20256660.0,0.0,15.536194,15.537323,21.172363,21.130402,21.168,21.242615,11.707336,12.799988,12.799988,12.8046875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.6543,3.54044e-05,2.841721,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.841721,52.267372,0.11375582,4.372634,49.495514,8.330017
13612,20256720.0,0.0,15.55542,15.556519,21.177582,21.137451,21.17099,21.247223,11.707123,12.799988,12.799988,12.801483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.60474,3.5484976e-05,2.8422294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8422294,52.267372,0.11375582,4.3865438,49.495514,8.330017
13613,20256780.0,0.0,15.574371,15.57547,21.1828,21.14447,21.17398,21.251831,11.70694,12.799988,12.799988,12.800415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.49243,3.5563193e-05,2.8427546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8427546,52.267372,0.11375582,4.3916407,49.495514,8.330017
13614,20256840.0,0.0,15.593079,15.594147,21.187958,21.151459,21.17694,21.25644,11.706726,12.799988,12.799988,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.3149,3.5638976e-05,2.8432977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8432977,52.267372,0.11375582,4.393669,49.495514,8.330017
13615,20256900.0,0.0,15.611511,15.612549,21.193115,21.158417,21.179901,21.261017,11.706512,12.799988,12.799988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.0693,3.571224e-05,2.84386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84386,52.267372,0.11375582,4.3948693,49.495514,8.330017
13616,20256960.0,0.0,15.629639,15.630676,21.199066,21.166992,21.183044,21.2659,11.706268,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.75287,3.578289e-05,2.8444421,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8444421,52.267372,0.11375582,4.395878,49.495514,8.330017
13617,20257020.0,0.0,15.647461,15.648499,21.205048,21.175537,21.186188,21.270752,11.706055,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.36255,3.585083e-05,2.8450434,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8450434,52.267372,0.11375582,4.3968487,49.495514,8.330017
13618,20257080.0,0.0,15.664978,15.665985,21.210999,21.184052,21.189331,21.275574,11.705811,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.89636,3.5916e-05,2.8456645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8456645,52.267372,0.11375582,4.3978133,49.495514,8.330017
13619,20257140.0,0.0,15.68219,15.6831665,21.21695,21.192505,21.192444,21.280396,11.705566,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.3507,3.5978283e-05,2.8463054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8463054,52.267372,0.11375582,4.3988056,49.495514,8.330017
13620,20257200.0,0.0,15.699097,15.700012,21.22284,21.200928,21.195557,21.285217,11.705322,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.7324,3.60378e-05,2.8469415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8469415,52.267372,0.11375582,4.39979,49.495514,8.330017
13621,20257260.0,0.0,15.715698,15.716675,21.229462,21.210785,21.198853,21.290283,11.705048,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.03107,3.6094265e-05,2.847613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847613,52.267372,0.11375582,4.4008255,49.495514,8.330017
13622,20257320.0,0.0,15.732361,15.733337,21.236084,21.220612,21.202118,21.29535,11.7048645,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.30927,3.6148875e-05,2.8481388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8481388,52.267372,0.11375582,4.4016557,49.495514,8.330017
13623,20257380.0,0.0,15.749023,15.7499695,21.242706,21.230377,21.205383,21.300415,11.704712,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.57996,3.6202877e-05,2.848492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848492,52.267372,0.11375582,4.4022145,49.495514,8.330017
13624,20257440.0,0.0,15.7656555,15.766602,21.249268,21.240082,21.208649,21.30545,11.704681,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.8393,3.6256013e-05,2.8486264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486264,52.267372,0.11375582,4.402433,49.495514,8.330017
13625,20257500.0,0.0,15.782257,15.783234,21.255829,21.249756,21.211914,21.310455,11.704651,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.09973,3.6309186e-05,2.848676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848676,52.267372,0.11375582,4.4025054,49.495514,8.330017
13626,20257560.0,0.0,15.798859,15.799805,21.263062,21.260834,21.215332,21.315735,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.3608,3.6362366e-05,2.8486822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486822,52.267372,0.11375582,4.402511,49.495514,8.330017
13627,20257620.0,0.0,15.815399,15.816345,21.270294,21.27182,21.21875,21.320984,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.62195,3.6415597e-05,2.8486762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486762,52.267372,0.11375582,4.402501,49.495514,8.330017
13628,20257680.0,0.0,15.831909,15.832855,21.277496,21.282776,21.222168,21.326233,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.88214,3.646886e-05,2.8486695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486695,52.267372,0.11375582,4.4024897,49.495514,8.330017
13629,20257740.0,0.0,15.848358,15.849335,21.284637,21.29358,21.225555,21.33142,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.13556,3.6522037e-05,2.848674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848674,52.267372,0.11375582,4.4024963,49.495514,8.330017
13630,20257800.0,0.0,15.864807,15.865753,21.291779,21.304413,21.228912,21.336609,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.3938,3.657526e-05,2.8486738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486738,52.267372,0.11375582,4.4024954,49.495514,8.330017
13631,20257860.0,0.0,15.881165,15.882111,21.299591,21.31659,21.232483,21.342072,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.64307,3.662837e-05,2.8486905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486905,52.267372,0.11375582,4.402519,49.495514,8.330017
13632,20257920.0,0.0,15.897461,15.898407,21.307404,21.328674,21.236053,21.347504,11.70462,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.8844,3.668126e-05,2.8487275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487275,52.267372,0.11375582,4.4025755,49.495514,8.330017
13633,20257980.0,0.0,15.913696,15.914642,21.315186,21.340729,21.239594,21.352936,11.70462,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.1166,3.6733883e-05,2.8487813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487813,52.267372,0.11375582,4.4026585,49.495514,8.330017
13634,20258040.0,0.0,15.929871,15.930786,21.322937,21.352692,21.243134,21.358337,11.70459,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.3371,3.6786147e-05,2.8488512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8488512,52.267372,0.11375582,4.4027653,49.495514,8.330017
13635,20258100.0,0.0,15.945953,15.946869,21.330627,21.364594,21.246643,21.363708,11.704559,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.54346,3.683795e-05,2.8489363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8489363,52.267372,0.11375582,4.4028964,49.495514,8.330017
13636,20258160.0,0.0,15.961975,15.962891,21.338959,21.377777,21.250366,21.369354,11.704498,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.7365,3.6889338e-05,2.849037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849037,52.267372,0.11375582,4.403052,49.495514,8.330017
13637,20258220.0,0.0,15.977875,15.97879,21.34729,21.3909,21.254028,21.374939,11.704468,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.9116,3.6940135e-05,2.849157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849157,52.267372,0.11375582,4.403236,49.495514,8.330017
13638,20258280.0,0.0,15.993683,15.994598,21.35559,21.403961,21.25772,21.380524,11.704407,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.06647,3.699023e-05,2.8492942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8492942,52.267372,0.11375582,4.403447,49.495514,8.330017
13639,20258340.0,0.0,16.00943,16.010315,21.363861,21.416931,21.261383,21.386108,11.704346,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.202,3.7039677e-05,2.8494499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8494499,52.267372,0.11375582,4.403687,49.495514,8.330017
13640,20258400.0,0.0,16.025024,16.02594,21.37207,21.42984,21.265045,21.391632,11.704285,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.31366,3.7088295e-05,2.8496227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8496227,52.267372,0.11375582,4.4039536,49.495514,8.330017
13641,20258460.0,0.0,16.040527,16.041443,21.38092,21.44394,21.26886,21.39743,11.704224,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.4004,3.7136047e-05,2.849815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849815,52.267372,0.11375582,4.404249,49.495514,8.330017
13642,20258520.0,0.0,16.055939,16.056824,21.38974,21.458008,21.272675,21.403168,11.704132,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.45984,3.7182832e-05,2.8500237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8500237,52.267372,0.11375582,4.404572,49.495514,8.330017
13643,20258580.0,0.0,16.071198,16.072083,21.39853,21.471954,21.27649,21.408905,11.704041,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.4899,3.7228572e-05,2.8502493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8502493,52.267372,0.11375582,4.40492,49.495514,8.330017
13644,20258640.0,0.0,16.086273,16.08722,21.407196,21.485748,21.280273,21.414612,11.703949,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.4597,3.727197e-05,2.8504648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8504648,52.267372,0.11375582,4.4052534,49.495514,8.330017
13645,20258700.0,0.0,16.101349,16.102203,21.415894,21.499573,21.284027,21.420319,11.703888,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.4443,3.7315895e-05,2.8506718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8506718,52.267372,0.11375582,4.405576,49.495514,8.330017
13646,20258760.0,0.0,16.11621,16.117065,21.425201,21.514587,21.287994,21.426239,11.703766,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.3804,3.7358488e-05,2.8509443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8509443,52.267372,0.11375582,4.405985,49.495514,8.330017
13647,20258820.0,0.0,16.13095,16.131775,21.434479,21.52951,21.291962,21.432129,11.703644,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.27686,3.73995e-05,2.8512683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8512683,52.267372,0.11375582,4.406486,49.495514,8.330017
13648,20258880.0,0.0,16.145508,16.146332,21.443726,21.544373,21.295898,21.438019,11.703522,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.1332,3.743903e-05,2.8516033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8516033,52.267372,0.11375582,4.407008,49.495514,8.330017
13649,20258940.0,0.0,16.159943,16.160767,21.452911,21.559113,21.299805,21.443878,11.7034,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.9479,3.7477042e-05,2.851943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851943,52.267372,0.11375582,4.407533,49.495514,8.330017
13650,20259000.0,0.0,16.174194,16.175018,21.462067,21.573822,21.30371,21.449738,11.703247,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.71844,3.7513437e-05,2.852295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852295,52.267372,0.11375582,4.4080763,49.495514,8.330017
13651,20259060.0,0.0,16.188293,16.189087,21.471802,21.58966,21.3078,21.45575,11.703125,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.44556,3.7548245e-05,2.8526585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8526585,52.267372,0.11375582,4.408637,49.495514,8.330017
13652,20259120.0,0.0,16.20221,16.203003,21.481506,21.605408,21.31189,21.461761,11.702972,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.1249,3.758132e-05,2.8530397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530397,52.267372,0.11375582,4.409225,49.495514,8.330017
13653,20259180.0,0.0,16.215942,16.216736,21.49118,21.621063,21.315948,21.467773,11.70282,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.7543,3.7612557e-05,2.8534365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8534365,52.267372,0.11375582,4.4098377,49.495514,8.330017
13654,20259240.0,0.0,16.229492,16.230286,21.500793,21.636658,21.320007,21.473724,11.702667,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.33435,3.7641996e-05,2.8538504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538504,52.267372,0.11375582,4.4104767,49.495514,8.330017
13655,20259300.0,0.0,16.24289,16.243652,21.510376,21.65213,21.324036,21.479675,11.702484,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.86084,3.766948e-05,2.8542812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542812,52.267372,0.11375582,4.4111414,49.495514,8.330017
13656,20259360.0,0.0,16.256042,16.256805,21.520477,21.668732,21.328247,21.48581,11.702301,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.33264,3.7694957e-05,2.8547301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8547301,52.267372,0.11375582,4.4118347,49.495514,8.330017
13657,20259420.0,0.0,16.269043,16.269775,21.530579,21.685242,21.332458,21.491913,11.702148,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.74744,3.7718346e-05,2.8551955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8551955,52.267372,0.11375582,4.4125533,49.495514,8.330017
13658,20259480.0,0.0,16.2818,16.282532,21.54065,21.70169,21.33664,21.497986,11.701965,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.1032,3.7739563e-05,2.8556767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8556767,52.267372,0.11375582,4.413296,49.495514,8.330017
13659,20259540.0,0.0,16.294373,16.295074,21.55066,21.718018,21.34079,21.504059,11.701752,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.3973,3.7758506e-05,2.856173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856173,52.267372,0.11375582,4.4140625,49.495514,8.330017
13660,20259600.0,0.0,16.306702,16.307404,21.560608,21.734283,21.34497,21.510101,11.701569,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.63043,3.7775215e-05,2.8566847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8566847,52.267372,0.11375582,4.414852,49.495514,8.330017
13661,20259660.0,0.0,16.318848,16.319519,21.571106,21.751587,21.349304,21.516327,11.701355,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.79834,3.7789545e-05,2.8572156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8572156,52.267372,0.11375582,4.4156723,49.495514,8.330017
13662,20259720.0,0.0,16.330719,16.33142,21.581573,21.768799,21.353607,21.522491,11.701141,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.89923,3.7801394e-05,2.8577645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8577645,52.267372,0.11375582,4.416519,49.495514,8.330017
13663,20259780.0,0.0,16.342407,16.343048,21.59201,21.78592,21.35791,21.528656,11.700928,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.93176,3.7810732e-05,2.858329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858329,52.267372,0.11375582,4.4173913,49.495514,8.330017
13664,20259840.0,0.0,16.35382,16.354462,21.602356,21.802948,21.362213,21.53482,11.700714,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.8933,3.781746e-05,2.8589098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8589098,52.267372,0.11375582,4.4182887,49.495514,8.330017
13665,20259900.0,0.0,16.36499,16.365631,21.612701,21.819916,21.366486,21.540955,11.70047,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.78143,3.7821465e-05,2.859506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859506,52.267372,0.11375582,4.4192085,49.495514,8.330017
13666,20259960.0,0.0,16.375916,16.376556,21.623535,21.83789,21.370941,21.54721,11.700226,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.59686,3.7822807e-05,2.8601174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8601174,52.267372,0.11375582,4.4201536,49.495514,8.330017
13667,20260020.0,0.0,16.386597,16.387207,21.634338,21.855774,21.375397,21.553497,11.700012,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.33514,3.7821308e-05,2.8607473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8607473,52.267372,0.11375582,4.421126,49.495514,8.330017
13668,20260080.0,0.0,16.397003,16.397614,21.645111,21.873566,21.379822,21.559723,11.699738,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.99396,3.7816877e-05,2.861393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.861393,52.267372,0.11375582,4.422123,49.495514,8.330017
13669,20260140.0,0.0,16.407166,16.407745,21.655823,21.891266,21.384216,21.565948,11.699493,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.5741,3.7809546e-05,2.8620563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8620563,52.267372,0.11375582,4.423147,49.495514,8.330017
13670,20260200.0,0.0,16.417053,16.417603,21.666504,21.908875,21.38861,21.572144,11.699219,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.0712,3.7799164e-05,2.862736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862736,52.267372,0.11375582,4.424197,49.495514,8.330017
13671,20260260.0,0.0,16.426636,16.427185,21.677673,21.92752,21.393188,21.578522,11.698975,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.48425,3.7785678e-05,2.8634336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8634336,52.267372,0.11375582,4.4252744,49.495514,8.330017
13672,20260320.0,0.0,16.435944,16.436493,21.688812,21.946045,21.397766,21.584839,11.6987,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.811,3.7769005e-05,2.8641474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641474,52.267372,0.11375582,4.426377,49.495514,8.330017
13673,20260380.0,0.0,16.444977,16.445496,21.69989,21.964447,21.402283,21.591156,11.698395,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.04926,3.774907e-05,2.8648763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8648763,52.267372,0.11375582,4.427503,49.495514,8.330017
13674,20260440.0,0.0,16.453705,16.454193,21.710938,21.982788,21.40683,21.597443,11.69812,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.19666,3.7725767e-05,2.8656204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8656204,52.267372,0.11375582,4.428652,49.495514,8.330017
13675,20260500.0,0.0,16.462158,16.462616,21.721924,22.001007,21.411346,21.60373,11.697815,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.25385,3.7699145e-05,2.866379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866379,52.267372,0.11375582,4.429824,49.495514,8.330017
13676,20260560.0,0.0,16.470276,16.470734,21.734344,22.022797,21.416016,21.60968,11.69754,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.21655,3.7669048e-05,2.8671567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8671567,52.267372,0.11375582,4.431025,49.495514,8.330017
13677,20260620.0,0.0,16.478088,16.478546,21.746765,22.044464,21.420685,21.6156,11.697235,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.0831,3.7635396e-05,2.8679516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679516,52.267372,0.11375582,4.432253,49.495514,8.330017
13678,20260680.0,0.0,16.485596,16.486023,21.759155,22.06601,21.425354,21.621521,11.696899,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.85223,3.7598144e-05,2.8687618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8687618,52.267372,0.11375582,4.4335046,49.495514,8.330017
13679,20260740.0,0.0,16.492767,16.493164,21.771454,22.087433,21.429993,21.62741,11.696594,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.52136,3.7557194e-05,2.869588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869588,52.267372,0.11375582,4.4347806,49.495514,8.330017
13680,20260800.0,0.0,16.499695,16.5,21.783722,22.108734,21.434631,21.6333,11.696289,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.0977,3.7512673e-05,2.8704078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704078,52.267372,0.11375582,4.4360476,49.495514,8.330017
13681,20260860.0,0.0,16.506287,16.506683,21.796509,22.131256,21.439453,21.63913,11.695953,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.57166,3.7464313e-05,2.871258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871258,52.267372,0.11375582,4.43736,49.495514,8.330017
13682,20260920.0,0.0,16.51297,16.513336,21.809265,22.153625,21.444244,21.644958,11.695679,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.00366,3.741322e-05,2.8719745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8719745,52.267372,0.11375582,4.4384828,49.495514,8.330017
13683,20260980.0,0.0,16.519623,16.52002,21.82196,22.175903,21.449036,21.650787,11.695465,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.4087,3.736061e-05,2.872525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872525,52.267372,0.11375582,4.439347,49.495514,8.330017
13684,20261040.0,0.0,16.526306,16.526672,21.834595,22.198029,21.453796,21.656586,11.695343,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.7817,3.7306192e-05,2.872873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872873,52.267372,0.11375582,4.439895,49.495514,8.330017
13685,20261100.0,0.0,16.532959,16.533325,21.847168,22.220062,21.458557,21.662354,11.695221,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0075550284,910.14087,3.725102e-05,2.873115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873115,52.267372,0.11375582,4.440268,49.495514,8.330017
13686,20261160.0,0.0,16.539642,16.540009,21.860352,22.24292,21.463501,21.668213,11.695221,12.799988,12.799988,12.799927,0.0,0.03207908,0.03207908,0.049666367,250.0,11.700012,0.0,0.0,0.3291485,909.64716,3.7195965e-05,2.8738494,52.267754,249.90741,50.0,96.0,3.7526297e-07,0.0,252.91023,210.895,2.8738494,52.267754,0.11382362,4.444663,49.52865,8.330017
13687,20261220.0,0.0,16.546295,16.546661,21.874878,22.26535,21.468445,21.674072,11.6979065,12.80011,12.80011,12.799561,0.0,0.03206328,0.03206328,0.050140254,250.0,11.700012,0.0,0.0,0.87308156,910.87213,3.7184996e-05,2.8655157,52.277363,249.48528,50.0,96.0,3.7817736e-07,0.0,252.97185,210.93425,2.8655157,52.277363,0.11426597,4.477125,49.719162,8.330017
13688,20261280.0,0.0,16.552979,16.553345,21.889801,22.287048,21.473389,21.679901,11.702454,12.800201,12.800201,12.799316,0.0,0.032051068,0.032051068,0.05081589,250.0,11.700012,0.0,0.0,1.6293397,913.72736,3.7240432e-05,2.8528893,52.29367,248.98354,50.0,96.0,3.8248822e-07,0.0,253.08682,211.05159,2.8528893,52.29367,0.11491659,4.5170875,49.98832,8.330017
13689,20261340.0,0.0,16.559631,16.559998,21.905304,22.30777,21.478333,21.68573,11.707855,12.800293,12.800293,12.799011,0.0,0.032038327,0.032038327,0.05175875,250.0,11.700012,0.0,0.0,2.586185,918.40094,3.736443e-05,2.837911,52.315582,248.37157,50.0,96.0,3.886071e-07,0.0,253.26938,211.26389,2.837911,52.315582,0.1158335,4.576297,50.363773,8.330017
13690,20261400.0,0.0,16.566315,16.56668,21.921295,22.327332,21.483276,21.691559,11.714111,12.8003235,12.8003235,12.7986145,0.0,0.032026567,0.032026567,0.05296119,250.0,11.700012,0.0,0.0,3.7360952,924.95337,3.756136e-05,2.8208334,52.343178,247.67159,50.0,96.0,3.965489e-07,0.0,253.52458,211.5792,2.8208334,52.343178,0.117012866,4.6544557,50.84523,8.330017
13691,20261460.0,0.0,16.572968,16.573334,21.93808,22.346466,21.488434,21.69748,11.720764,12.800354,12.800354,12.798248,0.0,0.032016646,0.032016646,0.054421708,250.0,11.700012,0.0,0.0,5.075085,933.46906,3.783702e-05,2.802814,52.37565,246.91707,50.0,96.0,4.0636667e-07,0.0,253.86166,212.01285,2.802814,52.37565,0.11845348,4.75186,51.433586,8.330017
13692,20261520.0,0.0,16.57965,16.580017,21.955017,22.3638,21.49356,21.7034,11.727539,12.800354,12.800354,12.797852,0.0,0.032008175,0.032008175,0.05613348,250.0,11.700012,0.0,0.0,6.5762205,943.9425,3.819172e-05,2.7845063,52.41201,246.12587,50.0,96.0,4.1809724e-07,0.0,254.28658,212.57051,2.7845063,52.41201,0.12015117,4.8689785,52.122753,8.330017
13693,20261580.0,0.0,16.586334,16.58667,21.971893,22.37918,21.498688,21.70929,11.734436,12.8003845,12.8003845,12.797455,0.0,0.032000273,0.032000273,0.05811362,250.0,11.700012,0.0,0.0,8.224033,956.39166,3.862551e-05,2.7661319,52.451984,245.29318,50.0,96.0,4.3185221e-07,0.0,254.80518,213.25235,2.7661319,52.451984,0.12211252,5.006309,52.901566,8.330017
