,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13694,20261640.0,0.0,16.592987,16.593353,21.988403,22.392273,21.503815,21.71518,11.741272,12.8003845,12.8003845,12.797089,0.0,0.031994175,0.031994175,0.06033115,250.0,11.700012,0.0,0.0,9.988179,970.7559,3.9137558e-05,2.7477977,52.495037,244.45038,50.0,96.0,4.4759648e-07,0.0,255.42302,214.06273,2.7477977,52.495037,0.12431856,5.1623516,53.741203,8.330017
13695,20261700.0,0.0,16.59967,16.600006,22.00418,22.402863,21.508942,21.721039,11.747803,12.800354,12.800354,12.796722,0.0,0.031990413,0.031990413,0.06275161,250.0,11.700012,0.0,0.0,11.842548,986.84283,3.9721912e-05,2.7304692,52.539856,243.63232,50.0,96.0,4.651376e-07,0.0,256.1338,214.99767,2.7304692,52.539856,0.12673156,5.334753,54.621017,8.330017
13696,20261760.0,0.0,16.606354,16.606659,22.019806,22.412292,21.514252,21.72699,11.753876,12.8003235,12.8003235,12.796387,0.0,0.031988304,0.031988304,0.065364376,250.0,11.700012,0.0,0.0,13.791905,1004.5489,4.037417e-05,2.7144623,52.5859,242.84105,50.0,96.0,4.844704e-07,0.0,256.93625,216.05103,2.7144623,52.5859,0.12933949,5.52312,55.5318,8.330017
13697,20261820.0,0.0,16.613037,16.613342,22.03415,22.418854,21.519531,21.73291,11.759247,12.800293,12.800293,12.796112,0.0,0.031988736,0.031988736,0.06811304,250.0,11.700012,0.0,0.0,15.78878,1023.5578,4.1083265e-05,2.7002988,52.631752,242.11668,50.0,96.0,5.0528826e-07,0.0,257.82443,217.21385,2.7002988,52.631752,0.13208921,5.7243133,56.449146,8.330017
13698,20261880.0,0.0,16.61969,16.619995,22.046875,22.422485,21.52481,21.73883,11.763794,12.800262,12.800262,12.795898,0.0,0.031991825,0.031991825,0.07095088,250.0,11.700012,0.0,0.0,17.803396,1043.5709,4.1838313e-05,2.6884952,52.676086,241.48567,50.0,96.0,5.272786e-07,0.0,258.79068,218.47398,2.6884952,52.676086,0.13493323,5.9355106,57.355328,8.330017
13699,20261940.0,0.0,16.626373,16.626678,22.057434,22.422638,21.53003,21.74472,11.767212,12.800201,12.800201,12.795715,0.0,0.03199872,0.03199872,0.07383725,250.0,11.700012,0.0,0.0,19.81044,1064.4325,4.263547e-05,2.6798391,52.717148,240.99878,50.0,96.0,5.501948e-07,0.0,259.83627,219.83878,2.6798391,52.717148,0.13783444,6.1556845,58.23576,8.330017
13700,20262000.0,0.0,16.633057,16.633331,22.065765,22.419556,21.535248,21.75058,11.769409,12.800171,12.800171,12.795593,0.0,0.03200768,0.03200768,0.076701656,250.0,11.700012,0.0,0.0,21.76221,1085.5594,4.345096e-05,2.674491,52.75329,240.6577,50.0,96.0,5.734536e-07,0.0,260.93488,221.26848,2.674491,52.75329,0.1407175,6.3801565,59.071476,8.330017
13701,20262060.0,0.0,16.63971,16.640015,22.073334,22.416138,21.54065,21.7565,11.770752,12.80011,12.80011,12.795532,0.0,0.03201705,0.03201705,0.07953327,250.0,11.700012,0.0,0.0,23.680166,1106.7095,4.42724e-05,2.6715386,52.785255,240.41882,50.0,96.0,5.9691394e-07,0.0,262.0717,222.73257,2.6715386,52.785255,0.14356752,6.606718,59.864487,8.330017
13702,20262120.0,0.0,16.646393,16.646667,22.078766,22.409882,21.54602,21.76239,11.771149,12.800049,12.800049,12.795502,0.0,0.032027815,0.032027815,0.0822863,250.0,11.700012,0.0,0.0,25.516356,1127.6403,4.509143e-05,2.671014,52.812176,240.30948,50.0,96.0,6.202102e-07,0.0,263.236,224.2237,2.671014,52.812176,0.14634229,6.832634,60.604485,8.330017
13703,20262180.0,0.0,16.653076,16.65335,22.081787,22.400696,21.55133,21.76825,11.770508,12.799988,12.799988,12.795532,0.0,0.032040305,0.032040305,0.08489985,250.0,11.700012,0.0,0.0,27.233162,1147.9725,4.589428e-05,2.6733425,52.832573,240.35837,50.0,96.0,6.4278316e-07,0.0,264.40738,225.72531,2.6733425,52.832573,0.14898123,7.054399,61.278522,8.330017
13704,20262240.0,0.0,16.659729,16.660004,22.082916,22.389465,21.55664,21.774078,11.769043,12.799957,12.799957,12.795624,0.0,0.032053456,0.032053456,0.08737829,250.0,11.700012,0.0,0.0,28.83813,1167.6168,4.6675257e-05,2.6778054,52.84764,240.52258,50.0,96.0,6.645719e-07,0.0,265.5734,227.21597,2.6778054,52.84764,0.15148586,7.27109,61.89682,8.330017
13705,20262300.0,0.0,16.666412,16.666687,22.082031,22.376099,21.56192,21.779907,11.766754,12.799896,12.799896,12.795746,0.0,0.032068156,0.032068156,0.08968338,250.0,11.700012,0.0,0.0,30.311295,1186.3673,4.7427387e-05,2.6845806,52.856564,240.82741,50.0,96.0,6.852175e-07,0.0,266.7214,228.69089,2.6845806,52.856564,0.15382043,7.4806004,62.453014,8.330017
13706,20262360.0,0.0,16.673065,16.67334,22.081085,22.363892,21.567352,21.785767,11.76358,12.799835,12.799835,12.795898,0.0,0.03208182,0.03208182,0.09179565,250.0,11.700012,0.0,0.0,31.668026,1203.9495,4.813815e-05,2.6937525,52.858574,241.24815,50.0,96.0,7.04417e-07,0.0,267.82956,230.12341,2.6937525,52.858574,0.15596019,7.681436,62.946503,8.330017
13707,20262420.0,0.0,16.679749,16.679993,22.07843,22.349762,21.572723,21.791626,11.759857,12.799805,12.799805,12.796112,0.0,0.03209451,0.03209451,0.09370719,250.0,11.700012,0.0,0.0,32.870293,1220.2487,4.8801558e-05,2.704276,52.85479,241.75958,50.0,96.0,7.220259e-07,0.0,268.8832,231.49548,2.704276,52.85479,0.15789719,7.8713126,63.379383,8.330017
13708,20262480.0,0.0,16.686432,16.686676,22.074066,22.333923,21.578094,21.797424,11.755554,12.799774,12.799774,12.796356,0.0,0.03210717,0.03210717,0.095396295,250.0,11.700012,0.0,0.0,33.908848,1235.157,4.941405e-05,2.7161744,52.84521,242.3723,50.0,96.0,7.377985e-07,0.0,269.87103,232.80252,2.7161744,52.84521,0.15961193,8.048257,63.74856,8.330017
13709,20262540.0,0.0,16.693085,16.693329,22.068237,22.31668,21.583435,21.803223,11.750732,12.799744,12.799744,12.796631,0.0,0.032119382,0.032119382,0.096838005,250.0,11.700012,0.0,0.0,34.76524,1248.4586,4.9966635e-05,2.7295518,52.829857,243.07593,50.0,96.0,7.514199e-07,0.0,270.7727,234.024,2.7295518,52.829857,0.16107816,8.210031,64.05102,8.330017
13710,20262600.0,0.0,16.699768,16.700012,22.061127,22.29831,21.588745,21.80896,11.745361,12.799713,12.799713,12.796936,0.0,0.03213118,0.03213118,0.09801915,250.0,11.700012,0.0,0.0,35.431484,1260.0378,5.0454364e-05,2.7442746,52.808964,243.86421,50.0,96.0,7.627078e-07,0.0,271.57568,235.14902,2.7442746,52.808964,0.162283,8.355235,64.28609,8.330017
13711,20262660.0,0.0,16.70642,16.706665,22.05429,22.28122,21.594208,21.814697,11.739563,12.799713,12.799713,12.797272,0.0,0.03214135,0.03214135,0.09894909,250.0,11.700012,0.0,0.0,35.936813,1269.867,5.0874707e-05,2.7601833,52.782967,244.71097,50.0,96.0,7.7167556e-07,0.0,272.2727,236.16618,2.7601833,52.782967,0.16323347,8.483711,64.45885,8.330017
13712,20262720.0,0.0,16.713104,16.713348,22.046661,22.26358,21.59961,21.820404,11.733551,12.799683,12.799683,12.797638,0.0,0.032149877,0.032149877,0.099631116,250.0,11.700012,0.0,0.0,36.261524,1277.8981,5.1224164e-05,2.7765374,52.753155,245.58798,50.0,96.0,7.7830526e-07,0.0,272.8545,237.06049,2.7765374,52.753155,0.1639326,8.593813,64.572655,8.330017
13713,20262780.0,0.0,16.719757,16.720001,22.038452,22.245575,21.605011,21.82605,11.727325,12.799683,12.799683,12.798004,0.0,0.032157425,0.032157425,0.10005703,250.0,11.700012,0.0,0.0,36.40443,1284.0854,5.1501025e-05,2.7933128,52.71991,246.49576,50.0,96.0,7.825048e-07,0.0,273.3153,237.82771,2.7933128,52.71991,0.16437367,8.684187,64.626595,8.330017
13714,20262840.0,0.0,16.72644,16.726685,22.029724,22.227417,21.610382,21.831696,11.720917,12.799652,12.799652,12.798401,0.0,0.032163996,0.032163996,0.10022519,250.0,11.700012,0.0,0.0,36.36557,1288.4015,5.170396e-05,2.810538,52.683456,247.42963,50.0,96.0,7.842397e-07,0.0,273.65125,238.46344,2.810538,52.683456,0.16455504,8.754224,64.62116,8.330017
13715,20262900.0,0.0,16.733093,16.733337,22.020813,22.209442,21.615723,21.837341,11.714386,12.799652,12.799652,12.798828,0.0,0.03216943,0.03216943,0.10013988,250.0,11.700012,0.0,0.0,36.148434,1290.8206,5.183092e-05,2.8280475,52.644493,248.37253,50.0,96.0,7.835368e-07,0.0,273.85873,238.95924,2.8280475,52.644493,0.16448061,8.80325,64.558426,8.330017
13716,20262960.0,0.0,16.739746,16.74002,22.013123,22.19394,21.621185,21.842896,11.707794,12.799652,12.799652,12.799225,0.0,0.0321726,0.0321726,0.09982198,250.0,11.700012,0.0,0.0,35.78799,1291.3969,5.18825e-05,2.8456156,52.60365,249.29633,50.0,96.0,7.8057644e-07,0.0,273.9397,239.30872,2.8456156,52.60365,0.16416895,8.831861,64.44437,8.330017
13717,20263020.0,0.0,16.74643,16.746674,22.005646,22.179016,21.626648,21.84848,11.701416,12.799652,12.799652,12.799652,0.0,0.032173883,0.032173883,0.09929504,250.0,11.700012,0.0,0.0,35.28133,1290.2491,5.1861905e-05,2.8624887,52.56235,250.17848,50.0,96.0,7.756029e-07,0.0,273.9011,239.5122,2.8624887,52.56235,0.16364451,8.840088,64.28504,8.330017
13718,20263080.0,0.0,16.753082,16.753326,21.998505,22.164948,21.63205,21.854004,11.695251,12.799683,12.799683,12.800049,0.0,0.032174077,0.032174077,0.09856802,250.0,11.700012,0.0,0.0,34.639694,1287.4601,5.1772557e-05,2.878691,52.521126,251.02003,50.0,96.0,7.6873556e-07,0.0,273.74948,239.57571,2.878691,52.521126,0.16291784,8.827887,64.08194,8.330017
13719,20263140.0,0.0,16.759766,16.76001,21.991821,22.151855,21.637451,21.859528,11.689362,12.799683,12.799683,12.800446,0.0,0.03217314,0.03217314,0.09765549,250.0,11.700012,0.0,0.0,33.873062,1283.1125,5.1617277e-05,2.8941517,52.480362,251.8135,50.0,96.0,7.601354e-07,0.0,273.49155,239.50276,2.8941517,52.480362,0.16200338,8.796075,63.838036,8.330017
13720,20263200.0,0.0,16.766418,16.766663,21.985687,22.139862,21.642822,21.86502,11.683716,12.799713,12.799713,12.800842,0.0,0.032171097,0.032171097,0.09656845,250.0,11.700012,0.0,0.0,32.98902,1277.2717,5.139838e-05,2.9087887,52.4404,252.55333,50.0,96.0,7.499328e-07,0.0,273.1329,239.29607,2.9087887,52.4404,0.16091205,8.745182,63.55523,8.330017
13721,20263260.0,0.0,16.773071,16.773346,21.981293,22.13092,21.648285,21.870483,11.678497,12.799713,12.799713,12.801178,0.0,0.0321673,0.0321673,0.0953424,250.0,11.700012,0.0,0.0,32.030655,1270.1216,5.1121777e-05,2.9223523,52.402027,253.2159,50.0,96.0,7.384803e-07,0.0,272.68655,238.9618,2.9223523,52.402027,0.15967822,8.677202,63.24179,8.330017
13722,20263320.0,0.0,16.779755,16.779999,21.977753,22.123352,21.653717,21.875946,11.673859,12.799744,12.799744,12.801514,0.0,0.03216221,0.03216221,0.094011866,250.0,11.700012,0.0,0.0,31.006447,1261.9033,5.0796323e-05,2.9342854,52.366226,253.79,50.0,96.0,7.261339e-07,0.0,272.16904,238.51411,2.9342854,52.366226,0.15833738,8.59409,62.90533,8.330017
13723,20263380.0,0.0,16.786407,16.786682,21.975037,22.117218,21.65915,21.881378,11.669769,12.799774,12.799774,12.801819,0.0,0.0321563,0.0321563,0.09258671,250.0,11.700012,0.0,0.0,29.925323,1252.7128,5.042621e-05,2.9445872,52.3332,254.27884,50.0,96.0,7.130146e-07,0.0,271.58792,237.96117,2.9445872,52.3332,0.1569002,8.496557,62.547153,8.330017
13724,20263440.0,0.0,16.79309,16.793335,21.973206,22.11264,21.664581,21.88681,11.66629,12.799805,12.799805,12.802063,0.0,0.03214991,0.03214991,0.091095194,250.0,11.700012,0.0,0.0,28.809023,1242.7826,5.002101e-05,2.9533017,52.30322,254.68513,50.0,96.0,6.9940927e-07,0.0,270.95963,237.32152,2.9533017,52.30322,0.15539578,8.387195,62.173004,8.330017
13725,20263500.0,0.0,16.799744,16.800018,21.97229,22.10962,21.669983,21.892242,11.663422,12.799835,12.799835,12.802277,0.0,0.03214309,0.03214309,0.08955747,250.0,11.700012,0.0,0.0,27.671543,1232.2682,4.9587026e-05,2.9603875,52.276432,255.00803,50.0,96.0,6.8551486e-07,0.0,270.29486,236.6067,2.9603875,52.276432,0.15384425,8.267926,61.787067,8.330017
13726,20263560.0,0.0,16.806396,16.806671,21.972809,22.10907,21.675415,21.897614,11.661194,12.799896,12.799896,12.80246,0.0,0.032135483,0.032135483,0.08799477,250.0,11.700012,0.0,0.0,26.53656,1221.3036,4.9129234e-05,2.965759,52.253075,255.23915,50.0,96.0,6.715237e-07,0.0,269.60217,235.82434,2.965759,52.253075,0.1522661,8.140554,61.39428,8.330017
13727,20263620.0,0.0,16.81308,16.813354,21.974243,22.110077,21.680847,21.902985,11.6596985,12.799927,12.799927,12.802582,0.0,0.032127485,0.032127485,0.086443715,250.0,11.700012,0.0,0.0,25.422604,1210.1937,4.8660084e-05,2.9691744,52.23354,255.37904,50.0,96.0,6.577726e-07,0.0,268.90002,234.99698,2.9691744,52.23354,0.15069893,8.008339,61.003242,8.330017
13728,20263680.0,0.0,16.819733,16.820007,21.976624,22.11261,21.686249,21.908356,11.658936,12.799957,12.799957,12.802673,0.0,0.032119293,0.032119293,0.08492312,250.0,11.700012,0.0,0.0,24.342787,1199.1072,4.8186805e-05,2.9706843,52.217884,255.43182,50.0,96.0,6.4442213e-07,0.0,268.19843,234.1384,2.9706843,52.217884,0.14916174,7.87324,60.617382,8.330017
13729,20263740.0,0.0,16.826385,16.82666,21.979858,22.116608,21.69165,21.913696,11.658844,12.799988,12.799988,12.802704,0.0,0.03211109,0.03211109,0.08344511,250.0,11.700012,0.0,0.0,23.306221,1188.1599,4.7714442e-05,2.9703193,52.20608,255.4017,50.0,96.0,6.3157256e-07,0.0,267.504,233.2587,2.9703193,52.20608,0.14766715,7.736729,60.239403,8.330017
13730,20263800.0,0.0,16.833069,16.833344,21.983887,22.12201,21.697052,21.919037,11.659454,12.800018,12.800018,12.802704,0.0,0.03210307,0.03210307,0.082037225,250.0,11.700012,0.0,0.0,22.333494,1177.6119,4.725432e-05,2.9682183,52.19803,255.29721,50.0,96.0,6.1944877e-07,0.0,266.83115,232.37914,2.9682183,52.19803,0.14624305,7.601991,59.876507,8.330017
13731,20263860.0,0.0,16.839722,16.839996,21.9888,22.128845,21.702454,21.924347,11.660706,12.800079,12.800079,12.802673,0.0,0.03209527,0.03209527,0.080710076,250.0,11.700012,0.0,0.0,21.433601,1167.5614,4.6810666e-05,2.9644418,52.19365,255.12166,50.0,96.0,6.081242e-07,0.0,266.18475,231.50809,2.9644418,52.19365,0.14490019,7.4703307,59.53209,8.330017
13732,20263920.0,0.0,16.846375,16.84668,21.994415,22.136932,21.707825,21.929626,11.662567,12.80011,12.80011,12.802582,0.0,0.032087702,0.032087702,0.079484805,250.0,11.700012,0.0,0.0,20.620441,1158.2028,4.6391855e-05,2.9590764,52.192814,254.88019,50.0,96.0,5.977549e-07,0.0,265.57446,230.66083,2.9590764,52.192814,0.14365967,7.3441877,59.212494,8.330017
13733,20263980.0,0.0,16.853058,16.853333,22.000732,22.146057,21.713196,21.934906,11.664978,12.80014,12.80014,12.80246,0.0,0.03208042,0.03208042,0.07837914,250.0,11.700012,0.0,0.0,19.906147,1149.7084,4.600542e-05,2.9522514,52.195377,254.57915,50.0,96.0,5.884656e-07,0.0,265.00848,229.85126,2.9522514,52.195377,0.14253926,7.2256365,58.923393,8.330017
13734,20264040.0,0.0,16.85971,16.860016,22.00763,22.156128,21.718567,21.940186,11.667938,12.800171,12.800171,12.802277,0.0,0.032073483,0.032073483,0.077404,250.0,11.700012,0.0,0.0,19.29816,1142.1914,4.5656332e-05,2.9440713,52.201183,254.22409,50.0,96.0,5.8032435e-07,0.0,264.49173,229.08894,2.9440713,52.201183,0.1415501,7.1160426,58.66881,8.330017
13735,20264100.0,0.0,16.866364,16.866669,22.015137,22.167084,21.723907,21.945435,11.671387,12.800171,12.800171,12.8020935,0.0,0.032066964,0.032066964,0.07656596,250.0,11.700012,0.0,0.0,18.801287,1135.7267,4.53479e-05,2.9346254,52.2101,253.81976,50.0,96.0,5.733653e-07,0.0,264.02698,228.38039,2.9346254,52.2101,0.14069903,7.0162697,58.451645,8.330017
13736,20264160.0,0.0,16.873047,16.873352,22.022797,22.178131,21.729218,21.950653,11.675262,12.800201,12.800201,12.80188,0.0,0.032061003,0.032061003,0.075876296,250.0,11.700012,0.0,0.0,18.41563,1130.4496,4.508632e-05,2.9240968,52.22185,253.376,50.0,96.0,5.676588e-07,0.0,263.6202,227.7374,2.9240968,52.22185,0.1399974,6.927848,58.275837,8.330017
13737,20264220.0,0.0,16.8797,16.880005,22.030853,22.189697,21.734528,21.955872,11.679474,12.800232,12.800232,12.801636,0.0,0.032055587,0.032055587,0.0753409,250.0,11.700012,0.0,0.0,18.148983,1126.4423,4.4875513e-05,2.912768,52.23609,252.90137,50.0,96.0,5.632342e-07,0.0,263.27475,227.16777,2.912768,52.23609,0.13945106,6.8517833,58.143787,8.330017
13738,20264280.0,0.0,16.886383,16.886658,22.039276,22.20163,21.739807,21.96106,11.68396,12.800232,12.800232,12.801392,0.0,0.032050643,0.032050643,0.07496343,250.0,11.700012,0.0,0.0,18.002954,1123.746,4.4717184e-05,2.9007146,52.25268,252.3985,50.0,96.0,5.60107e-07,0.0,262.99167,226.67484,2.9007146,52.25268,0.13906369,6.788553,58.05734,8.330017
13739,20264340.0,0.0,16.893036,16.893341,22.047974,22.213745,21.745087,21.966248,11.68869,12.800262,12.800262,12.801117,0.0,0.032046095,0.032046095,0.07475116,250.0,11.700012,0.0,0.0,17.979275,1122.4427,4.461495e-05,2.8880765,52.271374,251.87267,50.0,96.0,5.5832203e-07,0.0,262.7743,226.26518,2.8880765,52.271374,0.13884225,6.739028,58.01902,8.330017
13740,20264400.0,0.0,16.89972,16.899994,22.056793,22.225769,21.750366,21.971405,11.6935425,12.800262,12.800262,12.800873,0.0,0.032042023,0.032042023,0.07470359,250.0,11.700012,0.0,0.0,18.074385,1122.5586,4.4570457e-05,2.8751042,52.291817,251.3334,50.0,96.0,5.5786984e-07,0.0,262.62405,225.9435,2.8751042,52.291817,0.13878657,6.703514,58.028675,8.330017
13741,20264460.0,0.0,16.906372,16.906677,22.060425,22.23053,21.75174,21.973206,11.698334,12.800262,12.800262,12.800629,0.0,0.032041878,0.032041878,0.07477965,250.0,11.700012,0.0,0.0,18.18959,1124.0961,4.4588538e-05,2.862386,52.31316,250.84879,50.0,96.0,5.584797e-07,0.0,262.5423,225.7265,2.862386,52.31316,0.1388625,6.6803074,58.071655,8.330017
13742,20264520.0,0.0,16.913025,16.91333,22.063782,22.235077,21.753113,21.974976,11.702362,12.800232,12.800232,12.800415,0.0,0.032043837,0.032043837,0.07492808,250.0,11.700012,0.0,0.0,18.35319,1126.5702,4.465123e-05,2.8518896,52.333015,250.43991,50.0,96.0,5.5970486e-07,0.0,262.51044,225.59386,2.8518896,52.333015,0.13901496,6.667741,58.132183,8.330017
13743,20264580.0,0.0,16.919708,16.920013,22.067108,22.23944,21.754456,21.976776,11.705902,12.800201,12.800201,12.800201,0.0,0.032046262,0.032046262,0.07513281,250.0,11.700012,0.0,0.0,18.551338,1129.6737,4.4742625e-05,2.8427665,52.351677,250.07268,50.0,96.0,5.6139277e-07,0.0,262.51242,225.5161,2.8427665,52.351677,0.13922465,6.6632023,58.206985,8.330017
13744,20264640.0,0.0,16.926361,16.926666,22.070374,22.24356,21.755829,21.978546,11.708984,12.800171,12.800171,12.800018,0.0,0.03204902,0.03204902,0.07539628,250.0,11.700012,0.0,0.0,18.78564,1133.4233,4.4863267e-05,2.8349352,52.369064,249.7467,50.0,96.0,5.635631e-07,0.0,262.54913,225.49425,2.8349352,52.369064,0.1394937,6.6667976,58.296646,8.330017
13745,20264700.0,0.0,16.933044,16.93335,22.073547,22.247345,21.757172,21.980316,11.711639,12.80014,12.80014,12.799866,0.0,0.0320518,0.0320518,0.07571628,250.0,11.700012,0.0,0.0,19.055323,1137.7831,4.5011308e-05,2.8281531,52.385117,249.45886,50.0,96.0,5.661961e-07,0.0,262.61874,225.525,2.8281531,52.385117,0.13981937,6.677816,58.40049,8.330017
13746,20264760.0,0.0,16.939697,16.940002,22.076172,22.249847,21.758636,21.982391,11.713928,12.80014,12.80014,12.799713,0.0,0.032054886,0.032054886,0.07608262,250.0,11.700012,0.0,0.0,19.344385,1142.6893,4.5184348e-05,2.8223484,52.39976,249.2132,50.0,96.0,5.692165e-07,0.0,262.7183,225.60501,2.8223484,52.39976,0.14019196,6.6952853,58.515255,8.330017
13747,20264820.0,0.0,16.94638,16.946686,22.078613,22.251923,21.760132,21.984467,11.715851,12.80011,12.80011,12.799622,0.0,0.032058075,0.032058075,0.07648158,250.0,11.700012,0.0,0.0,19.652346,1148.0189,4.537726e-05,2.8175473,52.41287,249.00851,50.0,96.0,5.7251236e-07,0.0,262.8417,225.72562,2.8175473,52.41287,0.14059736,6.717846,58.63694,8.330017
13748,20264880.0,0.0,16.953033,16.953339,22.080872,22.253601,21.761597,21.986542,11.717468,12.800079,12.800079,12.79953,0.0,0.03206109,0.03206109,0.076907165,250.0,11.700012,0.0,0.0,19.973736,1153.6886,4.5586065e-05,2.813555,52.424545,248.83705,50.0,96.0,5.760326e-07,0.0,262.98456,225.87894,2.813555,52.424545,0.14102904,6.7446856,58.76407,8.330017
13749,20264940.0,0.0,16.959717,16.959991,22.082855,22.254791,21.763062,21.988617,11.718811,12.800079,12.800079,12.799438,0.0,0.03206396,0.03206396,0.07735306,250.0,11.700012,0.0,0.0,20.30439,1159.6417,4.58083e-05,2.810272,52.434875,248.6966,50.0,96.0,5.797278e-07,0.0,263.1438,226.06024,2.810272,52.434875,0.14148073,6.775023,58.89486,8.330017
13750,20265000.0,0.0,16.96637,16.966675,22.084625,22.255524,21.764496,21.990662,11.719879,12.800079,12.800079,12.799377,0.0,0.032066695,0.032066695,0.07781495,250.0,11.700012,0.0,0.0,20.641325,1165.839,4.6042303e-05,2.8076472,52.443916,248.5856,50.0,96.0,5.83564e-07,0.0,263.31732,226.26631,2.8076472,52.443916,0.14194815,6.808366,59.028095,8.330017
13751,20265060.0,0.0,16.973053,16.973328,22.08551,22.254852,21.765656,21.992462,11.720703,12.800049,12.800049,12.799316,0.0,0.032069713,0.032069713,0.078277215,250.0,11.700012,0.0,0.0,20.964819,1172.18,4.628437e-05,2.805648,52.45163,248.5093,50.0,96.0,5.874211e-07,0.0,263.50018,226.4916,2.805648,52.45163,0.14241652,6.843385,59.159172,8.330017
13752,20265120.0,0.0,16.979706,16.980011,22.08612,22.253754,21.766815,21.994263,11.721222,12.800049,12.800049,12.799316,0.0,0.032072913,0.032072913,0.07872592,250.0,11.700012,0.0,0.0,21.274063,1178.5518,4.6530156e-05,2.8044527,52.45781,248.46942,50.0,96.0,5.911818e-07,0.0,263.68677,226.72906,2.8044527,52.45781,0.1428717,6.8790965,59.28421,8.330017
13753,20265180.0,0.0,16.98639,16.986664,22.086426,22.252197,21.767975,21.996063,11.721466,12.800018,12.800018,12.799286,0.0,0.032076098,0.032076098,0.0791584,250.0,11.700012,0.0,0.0,21.566525,1184.9141,4.6777783e-05,2.8040187,52.462452,248.46246,50.0,96.0,5.9481977e-07,0.0,263.87488,226.97513,2.8040187,52.462452,0.1433106,6.9152646,59.4027,8.330017
13754,20265240.0,0.0,16.993042,16.993347,22.086456,22.250244,21.769135,21.997833,11.721466,12.800018,12.800018,12.799286,0.0,0.032079194,0.032079194,0.07956594,250.0,11.700012,0.0,0.0,21.836575,1191.1794,4.7023466e-05,2.8042107,52.465652,248.48415,50.0,96.0,5.982598e-07,0.0,264.0596,227.22244,2.8042107,52.465652,0.1437244,6.9509172,59.51254,8.330017
13755,20265300.0,0.0,16.999725,17.0,22.086273,22.247955,21.770264,21.999603,11.721283,12.799988,12.799988,12.799316,0.0,0.03208217,0.03208217,0.07994021,250.0,11.700012,0.0,0.0,22.079174,1197.2651,4.726368e-05,2.8049498,52.467503,248.5309,50.0,96.0,6.0142787e-07,0.0,264.23633,227.46428,2.8049498,52.467503,0.1441045,6.9851055,59.611736,8.330017
13756,20265360.0,0.0,17.006378,17.006683,22.085754,22.245087,21.771484,22.001526,11.720825,12.799988,12.799988,12.799347,0.0,0.032085136,0.032085136,0.08028272,250.0,11.700012,0.0,0.0,22.293957,1203.201,4.7499896e-05,2.8062825,52.467926,248.60631,50.0,96.0,6.04343e-07,0.0,264.4068,227.70387,2.8062825,52.467926,0.14445317,7.0181413,59.70069,8.330017
13757,20265420.0,0.0,17.013062,17.013336,22.085052,22.241943,21.772675,22.003448,11.720184,12.799988,12.799988,12.799377,0.0,0.032087974,0.032087974,0.08058237,250.0,11.700012,0.0,0.0,22.475258,1208.8696,4.772709e-05,2.8081496,52.467007,248.70528,50.0,96.0,6.0690144e-07,0.0,264.56442,227.93173,2.8081496,52.467007,0.14475852,7.048837,59.776752,8.330017
13758,20265480.0,0.0,17.019714,17.02002,22.084137,22.238586,21.773895,22.00534,11.71936,12.799957,12.799957,12.799408,0.0,0.03209063,0.03209063,0.08083446,250.0,11.700012,0.0,0.0,22.620369,1214.2125,4.7942583e-05,2.8104427,52.4649,248.82292,50.0,96.0,6.0906063e-07,0.0,264.70584,228.14247,2.8104427,52.4649,0.14501584,7.0765457,59.839005,8.330017
13759,20265540.0,0.0,17.026398,17.026672,22.083008,22.234985,21.775085,22.007233,11.718384,12.799957,12.799957,12.799469,0.0,0.032093134,0.032093134,0.081040286,250.0,11.700012,0.0,0.0,22.730247,1219.252,4.8147485e-05,2.8132067,52.46154,248.96165,50.0,96.0,6.108361e-07,0.0,264.83234,228.33842,2.8132067,52.46154,0.14522685,7.1015396,59.887802,8.330017
13760,20265600.0,0.0,17.03305,17.033325,22.081757,22.231232,21.776276,22.009094,11.717255,12.799957,12.799957,12.79953,0.0,0.032095417,0.032095417,0.081194274,250.0,11.700012,0.0,0.0,22.801674,1223.9111,4.8338276e-05,2.8163233,52.45712,249.11497,50.0,96.0,6.1217156e-07,0.0,264.93942,228.51253,2.8163233,52.45712,0.14538541,7.122963,59.92205,8.330017
13761,20265660.0,0.0,17.039734,17.040009,22.080414,22.227386,21.777527,22.011108,11.715973,12.799927,12.799927,12.799622,0.0,0.032097474,0.032097474,0.081295155,250.0,11.700012,0.0,0.0,22.83409,1228.174,4.8514208e-05,2.8197517,52.4517,249.28136,50.0,96.0,6.130573e-07,0.0,265.02615,228.6633,2.8197517,52.4517,0.14549044,7.140626,59.94156,8.330017
13762,20265720.0,0.0,17.046387,17.046661,22.07901,22.22348,21.778748,22.013092,11.71463,12.799927,12.799927,12.799683,0.0,0.03209929,0.03209929,0.08134155,250.0,11.700012,0.0,0.0,22.827219,1232.0135,4.8673985e-05,2.8234277,52.445423,249.45732,50.0,96.0,6.1348004e-07,0.0,265.09097,228.78798,2.8234277,52.445423,0.14554048,7.1542068,59.946163,8.330017
13763,20265780.0,0.0,17.05304,17.053345,22.077545,22.219604,21.779999,22.015106,11.713196,12.799927,12.799927,12.799774,0.0,0.03210085,0.03210085,0.08133358,250.0,11.700012,0.0,0.0,22.781727,1235.4156,4.881676e-05,2.8272777,52.43844,249.63928,50.0,96.0,6.1344025e-07,0.0,265.13297,228.88464,2.8272777,52.43844,0.14553563,7.1635118,59.93607,8.330017
13764,20265840.0,0.0,17.059723,17.059998,22.07608,22.21582,21.78122,22.01706,11.711731,12.799927,12.799927,12.799866,0.0,0.032102138,0.032102138,0.08127342,250.0,11.700012,0.0,0.0,22.699966,1238.3796,4.89422e-05,2.8312085,52.43094,249.82283,50.0,96.0,6.129565e-07,0.0,265.15207,228.95209,2.8312085,52.43094,0.14547811,7.1684637,59.912067,8.330017
13765,20265900.0,0.0,17.066376,17.06668,22.074615,22.212128,21.78244,22.019043,11.710205,12.799927,12.799927,12.799957,0.0,0.032103147,0.032103147,0.081159756,250.0,11.700012,0.0,0.0,22.580523,1240.9011,4.9050304e-05,2.8352656,52.42283,250.00995,50.0,96.0,6.120166e-07,0.0,265.14804,228.99051,2.8352656,52.42283,0.14536642,7.169056,59.87367,8.330017
13766,20265960.0,0.0,17.07306,17.073334,22.073212,22.208588,21.783722,22.021088,11.708649,12.799927,12.799927,12.800049,0.0,0.03210388,0.03210388,0.080995776,250.0,11.700012,0.0,0.0,22.426735,1242.9819,4.91407e-05,2.83934,52.414375,250.19493,50.0,96.0,6.1064986e-07,0.0,265.12103,228.99867,2.83934,52.414375,0.1452039,7.1652455,59.821926,8.330017
13767,20266020.0,0.0,17.079712,17.080017,22.07193,22.205292,21.784973,22.023163,11.707153,12.799927,12.799927,12.80014,0.0,0.03210433,0.03210433,0.08078507,250.0,11.700012,0.0,0.0,22.241627,1244.6389,4.9213817e-05,2.8433526,52.405727,250.37465,50.0,96.0,6.0888743e-07,0.0,265.0719,228.97685,2.8433526,52.405727,0.14499408,7.157132,59.75786,8.330017
13768,20266080.0,0.0,17.086395,17.08667,22.07071,22.20227,21.786224,22.025177,11.705658,12.799927,12.799927,12.800201,0.0,0.03210449,0.03210449,0.0805298,250.0,11.700012,0.0,0.0,22.026922,1245.8827,4.9269973e-05,2.8472695,52.396973,250.54747,50.0,96.0,6.0674876e-07,0.0,265.00125,228.92534,2.8472695,52.396973,0.1447391,7.144799,59.68202,8.330017
13769,20266140.0,0.0,17.093048,17.093353,22.069672,22.199554,21.787476,22.027222,11.704224,12.799927,12.799927,12.800293,0.0,0.03210438,0.03210438,0.08023544,250.0,11.700012,0.0,0.0,21.78714,1246.746,4.9310194e-05,2.8510153,52.388294,250.7102,50.0,96.0,6.042822e-07,0.0,264.9109,228.84555,2.8510153,52.388294,0.14444451,7.1285167,59.5959,8.330017
13770,20266200.0,0.0,17.099731,17.100006,22.068787,22.197174,21.788727,22.029266,11.702881,12.799927,12.799927,12.800354,0.0,0.032104023,0.032104023,0.079909526,250.0,11.700012,0.0,0.0,21.528254,1247.2812,4.9336344e-05,2.8545144,52.37986,250.85979,50.0,96.0,6.015547e-07,0.0,264.80353,228.74019,2.8545144,52.37986,0.144118,7.108757,59.501564,8.330017
13771,20266260.0,0.0,17.106384,17.106659,22.068085,22.19516,21.790009,22.031342,11.701599,12.799927,12.799927,12.800446,0.0,0.03210337,0.03210337,0.079548985,250.0,11.700012,0.0,0.0,21.247684,1247.4617,4.934743e-05,2.8577995,52.37161,250.99702,50.0,96.0,5.9853653e-07,0.0,264.67792,228.6077,2.8577995,52.37161,0.14375597,7.0852904,59.398045,8.330017
13772,20266320.0,0.0,17.113037,17.113342,22.067596,22.193573,21.79129,22.033417,11.70047,12.799957,12.799957,12.800507,0.0,0.032102488,0.032102488,0.07916447,250.0,11.700012,0.0,0.0,20.953835,1247.3655,4.934625e-05,2.860762,52.363796,251.11815,50.0,96.0,5.9532465e-07,0.0,264.53815,228.45238,2.860762,52.363796,0.14336966,7.05883,59.288258,8.330017
13773,20266380.0,0.0,17.11972,17.119995,22.067352,22.192383,21.792542,22.035492,11.699432,12.799957,12.799957,12.800568,0.0,0.032101404,0.032101404,0.07876494,250.0,11.700012,0.0,0.0,20.653393,1247.0629,4.9335467e-05,2.863354,52.35656,251.22142,50.0,96.0,5.9199454e-07,0.0,264.38785,228.27846,2.863354,52.35656,0.14296801,7.030033,59.174656,8.330017
13774,20266440.0,0.0,17.126373,17.126678,22.067322,22.19168,21.793793,22.037567,11.698578,12.799957,12.799957,12.800598,0.0,0.03210008,0.03210008,0.07834494,250.0,11.700012,0.0,0.0,20.343018,1246.4944,4.931248e-05,2.8655224,52.349957,251.30432,50.0,96.0,5.8849884e-07,0.0,264.22397,228.0813,2.8655224,52.349957,0.14254527,6.998262,59.05577,8.330017
13775,20266500.0,0.0,17.133057,17.133331,22.067627,22.191559,21.795044,22.039642,11.697937,12.799957,12.799957,12.800659,0.0,0.03209855,0.03209855,0.07792,250.0,11.700012,0.0,0.0,20.035202,1245.775,4.9281392e-05,2.8671062,52.34434,251.36107,50.0,96.0,5.849707e-07,0.0,264.0521,227.86687,2.8671062,52.34434,0.14211726,6.9645433,58.936054,8.330017
13776,20266560.0,0.0,17.13971,17.140015,22.068054,22.19159,21.796326,22.041748,11.697418,12.799988,12.799988,12.800659,0.0,0.03209696,0.03209696,0.07749537,250.0,11.700012,0.0,0.0,19.728895,1245.0038,4.924736e-05,2.868417,52.339226,251.40543,50.0,96.0,5.814535e-07,0.0,263.87793,227.64572,2.868417,52.339226,0.14168938,6.93013,58.816345,8.330017
13777,20266620.0,0.0,17.146362,17.146667,22.068634,22.191956,21.797607,22.043854,11.696991,12.799988,12.799988,12.80069,0.0,0.03209529,0.03209529,0.07707359,250.0,11.700012,0.0,0.0,19.428188,1244.1898,4.9210455e-05,2.86939,52.334766,251.43417,50.0,96.0,5.779692e-07,0.0,263.70178,227.41763,2.86939,52.334766,0.14126422,6.89508,58.69748,8.330017
13778,20266680.0,0.0,17.153046,17.15335,22.069489,22.192749,21.79889,22.04596,11.696747,12.799988,12.799988,12.80072,0.0,0.032093547,0.032093547,0.07666088,250.0,11.700012,0.0,0.0,19.138391,1243.3738,4.917199e-05,2.8699353,52.331127,251.44405,50.0,96.0,5.745683e-07,0.0,263.52557,227.18443,2.8699353,52.331127,0.14084797,6.85975,58.581352,8.330017
13779,20266740.0,0.0,17.159698,17.160004,22.070557,22.19397,21.80014,22.048035,11.696655,12.799988,12.799988,12.80072,0.0,0.03209173,0.03209173,0.07626213,250.0,11.700012,0.0,0.0,18.862913,1242.5994,4.9133694e-05,2.870042,52.328335,251.4349,50.0,96.0,5.7128966e-07,0.0,263.35135,226.94888,2.870042,52.328335,0.14044555,6.824564,58.4694,8.330017
13780,20266800.0,0.0,17.166382,17.166687,22.071838,22.195557,21.801422,22.05014,11.696747,12.800018,12.800018,12.80069,0.0,0.03208985,0.03208985,0.07588068,250.0,11.700012,0.0,0.0,18.60411,1241.8971,4.9096794e-05,2.8697038,52.326424,251.40692,50.0,96.0,5.6815975e-07,0.0,263.18054,226.71301,2.8697038,52.326424,0.1400603,6.789823,58.36259,8.330017
13781,20266860.0,0.0,17.173035,17.17334,22.073181,22.197205,21.802704,22.052277,11.696991,12.800018,12.800018,12.80069,0.0,0.03208806,0.03208806,0.075521044,250.0,11.700012,0.0,0.0,18.362131,1241.3213,4.9063678e-05,2.8689342,52.325367,251.36284,50.0,96.0,5.652163e-07,0.0,263.01584,226.4811,2.8689342,52.325367,0.13969706,6.7560115,58.262177,8.330017
13782,20266920.0,0.0,17.179718,17.179993,22.074738,22.199188,21.803955,22.054382,11.697388,12.800018,12.800018,12.800659,0.0,0.032086335,0.032086335,0.07518693,250.0,11.700012,0.0,0.0,18.142288,1240.9114,4.9036076e-05,2.8678184,52.32512,251.30446,50.0,96.0,5.6248734e-07,0.0,262.85907,226.25623,2.8678184,52.32512,0.13935946,6.7236004,58.16922,8.330017
13783,20266980.0,0.0,17.18637,17.186676,22.076477,22.201477,21.805237,22.056488,11.6979065,12.800018,12.800018,12.800629,0.0,0.03208463,0.03208463,0.074881226,250.0,11.700012,0.0,0.0,17.946295,1240.6908,4.9014892e-05,2.8663566,52.325653,251.23146,50.0,96.0,5.5999425e-07,0.0,262.71133,226.03983,2.8663566,52.325653,0.13905032,6.6928825,58.08466,8.330017
13784,20267040.0,0.0,17.193024,17.193329,22.07837,22.20404,21.806519,22.058624,11.698547,12.800049,12.800049,12.800598,0.0,0.03208293,0.03208293,0.07460959,250.0,11.700012,0.0,0.0,17.77776,1240.7133,4.900229e-05,2.8645413,52.326984,251.14426,50.0,96.0,5.577805e-07,0.0,262.57498,225.83536,2.8645413,52.326984,0.13877526,6.664381,58.010197,8.330017
13785,20267100.0,0.0,17.199707,17.200012,22.080414,22.206787,21.80777,22.06073,11.699341,12.800049,12.800049,12.800537,0.0,0.03208128,0.03208128,0.07437656,250.0,11.700012,0.0,0.0,17.639355,1241.0276,4.9000388e-05,2.8624065,52.329075,251.0446,50.0,96.0,5.558801e-07,0.0,262.45224,225.64638,2.8624065,52.329075,0.1385388,6.6385655,57.94717,8.330017
13786,20267160.0,0.0,17.20636,17.206665,22.082397,22.20935,21.809052,22.062836,11.700226,12.800049,12.800049,12.800507,0.0,0.032079857,0.032079857,0.07417655,250.0,11.700012,0.0,0.0,17.523382,1241.6019,4.9008086e-05,2.8599558,52.3319,250.93541,50.0,96.0,5.542543e-07,0.0,262.34164,225.47162,2.8599558,52.3319,0.13833605,6.615028,57.893944,8.330017
13787,20267220.0,0.0,17.213043,17.213348,22.084503,22.212036,21.810303,22.064972,11.701202,12.800049,12.800049,12.800446,0.0,0.032078613,0.032078613,0.074013025,250.0,11.700012,0.0,0.0,17.43555,1242.4781,4.9027396e-05,2.8573523,52.33528,250.82037,50.0,96.0,5.52924e-07,0.0,262.24527,225.3148,2.8573523,52.33528,0.13817,6.594303,57.851433,8.330017
13788,20267280.0,0.0,17.219696,17.220001,22.08667,22.214844,21.811554,22.067078,11.702209,12.800049,12.800049,12.8003845,0.0,0.032077454,0.032077454,0.073888674,250.0,11.700012,0.0,0.0,17.37681,1243.6805,4.905929e-05,2.854604,52.339153,250.69962,50.0,96.0,5.5190924e-07,0.0,262.16406,225.17744,2.854604,52.339153,0.13804327,6.576716,57.820488,8.330017
13789,20267340.0,0.0,17.22638,17.226685,22.088928,22.217773,21.812836,22.069183,11.703308,12.800049,12.800049,12.8003235,0.0,0.032076396,0.032076396,0.073802605,250.0,11.700012,0.0,0.0,17.346958,1245.2004,4.9103335e-05,2.851701,52.343567,250.57257,50.0,96.0,5.512044e-07,0.0,262.09763,225.05882,2.851701,52.343567,0.13795513,6.5621786,57.800926,8.330017
13790,20267400.0,0.0,17.233032,17.233337,22.091248,22.220703,21.814087,22.07129,11.704437,12.800079,12.800079,12.800262,0.0,0.032075416,0.032075416,0.07375736,250.0,11.700012,0.0,0.0,17.346897,1247.0686,4.9160906e-05,2.8486598,52.34843,250.44086,50.0,96.0,5.5082654e-07,0.0,262.0472,224.96114,2.8486598,52.34843,0.13790794,6.55094,57.793457,8.330017
13791,20267460.0,0.0,17.239716,17.24002,22.093353,22.223175,21.815338,22.073395,11.705627,12.800079,12.800079,12.800201,0.0,0.032074742,0.032074742,0.07374929,250.0,11.700012,0.0,0.0,17.368843,1249.2772,4.9232058e-05,2.8455257,52.35367,250.30934,50.0,96.0,5.5075066e-07,0.0,262.01263,224.88518,2.8455257,52.35367,0.1378985,6.542831,57.79683,8.330017
13792,20267520.0,0.0,17.246368,17.246674,22.095459,22.225586,21.81659,22.0755,11.706787,12.800079,12.800079,12.80014,0.0,0.03207432,0.03207432,0.073774986,250.0,11.700012,0.0,0.0,17.414925,1251.8077,4.9316364e-05,2.8424745,52.359085,250.18158,50.0,96.0,5.5094864e-07,0.0,261.9932,224.83084,2.8424745,52.359085,0.13792337,6.537804,57.809902,8.330017
13793,20267580.0,0.0,17.253021,17.253326,22.097534,22.227966,21.81784,22.077606,11.707916,12.800079,12.800079,12.800079,0.0,0.03207401,0.03207401,0.0738345,250.0,11.700012,0.0,0.0,17.484089,1254.6532,4.941344e-05,2.8394978,52.364624,250.0566,50.0,96.0,5.514187e-07,0.0,261.9886,224.79742,2.8394978,52.364624,0.13798228,6.535933,57.832706,8.330017
13794,20267640.0,0.0,17.259705,17.26001,22.09961,22.230194,21.819092,22.079712,11.709015,12.800079,12.800079,12.800018,0.0,0.03207382,0.03207382,0.07392497,250.0,11.700012,0.0,0.0,17.574097,1257.7954,4.9522667e-05,2.83661,52.370216,249.93571,50.0,96.0,5.521389e-07,0.0,261.99796,224.78403,2.83661,52.370216,0.13807242,6.536992,57.864338,8.330017
13795,20267700.0,0.0,17.266357,17.266663,22.101654,22.23233,21.820312,22.081787,11.710083,12.800049,12.800049,12.799957,0.0,0.032073736,0.032073736,0.07404802,250.0,11.700012,0.0,0.0,17.68618,1261.2457,4.964441e-05,2.8337972,52.375896,249.81825,50.0,96.0,5.5312114e-07,0.0,262.02173,224.79114,2.8337972,52.375896,0.13819526,6.5410786,57.90527,8.330017
13796,20267760.0,0.0,17.27304,17.273346,22.103363,22.233826,21.821564,22.083893,11.711121,12.800049,12.800049,12.799896,0.0,0.03207396,0.03207396,0.074196495,250.0,11.700012,0.0,0.0,17.810076,1264.9675,4.9777656e-05,2.8311121,52.381516,249.70967,50.0,96.0,5.543136e-07,0.0,262.0585,224.81787,2.8311121,52.381516,0.13834421,6.547733,57.953136,8.330017
13797,20267820.0,0.0,17.279694,17.279999,22.105011,22.235168,21.822784,22.085968,11.712036,12.800049,12.800049,12.799866,0.0,0.032074425,0.032074425,0.07436444,250.0,11.700012,0.0,0.0,17.945984,1268.9137,4.992077e-05,2.8287063,52.386887,249.61272,50.0,96.0,5.556674e-07,0.0,262.10638,224.8622,2.8287063,52.386887,0.1385131,6.556666,58.006054,8.330017
13798,20267880.0,0.0,17.286377,17.286682,22.106567,22.236298,21.824036,22.088043,11.71286,12.800049,12.800049,12.799805,0.0,0.032075014,0.032075014,0.07455097,250.0,11.700012,0.0,0.0,18.092712,1273.0691,5.007305e-05,2.8265781,52.39197,249.52634,50.0,96.0,5.571742e-07,0.0,262.16464,224.92293,2.8265781,52.39197,0.13870084,6.567836,58.063774,8.330017
13799,20267940.0,0.0,17.29303,17.293335,22.108032,22.237244,21.825256,22.090118,11.713623,12.800049,12.800049,12.799774,0.0,0.032075692,0.032075692,0.07475205,250.0,11.700012,0.0,0.0,18.247278,1277.3964,5.0232986e-05,2.8247,52.39674,249.45041,50.0,96.0,5.5880156e-07,0.0,262.23163,224.99763,2.8247,52.39674,0.13890329,6.5808773,58.125095,8.330017
13800,20268000.0,0.0,17.299805,17.300018,22.109375,22.237946,21.826477,22.092194,11.714264,12.800049,12.800049,12.799744,0.0,0.03207644,0.03207644,0.07496256,250.0,11.700012,0.0,0.0,18.406101,1281.8785,5.039945e-05,2.8230202,52.401127,249.3853,50.0,96.0,5.605088e-07,0.0,262.30524,225.0836,2.8230202,52.401127,0.13911535,6.5952144,58.188503,8.330017
13801,20268060.0,0.0,17.30664,17.307007,22.099976,22.2518,21.830902,22.097473,11.609192,12.795074,12.795074,12.810303,0.0,0.032644834,0.032644834,0.058730472,250.0,11.700012,0.0,0.0,0.0,1209.0415,4.8955782e-05,3.14733,52.02944,265.36514,50.0,96.0,4.455657e-07,0.0,259.81662,224.72552,3.14733,52.02944,0.12402315,5.632693,52.280426,8.330017
13802,20268120.0,0.0,17.314209,17.314636,22.10904,22.274078,21.83551,22.102936,11.558716,12.797028,12.797028,12.805054,0.0,0.03236179,0.03236179,0.0552859,250.0,11.700012,0.0,0.0,0.0,1161.6313,4.6927307e-05,3.2665744,51.865948,264.46014,50.0,96.0,4.1715862e-07,0.0,258.08884,221.88762,3.2665744,51.865948,0.12000597,5.588164,51.024025,8.330017
13803,20268180.0,0.0,17.322418,17.322906,22.120361,22.299103,21.840302,22.108612,11.568176,12.79953,12.79953,12.805267,0.0,0.032193866,0.032193866,0.05303247,250.0,11.700012,0.0,0.0,0.0,1130.4834,4.5447687e-05,3.223363,51.82686,262.48175,50.0,96.0,3.9934116e-07,0.0,256.71893,219.35498,3.223363,51.82686,0.11741589,5.3239636,50.245277,8.330017
13804,20268240.0,0.0,17.331238,17.331726,22.13321,22.325836,21.845245,22.11438,11.590637,12.800751,12.800751,12.805023,0.0,0.03207862,0.03207862,0.051576525,250.0,11.700012,0.0,0.0,0.0,1108.5283,4.4318298e-05,3.1517162,51.83807,260.21677,50.0,96.0,3.879504e-07,0.0,255.64658,217.21793,3.1517162,51.83807,0.115729265,5.076353,49.792633,8.330017
13805,20268300.0,0.0,17.340607,17.341156,22.147156,22.353638,21.85025,22.12024,11.61615,12.8012085,12.8012085,12.804321,0.0,0.03201087,0.03201087,0.050681315,250.0,11.700012,0.0,0.0,0.0,1093.8965,4.3502812e-05,3.077184,51.880814,258.02286,50.0,96.0,3.8107467e-07,0.0,254.8376,215.50699,3.077184,51.880814,0.11469896,4.877818,49.5531,8.330017
13806,20268360.0,0.0,17.350525,17.351105,22.160858,22.380066,21.855103,22.125946,11.639862,12.80127,12.80127,12.803467,0.0,0.03197729,0.03197729,0.05014243,250.0,11.700012,0.0,0.0,0.0,1084.8907,4.2951368e-05,3.0110807,51.936893,256.10406,50.0,96.0,3.7706278e-07,0.0,254.2409,214.18556,3.0110807,51.936893,0.11409354,4.725321,49.436317,8.330017
13807,20268420.0,0.0,17.360962,17.361572,22.174927,22.406769,21.859955,22.131622,11.659912,12.801147,12.801147,12.802673,0.0,0.031967275,0.031967275,0.049832284,250.0,11.700012,0.0,0.0,0.0,1080.1156,4.260907e-05,2.9571078,51.996048,254.51918,50.0,96.0,3.74887e-07,0.0,253.8104,213.19405,2.9571078,51.996048,0.113764055,4.6121273,49.39041,8.330017
13808,20268480.0,0.0,17.371887,17.372528,22.18924,22.433563,21.864807,22.137299,11.675812,12.800934,12.800934,12.802002,0.0,0.03197094,0.03197094,0.049655743,250.0,11.700012,0.0,0.0,0.0,1078.2787,4.2418702e-05,2.9154067,52.051373,253.26062,50.0,96.0,3.7377512e-07,0.0,253.50201,212.4608,2.9154067,52.051373,0.11359562,4.5295844,49.379913,8.330017
13809,20268540.0,0.0,17.3833,17.383972,22.203613,22.460358,21.869629,22.142944,11.687927,12.800751,12.800751,12.801422,0.0,0.031982154,0.031982154,0.049561318,250.0,11.700012,0.0,0.0,0.0,1078.5293,4.233928e-05,2.8843381,52.100067,252.28842,50.0,96.0,3.7330273e-07,0.0,253.2844,211.92818,2.8843381,52.100067,0.11352415,4.470649,49.38734,8.330017
13810,20268600.0,0.0,17.395142,17.395844,22.218079,22.48706,21.87439,22.14856,11.6961975,12.800537,12.800537,12.801025,0.0,0.03199843,0.03199843,0.04953297,250.0,11.700012,0.0,0.0,0.0,1080.652,4.2361196e-05,2.863986,52.13996,251.60954,50.0,96.0,3.733304e-07,0.0,253.15086,211.58743,2.863986,52.13996,0.11352862,4.4340067,49.40631,8.330017
13811,20268660.0,0.0,17.40741,17.408142,22.231842,22.51178,21.879333,22.154358,11.702393,12.8003845,12.8003845,12.80069,0.0,0.03201462,0.03201462,0.049522825,250.0,11.700012,0.0,0.0,0.0,1083.5247,4.242527e-05,2.8490078,52.17322,251.08702,50.0,96.0,3.734768e-07,0.0,253.05457,211.33606,2.8490078,52.17322,0.1135512,4.4074454,49.42523,8.330017
13812,20268720.0,0.0,17.420074,17.420807,22.245514,22.536346,21.884277,22.160126,11.706787,12.800262,12.800262,12.800476,0.0,0.032029454,0.032029454,0.049524397,250.0,11.700012,0.0,0.0,0.0,1087.0223,4.252499e-05,2.8386843,52.199398,250.70975,50.0,96.0,3.736823e-07,0.0,252.99013,211.16321,2.8386843,52.199398,0.11358271,4.389433,49.442165,8.330017
13813,20268780.0,0.0,17.433105,17.433838,22.259155,22.560791,21.88916,22.165863,11.709686,12.800171,12.800171,12.8003235,0.0,0.032042477,0.032042477,0.04953342,250.0,11.700012,0.0,0.0,0.0,1091.0109,4.265305e-05,2.8321466,52.219128,250.45488,50.0,96.0,3.739129e-07,0.0,252.9512,211.05441,2.8321466,52.219128,0.11361796,4.378253,49.456528,8.330017
13814,20268840.0,0.0,17.446472,17.447235,22.272705,22.585114,21.894012,22.17157,11.71167,12.80011,12.80011,12.800201,0.0,0.032053225,0.032053225,0.04954347,250.0,11.700012,0.0,0.0,0.0,1095.2662,4.279665e-05,2.8277946,52.233982,250.27808,50.0,96.0,3.7412042e-07,0.0,252.92659,210.98306,2.8277946,52.233982,0.11364965,4.370889,49.467884,8.330017
13815,20268900.0,0.0,17.460144,17.460938,22.286194,22.609283,21.898834,22.177246,11.713135,12.800079,12.800079,12.80011,0.0,0.032062,0.032062,0.04955276,250.0,11.700012,0.0,0.0,0.0,1099.6879,4.2949574e-05,2.8246853,52.245415,250.15012,50.0,96.0,3.742971e-07,0.0,252.91011,210.93372,2.8246853,52.245415,0.11367662,4.3656683,49.47685,8.330017
13816,20268960.0,0.0,17.474121,17.474945,22.298615,22.631073,21.903503,22.182678,11.713928,12.800049,12.800049,12.800079,0.0,0.03206862,0.03206862,0.049561713,250.0,11.700012,0.0,0.0,0.0,1104.3065,4.3113883e-05,2.823149,52.252815,250.08185,50.0,96.0,3.74443e-07,0.0,252.90388,210.91188,2.823149,52.252815,0.11369885,4.36317,49.48309,8.330017
13817,20269020.0,0.0,17.488373,17.489197,22.310883,22.65274,21.908112,22.18811,11.714478,12.800049,12.800049,12.800049,0.0,0.032073624,0.032073624,0.049568765,250.0,11.700012,0.0,0.0,0.0,1109.0085,4.328259e-05,2.8221145,52.258068,250.03835,50.0,96.0,3.7455524e-07,0.0,252.90088,210.89964,2.8221145,52.258068,0.11371595,4.3615046,49.487564,8.330017
13818,20269080.0,0.0,17.502869,17.503693,22.32312,22.674286,21.91272,22.193512,11.714905,12.800018,12.800018,12.800018,0.0,0.03207748,0.03207748,0.049574323,250.0,11.700012,0.0,0.0,0.0,1113.7765,4.345433e-05,2.8213317,52.261932,250.009,50.0,96.0,3.7464258e-07,0.0,252.89943,210.8924,2.8213317,52.261932,0.11372926,4.3602543,49.49088,8.330017
13819,20269140.0,0.0,17.517578,17.518433,22.335266,22.69574,21.917297,22.198883,11.715149,12.800018,12.800018,12.800018,0.0,0.032079995,0.032079995,0.049578182,250.0,11.700012,0.0,0.0,0.0,1118.615,4.362952e-05,2.8208835,52.264126,249.99754,50.0,96.0,3.747011e-07,0.0,252.90009,210.89171,2.8208835,52.264126,0.113738164,4.359559,49.49279,8.330017
13820,20269200.0,0.0,17.53247,17.533325,22.347351,22.717041,21.921875,22.204254,11.715363,12.800018,12.800018,12.800018,0.0,0.032081783,0.032081783,0.049580943,250.0,11.700012,0.0,0.0,0.0,1123.5004,4.3806634e-05,2.8205054,52.26558,249.9918,50.0,96.0,3.7474285e-07,0.0,252.90103,210.89243,2.8205054,52.26558,0.113744505,4.358974,49.494057,8.330017
13821,20269260.0,0.0,17.547546,17.548431,22.35852,22.736267,21.9263,22.209412,11.715546,12.800018,12.800018,12.800018,0.0,0.032082967,0.032082967,0.049582787,250.0,11.700012,0.0,0.0,0.0,1128.4304,4.3985507e-05,2.8201804,52.26644,249.99025,50.0,96.0,3.7477054e-07,0.0,252.9021,210.89406,2.8201804,52.26644,0.113748714,4.358473,49.4948,8.330017
13822,20269320.0,0.0,17.562744,17.56363,22.369537,22.755432,21.930695,22.214539,11.715668,12.800018,12.800018,12.800018,0.0,0.032083753,0.032083753,0.04958402,250.0,11.700012,0.0,0.0,0.0,1133.4009,4.4165903e-05,2.8198767,52.266956,249.99055,50.0,96.0,3.7478898e-07,0.0,252.90308,210.89581,2.8198767,52.266956,0.11375152,4.358005,49.49524,8.330017
13823,20269380.0,0.0,17.578094,17.57898,22.380524,22.774445,21.93509,22.219666,11.71579,12.800018,12.800018,12.800018,0.0,0.03208428,0.03208428,0.04958484,250.0,11.700012,0.0,0.0,0.0,1138.4076,4.4347653e-05,2.8195896,52.267265,249.99162,50.0,96.0,3.7480132e-07,0.0,252.9039,210.89743,2.8195896,52.267265,0.1137534,4.357562,49.495495,8.330017
13824,20269440.0,0.0,17.593506,17.59439,22.391449,22.793396,21.939453,22.224762,11.715912,12.800018,12.800018,12.800018,0.0,0.03208465,0.03208465,0.049585417,250.0,11.700012,0.0,0.0,0.0,1143.4437,4.453053e-05,2.8193245,52.267464,249.99287,50.0,96.0,3.7481e-07,0.0,252.90459,210.89883,2.8193245,52.267464,0.11375473,4.3571515,49.49565,8.330017
13825,20269500.0,0.0,17.609009,17.609894,22.402313,22.812225,21.943817,22.229858,11.716034,12.800018,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585693,250.0,11.700012,0.0,0.0,0.0,1148.5115,4.4714645e-05,2.819078,52.26751,249.99448,50.0,96.0,3.7481416e-07,0.0,252.9051,210.9,2.819078,52.26751,0.11375536,4.356769,49.495686,8.330017
13826,20269560.0,0.0,17.624542,17.625427,22.412384,22.829285,21.948029,22.234772,11.716095,12.800018,12.800018,12.800018,0.0,0.03208493,0.03208493,0.049585845,250.0,11.700012,0.0,0.0,0.0,1153.5973,4.489958e-05,2.818878,52.26752,249.99585,50.0,96.0,3.748165e-07,0.0,252.9055,210.9009,2.818878,52.26752,0.11375571,4.3564553,49.495678,8.330017
13827,20269620.0,0.0,17.640106,17.640991,22.422363,22.846252,21.95227,22.239655,11.716156,12.800018,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585927,250.0,11.700012,0.0,0.0,0.0,1158.6958,4.5085068e-05,2.8187244,52.26751,249.99696,50.0,96.0,3.748178e-07,0.0,252.90578,210.90158,2.8187244,52.26751,0.113755904,4.356216,49.495663,8.330017
13828,20269680.0,0.0,17.65564,17.656525,22.432281,22.863129,21.956482,22.244507,11.716217,12.800018,12.800018,12.800018,0.0,0.032085013,0.032085013,0.049585957,250.0,11.700012,0.0,0.0,0.0,1163.8024,4.5271e-05,2.8186145,52.26749,249.99783,50.0,96.0,3.748183e-07,0.0,252.90598,210.90205,2.8186145,52.26749,0.11375598,4.356044,49.495636,8.330017
13829,20269740.0,0.0,17.671143,17.672058,22.442139,22.879913,21.960663,22.24936,11.716217,12.800018,12.800018,12.800018,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,1168.9075,4.5457036e-05,2.8185565,52.267467,249.99849,50.0,96.0,3.7481846e-07,0.0,252.90611,210.9024,2.8185565,52.267467,0.11375601,4.355951,49.49561,8.330017
13830,20269800.0,0.0,17.686615,17.6875,22.451965,22.896637,21.964844,22.254211,11.716248,12.800018,12.800018,12.800018,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,1174.0012,4.564281e-05,2.8185508,52.267445,249.99901,50.0,96.0,3.7481848e-07,0.0,252.90622,210.90266,2.8185508,52.267445,0.11375601,4.3559394,49.495586,8.330017
13831,20269860.0,0.0,17.701996,17.70288,22.460632,22.910767,21.968933,22.258759,11.716217,12.800018,12.800018,12.800018,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,1179.087,4.582849e-05,2.8185983,52.267426,249.99934,50.0,96.0,3.7481828e-07,0.0,252.90628,210.90282,2.8185983,52.267426,0.11375598,4.35601,49.495567,8.330017
