,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13832,20269920.0,0.0,17.717255,17.71814,22.469177,22.924805,21.972992,22.263306,11.716187,12.800018,12.800018,12.800018,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,1184.1465,4.6013458e-05,2.8187134,52.267414,249.99959,50.0,96.0,3.748181e-07,0.0,252.90631,210.90292,2.8187134,52.267414,0.11375594,4.3561835,49.495552,8.330017
13833,20269980.0,0.0,17.732391,17.733276,22.477692,22.938782,21.97705,22.267822,11.716095,12.800018,12.800018,12.799988,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1189.1705,4.6197314e-05,2.81889,52.267403,249.99976,50.0,96.0,3.748179e-07,0.0,252.90634,210.903,2.81889,52.267403,0.11375592,4.3564534,49.49554,8.330017
13834,20270040.0,0.0,17.747375,17.74823,22.486176,22.952698,21.98108,22.272339,11.716003,12.799988,12.799988,12.799988,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,1194.1625,4.638022e-05,2.8191328,52.26739,249.99986,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90303,2.8191328,52.26739,0.1137559,4.3568263,49.49553,8.330017
13835,20270100.0,0.0,17.762177,17.763031,22.494598,22.966522,21.985107,22.276825,11.715881,12.799988,12.799988,12.799988,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1199.1041,4.656157e-05,2.8194413,52.267384,249.99992,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,2.8194413,52.267384,0.11375587,4.3573,49.495525,8.330017
13836,20270160.0,0.0,17.776764,17.777618,22.501923,22.977875,21.989014,22.281036,11.715759,12.799988,12.799988,12.799988,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1203.991,4.6741166e-05,2.8198204,52.26738,249.99997,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,2.8198204,52.26738,0.11375586,4.357882,49.495518,8.330017
13837,20270220.0,0.0,22.510132,17.791962,22.509064,22.989044,21.992828,22.285126,11.9878845,12.810822,12.810822,12.815033,0.0,0.03212384,0.03212384,0.049655378,250.0,11.700012,0.0,0.0,0.0,1737.0845,5.094788e-05,2.1242955,52.236645,250.30415,-0.00029594672,29.99961,0.113903195,70.00042,252.84961,211.14162,2.1242955,52.236645,0.11390312,3.413194,49.46409,8.330017
13838,20270280.0,0.0,22.516266,17.80603,22.516205,23.000305,21.996735,22.289276,12.060913,12.805145,12.805145,12.809357,0.0,0.03210629,0.03210629,0.049623765,250.0,11.700012,0.0,0.0,0.0,1853.3871,5.6015746e-05,1.905275,52.22637,250.26923,-8.659723e-06,29.999989,0.11383631,70.00001,252.82101,211.08557,1.905275,52.22637,0.11383626,2.8835213,49.45404,8.330017
13839,20270340.0,0.0,22.523315,17.819855,22.523315,23.011444,22.00061,22.293427,11.9427185,12.797882,12.797882,12.796753,0.0,0.032096274,0.032096274,0.049605656,250.0,11.700012,0.0,0.0,0.0,1885.6189,5.810964e-05,2.2272668,52.221657,250.22244,-4.5329105e-07,29.999998,0.11379813,70.0,252.7994,211.04,2.2272668,52.221657,0.113798104,3.4208007,49.449436,8.330017
13840,20270400.0,0.0,22.530365,17.833344,22.530365,23.022491,22.004456,22.297516,11.86142,12.796539,12.796539,12.794495,0.0,0.032090276,0.032090276,0.049594972,250.0,11.700012,0.0,0.0,0.0,1904.7987,5.947085e-05,2.443041,52.219658,250.17526,-8.08885e-10,30.000002,0.113775425,70.0,252.78273,211.0031,2.443041,52.219658,0.113775425,3.7680645,49.447567,8.330017
13841,20270460.0,0.0,22.536407,17.846497,22.536407,23.03128,22.008179,22.30133,11.808289,12.797028,12.797028,12.795288,0.0,0.032086723,0.032086723,0.04958871,250.0,11.700012,0.0,0.0,0.0,1917.6686,6.039392e-05,2.5817313,52.219063,250.13371,4.6570235e-12,30.000002,0.11376204,70.0,252.7702,210.9744,2.5817313,52.219063,0.11376208,3.9879413,49.447067,8.330017
13842,20270520.0,0.0,22.542358,17.859314,22.542358,23.04007,22.011902,22.305145,11.773254,12.797791,12.797791,12.796539,0.0,0.03208471,0.03208471,0.04958521,250.0,11.700012,0.0,0.0,0.0,1927.0464,6.1048704e-05,2.6723433,52.2192,250.09914,-2.432696e-12,30.000002,0.1137545,70.0,252.76096,210.95258,2.6723433,52.2192,0.11375456,4.129661,49.447273,8.330017
13843,20270580.0,0.0,22.548279,17.871735,22.548279,23.048798,22.015625,22.30896,11.751038,12.798492,12.798492,12.797668,0.0,0.032083783,0.032083783,0.04958364,250.0,11.700012,0.0,0.0,0.0,1933.8734,6.150151e-05,2.7293181,52.21976,250.07166,1.2348843e-14,30.000002,0.113751076,70.0,252.75443,210.93669,2.7293181,52.21976,0.11375115,4.2178516,49.447884,8.330017
13844,20270640.0,0.0,22.554169,17.883728,22.554169,23.057465,22.019348,22.312744,11.735748,12.799011,12.799011,12.798431,0.0,0.032083385,0.032083385,0.049582988,250.0,11.700012,0.0,0.0,0.0,1939.15,6.183484e-05,2.7686067,52.220406,250.0504,-1.0914614e-14,30.000002,0.11374962,70.0,252.74976,210.92511,2.7686067,52.220406,0.11374972,4.2786093,49.448563,8.330017
13845,20270700.0,0.0,22.560059,17.895325,22.560059,23.066132,22.02304,22.316528,11.725342,12.799347,12.799347,12.798981,0.0,0.03208331,0.03208331,0.049582914,250.0,11.700012,0.0,0.0,0.0,1943.2896,6.208025e-05,2.7952766,52.221043,250.03448,-1.8437144e-15,30.000002,0.1137494,70.0,252.74655,210.91692,2.7952766,52.221043,0.11374951,4.319844,49.44922,8.330017
13846,20270760.0,0.0,22.564941,17.906433,22.564941,23.072632,22.026611,22.320007,11.7187195,12.799561,12.799561,12.799316,0.0,0.03208346,0.03208346,0.04958321,250.0,11.700012,0.0,0.0,0.0,1946.4369,6.225558e-05,2.8122845,52.221626,250.0232,8.8951215e-18,30.000002,0.113749996,70.0,252.74452,210.91154,2.8122845,52.221626,0.11375011,4.3461266,49.449814,8.330017
13847,20270820.0,0.0,22.569763,17.917084,22.569763,23.079132,22.030182,22.323456,11.713989,12.799713,12.799713,12.79953,0.0,0.03208365,0.03208365,0.049583577,250.0,11.700012,0.0,0.0,0.0,1949.0375,6.239201e-05,2.8244617,52.222107,250.01508,-8.239176e-18,30.000002,0.11375074,70.0,252.74316,210.90787,2.8244617,52.222107,0.11375087,4.3649616,49.450294,8.330017
13848,20270880.0,0.0,22.574524,17.927216,22.574524,23.085571,22.033722,22.326904,11.710693,12.799805,12.799805,12.799683,0.0,0.03208385,0.03208385,0.049583945,250.0,11.700012,0.0,0.0,0.0,1951.244,6.249945e-05,2.8330119,52.222485,250.00941,-1.3743401e-18,30.000002,0.11375152,70.0,252.7423,210.90544,2.8330119,52.222485,0.11375165,4.3782043,49.450676,8.330017
13849,20270940.0,0.0,22.579285,17.936798,22.579315,23.09198,22.037262,22.330353,11.708496,12.799866,12.799866,12.799774,0.0,0.032084044,0.032084044,0.049584292,250.0,11.700012,0.0,0.0,0.0,1953.1368,6.258371e-05,2.8386636,52.22277,250.0058,6.363402e-21,30.000002,0.113752246,70.0,252.74182,210.90402,2.8386636,52.22277,0.11375238,4.3869653,49.45096,8.330017
13850,20271000.0,0.0,22.584045,17.945831,22.584045,23.098358,22.040771,22.33377,11.706909,12.799896,12.799896,12.799835,0.0,0.032084204,0.032084204,0.04958458,250.0,11.700012,0.0,0.0,0.0,1954.8464,6.265486e-05,2.8427382,52.22298,250.00334,-6.122696e-21,30.000002,0.11375285,70.0,252.74153,210.90312,2.8427382,52.22298,0.113752976,4.393277,49.451168,8.330017
13851,20271060.0,0.0,22.58786,17.954285,22.58786,23.102783,22.044159,22.336884,11.705811,12.799927,12.799927,12.799896,0.0,0.032084327,0.032084327,0.049584802,250.0,11.700012,0.0,0.0,0.0,1956.3159,6.271482e-05,2.8455958,52.22313,250.00185,2.8125163e-23,30.000002,0.113753326,70.0,252.7414,210.90265,2.8455958,52.22313,0.11375346,4.3976936,49.451313,8.330017
13852,20271120.0,0.0,22.591614,17.962128,22.591614,23.107178,22.047516,22.339996,11.704956,12.799957,12.799957,12.799927,0.0,0.032084424,0.032084424,0.049584974,250.0,11.700012,0.0,0.0,0.0,1957.6421,6.2766754e-05,2.8477662,52.223236,250.00092,-1.1580096e-25,30.000002,0.113753684,70.0,252.74132,210.90239,2.8477662,52.223236,0.11375382,4.4010553,49.451416,8.330017
13853,20271180.0,0.0,22.595337,17.96936,22.595337,23.111572,22.050873,22.34311,11.704346,12.799957,12.799957,12.799957,0.0,0.0320845,0.0320845,0.0495851,250.0,11.700012,0.0,0.0,0.0,1958.8871,6.2813255e-05,2.8493853,52.22331,250.00035,1.2427524e-25,30.000002,0.11375396,70.0,252.7413,210.90225,2.8493853,52.22331,0.11375409,4.4035697,49.451485,8.330017
13854,20271240.0,0.0,22.59903,17.975891,22.59903,23.115906,22.05423,22.346191,11.703857,12.799988,12.799988,12.799957,0.0,0.03208455,0.03208455,0.0495852,250.0,11.700012,0.0,0.0,0.0,1960.0742,6.285609e-05,2.8506484,52.223362,249.99998,1.2716035e-25,30.000002,0.11375417,70.0,252.7413,210.90218,2.8506484,52.223362,0.1137543,4.4055305,49.451538,8.330017
13855,20271300.0,0.0,22.602722,17.981781,22.602722,23.12024,22.057556,22.349274,11.703522,12.799988,12.799988,12.799988,0.0,0.032084588,0.032084588,0.04958526,250.0,11.700012,0.0,0.0,0.0,1961.1956,6.289465e-05,2.8514793,52.22339,249.99986,-5.1430067e-28,30.000002,0.1137543,70.0,252.74132,210.90219,2.8514793,52.22339,0.113754444,4.4068174,49.451565,8.330017
13856,20271360.0,0.0,22.60556,17.986938,22.60556,23.122742,22.06073,22.35205,11.703278,12.799988,12.799988,12.799988,0.0,0.032084614,0.032084614,0.0495853,250.0,11.700012,0.0,0.0,0.0,1962.1951,6.293053e-05,2.852165,52.223408,249.99982,1.9701114e-30,30.000002,0.11375439,70.0,252.74133,210.90222,2.852165,52.223408,0.113754526,4.40787,49.451584,8.330017
13857,20271420.0,0.0,22.608307,17.991364,22.608307,23.125244,22.063873,22.354828,11.703033,12.799988,12.799988,12.799988,0.0,0.03208463,0.03208463,0.049585335,250.0,11.700012,0.0,0.0,0.0,1963.1298,6.296384e-05,2.852792,52.22342,249.9998,-2.2620606e-30,30.000002,0.11375445,70.0,252.74135,210.90227,2.852792,52.22342,0.11375459,4.4088383,49.451595,8.330017
13858,20271480.0,0.0,22.611053,17.995026,22.611053,23.127716,22.067047,22.357574,11.70282,12.799988,12.799988,12.799988,0.0,0.03208464,0.03208464,0.04958535,250.0,11.700012,0.0,0.0,0.0,1964.0236,6.2994965e-05,2.8533196,52.223427,249.99983,8.6464846e-33,30.000002,0.1137545,70.0,252.74138,210.9023,2.8533196,52.223427,0.11375463,4.409663,49.451603,8.330017
13859,20271540.0,0.0,22.6138,17.997925,22.6138,23.130188,22.07019,22.360321,11.702667,12.799988,12.799988,12.799988,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,1964.8932,6.3024665e-05,2.8537285,52.22343,249.99986,-9.947948e-33,30.000002,0.113754526,70.0,252.74138,210.90233,2.8537285,52.22343,0.11375465,4.4103003,49.451603,8.330017
13860,20271600.0,0.0,22.616516,18.0,22.616516,23.13263,22.073303,22.363068,11.702545,12.799988,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1965.7405,6.305319e-05,2.854072,52.22343,249.99988,-1.0008819e-32,30.000002,0.11375454,70.0,252.7414,210.90234,2.854072,52.22343,0.113754675,4.410833,49.451603,8.330017
13861,20271660.0,0.0,22.618378,18.000854,22.618378,23.13324,22.076263,22.365479,11.702423,12.799988,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1966.4805,6.308012e-05,2.8543844,52.22343,249.99991,3.7886456e-35,30.000002,0.113754556,70.0,252.74141,210.90237,2.8543844,52.22343,0.113754675,4.411305,49.451603,8.330017
13862,20271720.0,0.0,22.620148,18.000061,22.620148,23.13385,22.079224,22.36789,11.7022705,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1967.1683,6.310536e-05,2.8547401,52.22343,249.99994,-4.3989834e-35,30.000002,0.113754556,70.0,252.74141,210.90239,2.8547401,52.22343,0.11375469,4.411852,49.451603,8.330017
13863,20271780.0,0.0,22.621918,17.997742,22.621918,23.13443,22.082184,22.37027,11.702148,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1967.8331,6.312944e-05,2.8550596,52.22343,249.99995,-4.4163937e-35,30.000002,0.113754556,70.0,252.74141,210.90239,2.8550596,52.22343,0.11375469,4.4123473,49.451603,8.330017
13864,20271840.0,0.0,22.623657,17.993866,22.623657,23.13504,22.085114,22.37265,11.702057,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1968.4713,6.3152176e-05,2.8553457,52.22343,249.99997,1.6569934e-37,30.000002,0.113754556,70.0,252.74142,210.9024,2.8553457,52.22343,0.11375469,4.4128017,49.451603,8.330017
13865,20271900.0,0.0,22.625427,17.988556,22.625427,23.13565,22.088013,22.37503,11.701965,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1969.0966,6.317416e-05,2.8555644,52.22343,249.99998,-1.9400067e-37,30.000002,0.113754556,70.0,252.74142,210.9024,2.8555644,52.22343,0.11375469,4.4131413,49.451603,8.330017
13866,20271960.0,0.0,22.626312,17.981812,22.626312,23.13446,22.09076,22.377075,11.701874,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1969.6251,6.319506e-05,2.8557932,52.22343,249.99998,7.26573e-40,30.000002,0.113754556,70.0,252.74142,210.9024,2.8557932,52.22343,0.11375469,4.4134836,49.451603,8.330017
13867,20272020.0,0.0,22.627136,17.973694,22.627136,23.1333,22.093506,22.37912,11.701752,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1970.1033,6.321445e-05,2.8560984,52.22343,249.99998,-2.662e-42,30.000002,0.113754556,70.0,252.74142,210.9024,2.8560984,52.22343,0.11375469,4.413955,49.451603,8.330017
13868,20272080.0,0.0,22.62799,17.964264,22.62799,23.132141,22.096222,22.381134,11.70166,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1970.5642,6.3232845e-05,2.8563585,52.22343,250.0,3.223e-42,30.000002,0.113754556,70.0,252.74142,210.9024,2.8563585,52.22343,0.11375469,4.414364,49.451603,8.330017
13869,20272140.0,0.0,22.628815,17.953583,22.628815,23.130981,22.098938,22.383148,11.701569,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1971.011,6.325047e-05,2.856579,52.22343,250.0,3.223e-42,30.000002,0.113754556,70.0,252.74142,210.90242,2.856579,52.22343,0.11375469,4.4147086,49.451603,8.330017
13870,20272200.0,0.0,22.629639,17.94168,22.629639,23.129822,22.101654,22.385162,11.701508,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1971.4426,6.3267275e-05,2.8567514,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8567514,52.22343,0.11375469,4.4149747,49.451603,8.330017
13871,20272260.0,0.0,22.62967,17.928589,22.62967,23.127045,22.104156,22.38681,11.701416,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.7845,6.3283165e-05,2.8569481,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8569481,52.22343,0.11375469,4.41527,49.451603,8.330017
13872,20272320.0,0.0,22.629608,17.914398,22.629639,23.124268,22.10669,22.388489,11.701324,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.0851,6.329781e-05,2.857197,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.857197,52.22343,0.11375469,4.4156528,49.451603,8.330017
13873,20272380.0,0.0,22.629578,17.89914,22.629608,23.12149,22.109192,22.390167,11.701233,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.3645,6.3311425e-05,2.85744,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.85744,52.223427,0.11375469,4.416036,49.451603,8.330017
13874,20272440.0,0.0,22.629578,17.882874,22.629578,23.118744,22.111664,22.391815,11.701172,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.6346,6.33244e-05,2.8576243,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8576243,52.223427,0.11375469,4.416325,49.451603,8.330017
13875,20272500.0,0.0,22.629547,17.865631,22.629547,23.116028,22.114166,22.393463,11.701111,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.8949,6.333683e-05,2.8577805,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8577805,52.223427,0.11375469,4.416568,49.451603,8.330017
13876,20272560.0,0.0,22.628754,17.847473,22.628754,23.111755,22.116455,22.394775,11.70105,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.0714,6.33484e-05,2.857945,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.857945,52.223427,0.11375469,4.4168124,49.451603,8.330017
13877,20272620.0,0.0,22.6279,17.82846,22.62793,23.107513,22.118713,22.396088,11.700958,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.21,6.335886e-05,2.8581638,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8581638,52.223427,0.11375469,4.4171476,49.451603,8.330017
13878,20272680.0,0.0,22.627075,17.808594,22.627075,23.103302,22.121002,22.3974,11.700897,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.3354,6.336858e-05,2.8583617,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8583617,52.223427,0.11375469,4.417455,49.451603,8.330017
13879,20272740.0,0.0,22.626251,17.787994,22.626282,23.09909,22.12326,22.398712,11.700806,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.445,6.3377454e-05,2.8585432,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8585432,52.223427,0.11375469,4.4177456,49.451603,8.330017
13880,20272800.0,0.0,22.625458,17.766663,22.625458,23.09491,22.125519,22.400024,11.700775,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.5493,6.338594e-05,2.8586721,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8586721,52.223427,0.11375469,4.4179463,49.451603,8.330017
13881,20272860.0,0.0,22.623901,17.74469,22.623932,23.089325,22.127563,22.401001,11.700714,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.5778,6.339373e-05,2.8588138,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8588138,52.223427,0.11375469,4.418156,49.451603,8.330017
13882,20272920.0,0.0,22.622345,17.722076,22.622345,23.08377,22.129608,22.401978,11.700623,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.569,6.3400454e-05,2.859023,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.859023,52.223427,0.11375469,4.4184794,49.451603,8.330017
13883,20272980.0,0.0,22.620789,17.698883,22.620789,23.078247,22.131653,22.402954,11.700562,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.5508,6.3406515e-05,2.859197,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.859197,52.223427,0.11375469,4.4187536,49.451603,8.330017
13884,20273040.0,0.0,22.619232,17.675201,22.619232,23.072754,22.133698,22.4039,11.7005005,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.5254,6.341211e-05,2.8593397,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8593397,52.223427,0.11375469,4.4189773,49.451603,8.330017
13885,20273100.0,0.0,22.617706,17.651062,22.617706,23.067291,22.135712,22.404877,11.70047,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.4923,6.341721e-05,2.8594441,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8594441,52.223427,0.11375469,4.4191384,49.451603,8.330017
13886,20273160.0,0.0,22.615448,17.626465,22.615479,23.060455,22.137543,22.405518,11.700409,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.386,6.342169e-05,2.859572,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.859572,52.223427,0.11375469,4.4193287,49.451603,8.330017
13887,20273220.0,0.0,22.61319,17.601532,22.61319,23.05368,22.139343,22.406158,11.700348,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.2483,6.342526e-05,2.8597472,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8597472,52.223427,0.11375469,4.4195976,49.451603,8.330017
13888,20273280.0,0.0,22.610931,17.576263,22.610931,23.046906,22.141174,22.4068,11.700287,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.0969,6.342812e-05,2.859919,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.859919,52.223427,0.11375469,4.41987,49.451603,8.330017
13889,20273340.0,0.0,22.608704,17.55075,22.608704,23.040192,22.142975,22.40744,11.700256,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.9421,6.3430576e-05,2.860041,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860041,52.223427,0.11375469,4.4200616,49.451603,8.330017
13890,20273400.0,0.0,22.606476,17.524994,22.606476,23.033508,22.144745,22.408081,11.700195,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.7831,6.3432715e-05,2.86014,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86014,52.223427,0.11375469,4.4202166,49.451603,8.330017
13891,20273460.0,0.0,22.603973,17.499084,22.603973,23.026428,22.146332,22.408508,11.700165,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.5924,6.343441e-05,2.8602257,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8602257,52.223427,0.11375469,4.420344,49.451603,8.330017
13892,20273520.0,0.0,22.60147,17.473083,22.60147,23.019379,22.147919,22.408966,11.700134,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.3872,6.3435604e-05,2.8603282,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8603282,52.223427,0.11375469,4.420501,49.451603,8.330017
13893,20273580.0,0.0,22.598969,17.446991,22.598999,23.01236,22.149475,22.409424,11.700104,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.1771,6.343647e-05,2.8604198,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8604198,52.223427,0.11375469,4.4206433,49.451603,8.330017
13894,20273640.0,0.0,22.596497,17.420868,22.596527,23.005402,22.151062,22.409882,11.700073,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.9609,6.343695e-05,2.8605018,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8605018,52.223427,0.11375469,4.420774,49.451603,8.330017
13895,20273700.0,0.0,22.594055,17.394806,22.594055,22.998444,22.152618,22.41034,11.700043,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.743,6.3437226e-05,2.860562,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860562,52.223427,0.11375469,4.420868,49.451603,8.330017
13896,20273760.0,0.0,22.5914,17.368805,22.59143,22.991272,22.153992,22.410645,11.700012,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.5038,6.343723e-05,2.8606215,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8606215,52.223427,0.11375469,4.420957,49.451603,8.330017
13897,20273820.0,0.0,22.588776,17.342957,22.588776,22.98413,22.155334,22.41098,11.699982,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.254,6.343687e-05,2.8606975,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8606975,52.223427,0.11375469,4.4210744,49.451603,8.330017
13898,20273880.0,0.0,22.586151,17.31726,22.586151,22.97702,22.156677,22.411285,11.699951,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.0013,6.343626e-05,2.8607621,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8607621,52.223427,0.11375469,4.421176,49.451603,8.330017
13899,20273940.0,0.0,22.583527,17.29184,22.583557,22.96997,22.15805,22.411621,11.699951,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1970.7465,6.343545e-05,2.8608172,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8608172,52.223427,0.11375469,4.421262,49.451603,8.330017
13900,20274000.0,0.0,22.580933,17.266663,22.580963,22.962921,22.159393,22.411926,11.699921,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1970.4893,6.343445e-05,2.86086,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86086,52.223427,0.11375469,4.421328,49.451603,8.330017
13901,20274060.0,0.0,22.578186,17.241852,22.578186,22.955688,22.160553,22.41214,11.699921,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1970.2133,6.343322e-05,2.8609078,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8609078,52.223427,0.11375469,4.4214,49.451603,8.330017
13902,20274120.0,0.0,22.57544,17.217407,22.57544,22.948486,22.161713,22.412354,11.69989,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1969.9292,6.3431704e-05,2.8609664,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8609664,52.223427,0.11375469,4.42149,49.451603,8.330017
13903,20274180.0,0.0,22.572693,17.19339,22.572693,22.941315,22.162872,22.412567,11.69986,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1969.6415,6.342995e-05,2.8610234,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8610234,52.223427,0.11375469,4.42158,49.451603,8.330017
13904,20274240.0,0.0,22.569977,17.16986,22.569977,22.934174,22.164032,22.41275,11.69986,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1969.353,6.342804e-05,2.8610668,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8610668,52.223427,0.11375469,4.4216475,49.451603,8.330017
13905,20274300.0,0.0,22.56726,17.146881,22.56726,22.927094,22.165192,22.412964,11.699829,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1969.0634,6.342601e-05,2.8611038,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8611038,52.223427,0.11375469,4.4217052,49.451603,8.330017
13906,20274360.0,0.0,22.564392,17.124481,22.564392,22.9198,22.166168,22.413055,11.699829,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1968.756,6.3423766e-05,2.8611426,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8611426,52.223427,0.11375469,4.421763,49.451603,8.330017
13907,20274420.0,0.0,22.561523,17.102692,22.561523,22.912506,22.167145,22.413147,11.699799,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1968.4413,6.342127e-05,2.8611934,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8611934,52.223427,0.11375469,4.421841,49.451603,8.330017
13908,20274480.0,0.0,22.558685,17.081604,22.558685,22.905304,22.168152,22.413239,11.699768,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1968.1249,6.34186e-05,2.8612392,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8612392,52.223427,0.11375469,4.421912,49.451603,8.330017
13909,20274540.0,0.0,22.555847,17.061249,22.555847,22.898102,22.169128,22.41333,11.699768,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1967.806,6.341575e-05,2.8612812,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8612812,52.223427,0.11375469,4.421979,49.451603,8.330017
13910,20274600.0,0.0,22.55304,17.041687,22.55304,22.89096,22.170074,22.413452,11.699768,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1967.4873,6.341279e-05,2.861311,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861311,52.223427,0.11375469,4.4220257,49.451603,8.330017
13911,20274660.0,0.0,22.55008,17.022919,22.55008,22.883606,22.170929,22.413422,11.699738,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1967.1522,6.340968e-05,2.8613436,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8613436,52.223427,0.11375469,4.4220743,49.451603,8.330017
13912,20274720.0,0.0,22.54712,17.005066,22.54712,22.876282,22.171753,22.413422,11.699738,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1966.81,6.340632e-05,2.861392,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861392,52.223427,0.11375469,4.4221487,49.451603,8.330017
13913,20274780.0,0.0,22.544159,16.98816,22.544159,22.868988,22.172577,22.413422,11.699707,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1966.4669,6.340282e-05,2.8614318,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8614318,52.223427,0.11375469,4.422211,49.451603,8.330017
13914,20274840.0,0.0,22.54123,16.972198,22.54123,22.861755,22.17337,22.413391,11.699707,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1966.1234,6.339921e-05,2.8614643,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8614643,52.223427,0.11375469,4.422262,49.451603,8.330017
13915,20274900.0,0.0,22.53833,16.957306,22.53833,22.854553,22.174194,22.413391,11.6996765,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1965.7795,6.3395484e-05,2.8614879,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8614879,52.223427,0.11375469,4.422299,49.451603,8.330017
13916,20274960.0,0.0,22.535278,16.943481,22.535278,22.847137,22.174866,22.413269,11.6996765,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1965.4207,6.339162e-05,2.8615162,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615162,52.223427,0.11375469,4.4223413,49.451603,8.330017
13917,20275020.0,0.0,22.532227,16.930786,22.532227,22.839783,22.175568,22.413177,11.699646,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1965.056,6.338756e-05,2.861555,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861555,52.223427,0.11375469,4.4224005,49.451603,8.330017
13918,20275080.0,0.0,22.529175,16.919281,22.529205,22.832458,22.176239,22.413086,11.699646,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1964.6897,6.338334e-05,2.8615928,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615928,52.223427,0.11375469,4.4224606,49.451603,8.330017
13919,20275140.0,0.0,22.526184,16.908997,22.526184,22.825165,22.17691,22.412964,11.699646,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1964.3239,6.337904e-05,2.8616195,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8616195,52.223427,0.11375469,4.422502,49.451603,8.330017
13920,20275200.0,0.0,22.523163,16.899994,22.523193,22.817932,22.177582,22.412872,11.6996155,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1963.9585,6.3374675e-05,2.8616407,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8616407,52.223427,0.11375469,4.4225354,49.451603,8.330017
13921,20275260.0,0.0,22.52002,16.891663,22.52002,22.810455,22.178162,22.412659,11.6996155,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1963.5771,6.337017e-05,2.8616648,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8616648,52.223427,0.11375469,4.4225707,49.451603,8.330017
13922,20275320.0,0.0,22.516876,16.883331,22.516876,22.803009,22.17871,22.412445,11.6996155,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1963.19,6.336547e-05,2.8617013,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8617013,52.223427,0.11375469,4.4226265,49.451603,8.330017
13923,20275380.0,0.0,22.513763,16.875,22.513794,22.795654,22.17926,22.412262,11.699585,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1962.8024,6.336054e-05,2.861726,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861726,52.223427,0.11375469,4.4226656,49.451603,8.330017
13924,20275440.0,0.0,22.51065,16.866669,22.510681,22.7883,22.17981,22.412048,11.699585,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1962.4146,6.335563e-05,2.8617544,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8617544,52.223427,0.11375469,4.422711,49.451603,8.330017
13925,20275500.0,0.0,22.507568,16.858337,22.507568,22.780975,22.180359,22.411835,11.699585,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1962.0275,6.335066e-05,2.8617742,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8617742,52.223427,0.11375469,4.422742,49.451603,8.330017
13926,20275560.0,0.0,22.504333,16.850006,22.504333,22.773407,22.180786,22.41156,11.699554,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1961.6251,6.334558e-05,2.8617973,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8617973,52.223427,0.11375469,4.4227757,49.451603,8.330017
13927,20275620.0,0.0,22.501099,16.841675,22.501099,22.76587,22.181244,22.411255,11.699554,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1961.2167,6.3340296e-05,2.8618352,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618352,52.223427,0.11375469,4.422834,49.451603,8.330017
13928,20275680.0,0.0,22.497864,16.833344,22.497864,22.758392,22.181671,22.41095,11.699554,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1960.8085,6.3334905e-05,2.861865,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861865,52.223427,0.11375469,4.4228816,49.451603,8.330017
13929,20275740.0,0.0,22.49466,16.825012,22.49466,22.750946,22.182098,22.410675,11.699524,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1960.401,6.332946e-05,2.8618877,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618877,52.223427,0.11375469,4.4229174,49.451603,8.330017
13930,20275800.0,0.0,22.491486,16.81668,22.491486,22.74356,22.182526,22.41037,11.699524,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1959.994,6.332394e-05,2.8619013,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619013,52.223427,0.11375469,4.4229383,49.451603,8.330017
13931,20275860.0,0.0,22.488129,16.80835,22.48816,22.735931,22.182861,22.410004,11.699524,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1959.5725,6.331832e-05,2.8619206,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619206,52.223427,0.11375469,4.4229665,49.451603,8.330017
13932,20275920.0,0.0,22.484802,16.800018,22.484833,22.728333,22.183197,22.409607,11.699493,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1959.1462,6.331254e-05,2.8619509,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619509,52.223427,0.11375469,4.4230127,49.451603,8.330017
13933,20275980.0,0.0,22.481506,16.791687,22.481506,22.720764,22.183533,22.40924,11.699493,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1958.719,6.330664e-05,2.8619804,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619804,52.223427,0.11375469,4.4230604,49.451603,8.330017
13934,20276040.0,0.0,22.47821,16.783325,22.478241,22.713257,22.183838,22.408875,11.699493,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1958.2932,6.3300686e-05,2.8619988,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619988,52.223427,0.11375469,4.423089,49.451603,8.330017
13935,20276100.0,0.0,16.773712,16.774994,22.475037,22.705902,22.184265,22.40857,11.531433,12.793182,12.793182,12.79187,0.0,0.03204021,0.03204021,0.04950565,250.0,11.700012,0.0,0.0,0.0,1385.9009,6.10424e-05,3.255819,52.250843,249.68333,50.000347,96.00046,3.7369418e-07,-0.00048374422,252.78818,210.64531,3.255819,52.250843,0.1135859,4.886321,49.479794,8.330017
13936,20276160.0,0.0,16.767181,16.766663,22.471619,22.69815,22.184479,22.408112,11.255035,12.789551,12.789551,12.782196,0.0,0.03206163,0.03206163,0.04954445,250.0,11.700012,0.0,0.0,0.0,1235.128,5.3720625e-05,4.038318,52.264206,249.70895,49.999996,96.0,3.7423874e-07,2.1393391e-06,252.82,210.70518,4.038318,52.264206,0.1136678,6.2862406,49.49291,8.330017
13937,20276220.0,0.0,16.75885,16.758331,22.4682,22.69049,22.184723,22.407654,11.364868,12.800201,12.800201,12.799896,0.0,0.032072246,0.032072246,0.049563635,250.0,11.700012,0.0,0.0,0.0,1185.8888,5.042038e-05,3.7389688,52.269165,249.75993,50.0,96.0,3.745036e-07,4.8688538e-08,252.84329,210.75417,3.7389688,52.269165,0.113708235,5.815466,49.497738,8.330017
13938,20276280.0,0.0,16.750519,16.75,22.464844,22.682922,22.184967,22.407227,11.47702,12.803772,12.803772,12.805969,0.0,0.03207878,0.03207878,0.04957529,250.0,11.700012,0.0,0.0,0.0,1157.2142,4.8535778e-05,3.4396377,52.27139,249.81041,50.0,96.0,3.746662e-07,6.294989e-08,252.86136,210.7939,3.4396377,52.27139,0.11373295,5.3309245,49.49983,8.330017
13939,20276340.0,0.0,16.742188,16.741669,22.461517,22.675385,22.185211,22.406769,11.556061,12.803986,12.803986,12.806305,0.0,0.03208266,0.03208266,0.04958212,250.0,11.700012,0.0,0.0,0.0,1138.3281,4.735673e-05,3.2320938,52.272068,249.85516,50.0,96.0,3.7476212e-07,-3.6208853e-10,252.87498,210.82492,3.2320938,52.272068,0.113747515,5.000191,49.500397,8.330017
13940,20276400.0,0.0,16.733856,16.733337,22.45819,22.667847,22.185455,22.406342,11.608063,12.803162,12.803162,12.804962,0.0,0.03208482,0.03208482,0.049585875,250.0,11.700012,0.0,0.0,0.0,1125.5267,4.659922e-05,3.0969355,52.271915,249.89243,50.0,96.0,3.7481524e-07,3.9056487e-11,252.885,210.84842,3.0969355,52.271915,0.11375557,4.7873206,49.50016,8.330017
13941,20276460.0,0.0,16.725525,16.725006,22.454712,22.660126,22.185577,22.405792,11.640686,12.802185,12.802185,12.803406,0.0,0.032085862,0.032085862,0.04958765,250.0,11.700012,0.0,0.0,0.0,1116.8406,4.611444e-05,3.012977,52.271336,249.9221,50.0,96.0,3.7484062e-07,-1.9807734e-13,252.89212,210.86566,3.012977,52.271336,0.11375942,4.6565304,49.49953,8.330017
13942,20276520.0,0.0,16.717194,16.716675,22.451233,22.652405,22.18573,22.405273,11.661102,12.801453,12.801453,12.802246,0.0,0.03208627,0.03208627,0.04958831,250.0,11.700012,0.0,0.0,0.0,1110.6569,4.5791006e-05,2.9605563,52.270634,249.94489,50.0,96.0,3.748504e-07,8.5497266e-16,252.89711,210.87804,2.9605563,52.270634,0.11376089,4.5752945,49.498787,8.330017
13943,20276580.0,0.0,16.708862,16.708344,22.447784,22.644714,22.185883,22.404724,11.674377,12.800903,12.800903,12.801422,0.0,0.032086365,0.032086365,0.049588416,250.0,11.700012,0.0,0.0,0.0,1105.953,4.556151e-05,2.926548,52.269947,249.96207,50.0,96.0,3.7485228e-07,-8.780292e-16,252.9006,210.88692,2.926548,52.269947,0.11376117,4.5226965,49.498085,8.330017
13944,20276640.0,0.0,16.7005,16.700012,22.444336,22.637054,22.186005,22.404205,11.682709,12.800568,12.800568,12.800873,0.0,0.032086264,0.032086264,0.049588207,250.0,11.700012,0.0,0.0,0.0,1102.274,4.5396333e-05,2.9052453,52.26934,249.97467,50.0,96.0,3.748496e-07,-1.4266197e-16,252.90297,210.89307,2.9052453,52.26934,0.11376076,4.489802,49.49746,8.330017
13945,20276700.0,0.0,16.69217,16.69168,22.440887,22.629456,22.186127,22.403687,11.687347,12.800354,12.800354,12.800537,0.0,0.032086052,0.032086052,0.04958781,250.0,11.700012,0.0,0.0,0.0,1099.3599,4.5278714e-05,2.8934114,52.26882,249.98335,50.0,96.0,3.748442e-07,-8.351848e-20,252.9044,210.89699,2.8934114,52.26882,0.11375993,4.471563,49.49694,8.330017
13946,20276760.0,0.0,16.683838,16.68335,22.437347,22.621643,22.186188,22.403046,11.690216,12.800232,12.800232,12.8003235,0.0,0.032085836,0.032085836,0.049587402,250.0,11.700012,0.0,0.0,0.0,1096.809,4.51835e-05,2.8860967,52.26841,249.98935,50.0,96.0,3.7483866e-07,5.0432047e-22,252.90532,210.89954,2.8860967,52.26841,0.113759086,4.4602914,49.496536,8.330017
13947,20276820.0,0.0,16.675507,16.675018,22.433777,22.61383,22.186218,22.402435,11.692047,12.80014,12.80014,12.800201,0.0,0.03208564,0.03208564,0.049587045,250.0,11.700012,0.0,0.0,0.0,1094.4684,4.5101227e-05,2.8813663,52.2681,249.9935,50.0,96.0,3.7483372e-07,-3.8041468e-22,252.9059,210.90121,2.8813663,52.2681,0.113758326,4.452999,49.496223,8.330017
13948,20276880.0,0.0,16.667175,16.666687,22.430237,22.60608,22.18628,22.401825,11.693115,12.800079,12.800079,12.80014,0.0,0.03208547,0.03208547,0.049586743,250.0,11.700012,0.0,0.0,0.0,1092.2885,4.502881e-05,2.8786104,52.26787,249.99615,50.0,96.0,3.748295e-07,2.246482e-24,252.9062,210.90218,2.8786104,52.26787,0.113757685,4.448749,49.496,8.330017
13949,20276940.0,0.0,16.658844,16.658325,22.426727,22.598389,22.18631,22.401215,11.693817,12.800049,12.800049,12.800079,0.0,0.032085333,0.032085333,0.0495865,250.0,11.700012,0.0,0.0,0.0,1090.1884,4.4961238e-05,2.8768299,52.267708,249.9979,50.0,96.0,3.7482613e-07,-1.7291448e-24,252.90639,210.90277,2.8768299,52.267708,0.11375717,4.4460034,49.49583,8.330017
13950,20277000.0,0.0,16.650513,16.649994,22.423218,22.590729,22.18637,22.400604,11.694305,12.800018,12.800018,12.800049,0.0,0.032085225,0.032085225,0.049586304,250.0,11.700012,0.0,0.0,0.0,1088.1324,4.489633e-05,2.8755848,52.267582,249.99911,50.0,96.0,3.7482343e-07,-1.9426743e-24,252.9065,210.90315,2.8755848,52.267582,0.11375676,4.444083,49.49571,8.330017
13951,20277060.0,0.0,16.642181,16.641663,22.419495,22.582672,22.18634,22.399872,11.694519,12.800018,12.800018,12.800018,0.0,0.032085147,0.032085147,0.04958617,250.0,11.700012,0.0,0.0,0.0,1086.1323,4.48348e-05,2.8750193,52.2675,249.99968,50.0,96.0,3.7482147e-07,1.0501921e-26,252.90651,210.90327,2.8750193,52.2675,0.11375646,4.44321,49.495636,8.330017
13952,20277120.0,0.0,16.63385,16.633331,22.415802,22.574646,22.18628,22.39917,11.694672,12.800018,12.800018,12.800018,0.0,0.03208509,0.03208509,0.04958607,250.0,11.700012,0.0,0.0,0.0,1084.1495,4.477426e-05,2.8746533,52.26745,250.0,50.0,96.0,3.7482005e-07,-8.7614806e-27,252.9065,210.9033,2.8746533,52.26745,0.113756254,4.442645,49.495583,8.330017
13953,20277180.0,0.0,16.625519,16.625,22.41211,22.56665,22.186249,22.398438,11.694763,12.800018,12.800018,12.800018,0.0,0.032085046,0.032085046,0.04958599,250.0,11.700012,0.0,0.0,0.0,1082.1769,4.4714267e-05,2.8743963,52.267414,250.0002,50.0,96.0,3.74819e-07,-9.602992e-27,252.90648,210.90332,2.8743963,52.267414,0.11375609,4.442249,49.49555,8.330017
13954,20277240.0,0.0,16.617188,16.616669,22.408417,22.558716,22.186218,22.397705,11.694794,12.800018,12.800018,12.800018,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,1080.2167,4.4654975e-05,2.8742783,52.26739,250.00023,50.0,96.0,3.7481834e-07,4.857282e-29,252.90646,210.90327,2.8742783,52.26739,0.11375599,4.442066,49.49553,8.330017
13955,20277300.0,0.0,16.608856,16.608337,22.404785,22.550842,22.186188,22.397003,11.694824,12.800018,12.800018,12.800018,0.0,0.032085005,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,1078.2612,4.4595898e-05,2.8742,52.26738,250.00023,50.0,96.0,3.748179e-07,-4.3072773e-29,252.90643,210.90324,2.8742,52.26738,0.11375592,4.4419456,49.495518,8.330017
13956,20277360.0,0.0,16.600525,16.600006,22.40091,22.542542,22.186066,22.396149,11.694855,12.800018,12.800018,12.800018,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,1076.31,4.4537e-05,2.8741517,52.267372,250.0002,50.0,96.0,3.748176e-07,2.152941e-31,252.90642,210.9032,2.8741517,52.267372,0.11375588,4.441871,49.495514,8.330017
13957,20277420.0,0.0,16.592194,16.591675,22.397034,22.534302,22.185944,22.395294,11.694855,12.800018,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585883,250.0,11.700012,0.0,0.0,0.0,1074.362,4.447821e-05,2.8741183,52.267372,250.00017,50.0,96.0,3.7481746e-07,-9.232575e-34,252.9064,210.90317,2.8741183,52.267372,0.11375586,4.441819,49.49551,8.330017
13958,20277480.0,0.0,16.583862,16.583344,22.393188,22.526123,22.185822,22.39444,11.694885,12.800018,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1072.417,4.441951e-05,2.8740928,52.26737,250.00012,50.0,96.0,3.7481732e-07,9.539195e-34,252.90639,210.90314,2.8740928,52.26737,0.11375583,4.44178,49.495506,8.330017
13959,20277540.0,0.0,16.5755,16.575012,22.389374,22.517975,22.1857,22.393585,11.694885,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.4749,4.436089e-05,2.8740706,52.26737,250.00009,50.0,96.0,3.7481726e-07,9.854504e-34,252.90637,210.90312,2.8740706,52.26737,0.11375582,4.4417458,49.495506,8.330017
13960,20277600.0,0.0,16.56717,16.56668,22.38556,22.509857,22.185577,22.392761,11.694885,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.5358,4.4302353e-05,2.874053,52.26737,250.00008,50.0,96.0,3.7481723e-07,-4.1288184e-36,252.90637,210.9031,2.874053,52.26737,0.11375582,4.441719,49.495506,8.330017
13961,20277660.0,0.0,16.558838,16.55835,22.38153,22.501343,22.185364,22.391785,11.694916,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.5999,4.42439e-05,2.8740346,52.26737,250.00005,50.0,96.0,3.7481723e-07,1.6159494e-38,252.90637,210.90309,2.8740346,52.26737,0.11375582,4.441691,49.49551,8.330017
13962,20277720.0,0.0,16.550507,16.550018,22.377533,22.49289,22.18518,22.390808,11.694916,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,1064.6675,4.4185537e-05,2.8740146,52.267372,250.00003,50.0,96.0,3.7481723e-07,-1.818423e-38,252.90636,210.90308,2.8740146,52.267372,0.11375582,4.44166,49.49551,8.330017
13963,20277780.0,0.0,16.542175,16.541687,22.373535,22.484497,22.184967,22.389832,11.694916,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.7386,4.412727e-05,2.8739932,52.267372,250.00003,50.0,96.0,3.7481723e-07,7.1046e-41,252.90636,210.90308,2.8739932,52.267372,0.11375582,4.4416265,49.49551,8.330017
13964,20277840.0,0.0,16.533844,16.533325,22.369537,22.476135,22.184753,22.388855,11.694916,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.814,4.4069122e-05,2.873969,52.267372,250.00002,50.0,96.0,3.7481723e-07,-8.0014e-41,252.90636,210.90308,2.873969,52.267372,0.11375582,4.44159,49.49551,8.330017
13965,20277900.0,0.0,16.525513,16.524994,22.3656,22.467804,22.18454,22.387909,11.694946,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.8936,4.40111e-05,2.8739429,52.267372,250.00002,50.0,96.0,3.7481723e-07,-8.0995e-41,252.90636,210.90308,2.8739429,52.267372,0.11375582,4.4415493,49.49551,8.330017
13966,20277960.0,0.0,16.517181,16.516663,22.36139,22.459015,22.184265,22.38681,11.694946,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.9775,4.3953198e-05,2.873914,52.267372,250.0,50.0,96.0,3.7481723e-07,2.8e-43,252.90636,210.90306,2.873914,52.267372,0.11375582,4.441505,49.49551,8.330017
13967,20278020.0,0.0,16.50885,16.508331,22.357178,22.450256,22.18396,22.385681,11.694946,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.0665,4.389545e-05,2.8738823,52.267372,250.0,50.0,96.0,3.7481723e-07,-4.2e-43,252.90636,210.90306,2.8738823,52.267372,0.11375582,4.4414563,49.49551,8.330017
