,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13968,20278080.0,0.0,16.500519,16.5,22.352997,22.441559,22.183685,22.384613,11.694977,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1053.161,4.3837867e-05,2.8738477,52.267372,250.0,50.0,96.0,3.7481723e-07,-4.2e-43,252.90636,210.90306,2.8738477,52.267372,0.11375582,4.4414024,49.49551,8.330017
13969,20278140.0,0.0,16.492188,16.491669,22.348816,22.432892,22.18338,22.383514,11.694977,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.2607,4.3780445e-05,2.8738098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8738098,52.267372,0.11375582,4.4413443,49.49551,8.330017
13970,20278200.0,0.0,16.483856,16.483337,22.344666,22.424286,22.183105,22.382416,11.695007,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.3665,4.372321e-05,2.8737693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8737693,52.267372,0.11375582,4.441282,49.495514,8.330017
13971,20278260.0,0.0,16.475525,16.475006,22.340271,22.41513,22.182709,22.381195,11.695007,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.4783,4.3666176e-05,2.8737252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8737252,52.267372,0.11375582,4.441214,49.495514,8.330017
13972,20278320.0,0.0,16.467194,16.466675,22.335846,22.406067,22.182343,22.379974,11.695038,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.5967,4.3609354e-05,2.8736784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8736784,52.267372,0.11375582,4.4411416,49.495514,8.330017
13973,20278380.0,0.0,16.458862,16.458344,22.331451,22.397034,22.181946,22.378754,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.722,4.3552755e-05,2.8736289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8736289,52.267372,0.11375582,4.4410653,49.495514,8.330017
13974,20278440.0,0.0,16.4505,16.450012,22.327087,22.388031,22.18158,22.377533,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.8546,4.3496406e-05,2.8735766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735766,52.267372,0.11375582,4.4409847,49.495514,8.330017
13975,20278500.0,0.0,16.44217,16.44168,22.322723,22.37909,22.181183,22.376312,11.695099,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.9945,4.3440294e-05,2.8735216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735216,52.267372,0.11375582,4.4408994,49.495514,8.330017
13976,20278560.0,0.0,16.433838,16.43335,22.318146,22.36969,22.180725,22.37497,11.695129,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.1422,4.3384447e-05,2.8734632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734632,52.267372,0.11375582,4.4408097,49.495514,8.330017
13977,20278620.0,0.0,16.425507,16.425018,22.313538,22.360321,22.180237,22.373627,11.69516,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.2981,4.332888e-05,2.8734016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734016,52.267372,0.11375582,4.4407144,49.495514,8.330017
13978,20278680.0,0.0,16.417175,16.416687,22.30899,22.351013,22.17978,22.372284,11.69516,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.4625,4.32736e-05,2.8733373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733373,52.267372,0.11375582,4.440615,49.495514,8.330017
13979,20278740.0,0.0,16.408844,16.408325,22.304443,22.341766,22.17929,22.370972,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.6356,4.3218624e-05,2.8732698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732698,52.267372,0.11375582,4.440511,49.495514,8.330017
13980,20278800.0,0.0,16.400513,16.399994,22.299896,22.33255,22.178833,22.369629,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.8169,4.3163946e-05,2.873203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873203,52.267372,0.11375582,4.4404078,49.495514,8.330017
13981,20278860.0,0.0,16.392181,16.391663,22.294617,22.322449,22.177612,22.367554,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.0074,4.310959e-05,2.873131,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873131,52.267372,0.11375582,4.4402966,49.495514,8.330017
13982,20278920.0,0.0,16.38385,16.383331,22.289307,22.312408,22.176361,22.365479,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.2002,4.3055414e-05,2.8730774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730774,52.267372,0.11375582,4.440212,49.495514,8.330017
13983,20278980.0,0.0,16.375519,16.375,22.284027,22.302399,22.17517,22.363403,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.393,4.3001248e-05,2.8730466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730466,52.267372,0.11375582,4.440162,49.495514,8.330017
13984,20279040.0,0.0,16.367188,16.366669,22.278778,22.29248,22.17395,22.361328,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.58624,4.2947126e-05,2.8730447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730447,52.267372,0.11375582,4.440158,49.495514,8.330017
13985,20279100.0,0.0,16.358856,16.358337,22.27353,22.282593,22.17273,22.359283,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.7783,4.2892923e-05,2.873055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873055,52.267372,0.11375582,4.440174,49.495514,8.330017
13986,20279160.0,0.0,16.350525,16.350006,22.268219,22.272583,22.171448,22.357147,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1019.96906,4.2838637e-05,2.8730717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730717,52.267372,0.11375582,4.4402003,49.495514,8.330017
13987,20279220.0,0.0,16.342194,16.341675,22.262909,22.262604,22.170166,22.355042,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.1584,4.2784268e-05,2.8730905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730905,52.267372,0.11375582,4.4402294,49.495514,8.330017
13988,20279280.0,0.0,16.333862,16.333344,22.25766,22.252716,22.168915,22.352936,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1016.3464,4.2729807e-05,2.8731103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731103,52.267372,0.11375582,4.4402604,49.495514,8.330017
13989,20279340.0,0.0,16.3255,16.325012,22.25241,22.242859,22.167633,22.35083,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.53314,4.267526e-05,2.87313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87313,52.267372,0.11375582,4.4402914,49.495514,8.330017
13990,20279400.0,0.0,16.31717,16.31668,22.247192,22.233063,22.166382,22.348755,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.7185,4.262062e-05,2.8731503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731503,52.267372,0.11375582,4.4403224,49.495514,8.330017
13991,20279460.0,0.0,16.308838,16.30835,22.240906,22.222046,22.164062,22.345612,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.9029,4.2565895e-05,2.87317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87317,52.267372,0.11375582,4.440353,49.495514,8.330017
13992,20279520.0,0.0,16.300507,16.300018,22.234589,22.21106,22.161743,22.342499,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.08624,4.2511096e-05,2.873188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873188,52.267372,0.11375582,4.440381,49.495514,8.330017
13993,20279580.0,0.0,16.292175,16.291687,22.228302,22.200134,22.159424,22.339386,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.26874,4.2456224e-05,2.8732057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732057,52.267372,0.11375582,4.4404078,49.495514,8.330017
13994,20279640.0,0.0,16.283844,16.283325,22.222046,22.18927,22.157135,22.336273,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.45056,4.240128e-05,2.8732219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732219,52.267372,0.11375582,4.440433,49.495514,8.330017
13995,20279700.0,0.0,16.275513,16.274994,22.21582,22.178467,22.154846,22.33316,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.63184,4.2346273e-05,2.873237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873237,52.267372,0.11375582,4.4404564,49.495514,8.330017
13996,20279760.0,0.0,16.267181,16.266663,22.209473,22.16748,22.152374,22.330017,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.8125,4.229121e-05,2.873251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873251,52.267372,0.11375582,4.4404783,49.495514,8.330017
13997,20279820.0,0.0,16.25885,16.258331,22.203125,22.156586,22.149933,22.326874,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.9929,4.2236086e-05,2.8732638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732638,52.267372,0.11375582,4.4404984,49.495514,8.330017
13998,20279880.0,0.0,16.250519,16.25,22.196808,22.145752,22.147491,22.32373,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.1733,4.2180924e-05,2.8732755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732755,52.267372,0.11375582,4.4405165,49.495514,8.330017
13999,20279940.0,0.0,16.242188,16.241669,22.190552,22.134949,22.14505,22.320618,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.3534,4.212571e-05,2.8732858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732858,52.267372,0.11375582,4.440532,49.495514,8.330017
14000,20280000.0,0.0,16.233856,16.233337,22.184296,22.124237,22.142609,22.317505,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.5337,4.207046e-05,2.8732948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732948,52.267372,0.11375582,4.4405465,49.495514,8.330017
14001,20280060.0,0.0,16.225525,16.225006,22.177948,22.113342,22.140045,22.314331,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.71423,4.201518e-05,2.8733027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733027,52.267372,0.11375582,4.4405584,49.495514,8.330017
14002,20280120.0,0.0,16.217194,16.216675,22.1716,22.102478,22.137482,22.311188,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.89514,4.1959873e-05,2.8733091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733091,52.267372,0.11375582,4.4405684,49.495514,8.330017
14003,20280180.0,0.0,16.208862,16.208344,22.165314,22.091705,22.134918,22.308044,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.07654,4.1904546e-05,2.8733144,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733144,52.267372,0.11375582,4.4405766,49.495514,8.330017
14004,20280240.0,0.0,16.2005,16.200012,22.159027,22.080994,22.132355,22.304932,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.25867,4.1849205e-05,2.8733187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733187,52.267372,0.11375582,4.440583,49.495514,8.330017
14005,20280300.0,0.0,16.19217,16.19168,22.152771,22.070312,22.129822,22.301819,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.44147,4.179385e-05,2.8733218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733218,52.267372,0.11375582,4.440588,49.495514,8.330017
14006,20280360.0,0.0,16.183838,16.18335,22.146393,22.059448,22.127136,22.298645,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.6252,4.173849e-05,2.8733234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733234,52.267372,0.11375582,4.4405913,49.495514,8.330017
14007,20280420.0,0.0,16.175507,16.175018,22.140045,22.048645,22.124481,22.295502,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.81,4.168313e-05,2.8733242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733242,52.267372,0.11375582,4.440592,49.495514,8.330017
14008,20280480.0,0.0,16.167175,16.166687,22.133728,22.037903,22.121796,22.292358,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.9959,4.162778e-05,2.8733232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733232,52.267372,0.11375582,4.4405904,49.495514,8.330017
14009,20280540.0,0.0,16.158844,16.158325,22.127441,22.027191,22.11914,22.289246,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.1832,4.157244e-05,2.8733213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733213,52.267372,0.11375582,4.4405875,49.495514,8.330017
14010,20280600.0,0.0,16.150513,16.149994,22.121155,22.016571,22.116516,22.286102,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.3721,4.1517123e-05,2.8733182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733182,52.267372,0.11375582,4.4405828,49.495514,8.330017
14011,20280660.0,0.0,16.142181,16.141663,22.114777,22.005707,22.113739,22.282959,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.5623,4.1461815e-05,2.873314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873314,52.267372,0.11375582,4.440576,49.495514,8.330017
14012,20280720.0,0.0,16.13385,16.133331,22.108398,21.994934,22.110962,22.279816,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.7544,4.140654e-05,2.8733084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733084,52.267372,0.11375582,4.4405675,49.495514,8.330017
14013,20280780.0,0.0,16.125519,16.125,22.10205,21.984192,22.108185,22.276672,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.94836,4.13513e-05,2.8733015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733015,52.267372,0.11375582,4.440557,49.495514,8.330017
14014,20280840.0,0.0,16.117188,16.116669,22.095734,21.97351,22.105438,22.27353,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.14417,4.1296098e-05,2.8732934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732934,52.267372,0.11375582,4.440545,49.495514,8.330017
14015,20280900.0,0.0,16.108856,16.108337,22.089478,21.96289,22.102722,22.270416,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.34216,4.1240935e-05,2.873284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873284,52.267372,0.11375582,4.440531,49.495514,8.330017
14016,20280960.0,0.0,16.100525,16.100006,22.083069,21.952057,22.099854,22.267273,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.5424,4.1185824e-05,2.8732736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732736,52.267372,0.11375582,4.4405146,49.495514,8.330017
14017,20281020.0,0.0,16.092194,16.091675,22.07666,21.941254,22.097015,22.26413,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.74506,4.1130766e-05,2.8732617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732617,52.267372,0.11375582,4.440496,49.495514,8.330017
14018,20281080.0,0.0,16.083862,16.083344,22.070312,21.930511,22.094177,22.261017,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.95026,4.1075775e-05,2.8732486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732486,52.267372,0.11375582,4.440476,49.495514,8.330017
14019,20281140.0,0.0,16.0755,16.075012,22.063965,21.91983,22.09137,22.257904,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.15814,4.1020845e-05,2.8732347,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732347,52.267372,0.11375582,4.440454,49.495514,8.330017
14020,20281200.0,0.0,16.06717,16.06668,22.057678,21.90921,22.088562,22.254791,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.3687,4.0965984e-05,2.8732193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732193,52.267372,0.11375582,4.4404306,49.495514,8.330017
14021,20281260.0,0.0,16.058838,16.05835,22.051239,21.898346,22.085632,22.251678,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.58215,4.09112e-05,2.8732026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732026,52.267372,0.11375582,4.440405,49.495514,8.330017
14022,20281320.0,0.0,16.050507,16.050018,22.04483,21.887512,22.082733,22.248566,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.79877,4.08565e-05,2.8731847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731847,52.267372,0.11375582,4.440377,49.495514,8.330017
14023,20281380.0,0.0,16.042175,16.041687,22.038452,21.87677,22.079834,22.245483,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.01843,4.0801882e-05,2.8731656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731656,52.267372,0.11375582,4.4403477,49.495514,8.330017
14024,20281440.0,0.0,16.033844,16.033325,22.032104,21.866058,22.076965,22.24237,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.2415,4.0747356e-05,2.8731453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731453,52.267372,0.11375582,4.440316,49.495514,8.330017
14025,20281500.0,0.0,16.025513,16.024994,22.025787,21.855438,22.074097,22.239319,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.468,4.069294e-05,2.873124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873124,52.267372,0.11375582,4.4402833,49.495514,8.330017
14026,20281560.0,0.0,16.017181,16.016663,22.019348,21.844543,22.071136,22.236237,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.698,4.0638613e-05,2.8731012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731012,52.267372,0.11375582,4.4402485,49.495514,8.330017
14027,20281620.0,0.0,16.00885,16.008331,22.01294,21.83371,22.068176,22.233185,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.9317,4.05844e-05,2.8730772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730772,52.267372,0.11375582,4.4402113,49.495514,8.330017
14028,20281680.0,0.0,16.000519,16.0,22.006592,21.823029,22.065277,22.230164,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.17175,4.0530424e-05,2.873055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873055,52.267372,0.11375582,4.4401774,49.495514,8.330017
14029,20281740.0,0.0,15.9921875,15.991669,22.000244,21.812317,22.062347,22.227112,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.4119,4.0476396e-05,2.8730335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730335,52.267372,0.11375582,4.4401436,49.495514,8.330017
14030,20281800.0,0.0,15.983856,15.983337,21.993927,21.801666,22.059418,22.22409,11.6953125,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.6569,4.0422496e-05,2.8730073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730073,52.267372,0.11375582,4.4401035,49.495514,8.330017
14031,20281860.0,0.0,15.975525,15.975006,21.987488,21.790741,22.056427,22.2211,11.6953125,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.9065,4.0368755e-05,2.8729744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729744,52.267372,0.11375582,4.440053,49.495514,8.330017
14032,20281920.0,0.0,15.967194,15.966675,21.98108,21.779877,22.053467,22.21811,11.6953125,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.16046,4.0315157e-05,2.8729417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729417,52.267372,0.11375582,4.440002,49.495514,8.330017
14033,20281980.0,0.0,15.958862,15.9583435,21.9747,21.769104,22.050476,22.215149,11.695343,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.41895,4.0261704e-05,2.872909,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872909,52.267372,0.11375582,4.439952,49.495514,8.330017
14034,20282040.0,0.0,15.9505005,15.950012,21.968353,21.758362,22.047516,22.212158,11.695343,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.6821,4.02084e-05,2.872876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872876,52.267372,0.11375582,4.4399004,49.495514,8.330017
14035,20282100.0,0.0,15.942169,15.941681,21.962006,21.74768,22.044586,22.209229,11.695374,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.94995,4.0155246e-05,2.872842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872842,52.267372,0.11375582,4.4398484,49.495514,8.330017
14036,20282160.0,0.0,15.933838,15.93335,21.955597,21.736725,22.041565,22.20633,11.695374,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.22266,4.0102244e-05,2.8728068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8728068,52.267372,0.11375582,4.439794,49.495514,8.330017
14037,20282220.0,0.0,15.925507,15.925018,21.949188,21.72586,22.038574,22.20343,11.695374,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.50037,4.0049414e-05,2.8727703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727703,52.267372,0.11375582,4.439738,49.495514,8.330017
14038,20282280.0,0.0,15.917175,15.916687,21.94281,21.715027,22.035583,22.200562,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.7832,3.999675e-05,2.8727329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727329,52.267372,0.11375582,4.4396796,49.495514,8.330017
14039,20282340.0,0.0,15.908844,15.908325,21.936462,21.704285,22.032593,22.197693,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.0712,3.9944254e-05,2.872694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872694,52.267372,0.11375582,4.43962,49.495514,8.330017
14040,20282400.0,0.0,15.90033,15.899994,21.930145,21.693573,22.029633,22.194855,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.3316,3.9891256e-05,2.87272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87272,52.267372,0.11375582,4.4396567,49.495514,8.330017
14041,20282460.0,0.0,15.891724,15.891174,21.917755,21.676178,22.020294,22.18573,11.695435,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.5994,3.9838924e-05,2.8726592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726592,52.267372,0.11375582,4.4395666,49.495514,8.330017
14042,20282520.0,0.0,15.8819275,15.881317,21.90506,21.658905,22.010986,22.176666,11.695251,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.6676,3.9783485e-05,2.8731482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731482,52.267372,0.11375582,4.4402456,49.495514,8.330017
14043,20282580.0,0.0,15.871155,15.870483,21.892395,21.641724,22.00174,22.167633,11.694794,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.4988,3.972133e-05,2.8743184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8743184,52.267372,0.11375582,4.442034,49.495514,8.330017
14044,20282640.0,0.0,15.859467,15.858734,21.879791,21.624603,21.992493,22.15863,11.694183,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.0782,3.965129e-05,2.875889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875889,52.267372,0.11375582,4.4444575,49.495514,8.330017
14045,20282700.0,0.0,15.846832,15.846039,21.867249,21.607605,21.983276,22.149658,11.693512,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.4005,3.957279e-05,2.8776824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8776824,52.267372,0.11375582,4.4472303,49.495514,8.330017
14046,20282760.0,0.0,15.8333435,15.83252,21.854889,21.590576,21.974365,22.141113,11.69278,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.4666,3.948562e-05,2.8795981,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8795981,52.267372,0.11375582,4.450195,49.495514,8.330017
14047,20282820.0,0.0,15.819,15.818115,21.84259,21.573639,21.965485,22.13263,11.692017,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.28015,3.9389713e-05,2.8815572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8815572,52.267372,0.11375582,4.453226,49.495514,8.330017
14048,20282880.0,0.0,15.803864,15.8029175,21.830383,21.556824,21.956635,22.124146,11.691254,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.84784,3.928518e-05,2.883515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.883515,52.267372,0.11375582,4.456255,49.495514,8.330017
14049,20282940.0,0.0,15.787933,15.786957,21.818207,21.54007,21.947815,22.115692,11.690521,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.1797,3.9172286e-05,2.8854465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8854465,52.267372,0.11375582,4.459243,49.495514,8.330017
14050,20283000.0,0.0,15.77124,15.770233,21.806091,21.523407,21.938995,22.1073,11.689789,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.2738,3.9050894e-05,2.8873596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8873596,52.267372,0.11375582,4.462202,49.495514,8.330017
14051,20283060.0,0.0,15.753845,15.752777,21.793365,21.505768,21.929749,22.098572,11.689056,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.14795,3.8921473e-05,2.8892105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8892105,52.267372,0.11375582,4.4650674,49.495514,8.330017
14052,20283120.0,0.0,15.735779,15.73468,21.78067,21.48822,21.920502,22.089905,11.688385,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.81024,3.8784357e-05,2.8909988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8909988,52.267372,0.11375582,4.467834,49.495514,8.330017
14053,20283180.0,0.0,15.717041,15.715912,21.768005,21.470764,21.911285,22.081268,11.687714,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.26746,3.8639686e-05,2.8927295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8927295,52.267372,0.11375582,4.470511,49.495514,8.330017
14054,20283240.0,0.0,15.697693,15.696533,21.755432,21.45343,21.90213,22.072632,11.687073,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.53143,3.848784e-05,2.8943994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8943994,52.267372,0.11375582,4.4730945,49.495514,8.330017
14055,20283300.0,0.0,15.677795,15.676575,21.74289,21.436157,21.892975,22.064056,11.686462,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.6143,3.8329214e-05,2.8960109,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8960109,52.267372,0.11375582,4.475588,49.495514,8.330017
14056,20283360.0,0.0,15.657288,15.656067,21.73056,21.418793,21.884033,22.05606,11.685852,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.5135,3.8163624e-05,2.897562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.897562,52.267372,0.11375582,4.4779873,49.495514,8.330017
14057,20283420.0,0.0,15.6362915,15.63501,21.718262,21.40155,21.875153,22.048126,11.685272,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.24963,3.7991726e-05,2.8990424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8990424,52.267372,0.11375582,4.480279,49.495514,8.330017
14058,20283480.0,0.0,15.614807,15.613495,21.706055,21.384369,21.866272,22.040192,11.684753,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.83344,3.7813945e-05,2.9004583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9004583,52.267372,0.11375582,4.4824705,49.495514,8.330017
14059,20283540.0,0.0,15.592865,15.591522,21.693878,21.36728,21.857422,22.032288,11.684235,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.2624,3.763009e-05,2.9018054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9018054,52.267372,0.11375582,4.4845543,49.495514,8.330017
14060,20283600.0,0.0,15.570496,15.569153,21.681763,21.350311,21.848602,22.024414,11.683716,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.5568,3.744081e-05,2.9030848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9030848,52.267372,0.11375582,4.4865346,49.495514,8.330017
14061,20283660.0,0.0,15.5477295,15.546356,21.6698,21.33319,21.839996,22.01709,11.683258,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.72217,3.7246296e-05,2.9042926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9042926,52.267372,0.11375582,4.4884048,49.495514,8.330017
14062,20283720.0,0.0,15.524597,15.523224,21.657898,21.316162,21.83142,22.009827,11.682831,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.76935,3.7046895e-05,2.9054332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9054332,52.267372,0.11375582,4.4901705,49.495514,8.330017
14063,20283780.0,0.0,15.50116,15.499756,21.646057,21.299225,21.822876,22.002563,11.682404,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.7083,3.6842943e-05,2.9065104,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9065104,52.267372,0.11375582,4.4918375,49.495514,8.330017
14064,20283840.0,0.0,15.4774475,15.476013,21.634277,21.28238,21.814331,21.995361,11.682007,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.5516,3.6634858e-05,2.907526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907526,52.267372,0.11375582,4.49341,49.495514,8.330017
14065,20283900.0,0.0,15.45343,15.451996,21.622528,21.265625,21.805847,21.98816,11.681641,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.29596,3.6422436e-05,2.9084795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9084795,52.267372,0.11375582,4.494886,49.495514,8.330017
14066,20283960.0,0.0,15.429199,15.427765,21.61087,21.248657,21.797516,21.981354,11.681305,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.96173,3.620633e-05,2.9093537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9093537,52.267372,0.11375582,4.4962425,49.495514,8.330017
14067,20284020.0,0.0,15.404785,15.40332,21.599274,21.231781,21.789246,21.974579,11.681,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.5574,3.5986915e-05,2.9101546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9101546,52.267372,0.11375582,4.497483,49.495514,8.330017
14068,20284080.0,0.0,15.380188,15.378723,21.587708,21.214996,21.780975,21.967834,11.680725,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.08954,3.5764362e-05,2.9108877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9108877,52.267372,0.11375582,4.4986176,49.495514,8.330017
14069,20284140.0,0.0,15.355469,15.354004,21.576233,21.198303,21.772736,21.96112,11.680481,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.5703,3.5539077e-05,2.9115524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9115524,52.267372,0.11375582,4.4996486,49.495514,8.330017
14070,20284200.0,0.0,15.330658,15.329163,21.564789,21.181732,21.764526,21.954407,11.680145,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.091,3.5308836e-05,2.912407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.912407,52.267372,0.11375582,4.500959,49.495514,8.330017
14071,20284260.0,0.0,15.305756,15.304291,21.553467,21.164917,21.7565,21.948334,11.679718,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.6574,3.5073695e-05,2.9134583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9134583,52.267372,0.11375582,4.5025444,49.495514,8.330017
14072,20284320.0,0.0,15.280853,15.279358,21.542236,21.148254,21.748474,21.94226,11.679321,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.1748,3.4832086e-05,2.9145093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9145093,52.267372,0.11375582,4.5041895,49.495514,8.330017
14073,20284380.0,0.0,15.255951,15.254456,21.531097,21.131775,21.740509,21.936218,11.679108,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.6582,3.4587632e-05,2.9150887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9150887,52.267372,0.11375582,4.505102,49.495514,8.330017
14074,20284440.0,0.0,15.231049,15.229553,21.519928,21.115234,21.732544,21.930206,11.678864,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.16833,3.4343695e-05,2.9157588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9157588,52.267372,0.11375582,4.5061617,49.495514,8.330017
14075,20284500.0,0.0,15.206207,15.204742,21.50882,21.098785,21.72461,21.924194,11.67868,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.6665,3.409837e-05,2.9161942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9161942,52.267372,0.11375582,4.5068426,49.495514,8.330017
14076,20284560.0,0.0,15.181488,15.179993,21.497864,21.082031,21.716827,21.919006,11.678589,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.16907,3.3852233e-05,2.9164588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9164588,52.267372,0.11375582,4.5072565,49.495514,8.330017
14077,20284620.0,0.0,15.15686,15.1553955,21.487122,21.066132,21.709076,21.913849,11.678528,12.799988,12.799988,13.830719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.68805,3.3605837e-05,2.916584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.916584,52.267372,0.11375582,53.084297,49.495514,8.330017
14078,20284680.0,0.0,15.132416,15.130981,21.48169,21.062622,21.701324,21.908691,11.678528,12.800018,12.800018,15.838074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.234,3.335965e-05,2.916592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.916592,52.267372,0.11375582,26.929155,49.495514,8.330017
14079,20284740.0,0.0,15.108185,15.1067505,21.47934,21.065887,21.693604,21.903564,11.678558,12.800018,12.800018,17.023712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.81757,3.3114127e-05,2.916496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.916496,52.267372,0.11375582,29.734173,49.495514,8.330017
14080,20284800.0,0.0,15.084137,15.082733,21.4794,21.074585,21.685944,21.898438,11.67865,12.800018,12.800018,17.914703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.4482,3.2869648e-05,2.9163048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9163048,52.267372,0.11375582,30.536535,49.495514,8.330017
14081,20284860.0,0.0,15.060364,15.05896,21.480957,21.085815,21.678406,21.89441,11.678741,12.800018,12.800018,18.469604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.1351,3.2626598e-05,2.9160225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9160225,52.267372,0.11375582,30.064491,49.495514,8.330017
14082,20284920.0,0.0,15.036896,15.035492,21.483307,21.098724,21.670898,21.890411,11.678894,12.800018,12.800018,18.656921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.8882,3.2385393e-05,2.9156523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9156523,52.267372,0.11375582,27.90207,49.495514,8.330017
14083,20284980.0,0.0,15.013733,15.01236,21.485687,21.111572,21.663422,21.886414,11.679077,12.800018,12.800018,18.49643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.7159,3.2146374e-05,2.9151955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9151955,52.267372,0.11375582,24.7445,49.495514,8.330017
14084,20285040.0,0.0,14.990936,14.9895935,21.487335,21.12259,21.655945,21.882416,11.67926,12.800018,12.800018,18.06012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.628,3.190995e-05,2.9146523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9146523,52.267372,0.11375582,21.165869,49.495514,8.330017
14085,20285100.0,0.0,14.968506,14.967194,21.487732,21.130707,21.64853,21.878448,11.679504,12.800018,12.800018,17.438385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.6332,3.167647e-05,2.914024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.914024,52.267372,0.11375582,17.65864,49.495514,8.330017
14086,20285160.0,0.0,14.946533,14.945221,21.4841,21.131866,21.641235,21.870209,11.679779,12.800018,12.800018,16.84314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.74036,3.1446303e-05,2.9133093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9133093,52.267372,0.11375582,16.407167,49.495514,8.330017
14087,20285220.0,0.0,14.924988,14.923706,21.479095,21.130219,21.633972,21.86203,11.680084,12.800018,12.800018,16.344604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.9592,3.1219875e-05,2.912508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.912508,52.267372,0.11375582,15.307529,49.495514,8.330017
14088,20285280.0,0.0,14.903931,14.902679,21.473083,21.126312,21.62674,21.853851,11.68042,12.800018,12.800018,15.977966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.2986,3.099754e-05,2.9116213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9116213,52.267372,0.11375582,15.055972,49.495514,8.330017
14089,20285340.0,0.0,14.883362,14.882172,21.46643,21.12091,21.619507,21.845703,11.680817,12.800018,12.800018,15.773041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.7669,3.0779665e-05,2.9106483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9106483,52.267372,0.11375582,15.58441,49.495514,8.330017
14090,20285400.0,0.0,14.863373,14.862183,21.459534,21.11502,21.612335,21.837585,11.681213,12.800018,12.800018,15.7352295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.3741,3.056667e-05,2.9095883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9095883,52.267372,0.11375582,16.70843,49.495514,8.330017
14091,20285460.0,0.0,14.843964,14.842804,21.452057,21.108276,21.605194,21.828552,11.681671,12.800018,12.800018,15.885132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.12823,3.0358886e-05,2.9084415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9084415,52.267372,0.11375582,18.79792,49.495514,8.330017
14092,20285520.0,0.0,14.825165,14.824066,21.445099,21.102844,21.598053,21.81958,11.682129,12.800018,12.800018,16.173157,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.03906,3.0156749e-05,2.907206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907206,52.267372,0.11375582,20.773306,49.495514,8.330017
14093,20285580.0,0.0,14.807007,14.805939,21.438934,21.099213,21.590973,21.810608,11.682648,12.800018,12.800018,16.536377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.1157,2.9960647e-05,2.9058836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9058836,52.267372,0.11375582,22.588783,49.495514,8.330017
14094,20285640.0,0.0,14.78952,14.788513,21.433685,21.097595,21.583893,21.801666,11.6831665,12.800018,12.800018,16.920685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.3666,2.9770943e-05,2.9044735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9044735,52.267372,0.11375582,24.04507,49.495514,8.330017
14095,20285700.0,0.0,14.772766,14.77179,21.42929,21.097961,21.576843,21.792755,11.683746,12.800049,12.800049,17.274658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.8008,2.9588024e-05,2.9029748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9029748,52.267372,0.11375582,24.99856,49.495514,8.330017
14096,20285760.0,0.0,14.756744,14.755798,21.425446,21.099518,21.569763,21.783905,11.684357,12.800049,12.800049,17.566315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.4392,2.9412937e-05,2.901393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.901393,52.267372,0.11375582,25.657406,49.495514,8.330017
14097,20285820.0,0.0,14.741516,14.740601,21.42212,21.102264,21.562714,21.775085,11.684998,12.800049,12.800049,17.773987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.26483,2.9244718e-05,2.8997548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8997548,52.267372,0.11375582,25.68709,49.495514,8.330017
14098,20285880.0,0.0,14.727081,14.726227,21.419159,21.105743,21.555695,21.766266,11.685669,12.800049,12.800049,17.880219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.29987,2.9084302e-05,2.8979962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8979962,52.267372,0.11375582,25.263647,49.495514,8.330017
14099,20285940.0,0.0,14.71347,14.712677,21.41629,21.109375,21.548706,21.757507,11.686401,12.800049,12.800049,17.885986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.5577,2.8932454e-05,2.8961275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8961275,52.267372,0.11375582,24.518333,49.495514,8.330017
14100,20286000.0,0.0,14.700745,14.700012,21.41336,21.112762,21.541718,21.748749,11.687134,12.800049,12.800049,17.804657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.0441,2.8789418e-05,2.8941715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8941715,52.267372,0.11375582,23.572536,49.495514,8.330017
14101,20286060.0,0.0,14.688538,14.687805,21.406342,21.111176,21.530884,21.736237,11.687897,12.800049,12.800049,17.80429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.73865,2.8655615e-05,2.8922174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8922174,52.267372,0.11375582,24.894798,49.495514,8.330017
14102,20286120.0,0.0,14.676392,14.675659,21.3992,21.109924,21.52008,21.723785,11.688477,12.800049,12.800049,17.860992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,608.54803,2.8528439e-05,2.8907201,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8907201,52.267372,0.11375582,25.31298,49.495514,8.330017
14103,20286180.0,0.0,14.664307,14.663574,21.392242,21.109009,21.509338,21.711365,11.688873,12.800018,12.800018,17.933136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.41394,2.8404253e-05,2.8896253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8896253,52.267372,0.11375582,25.71239,49.495514,8.330017
14104,20286240.0,0.0,14.652283,14.65155,21.385468,21.108429,21.498596,21.698975,11.689209,12.800018,12.800018,18.013092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.32275,2.8282195e-05,2.888827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.888827,52.267372,0.11375582,26.06338,49.495514,8.330017
14105,20286300.0,0.0,14.640289,14.639587,21.378876,21.108276,21.487915,21.686615,11.689423,12.800018,12.800018,18.090118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.26953,2.8161952e-05,2.8882577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8882577,52.267372,0.11375582,26.319456,49.495514,8.330017
14106,20286360.0,0.0,14.628387,14.627655,21.372345,21.10791,21.477417,21.674469,11.689575,12.800018,12.800018,18.179932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.2517,2.8043361e-05,2.8878791,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8878791,52.267372,0.11375582,26.81354,49.495514,8.330017
