,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14107,20286420.0,0.0,14.616516,14.615814,21.365967,21.10794,21.46695,21.662384,11.689667,12.800018,12.800018,18.26587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.2568,2.7925686e-05,2.887582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.887582,52.267372,0.11375582,27.04731,49.495514,8.330017
14108,20286480.0,0.0,14.604736,14.604004,21.359833,21.108398,21.456512,21.6503,11.689758,12.800018,12.800018,18.33432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,590.286,2.7808968e-05,2.8873363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8873363,52.267372,0.11375582,27.152565,49.495514,8.330017
14109,20286540.0,0.0,14.592987,14.592285,21.35379,21.1091,21.446106,21.638275,11.68985,12.800018,12.800018,18.37912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.3375,2.7693102e-05,2.887119,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.887119,52.267372,0.11375582,27.137152,49.495514,8.330017
14110,20286600.0,0.0,14.581299,14.580597,21.34787,21.109985,21.43576,21.626312,11.689941,12.800018,12.800018,18.399109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.41095,2.7578066e-05,2.8869276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8869276,52.267372,0.11375582,27.005613,49.495514,8.330017
14111,20286660.0,0.0,14.569702,14.569,21.34143,21.109863,21.425232,21.614105,11.690002,12.800018,12.800018,18.430054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.5072,2.7463899e-05,2.886748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.886748,52.267372,0.11375582,27.380892,49.495514,8.330017
14112,20286720.0,0.0,14.5581665,14.557465,21.335083,21.109955,21.414764,21.60199,11.690063,12.800018,12.800018,18.459442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.6275,2.7350672e-05,2.8865862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8865862,52.267372,0.11375582,27.438057,49.495514,8.330017
14113,20286780.0,0.0,14.546661,14.54599,21.328796,21.110107,21.404297,21.589874,11.6901245,12.800018,12.800018,18.485168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.76154,2.7237802e-05,2.886422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.886422,52.267372,0.11375582,27.479065,49.495514,8.330017
14114,20286840.0,0.0,14.535248,14.534576,21.32254,21.110352,21.39389,21.57779,11.690186,12.800018,12.800018,18.502228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.91864,2.712577e-05,2.8862422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8862422,52.267372,0.11375582,27.475012,49.495514,8.330017
14115,20286900.0,0.0,14.523895,14.523224,21.316345,21.110626,21.383484,21.565735,11.690277,12.800018,12.800018,18.510803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.098,2.7014572e-05,2.8860576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8860576,52.267372,0.11375582,27.440027,49.495514,8.330017
14116,20286960.0,0.0,14.512634,14.511932,21.310028,21.110352,21.373322,21.553925,11.690338,12.800018,12.800018,18.53244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.30133,2.6904305e-05,2.885868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.885868,52.267372,0.11375582,27.714808,49.495514,8.330017
14117,20287020.0,0.0,14.501404,14.500732,21.303802,21.11026,21.36319,21.542145,11.690399,12.800018,12.800018,18.557922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.52966,2.6795024e-05,2.885696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.885696,52.267372,0.11375582,27.803278,49.495514,8.330017
14118,20287080.0,0.0,14.490295,14.4895935,21.297607,21.11023,21.353058,21.530396,11.69046,12.800018,12.800018,18.582245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.7734,2.668615e-05,2.88552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.88552,52.267372,0.11375582,27.880594,49.495514,8.330017
14119,20287140.0,0.0,14.479218,14.478546,21.291473,21.110321,21.342987,21.518646,11.690552,12.800018,12.800018,18.602966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.0417,2.6578195e-05,2.8853219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8853219,52.267372,0.11375582,27.92263,49.495514,8.330017
14120,20287200.0,0.0,14.468231,14.46756,21.28543,21.110474,21.332916,21.506989,11.690613,12.800018,12.800018,18.617584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.33374,2.6471154e-05,2.8851178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8851178,52.267372,0.11375582,27.928984,49.495514,8.330017
14121,20287260.0,0.0,14.457306,14.4566345,21.279266,21.110138,21.32309,21.495514,11.690704,12.800018,12.800018,18.646454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.6515,2.6365113e-05,2.884916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.884916,52.267372,0.11375582,28.22911,49.495514,8.330017
14122,20287320.0,0.0,14.446442,14.445801,21.273193,21.109924,21.313263,21.48404,11.690765,12.800018,12.800018,18.680634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.9904,2.6259824e-05,2.884717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.884717,52.267372,0.11375582,28.362316,49.495514,8.330017
14123,20287380.0,0.0,14.435699,14.435028,21.267181,21.109924,21.303497,21.472656,11.690857,12.800018,12.800018,18.71228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.35425,2.6155467e-05,2.8845103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8845103,52.267372,0.11375582,28.45906,49.495514,8.330017
14124,20287440.0,0.0,14.424988,14.424347,21.261292,21.110046,21.293732,21.461273,11.6909485,12.800018,12.800018,18.738495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.7429,2.605206e-05,2.8842983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8842983,52.267372,0.11375582,28.508434,49.495514,8.330017
14125,20287500.0,0.0,14.414398,14.413727,21.255463,21.11029,21.284027,21.449951,11.6910095,12.800018,12.800018,18.757507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.15643,2.59496e-05,2.8840828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8840828,52.267372,0.11375582,28.510342,49.495514,8.330017
14126,20287560.0,0.0,14.403839,14.403198,21.249542,21.110107,21.274536,21.438843,11.691101,12.800018,12.800018,18.785522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.5972,2.584821e-05,2.8838675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8838675,52.267372,0.11375582,28.764421,49.495514,8.330017
14127,20287620.0,0.0,14.393402,14.392761,21.243744,21.110107,21.265045,21.427765,11.691193,12.800018,12.800018,18.812927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.0667,2.5748004e-05,2.883665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.883665,52.267372,0.11375582,28.8389,49.495514,8.330017
14128,20287680.0,0.0,14.383026,14.382385,21.238007,21.110168,21.255585,21.416748,11.691254,12.800018,12.800018,18.83789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.5536,2.5648278e-05,2.883458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.883458,52.267372,0.11375582,28.897238,49.495514,8.330017
14129,20287740.0,0.0,14.372742,14.372101,21.2323,21.110321,21.246185,21.405731,11.691345,12.800018,12.800018,18.856384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.06836,2.5549647e-05,2.8832262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8832262,52.267372,0.11375582,28.91453,49.495514,8.330017
14130,20287800.0,0.0,14.362518,14.361908,21.226654,21.110565,21.236786,21.394775,11.691437,12.800018,12.800018,18.867615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.6104,2.5452095e-05,2.8829875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8829875,52.267372,0.11375582,28.901096,49.495514,8.330017
14131,20287860.0,0.0,14.352417,14.351807,21.220947,21.110352,21.2276,21.384033,11.691528,12.800018,12.800018,18.889343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.18195,2.535575e-05,2.8827422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8827422,52.267372,0.11375582,29.133669,49.495514,8.330017
14132,20287920.0,0.0,14.342377,14.341766,21.215332,21.11029,21.218445,21.373352,11.69162,12.800018,12.800018,18.912537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.7849,2.5260704e-05,2.8825192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8825192,52.267372,0.11375582,29.205307,49.495514,8.330017
14133,20287980.0,0.0,14.332428,14.331818,21.209778,21.110352,21.20932,21.36267,11.691711,12.800018,12.800018,18.93158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.41327,2.5166617e-05,2.8822992,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8822992,52.267372,0.11375582,29.248133,49.495514,8.330017
14134,20288040.0,0.0,14.322571,14.32196,21.204254,21.110443,21.200226,21.35205,11.691803,12.800018,12.800018,18.948364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.05963,2.5073059e-05,2.8820689,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8820689,52.267372,0.11375582,29.275906,49.495514,8.330017
14135,20288100.0,0.0,14.312805,14.312195,21.198761,21.110626,21.191162,21.34143,11.691895,12.800018,12.800018,18.959564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.7371,2.4980742e-05,2.8818083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8818083,52.267372,0.11375582,29.27361,49.495514,8.330017
14136,20288160.0,0.0,14.303101,14.302521,21.193207,21.110352,21.182281,21.331055,11.692017,12.800018,12.800018,18.981934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.44714,2.4889801e-05,2.8815334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8815334,52.267372,0.11375582,29.511986,49.495514,8.330017
14137,20288220.0,0.0,14.293518,14.292938,21.187714,21.110199,21.1734,21.32071,11.692108,12.800018,12.800018,19.008545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.1829,2.4799841e-05,2.8812695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8812695,52.267372,0.11375582,29.614979,49.495514,8.330017
14138,20288280.0,0.0,14.284027,14.283447,21.182312,21.110199,21.164581,21.310394,11.6922,12.800018,12.800018,19.033478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.94897,2.4711087e-05,2.8809993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8809993,52.267372,0.11375582,29.689268,49.495514,8.330017
14139,20288340.0,0.0,14.274597,14.274048,21.176971,21.11029,21.155792,21.30008,11.692322,12.800018,12.800018,19.053589,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.74503,2.4623543e-05,2.880726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.880726,52.267372,0.11375582,29.726557,49.495514,8.330017
14140,20288400.0,0.0,14.265289,14.26474,21.171692,21.110504,21.147034,21.289825,11.692413,12.800018,12.800018,19.068115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.57108,2.4537205e-05,2.8804522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8804522,52.267372,0.11375582,29.726538,49.495514,8.330017
14141,20288460.0,0.0,14.256073,14.255524,21.166351,21.11029,21.138458,21.279785,11.692535,12.800018,12.800018,19.09137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.43002,2.4452227e-05,2.8801792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8801792,52.267372,0.11375582,29.949602,49.495514,8.330017
14142,20288520.0,0.0,14.246979,14.246399,21.161102,21.11026,21.129913,21.269806,11.692627,12.800018,12.800018,19.115112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.32434,2.4368766e-05,2.8799236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8799236,52.267372,0.11375582,30.019838,49.495514,8.330017
14143,20288580.0,0.0,14.237946,14.237396,21.155914,21.11029,21.121399,21.259827,11.6927185,12.800018,12.800018,19.137146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.23758,2.428588e-05,2.8796623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8796623,52.267372,0.11375582,30.076897,49.495514,8.330017
14144,20288640.0,0.0,14.229004,14.228455,21.150757,21.110413,21.112915,21.249878,11.692841,12.800018,12.800018,19.154114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.18454,2.4204357e-05,2.8793726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8793726,52.267372,0.11375582,30.099571,49.495514,8.330017
14145,20288700.0,0.0,14.220184,14.219635,21.14566,21.110626,21.104431,21.23996,11.692963,12.800018,12.800018,19.16504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.16415,2.4124207e-05,2.8790665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8790665,52.267372,0.11375582,30.08898,49.495514,8.330017
14146,20288760.0,0.0,14.211456,14.2109375,21.140503,21.110413,21.09616,21.230255,11.693054,12.800018,12.800018,19.184265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.17615,2.4045385e-05,2.8787618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8787618,52.267372,0.11375582,30.292086,49.495514,8.330017
14147,20288820.0,0.0,14.20285,14.202301,21.135406,21.110321,21.08789,21.220581,11.693176,12.800018,12.800018,19.206573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.22058,2.3967894e-05,2.8784595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8784595,52.267372,0.11375582,30.369392,49.495514,8.330017
14148,20288880.0,0.0,14.194305,14.193787,21.130371,21.110352,21.079681,21.210938,11.693298,12.800018,12.800018,19.226746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.29773,2.3891744e-05,2.8781555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8781555,52.267372,0.11375582,30.422384,49.495514,8.330017
14149,20288940.0,0.0,14.185913,14.185394,21.12677,21.110474,21.076843,21.201324,11.69342,15.066681,12.800018,19.242493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.40823,2.3816972e-05,12.924178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8778489,52.267372,0.11375582,30.441622,49.495514,8.330017
14150,20289000.0,0.0,14.177582,14.1770935,21.124634,21.110657,21.078674,21.191742,11.6935425,15.899933,12.800018,19.25116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.55554,2.3743773e-05,14.4341545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8775454,52.267372,0.11375582,30.425798,49.495514,8.330017
14151,20289060.0,0.0,14.169373,14.168884,21.122955,21.110474,21.08255,21.182373,11.693665,16.614075,12.800018,19.269226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.7304,2.3671635e-05,15.561546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8772435,52.267372,0.11375582,30.622742,49.495514,8.330017
14152,20289120.0,0.0,14.161285,14.160797,21.121918,21.110352,21.088562,21.173035,11.693787,17.14444,12.800018,19.290771,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.94043,2.360095e-05,16.028328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8769238,52.267372,0.11375582,30.701075,49.495514,8.330017
14153,20289180.0,0.0,14.15329,14.1528015,21.121338,21.110382,21.095825,21.163727,11.693909,17.46109,12.800018,19.310364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.1851,2.3531718e-05,15.870939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8765972,52.267372,0.11375582,30.755728,49.495514,8.330017
14154,20289240.0,0.0,14.145416,14.144928,21.120972,21.110474,21.103668,21.15445,11.694031,17.561554,12.800018,19.325928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.46457,2.3463943e-05,15.175219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8762686,52.267372,0.11375582,30.779875,49.495514,8.330017
14155,20289300.0,0.0,14.137634,14.137146,21.120697,21.110657,21.111633,21.145203,11.694153,17.45227,12.800018,19.33664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.779,2.3397632e-05,14.003038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8759375,52.267372,0.11375582,30.774555,49.495514,8.330017
14156,20289360.0,0.0,14.129974,14.129486,21.119934,21.110443,21.118195,21.136139,11.694275,17.18222,12.800018,19.354706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.12875,2.3332797e-05,12.713573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8756032,52.267372,0.11375582,30.959549,49.495514,8.330017
14157,20289420.0,0.0,14.122406,14.121948,21.118896,21.110382,21.123535,21.127106,11.6944275,16.78592,12.800018,19.375458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.5142,2.3269462e-05,11.222288,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8752654,52.267372,0.11375582,31.031042,49.495514,8.330017
14158,20289480.0,0.0,14.11499,14.114532,21.117462,21.110413,21.12735,21.118103,11.69455,16.30539,12.800018,19.394226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.93555,2.3207642e-05,9.721102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8749237,52.267372,0.11375582,31.079418,49.495514,8.330017
14159,20289540.0,0.0,14.107666,14.107208,21.1156,21.110535,21.129425,21.10913,11.694672,15.790649,12.800018,19.408813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.39322,2.3147351e-05,8.34943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8745782,52.267372,0.11375582,31.097027,49.495514,8.330017
14160,20289600.0,0.0,14.100464,14.100006,21.11325,21.110687,21.12973,21.10019,11.694824,15.28952,12.800018,19.417877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.88745,2.3088609e-05,7.2141266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8742292,52.267372,0.11375582,31.085936,49.495514,8.330017
14161,20289660.0,0.0,14.093323,14.092865,21.11023,21.110565,21.127777,21.09143,11.694946,14.865051,12.800018,19.432922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.41348,2.3031365e-05,6.581961,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873886,52.267372,0.11375582,31.24245,49.495514,8.330017
14162,20289720.0,0.0,14.086182,14.085724,21.106842,21.110504,21.124603,21.082733,11.695038,14.544098,12.800018,19.449951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.95718,2.2975155e-05,6.254784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8736129,52.267372,0.11375582,31.29791,49.495514,8.330017
14163,20289780.0,0.0,14.079041,14.078613,21.10376,21.110535,21.120605,21.07608,11.695129,14.341522,14.768219,19.464935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.5118,2.2919512e-05,6.280221,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.292841,52.267372,0.11375582,31.335857,49.495514,8.330017
14164,20289840.0,0.0,14.071899,14.071472,21.102325,21.110626,21.116058,21.0755,11.69516,14.270599,15.641113,19.476349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.0743,2.286424e-05,6.655539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.343886,52.267372,0.11375582,31.346807,49.495514,8.330017
14165,20289900.0,0.0,14.064789,14.064362,21.101715,21.110779,21.111572,21.07779,11.69519,14.317627,16.498138,19.483185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.64124,2.2809141e-05,7.2860966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.999646,52.267372,0.11375582,31.335295,49.495514,8.330017
14166,20289960.0,0.0,14.057678,14.057251,21.101685,21.110626,21.107239,21.082428,11.69519,14.472137,17.207855,19.496277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.21167,2.275416e-05,8.148978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.040104,52.267372,0.11375582,31.481707,49.495514,8.330017
14167,20290020.0,0.0,14.050568,14.05014,21.102478,21.110565,21.103668,21.08902,11.695221,14.714478,17.719116,19.511993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.78513,2.2699265e-05,9.101842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.403053,52.267372,0.11375582,31.539095,49.495514,8.330017
14168,20290080.0,0.0,14.043488,14.04303,21.103912,21.110565,21.101044,21.096832,11.695221,15.013641,18.006317,19.526367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.3613,2.264444e-05,10.064284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.126823,52.267372,0.11375582,31.578785,49.495514,8.330017
14169,20290140.0,0.0,14.036407,14.03595,21.105835,21.110657,21.099548,21.105133,11.695221,15.341187,18.065735,19.537933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.9401,2.2589678e-05,10.960529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.28385,52.267372,0.11375582,31.596264,49.495514,8.330017
14170,20290200.0,0.0,14.029327,14.02887,21.108063,21.110779,21.099152,21.11325,11.695221,15.665527,17.911407,19.54544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.52155,2.253498e-05,11.717033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.992886,52.267372,0.11375582,31.591644,49.495514,8.330017
14171,20290260.0,0.0,14.022247,14.02182,21.110016,21.110626,21.099731,21.119812,11.695221,15.962891,17.597595,19.55896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.10574,2.2480343e-05,12.314165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.602108,52.267372,0.11375582,31.73562,49.495514,8.330017
14172,20290320.0,0.0,14.015198,14.01474,21.111908,21.110565,21.101227,21.125122,11.695251,16.2081,17.161224,19.574799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.6928,2.2425773e-05,12.678062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.021065,52.267372,0.11375582,31.792562,49.495514,8.330017
14173,20290380.0,0.0,14.008148,14.00769,21.113617,21.110565,21.103455,21.128845,11.695251,16.386627,16.641754,19.589478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.28287,2.2371281e-05,12.809125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.434336,52.267372,0.11375582,31.833494,49.495514,8.330017
14174,20290440.0,0.0,14.001099,14.000671,21.11499,21.110657,21.10611,21.130768,11.695251,16.487701,16.093994,19.601105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.87616,2.2316874e-05,12.718055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.992363,52.267372,0.11375582,31.850613,49.495514,8.330017
14175,20290500.0,0.0,13.99408,13.993652,21.115906,21.110779,21.108948,21.130981,11.695251,16.510864,15.567413,19.608612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.4728,2.2262557e-05,12.437592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.80209,52.267372,0.11375582,31.845968,49.495514,8.330017
14176,20290560.0,0.0,13.987061,13.986633,21.116028,21.110626,21.11142,21.128937,11.695282,16.472046,15.113831,19.621674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.073,2.2208338e-05,12.100983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.105911,52.267372,0.11375582,31.982037,49.495514,8.330017
14177,20290620.0,0.0,13.980072,13.979645,21.115723,21.110565,21.113647,21.12561,11.695282,16.37793,14.766541,19.63678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.67694,2.2154229e-05,11.637998,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7298594,52.267372,0.11375582,32.034622,49.495514,8.330017
14178,20290680.0,0.0,13.9730835,13.972656,21.115051,21.110596,21.115448,21.121399,11.695282,16.241089,14.542328,19.650421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.28482,2.2100234e-05,11.126834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.725592,52.267372,0.11375582,32.070614,49.495514,8.330017
14179,20290740.0,0.0,13.9661255,13.965698,21.114136,21.110687,21.1167,21.1167,11.6953125,16.075897,14.449249,19.661133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.89682,2.2046364e-05,10.61574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0711794,52.267372,0.11375582,32.084152,49.495514,8.330017
14180,20290800.0,0.0,13.9591675,13.95874,21.113068,21.11081,21.11737,21.112,11.6953125,15.902344,14.481689,19.667786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.51318,2.199263e-05,10.156127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6943064,52.267372,0.11375582,32.077427,49.495514,8.330017
14181,20290860.0,0.0,13.95224,13.951813,21.111633,21.110657,21.117096,21.107391,11.6953125,15.744507,14.636078,19.67987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.134,2.1939039e-05,9.883892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.595997,52.267372,0.11375582,32.207687,49.495514,8.330017
14182,20290920.0,0.0,13.9453125,13.944885,21.11029,21.110596,21.116333,21.103485,11.695343,15.613983,14.886688,19.694092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.75955,2.1885597e-05,9.691097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.610489,52.267372,0.11375582,32.258385,49.495514,8.330017
14183,20290980.0,0.0,13.938416,13.937988,21.10913,21.110626,21.115173,21.100525,11.695343,15.518982,15.204071,19.707031,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.38998,2.1832317e-05,9.616835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.658826,52.267372,0.11375582,32.29314,49.495514,8.330017
14184,20291040.0,0.0,13.931519,13.931091,21.108246,21.110687,21.1138,21.098694,11.695374,15.464142,15.555359,19.717224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.02554,2.1779206e-05,9.658883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.652172,52.267372,0.11375582,32.307453,49.495514,8.330017
14185,20291100.0,0.0,13.924652,13.924225,21.107635,21.11081,21.112305,21.098022,11.695374,15.4505005,15.912903,19.723785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.66635,2.1726273e-05,9.804979,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.523213,52.267372,0.11375582,32.301956,49.495514,8.330017
14186,20291160.0,0.0,13.917816,13.917389,21.107208,21.110687,21.110626,21.098389,11.695404,15.48288,16.248566,19.735352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.31262,2.167353e-05,10.093029,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.23649,52.267372,0.11375582,32.42488,49.495514,8.330017
14187,20291220.0,0.0,13.91098,13.910553,21.107147,21.110626,21.109161,21.099762,11.695404,15.552338,16.535034,19.74884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.96457,2.1620981e-05,10.418892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.712944,52.267372,0.11375582,32.472603,49.495514,8.330017
14188,20291280.0,0.0,13.904175,13.903748,21.107422,21.110657,21.108002,21.101929,11.695435,15.64975,16.754395,19.76117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.62238,2.1568638e-05,10.769607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.944219,52.267372,0.11375582,32.505688,49.495514,8.330017
14189,20291340.0,0.0,13.897369,13.896942,21.107971,21.110718,21.107208,21.104645,11.695435,15.763733,16.893799,19.770844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.28625,2.151651e-05,11.112911,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.932911,52.267372,0.11375582,32.518898,49.495514,8.330017
14190,20291400.0,0.0,13.8905945,13.890198,21.108734,21.11084,21.106812,21.107635,11.695465,15.881958,16.949493,19.777008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.9564,2.1464604e-05,11.4179735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.7055235,52.267372,0.11375582,32.513798,49.495514,8.330017
14191,20291460.0,0.0,13.88385,13.883453,21.109436,21.110718,21.10669,21.110382,11.695496,16.001648,16.935303,19.788116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.63293,2.141293e-05,11.710871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.39195,52.267372,0.11375582,32.63237,49.495514,8.330017
14192,20291520.0,0.0,13.877136,13.876709,21.110199,21.110657,21.106934,21.112915,11.695496,16.10904,16.856659,19.801056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.31613,2.13615e-05,11.91674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.922772,52.267372,0.11375582,32.677937,49.495514,8.330017
14193,20291580.0,0.0,13.870422,13.870026,21.110992,21.110657,21.107544,21.115112,11.695526,16.19632,16.725433,19.812775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.00613,2.1310321e-05,12.039026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.377187,52.267372,0.11375582,32.710762,49.495514,8.330017
14194,20291640.0,0.0,13.86377,13.863342,21.111725,21.110718,21.108398,21.11679,11.695557,16.25885,16.553528,19.822266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.70316,2.12594e-05,12.07628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.79891,52.267372,0.11375582,32.724133,49.495514,8.330017
14195,20291700.0,0.0,13.857117,13.856689,21.112366,21.11084,21.109375,21.117859,11.695587,16.292572,16.363617,19.82837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.4074,2.1208749e-05,12.034251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.252184,52.267372,0.11375582,32.72011,49.495514,8.330017
14196,20291760.0,0.0,13.850464,13.850067,21.11258,21.110718,21.11023,21.117859,11.695587,16.30185,16.182526,19.839294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.1196,2.115841e-05,11.979227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.89923,52.267372,0.11375582,32.833214,49.495514,8.330017
14197,20291820.0,0.0,13.843872,13.843475,21.11267,21.110657,21.111084,21.11737,11.695618,16.291962,16.020935,19.851868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.83856,2.1108308e-05,11.85729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.597352,52.267372,0.11375582,32.878315,49.495514,8.330017
14198,20291880.0,0.0,13.837311,13.836884,21.11264,21.110687,21.111877,21.116425,11.695648,16.262451,15.890869,19.86325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,418.56546,2.105851e-05,11.7017565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.420232,52.267372,0.11375582,32.909058,49.495514,8.330017
14199,20291940.0,0.0,13.8307495,13.830322,21.112488,21.110748,21.112518,21.115112,11.695679,16.217285,15.799591,19.872284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.30038,2.1009026e-05,11.527544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.370774,52.267372,0.11375582,32.9216,49.495514,8.330017
14200,20292000.0,0.0,13.824219,13.823822,21.112244,21.11084,21.112976,21.113586,11.695709,16.161865,15.751526,19.878082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.0435,2.0959855e-05,11.35173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.442322,52.267372,0.11375582,32.916687,49.495514,8.330017
14201,20292060.0,0.0,13.8177185,13.817322,21.111694,21.110718,21.113007,21.111755,11.69574,16.110107,15.75528,19.888489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.795,2.0911013e-05,11.260211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.690764,52.267372,0.11375582,33.02876,49.495514,8.330017
14202,20292120.0,0.0,13.811249,13.810852,21.111145,21.110687,21.112885,21.110077,11.69577,16.06491,15.802765,19.900574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.5551,2.0862506e-05,11.176993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.996195,52.267372,0.11375582,33.071213,49.495514,8.330017
14203,20292180.0,0.0,13.80481,13.804413,21.110657,21.110687,21.11261,21.108582,11.695801,16.027924,15.888611,19.911957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.32394,2.081434e-05,11.128359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.362207,52.267372,0.11375582,33.103813,49.495514,8.330017
14204,20292240.0,0.0,13.798401,13.798004,21.11026,21.110748,21.112244,21.107422,11.695831,16.00241,16.000336,19.920929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.10175,2.0766529e-05,11.115948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.744783,52.267372,0.11375582,33.117123,49.495514,8.330017
14205,20292300.0,0.0,13.792023,13.791626,21.109955,21.11084,21.111816,21.106659,11.695862,15.989227,16.12674,19.926788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.8887,2.071908e-05,11.137684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.113341,52.267372,0.11375582,33.113594,49.495514,8.330017
14206,20292360.0,0.0,13.785675,13.785278,21.10962,21.110748,21.111176,21.106232,11.695892,15.996124,16.26294,19.936829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.68573,2.0672047e-05,11.2447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.482417,52.267372,0.11375582,33.21505,49.495514,8.330017
14207,20292420.0,0.0,13.779358,13.778961,21.109467,21.110718,21.110657,21.106293,11.695923,16.01831,16.390656,19.947876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.49234,2.0625406e-05,11.356382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.758994,52.267372,0.11375582,33.25095,49.495514,8.330017
14208,20292480.0,0.0,13.773071,13.772705,21.109436,21.110748,21.110199,21.106628,11.695953,16.048431,16.505554,19.957794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.30713,2.0579058e-05,11.476709,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.973181,52.267372,0.11375582,33.277107,49.495514,8.330017
14209,20292540.0,0.0,13.766846,13.766449,21.109528,21.11081,21.109833,21.10733,11.695984,16.086487,16.598633,19.965637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.1322,2.0533129e-05,11.600396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.099299,52.267372,0.11375582,33.28723,49.495514,8.330017
14210,20292600.0,0.0,13.76062,13.760223,21.109772,21.11087,21.10965,21.108246,11.696014,16.127686,16.66336,19.97055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.96753,2.0487625e-05,11.714552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.135026,52.267372,0.11375582,33.282516,49.495514,8.330017
14211,20292660.0,0.0,13.754425,13.754028,21.109924,21.110779,21.109436,21.10913,11.696045,16.17398,16.705414,19.979675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,402.8132,2.0442545e-05,11.852596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.148899,52.267372,0.11375582,33.38218,49.495514,8.330017
14212,20292720.0,0.0,13.748291,13.747894,21.110168,21.110718,21.109436,21.110077,11.696106,16.2193,16.720978,19.99057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.66946,2.0397894e-05,11.956281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.07196,52.267372,0.11375582,33.421803,49.495514,8.330017
14213,20292780.0,0.0,13.742157,13.741791,21.110474,21.110748,21.109528,21.111053,11.696136,16.259338,16.711182,20.000488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.5364,2.035369e-05,12.030204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.937742,52.267372,0.11375582,33.449394,49.495514,8.330017
14214,20292840.0,0.0,13.736084,13.735687,21.11081,21.110779,21.109772,21.111938,11.696167,16.291656,16.67865,20.008514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.41428,2.030993e-05,12.072811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.761685,52.267372,0.11375582,33.46158,49.495514,8.330017
14215,20292900.0,0.0,13.7300415,13.729645,21.111145,21.11087,21.110107,21.11267,11.6961975,16.314117,16.627563,20.013824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.3032,2.026663e-05,12.082662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.560697,52.267372,0.11375582,33.458527,49.495514,8.330017
14216,20292960.0,0.0,13.72403,13.723663,21.111267,21.110779,21.110382,21.112976,11.696259,16.329498,16.572754,20.023132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.20435,2.0223855e-05,12.104397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.436772,52.267372,0.11375582,33.554413,49.495514,8.330017
14217,20293020.0,0.0,13.718048,13.717682,21.111359,21.110748,21.110657,21.113037,11.696289,16.335114,16.52005,20.033264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.118,2.0181627e-05,12.082931,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.311453,52.267372,0.11375582,33.58736,49.495514,8.330017
14218,20293080.0,0.0,13.712128,13.711761,21.11145,21.110748,21.110962,21.113007,11.69632,16.335876,16.469818,20.042694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.04,2.013968e-05,12.050513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.204088,52.267372,0.11375582,33.613586,49.495514,8.330017
14219,20293140.0,0.0,13.706238,13.705872,21.11148,21.11081,21.111237,21.112823,11.696381,16.329407,16.426422,20.050232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.9745,2.0098269e-05,12.0037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.129605,52.267372,0.11375582,33.62503,49.495514,8.330017
14220,20293200.0,0.0,13.700378,13.700012,21.111511,21.1109,21.11148,21.112518,11.696411,16.317139,16.392975,20.055176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,392.9204,2.0057356e-05,11.948571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.090863,52.267372,0.11375582,33.622635,49.495514,8.330017
14221,20293260.0,0.0,13.694519,13.694153,21.110626,21.110077,21.110748,21.111145,11.696442,16.335571,16.410004,20.090881,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.8727,2.001685e-05,12.188874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.409208,52.267372,0.11375582,34.120895,49.495514,8.330017
14222,20293320.0,0.0,13.688599,13.688232,21.109863,21.109558,21.110138,21.109955,11.696442,16.372284,16.463135,20.142944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,390.8093,1.997581e-05,12.338723,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.666604,52.267372,0.11375582,34.37114,49.495514,8.330017
14223,20293380.0,0.0,13.682648,13.6822815,21.109314,21.109283,21.10968,21.108948,11.696381,16.416718,16.534546,20.19638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.72534,1.9933808e-05,12.490927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.942539,52.267372,0.11375582,34.58534,49.495514,8.330017
14224,20293440.0,0.0,13.676666,13.67627,21.109009,21.109253,21.109375,21.108185,11.696259,16.466797,16.621307,20.24707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.61288,1.989038e-05,12.637645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.224043,52.267372,0.11375582,34.73818,49.495514,8.330017
14225,20293500.0,0.0,13.670624,13.670227,21.108917,21.109467,21.109222,21.107727,11.696136,16.517487,16.714996,20.288239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.46783,1.9845182e-05,12.765324,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.485601,52.267372,0.11375582,34.815136,49.495514,8.330017
14226,20293560.0,0.0,13.664551,13.664154,21.108948,21.10971,21.109192,21.107513,11.695984,16.569427,16.814423,20.321198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.2863,1.979798e-05,12.899984,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.749483,52.267372,0.11375582,34.89729,49.495514,8.330017
14227,20293620.0,0.0,13.658447,13.658051,21.10913,21.110077,21.109283,21.107544,11.695831,16.617249,16.909088,20.344574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.07843,1.97494e-05,12.994467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.955234,52.267372,0.11375582,34.887238,49.495514,8.330017
14228,20293680.0,0.0,13.652313,13.6519165,21.109467,21.110535,21.109528,21.10788,11.695679,16.656708,16.991333,20.354614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.83856,1.9699077e-05,13.0533695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.100267,52.267372,0.11375582,34.822308,49.495514,8.330017
14229,20293740.0,0.0,13.646149,13.645752,21.109924,21.111023,21.109863,21.108429,11.695557,16.685394,17.05603,20.351837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,382.5686,1.9647083e-05,13.075049,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.17858,52.267372,0.11375582,34.7169,49.495514,8.330017
14230,20293800.0,0.0,13.639984,13.639587,21.110443,21.11142,21.11029,21.109161,11.695404,16.70169,17.099213,20.338257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.2704,1.9593526e-05,13.060869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.1891775,52.267372,0.11375582,34.590557,49.495514,8.330017
14231,20293860.0,0.0,13.633789,13.633392,21.10971,21.110413,21.109528,21.108673,11.695282,16.751617,17.168213,20.36444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.94366,1.9538367e-05,13.411109,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.562728,52.267372,0.11375582,35.187412,49.495514,8.330017
14232,20293920.0,0.0,13.627594,13.627197,21.109222,21.109741,21.10904,21.10849,11.69516,16.816528,17.24179,20.41565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,378.58875,1.9481593e-05,13.614972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.752403,52.267372,0.11375582,35.4724,49.495514,8.330017
14233,20293980.0,0.0,13.621399,13.621002,21.108887,21.109253,21.108704,21.10846,11.695038,16.884583,17.313324,20.471893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.22015,1.9424057e-05,13.80399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.915241,52.267372,0.11375582,35.739483,49.495514,8.330017
14234,20294040.0,0.0,13.615204,13.614807,21.108826,21.10907,21.108612,21.108643,11.694916,16.951904,17.3768,20.528809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.82913,1.9365229e-05,13.963821,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.0348,52.267372,0.11375582,35.94451,49.495514,8.330017
14235,20294100.0,0.0,13.608978,13.608612,21.108978,21.109161,21.108734,21.109009,11.694824,17.013092,17.4281,20.579407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,374.41843,1.930521e-05,14.084514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.106103,52.267372,0.11375582,36.07195,49.495514,8.330017
14236,20294160.0,0.0,13.602783,13.602417,21.1091,21.109253,21.108795,21.109222,11.694733,17.073364,17.47351,20.626434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,372.9877,1.924398e-05,14.246528,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.216166,52.267372,0.11375582,36.250034,49.495514,8.330017
14237,20294220.0,0.0,13.596619,13.596222,21.109406,21.109589,21.10904,21.109589,11.694641,17.123749,17.50705,20.661743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,371.54214,1.9181829e-05,14.327182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.247609,52.267372,0.11375582,36.28459,49.495514,8.330017
14238,20294280.0,0.0,13.590454,13.590057,21.109833,21.110016,21.109406,21.110016,11.69458,17.16446,17.53061,20.686066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.08658,1.9119048e-05,14.37375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.2498665,52.267372,0.11375582,36.265625,49.495514,8.330017
14239,20294340.0,0.0,13.58429,13.583923,21.110321,21.110535,21.109894,21.110504,11.694489,17.19107,17.540741,20.695435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,368.6185,1.9055436e-05,14.375919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.216067,52.267372,0.11375582,36.185028,49.495514,8.330017
14240,20294400.0,0.0,13.5781555,13.577789,21.11084,21.111053,21.110413,21.110992,11.6944275,17.202637,17.538086,20.691223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,367.14084,1.8991144e-05,14.339082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.153848,52.267372,0.11375582,36.06628,49.495514,8.330017
14241,20294460.0,0.0,13.5720825,13.571686,21.111023,21.111206,21.110687,21.111145,11.694366,17.20877,17.533691,20.684204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.65375,1.892617e-05,14.3588915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.163894,52.267372,0.11375582,36.07765,49.495514,8.330017
14242,20294520.0,0.0,13.5660095,13.565613,21.111206,21.111359,21.110962,21.111298,11.694336,17.209503,17.527222,20.676178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,364.1624,1.8860814e-05,14.328973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.133205,52.267372,0.11375582,36.026115,49.495514,8.330017
14243,20294580.0,0.0,13.559967,13.559601,21.111359,21.11142,21.111206,21.11139,11.694275,17.203644,17.518219,20.666626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,362.667,1.8795055e-05,14.286409,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.100193,52.267372,0.11375582,35.98146,49.495514,8.330017
14244,20294640.0,0.0,13.553986,13.553619,21.11145,21.11145,21.11145,21.11148,11.694244,17.1922,17.507446,20.6568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.1693,1.872898e-05,14.235145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.067148,52.267372,0.11375582,35.946663,49.495514,8.330017
14245,20294700.0,0.0,13.548035,13.547668,21.111511,21.11145,21.111603,21.111511,11.694244,17.176514,17.49591,20.64798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,359.67133,1.8662688e-05,14.1801195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.036675,52.267372,0.11375582,35.925285,49.495514,8.330017
