,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14246,20294760.0,0.0,13.542145,13.541779,21.111267,21.111115,21.11145,21.111237,11.694214,17.169434,17.495789,20.651642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.17502,1.859628e-05,14.220874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.104257,52.267372,0.11375582,36.070892,49.495514,8.330017
14247,20294820.0,0.0,13.536285,13.535919,21.111023,21.11084,21.111267,21.110992,11.694214,17.169098,17.50409,20.664124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.68274,1.8529883e-05,14.24031,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.151029,52.267372,0.11375582,36.15837,49.495514,8.330017
14248,20294880.0,0.0,13.530518,13.530151,21.11081,21.110626,21.111084,21.110779,11.694214,17.171509,17.515656,20.679169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.1954,1.8463526e-05,14.26584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.20296,52.267372,0.11375582,36.245945,49.495514,8.330017
14249,20294940.0,0.0,13.52478,13.524414,21.110657,21.110535,21.110931,21.110596,11.694214,17.177856,17.531403,20.696442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.7155,1.8397335e-05,14.298044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.258655,52.267372,0.11375582,36.321365,49.495514,8.330017
14250,20295000.0,0.0,13.519104,13.518768,21.110565,21.110504,21.11081,21.110474,11.694244,17.187103,17.549408,20.713104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,352.2451,1.8331422e-05,14.333094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.312715,52.267372,0.11375582,36.376278,49.495514,8.330017
14251,20295060.0,0.0,13.513519,13.513153,21.110321,21.110321,21.110474,21.110168,11.694275,17.208344,17.578308,20.736298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.78638,1.82659e-05,14.450115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.443538,52.267372,0.11375582,36.54117,49.495514,8.330017
14252,20295120.0,0.0,13.507996,13.50766,21.11023,21.11029,21.11029,21.110016,11.694305,17.235657,17.611023,20.758514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.34302,1.8200968e-05,14.533244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.533301,52.267372,0.11375582,36.606102,49.495514,8.330017
14253,20295180.0,0.0,13.502563,13.502197,21.110199,21.110382,21.110168,21.109955,11.694336,17.263336,17.642578,20.776703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.91248,1.8136496e-05,14.6075325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.610209,52.267372,0.11375582,36.64381,49.495514,8.330017
14254,20295240.0,0.0,13.497192,13.496857,21.11023,21.110504,21.110107,21.109955,11.694397,17.290955,17.673126,20.792084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.49548,1.80724e-05,14.675166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.677924,52.267372,0.11375582,36.663036,49.495514,8.330017
14255,20295300.0,0.0,13.491913,13.491577,21.110321,21.110657,21.110138,21.110046,11.694458,17.316284,17.699768,20.801636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.0981,1.8009121e-05,14.727193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.726362,52.267372,0.11375582,36.653187,49.495514,8.330017
14256,20295360.0,0.0,13.486725,13.48642,21.11029,21.110657,21.110016,21.109985,11.694519,17.346252,17.729767,20.813263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.72327,1.7946806e-05,14.834067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.829759,52.267372,0.11375582,36.749287,49.495514,8.330017
14257,20295420.0,0.0,13.481628,13.481323,21.11029,21.110687,21.110016,21.110016,11.694611,17.375763,17.758514,20.824524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,342.36838,1.7885279e-05,14.899906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.889827,52.267372,0.11375582,36.77239,49.495514,8.330017
14258,20295480.0,0.0,13.476654,13.476349,21.110382,21.110779,21.110107,21.110138,11.694672,17.401855,17.783112,20.832825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.03845,1.7824797e-05,14.947355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.930986,52.267372,0.11375582,36.77868,49.495514,8.330017
14259,20295540.0,0.0,13.471771,13.471436,21.110535,21.11087,21.11026,21.110321,11.694794,17.422699,17.802063,20.837555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.7348,1.776545e-05,14.973964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.951404,52.267372,0.11375582,36.7675,49.495514,8.330017
14260,20295600.0,0.0,13.46698,13.466675,21.110718,21.111023,21.110474,21.110535,11.694885,17.436981,17.81424,20.838593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.45923,1.7707314e-05,14.979167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.951051,52.267372,0.11375582,36.74266,49.495514,8.330017
14261,20295660.0,0.0,13.462311,13.462006,21.110718,21.1109,21.110504,21.110565,11.695007,17.451782,17.827606,20.844574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.2163,1.765065e-05,15.035653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.0078,52.267372,0.11375582,36.8391,49.495514,8.330017
14262,20295720.0,0.0,13.457764,13.4574585,21.110718,21.11087,21.110596,21.110657,11.695099,17.462769,17.838013,20.852722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.01086,1.759574e-05,15.048138,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.021421,52.267372,0.11375582,36.870663,49.495514,8.330017
14263,20295780.0,0.0,13.453308,13.453033,21.110779,21.11084,21.110718,21.110748,11.695221,17.472015,17.846954,20.860718,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.82553,1.754151e-05,15.055448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.030657,52.267372,0.11375582,36.89952,49.495514,8.330017
14264,20295840.0,0.0,13.449005,13.44873,21.11084,21.11084,21.11084,21.11084,11.695343,17.477417,17.85263,20.86789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.67816,1.7489003e-05,15.051588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.030046,52.267372,0.11375582,36.917686,49.495514,8.330017
14265,20295900.0,0.0,13.444794,13.44455,21.110931,21.11087,21.110992,21.110962,11.695496,17.479095,17.855042,20.873383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.56946,1.7438286e-05,15.038769,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.021166,52.267372,0.11375582,36.92475,49.495514,8.330017
14266,20295960.0,0.0,13.440765,13.440491,21.11084,21.110748,21.110931,21.11087,11.695648,17.484497,17.862244,20.884583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,331.50336,1.7389571e-05,15.083447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.075003,52.267372,0.11375582,37.03743,49.495514,8.330017
14267,20296020.0,0.0,13.436829,13.436584,21.110779,21.110687,21.1109,21.11081,11.695801,17.491028,17.871185,20.897156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.4851,1.7343178e-05,15.100534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.100042,52.267372,0.11375582,37.081596,49.495514,8.330017
14268,20296080.0,0.0,13.433044,13.4328,21.110748,21.110687,21.11087,21.110779,11.695953,17.497559,17.880249,20.90918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.4939,1.7297752e-05,15.11675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.12414,52.267372,0.11375582,37.11944,49.495514,8.330017
14269,20296140.0,0.0,13.429413,13.429169,21.110779,21.110718,21.11087,21.110779,11.696136,17.503754,17.889221,20.919434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.55066,1.7254555e-05,15.129611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.144396,52.267372,0.11375582,37.139786,49.495514,8.330017
14270,20296200.0,0.0,13.425934,13.42569,21.11084,21.11081,21.1109,21.11081,11.69635,17.509064,17.897186,20.926727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.6553,1.7213657e-05,15.138158,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.159245,52.267372,0.11375582,37.142334,49.495514,8.330017
14271,20296260.0,0.0,13.422607,13.422363,21.110718,21.110718,21.110748,21.110657,11.696533,17.520233,17.911438,20.937622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,326.8135,1.717532e-05,15.202374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.233704,52.267372,0.11375582,37.239174,49.495514,8.330017
14272,20296320.0,0.0,13.419403,13.41922,21.110657,21.110687,21.110657,21.110535,11.696747,17.53366,17.927948,20.949371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,326.0158,1.713898e-05,15.243138,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.281984,52.267372,0.11375582,37.276073,49.495514,8.330017
14273,20296380.0,0.0,13.416382,13.416199,21.110626,21.110718,21.110596,21.110504,11.69696,17.547821,17.944977,20.959442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.27185,1.7105152e-05,15.279918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.325043,52.267372,0.11375582,37.29871,49.495514,8.330017
14274,20296440.0,0.0,13.413544,13.413361,21.110657,21.11081,21.110596,21.110504,11.697174,17.561615,17.961334,20.96701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.58243,1.7073922e-05,15.310357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.360327,52.267372,0.11375582,37.303986,49.495514,8.330017
14275,20296500.0,0.0,13.410858,13.410675,21.110718,21.1109,21.110626,21.110535,11.697388,17.573914,17.975769,20.971375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.9491,1.704535e-05,15.332186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.38537,52.267372,0.11375582,37.293324,49.495514,8.330017
14276,20296560.0,0.0,13.408356,13.408173,21.110657,21.11084,21.110535,21.110474,11.697632,17.589966,17.99405,20.979156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.37927,1.7019851e-05,15.398735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.459755,52.267372,0.11375582,37.377403,49.495514,8.330017
14277,20296620.0,0.0,13.406006,13.405853,21.110626,21.11081,21.110535,21.110443,11.697845,17.60559,18.01175,20.987366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.8785,1.6997816e-05,15.433544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.498861,52.267372,0.11375582,37.401207,49.495514,8.330017
14278,20296680.0,0.0,13.40387,13.403717,21.110657,21.11084,21.110535,21.110474,11.69809,17.620483,18.028564,20.995026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.41583,1.6977194e-05,15.464117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.53327,52.267372,0.11375582,37.42096,49.495514,8.330017
14279,20296740.0,0.0,13.4019165,13.401764,21.110687,21.11087,21.110596,21.110535,11.698364,17.63321,18.042908,21.001068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.02075,1.6959864e-05,15.484259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.556177,52.267372,0.11375582,37.42852,49.495514,8.330017
14280,20296800.0,0.0,13.400116,13.399994,21.110779,21.110931,21.110718,21.110657,11.698639,17.642761,18.053741,21.004944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.69144,1.6945776e-05,15.4931965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.566727,52.267372,0.11375582,37.424614,49.495514,8.330017
14281,20296860.0,0.0,21.104095,13.398346,21.104126,21.100311,21.105865,21.105743,13.736359,15.44046,15.672882,17.72284,0.0,0.032119174,0.032119174,0.049646918,250.0,18.300018,0.0,0.0,0.0,420.02747,9.54197e-21,0.0,52.23357,250.30287,0.00019972556,96.0,0.11388531,69.99972,252.84355,211.1307,0.0,52.23357,0.11388524,0.0,49.461052,8.330017
14282,20296920.0,0.0,21.090912,13.3966675,21.090912,21.07901,21.099274,21.09845,16.759033,16.7807,16.789001,16.83487,0.0,0.03210416,0.03210416,0.049619872,250.0,18.300018,0.0,0.0,0.0,250.28342,9.54197e-21,11.307573,52.22525,250.26201,-2.5047564e-10,96.0,0.11382815,70.0,252.81694,211.07724,11.173031,52.22525,0.1138281,12.941119,49.452927,8.330017
14283,20296980.0,0.0,21.08377,13.39502,21.08377,21.063202,21.100616,21.097992,18.827942,18.893463,18.364777,18.90271,0.0,0.032095097,0.032095097,0.049603563,250.0,18.300018,0.0,0.0,0.0,130.81169,9.54197e-21,6.7109056,52.221233,250.2139,4.0418745e-17,96.0,0.11379368,70.0,252.79626,211.03313,0.0,52.221233,0.113793656,12.376726,49.449043,8.330017
14284,20297040.0,0.0,21.082794,13.393341,21.082794,21.05606,21.10733,21.099823,19.98227,20.045685,18.890747,20.083496,0.0,0.03208953,0.03208953,0.049593657,250.0,18.300018,0.0,0.0,0.0,63.93186,9.54197e-21,3.4646287,52.21951,250.16786,0.03441884,96.0,0.11377158,69.95181,252.78036,210.99776,0.0,52.21951,0.11377266,6.2825284,49.447433,8.330017
14285,20297100.0,0.0,18.850037,13.391663,21.085236,21.053223,21.116821,21.10379,20.517426,20.578644,19.541534,20.618042,0.0,0.032033373,0.032033373,0.049491543,250.0,18.300018,0.0,0.0,0.0,-57.260365,9.54197e-21,0.6985295,52.233856,250.25467,24.129766,96.0,0.07600031,36.218327,252.75365,210.91861,0.0,52.233856,0.11355792,1.5726573,49.462273,8.330017
14286,20297160.0,0.0,15.179382,13.390015,21.088806,21.051575,21.126556,21.109283,19.817017,20.453278,19.871918,20.503204,0.0,0.032042705,0.032042705,0.04951021,250.0,18.300018,0.0,0.0,0.0,-249.54663,9.54197e-21,0.0,52.268368,249.92152,38.688217,96.0,0.025648741,15.836495,252.77386,210.77145,0.0,52.268368,0.11359551,0.0,49.4973,8.330017
14287,20297220.0,0.0,16.895111,13.388336,21.091034,21.047699,21.134735,21.11441,18.173523,19.748169,19.42981,19.857605,0.0,0.032066043,0.032066043,0.049552698,250.0,18.300018,0.0,0.0,0.0,-99.98866,9.54197e-21,0.0,52.279465,250.01326,30.13926,96.0,0.054861937,27.805038,252.77066,210.86914,0.0,52.279465,0.1136849,0.0,49.50821,8.330017
14288,20297280.0,0.0,19.717377,13.386658,21.089813,21.039398,21.13977,21.117218,17.56662,18.821625,18.647278,18.981842,0.0,0.032100853,0.032100853,0.049615424,250.0,18.300018,0.0,0.0,0.0,106.85811,9.54197e-21,0.0,52.271385,249.9803,17.816938,96.0,0.09456087,45.056286,252.76936,210.92822,0.0,52.271385,0.11381716,0.0,49.49965,8.330017
14289,20297340.0,0.0,19.724792,13.38501,21.085785,21.027557,21.142426,21.118134,18.188934,18.387177,18.29184,18.521301,0.0,0.032087464,0.032087464,0.049590357,250.0,18.300018,0.0,0.0,0.0,93.56435,9.54197e-21,0.0,52.262054,250.03964,18.513538,96.0,0.09281938,44.081047,252.76546,210.92865,0.0,52.262054,0.11376542,0.0,49.490158,8.330017
14290,20297400.0,0.0,18.069,13.383331,21.081116,21.014923,21.144714,21.118866,18.771942,18.465576,18.413391,18.53366,0.0,0.032065723,0.032065723,0.049551025,250.0,18.300018,0.0,0.0,0.0,-23.713783,9.54197e-21,0.0,52.27127,250.0407,26.582027,96.0,0.06761553,32.785164,252.75996,210.88156,0.0,52.27127,0.11368232,0.0,49.499626,8.330017
14291,20297460.0,0.0,17.155731,13.381683,21.076874,21.003052,21.147034,21.119873,18.595642,18.587585,18.559021,18.616882,0.0,0.032069657,0.032069657,0.049558558,250.0,18.300018,0.0,0.0,0.0,-80.56046,9.54197e-21,0.0,52.283062,249.97548,29.839075,96.0,0.055947505,28.225296,252.76593,210.8574,0.0,52.283062,0.11369783,0.0,49.51152,8.330017
14292,20297520.0,0.0,18.106598,13.380005,21.072601,20.99112,21.149292,21.12088,18.110046,18.46347,18.447845,18.496063,0.0,0.03208497,0.03208497,0.04958636,250.0,18.300018,0.0,0.0,0.0,-11.070761,9.54197e-21,0.0,52.284847,249.9755,25.627686,96.0,0.07101261,34.121243,252.76767,210.89093,0.0,52.284847,0.11375631,0.0,49.513165,8.330017
14293,20297580.0,0.0,18.947845,13.378326,21.067596,20.978241,21.150879,21.121277,18.051483,18.269165,18.26062,18.308075,0.0,0.03209221,0.03209221,0.04959915,250.0,18.300018,0.0,0.0,0.0,47.017426,9.54197e-21,0.0,52.279327,249.9868,22.12463,96.0,0.082648896,39.025517,252.76839,210.91231,0.0,52.279327,0.11378362,0.0,49.507454,8.330017
14294,20297640.0,0.0,18.679443,13.376678,21.062134,20.964844,21.15207,21.121338,18.33664,18.238861,18.234192,18.263214,0.0,0.032084253,0.032084253,0.049584493,250.0,18.300018,0.0,0.0,0.0,24.486578,9.54197e-21,0.0,52.27733,250.00975,23.593254,96.0,0.07791003,36.969444,252.76694,210.9064,0.0,52.27733,0.11375301,0.0,49.50545,8.330017
14295,20297700.0,0.0,17.999847,13.375,21.056824,20.951721,21.153473,21.121582,18.480377,18.331024,18.32846,18.335388,0.0,0.03207842,0.03207842,0.049574014,250.0,18.300018,0.0,0.0,0.0,-22.372162,9.54197e-21,0.0,52.281357,249.99991,26.463083,96.0,0.068065725,32.951687,252.7672,210.88869,0.0,52.281357,0.11373081,0.0,49.50957,8.330017
14296,20297760.0,0.0,17.937714,13.373352,21.05191,20.939392,21.154816,21.121857,18.339844,18.370026,18.368622,18.369568,0.0,0.03208193,0.03208193,0.049580496,250.0,18.300018,0.0,0.0,0.0,-24.696548,9.54197e-21,0.0,52.28443,249.98676,26.513853,96.0,0.067896165,32.880608,252.76918,210.88977,0.0,52.28443,0.11374435,0.0,49.512653,8.330017
14297,20297820.0,0.0,18.376556,13.371674,21.046967,20.927063,21.156097,21.12207,18.193054,18.313965,18.313202,18.32016,0.0,0.032087624,0.032087624,0.049590774,250.0,18.300018,0.0,0.0,0.0,6.593923,9.54197e-21,0.0,52.283363,249.98865,24.601349,96.0,0.07454559,35.55811,252.77002,210.90317,0.0,52.283363,0.11376604,0.0,49.511513,8.330017
14298,20297880.0,0.0,18.558868,13.369995,21.041779,20.91449,21.157135,21.12207,18.236328,18.26355,18.263123,18.271942,0.0,0.032087654,0.032087654,0.049590696,250.0,18.300018,0.0,0.0,0.0,18.243568,9.54197e-21,0.0,52.281,249.99867,23.901386,96.0,0.07689921,36.53806,252.76987,210.90823,0.0,52.281,0.11376603,0.0,49.509098,8.330017
14299,20297940.0,0.0,18.342743,13.368347,21.03659,20.901917,21.158173,21.12201,18.346252,18.280182,18.279938,18.282837,0.0,0.032084014,0.032084014,0.04958406,250.0,18.300018,0.0,0.0,0.0,2.2582853,9.54197e-21,0.0,52.28104,250.0036,24.8918,96.0,0.07354441,35.15148,252.76938,210.90274,0.0,52.28104,0.11375208,0.0,49.509167,8.330017
14300,20298000.0,0.0,18.13855,13.366669,21.031525,20.889557,21.159302,21.1221,18.35733,18.317688,18.317566,18.31549,0.0,0.032082956,0.032082956,0.049582206,250.0,18.300018,0.0,0.0,0.0,-11.459311,9.54197e-21,0.0,52.28263,249.9984,25.695663,96.0,0.07076702,34.02607,252.76976,210.89783,0.0,52.28263,0.11374811,0.0,49.510788,8.330017
14301,20298060.0,0.0,18.210144,13.365021,21.026672,20.877838,21.160278,21.12207,18.28894,18.319275,18.319214,18.318176,0.0,0.03208496,0.03208496,0.049585868,250.0,18.300018,0.0,0.0,0.0,-5.777692,9.54197e-21,0.0,52.28316,249.99522,25.314314,96.0,0.07209511,34.55996,252.77032,210.90063,0.0,52.28316,0.11375579,0.0,49.511307,8.330017
14302,20298120.0,0.0,18.371399,13.363342,21.02179,20.86612,21.161194,21.121979,18.255493,18.294342,18.294312,18.296387,0.0,0.032086544,0.032086544,0.049588706,250.0,18.300018,0.0,0.0,0.0,5.465756,9.54197e-21,0.0,52.282288,249.99748,24.616497,96.0,0.074490495,35.536903,252.77045,210.90521,0.0,52.282288,0.113761805,0.0,49.510403,8.330017
14303,20298180.0,0.0,18.383606,13.361664,21.016876,20.85437,21.162048,21.121857,18.28946,18.283478,18.283478,18.285553,0.0,0.03208578,0.03208578,0.049587272,250.0,18.300018,0.0,0.0,0.0,5.8051777,9.54197e-21,0.0,52.28153,250.00142,24.592741,96.0,0.07456878,35.570164,252.77019,210.90552,0.0,52.28153,0.11375884,0.0,49.50964,8.330017
14304,20298240.0,0.0,18.279266,13.360016,21.011993,20.842712,21.162903,21.121704,18.324432,18.296265,18.296234,18.29599,0.0,0.032084446,0.032084446,0.04958487,250.0,18.300018,0.0,0.0,0.0,-1.6414528,9.54197e-21,0.0,52.281803,250.0017,25.036663,96.0,0.07304947,34.94867,252.77002,210.90274,0.0,52.281803,0.11375377,0.0,49.509933,8.330017
14305,20298300.0,0.0,18.2341,13.358337,21.007202,20.831146,21.163818,21.121613,18.31424,18.30777,18.30774,18.306519,0.0,0.032084502,0.032084502,0.049584996,250.0,18.300018,0.0,0.0,0.0,-4.510402,9.54197e-21,0.0,52.282333,249.99948,25.187582,96.0,0.072530866,34.73739,252.77016,210.90175,0.0,52.282333,0.113754,0.0,49.51047,8.330017
14306,20298360.0,0.0,18.285248,13.356659,21.002533,20.82013,21.16455,21.121399,18.287476,18.303802,18.303772,18.303589,0.0,0.032085385,0.032085385,0.0495866,250.0,18.300018,0.0,0.0,0.0,-0.72818625,9.54197e-21,0.0,52.282303,249.99875,24.935745,96.0,0.07339832,35.08996,252.77028,210.90332,0.0,52.282303,0.11375737,0.0,49.510433,8.330017
14307,20298420.0,0.0,18.337341,13.355011,20.997864,20.809143,21.165283,21.121155,18.282898,18.29425,18.29425,18.295135,0.0,0.03208574,0.03208574,0.049587224,250.0,18.300018,0.0,0.0,0.0,2.8152928,9.54197e-21,0.0,52.281876,250.00002,24.706238,96.0,0.07418301,35.41127,252.77023,210.90472,0.0,52.281876,0.11375871,0.0,49.509995,8.330017
14308,20298480.0,0.0,18.324738,13.3533325,20.993225,20.798187,21.165955,21.12091,18.299225,18.292908,18.292908,18.293488,0.0,0.032085277,0.032085277,0.049586374,250.0,18.300018,0.0,0.0,0.0,1.7415398,9.54197e-21,0.0,52.281654,250.00124,24.761084,96.0,0.07399476,35.334484,252.77007,210.90433,0.0,52.281654,0.113756925,0.0,49.509777,8.330017
14309,20298540.0,0.0,18.286072,13.351685,20.988586,20.787292,21.166656,21.120667,18.309204,18.2984,18.2984,18.298157,0.0,0.032084852,0.032084852,0.04958561,250.0,18.300018,0.0,0.0,0.0,-0.97799754,9.54197e-21,0.0,52.28178,250.001,24.912516,96.0,0.07347631,35.122482,252.76999,210.90329,0.0,52.28178,0.11375531,0.0,49.509907,8.330017
14310,20298600.0,0.0,18.276978,13.350006,20.984009,20.77649,21.167389,21.120453,18.302948,18.301758,18.301758,18.30133,0.0,0.032084964,0.032084964,0.049585823,250.0,18.300018,0.0,0.0,0.0,-1.4969608,9.54197e-21,0.0,52.28193,250.00017,24.925787,96.0,0.07343126,35.1039,252.77,210.9031,0.0,52.28193,0.11375575,0.0,49.51006,8.330017
14311,20298660.0,0.0,18.296387,13.348328,20.979584,20.766174,21.167938,21.120087,18.294067,18.299957,18.299957,18.299927,0.0,0.03208527,0.03208527,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.07765347,9.54197e-21,0.0,52.281868,249.99995,24.822102,96.0,0.07378669,35.249058,252.77,210.90367,0.0,52.281868,0.11375691,0.0,49.509995,8.330017
14312,20298720.0,0.0,18.312378,13.34668,20.975128,20.75589,21.168488,21.11972,18.293549,18.296814,18.296814,18.29712,0.0,0.032085355,0.032085355,0.049586527,250.0,18.300018,0.0,0.0,0.0,0.9979294,9.54197e-21,0.0,52.281696,250.0004,24.742119,96.0,0.07405979,35.361034,252.76994,210.90408,0.0,52.281696,0.11375724,0.0,49.50982,8.330017
14313,20298780.0,0.0,18.30606,13.345001,20.970734,20.745636,21.169006,21.119354,18.29956,18.296692,18.296692,18.296844,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.48889104,9.54197e-21,0.0,52.2816,250.00078,24.759832,96.0,0.073998906,35.336235,252.76985,210.90388,0.0,52.2816,0.11375655,0.0,49.509727,8.330017
14314,20298840.0,0.0,18.293152,13.343353,20.96634,20.735474,21.169556,21.119019,18.302032,18.298737,18.298737,18.298615,0.0,0.032085054,0.032085054,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.40700874,9.54197e-21,0.0,52.281635,250.00061,24.799652,96.0,0.07386276,35.280487,252.76979,210.90353,0.0,52.281635,0.11375609,0.0,49.50976,8.330017
14315,20298900.0,0.0,18.292786,13.341675,20.961975,20.725372,21.170105,21.118652,18.299591,18.299408,18.299408,18.299286,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.39812115,9.54197e-21,0.0,52.281643,250.00037,24.78332,96.0,0.0739187,35.303352,252.76976,210.90353,0.0,52.281643,0.113756314,0.0,49.509766,8.330017
14316,20298960.0,0.0,18.298096,13.339996,20.957733,20.715668,21.170502,21.118195,18.297272,18.29889,18.29889,18.29889,0.0,0.03208519,0.03208519,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.010204851,9.54197e-21,0.0,52.281593,250.0003,24.744385,96.0,0.07405172,35.35786,252.76973,210.90369,0.0,52.281593,0.11375663,0.0,49.50972,8.330017
14317,20299020.0,0.0,18.302307,13.338348,20.953522,20.706055,21.170868,21.117737,18.29718,18.298065,18.298065,18.298157,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.27096063,9.54197e-21,0.0,52.281517,250.00043,24.712776,96.0,0.07415948,35.40211,252.76968,210.9038,0.0,52.281517,0.1137567,0.0,49.509644,8.330017
14318,20299080.0,0.0,18.3013,13.33667,20.94931,20.696472,21.171265,21.11728,18.298523,18.297974,18.297974,18.298035,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.18463892,9.54197e-21,0.0,52.281464,250.00052,24.703888,96.0,0.07418966,35.414555,252.76962,210.90375,0.0,52.281464,0.11375655,0.0,49.50959,8.330017
14319,20299140.0,0.0,18.298553,13.334991,20.94513,20.68692,21.171661,21.116821,18.299377,18.29834,18.29834,18.29834,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.013157946,9.54197e-21,0.0,52.281433,250.00052,24.701641,96.0,0.07419723,35.4177,252.76956,210.90367,0.0,52.281433,0.11375642,0.0,49.50956,8.330017
14320,20299200.0,0.0,18.296234,13.3333435,20.940979,20.67743,21.172058,21.116364,18.299316,18.298828,18.298828,18.298798,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.16553992,9.54197e-21,0.0,52.281414,250.00043,24.696396,96.0,0.07421509,35.425045,252.76953,210.90361,0.0,52.281414,0.11375638,0.0,49.509544,8.330017
14321,20299260.0,0.0,18.297516,13.331665,20.93695,20.668365,21.172302,21.115814,18.29837,18.298828,18.298828,18.298798,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.068494365,9.54197e-21,0.0,52.281387,250.00038,24.675966,96.0,0.07428473,35.453648,252.76949,210.90364,0.0,52.281387,0.11375649,0.0,49.50951,8.330017
14322,20299320.0,0.0,18.299469,13.330017,20.932922,20.659332,21.172546,21.115265,18.297943,18.298553,18.298553,18.298553,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.06763426,9.54197e-21,0.0,52.281338,250.0004,24.653458,96.0,0.07436138,35.48516,252.76944,210.90369,0.0,52.281338,0.11375657,0.0,49.509464,8.330017
14323,20299380.0,0.0,18.300049,13.328339,20.928894,20.65033,21.172821,21.114716,18.29834,18.29834,18.29834,18.29837,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.10063311,9.54197e-21,0.0,52.281284,250.00044,24.637518,96.0,0.074415565,35.507477,252.7694,210.9037,0.0,52.281284,0.11375654,0.0,49.50941,8.330017
14324,20299440.0,0.0,18.299103,13.32666,20.924927,20.641388,21.173065,21.114166,18.298828,18.298431,18.298431,18.298431,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.030490259,9.54197e-21,0.0,52.28125,250.00046,24.627916,96.0,0.07444817,35.520916,252.76935,210.90367,0.0,52.28125,0.11375648,0.0,49.509373,8.330017
14325,20299500.0,0.0,18.298096,13.325012,20.92096,20.632507,21.17331,21.113617,18.29898,18.298615,18.298615,18.298584,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.039899915,9.54197e-21,0.0,52.28122,250.00044,24.618282,96.0,0.074480906,35.534405,252.7693,210.90364,0.0,52.28122,0.11375644,0.0,49.509342,8.330017
14326,20299560.0,0.0,18.297821,13.323334,20.917084,20.623962,21.173462,21.112976,18.298767,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.056462903,9.54197e-21,0.0,52.28118,250.0004,24.605442,96.0,0.07452455,35.552383,252.76926,210.90363,0.0,52.28118,0.113756455,0.0,49.50931,8.330017
14327,20299620.0,0.0,18.2984,13.321686,20.913239,20.615479,21.173584,21.112335,18.298492,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.014304698,9.54197e-21,0.0,52.281147,250.00038,24.589125,96.0,0.07458001,35.575226,252.76921,210.90364,0.0,52.281147,0.11375649,0.0,49.509274,8.330017
14328,20299680.0,0.0,18.29898,13.320007,20.909424,20.607025,21.173706,21.111694,18.298431,18.298615,18.298615,18.298615,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.02578744,9.54197e-21,0.0,52.281105,250.0004,24.57305,96.0,0.0746346,35.59773,252.76917,210.90366,0.0,52.281105,0.1137565,0.0,49.50923,8.330017
14329,20299740.0,0.0,18.299133,13.318329,20.90564,20.598633,21.173828,21.111084,18.298553,18.298553,18.298553,18.298553,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.034221906,9.54197e-21,0.0,52.281063,250.00041,24.559023,96.0,0.0746822,35.61737,252.76912,210.90366,0.0,52.281063,0.11375649,0.0,49.509193,8.330017
14330,20299800.0,0.0,18.298798,13.316681,20.901855,20.590271,21.17395,21.110443,18.298737,18.298584,18.298584,18.298584,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.008974403,9.54197e-21,0.0,52.28103,250.00041,24.547096,96.0,0.074722655,35.634064,252.76907,210.90364,0.0,52.28103,0.11375646,0.0,49.509155,8.330017
14331,20299860.0,0.0,18.298462,13.315002,20.898132,20.582245,21.17398,21.109741,18.298767,18.298676,18.298676,18.298676,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.015623558,9.54197e-21,0.0,52.281,250.0004,24.535278,96.0,0.07476274,35.65061,252.76903,210.90363,0.0,52.281,0.113756455,0.0,49.509125,8.330017
14332,20299920.0,0.0,18.298492,13.3133545,20.89447,20.57428,21.174011,21.10904,18.298676,18.298706,18.298706,18.298706,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.012652645,9.54197e-21,0.0,52.280964,250.00038,24.521826,96.0,0.07480836,35.66944,252.76898,210.90363,0.0,52.280964,0.11375646,0.0,49.509087,8.330017
14333,20299980.0,0.0,18.298706,13.311676,20.890808,20.566315,21.174011,21.108307,18.298615,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0013735609,9.54197e-21,0.0,52.280926,250.00038,24.50776,96.0,0.07485605,35.689137,252.76895,210.90363,0.0,52.280926,0.11375646,0.0,49.509052,8.330017
14334,20300040.0,0.0,18.298828,13.309998,20.887177,20.558441,21.174042,21.107605,18.298615,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00979408,9.54197e-21,0.0,52.280884,250.00038,24.494097,96.0,0.07490235,35.708263,252.7689,210.90363,0.0,52.280884,0.11375646,0.0,49.509014,8.330017
14335,20300100.0,0.0,18.29889,13.30835,20.883545,20.550568,21.174042,21.106903,18.298676,18.298645,18.298645,18.298645,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.012618873,9.54197e-21,0.0,52.28085,250.00038,24.480843,96.0,0.07494723,35.726818,252.76886,210.90363,0.0,52.28085,0.11375646,0.0,49.508976,8.330017
14336,20300160.0,0.0,18.298737,13.306671,20.880005,20.543,21.17395,21.10614,18.298737,18.298676,18.298676,18.298676,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0014779031,9.54197e-21,0.0,52.280815,250.00038,24.468605,96.0,0.07498866,35.74395,252.76881,210.90363,0.0,52.280815,0.113756455,0.0,49.50894,8.330017
14337,20300220.0,0.0,18.298645,13.304993,20.876495,20.535492,21.17389,21.105377,18.298767,18.298706,18.298706,18.298706,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0058395597,9.54197e-21,0.0,52.280777,250.00038,24.45621,96.0,0.075030625,35.761307,252.76878,210.90361,0.0,52.280777,0.11375644,0.0,49.508904,8.330017
14338,20300280.0,0.0,18.298645,13.303345,20.872986,20.527985,21.173798,21.104614,18.298737,18.298737,18.298737,18.298737,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.005089842,9.54197e-21,0.0,52.280743,250.00038,24.443361,96.0,0.0750741,35.779293,252.76874,210.90361,0.0,52.280743,0.113756455,0.0,49.508873,8.330017
14339,20300340.0,0.0,18.298737,13.301666,20.869507,20.520538,21.173706,21.103851,18.298706,18.298737,18.298737,18.298737,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00047518394,9.54197e-21,0.0,52.280712,250.00037,24.430262,96.0,0.075118415,35.797634,252.76869,210.90361,0.0,52.280712,0.113756455,0.0,49.50884,8.330017
14340,20300400.0,0.0,18.298798,13.300018,20.866028,20.513153,21.173615,21.103058,18.298706,18.298737,18.298737,18.298737,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0039447783,9.54197e-21,0.0,52.280678,250.00037,24.41734,96.0,0.07516212,35.815723,252.76866,210.90361,0.0,52.280678,0.113756455,0.0,49.5088,8.330017
14341,20300460.0,0.0,18.298859,13.29834,20.86261,20.506012,21.173431,21.102234,18.298737,18.298706,18.298706,18.298706,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0065834965,9.54197e-21,0.0,52.28064,250.00037,24.404606,96.0,0.07520515,35.83355,252.76862,210.90361,0.0,52.28064,0.113756455,0.0,49.508766,8.330017
14342,20300520.0,0.0,18.298798,13.296661,20.859222,20.498901,21.173279,21.10141,18.298767,18.298737,18.298737,18.298737,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.003259635,9.54197e-21,0.0,52.280605,250.00037,24.392323,96.0,0.07524665,35.850746,252.76857,210.90361,0.0,52.280605,0.11375644,0.0,49.50873,8.330017
14343,20300580.0,0.0,18.298767,13.295013,20.855865,20.491821,21.173096,21.100586,18.298798,18.298737,18.298737,18.298737,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00023778084,9.54197e-21,0.0,52.28057,250.00037,24.380066,96.0,0.07528806,35.86791,252.76854,210.90361,0.0,52.28057,0.11375644,0.0,49.508698,8.330017
14344,20300640.0,0.0,18.298706,13.293335,20.852509,20.484802,21.172913,21.099731,18.298798,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0038480854,9.54197e-21,0.0,52.280533,250.00037,24.367918,96.0,0.07532908,35.884914,252.7685,210.9036,0.0,52.280533,0.113756426,0.0,49.508663,8.330017
14345,20300700.0,0.0,18.298737,13.291687,20.849182,20.477783,21.17273,21.098907,18.298767,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0025410715,9.54197e-21,0.0,52.280502,250.00035,24.355474,96.0,0.07537109,35.902336,252.76846,210.9036,0.0,52.280502,0.113756426,0.0,49.50863,8.330017
14346,20300760.0,0.0,18.298828,13.290009,20.845917,20.471039,21.172455,21.098022,18.298767,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0027183164,9.54197e-21,0.0,52.280468,250.00035,24.342907,96.0,0.0754135,35.919933,252.76842,210.9036,0.0,52.280468,0.11375644,0.0,49.508595,8.330017
14347,20300820.0,0.0,18.298859,13.28833,20.842651,20.464325,21.17221,21.097137,18.298767,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0042322627,9.54197e-21,0.0,52.280434,250.00035,24.330652,96.0,0.07545484,35.937084,252.76839,210.9036,0.0,52.280434,0.113756426,0.0,49.50856,8.330017
14348,20300880.0,0.0,18.298828,13.286682,20.839417,20.457611,21.171936,21.096252,18.298798,18.298767,18.298767,18.298767,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0018919489,9.54197e-21,0.0,52.280403,250.00035,24.31868,96.0,0.075495206,35.953846,252.76834,210.9036,0.0,52.280403,0.113756426,0.0,49.508526,8.330017
14349,20300940.0,0.0,18.298798,13.285004,20.836182,20.450958,21.171661,21.095367,18.298798,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-5.434515e-05,9.54197e-21,0.0,52.280365,250.00035,24.306725,96.0,0.075535506,35.970585,252.76831,210.9036,0.0,52.280365,0.113756426,0.0,49.508495,8.330017
14350,20301000.0,0.0,18.298767,13.283325,20.832977,20.444336,21.171417,21.094513,18.298828,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.002326524,9.54197e-21,0.0,52.28033,250.00035,24.294828,96.0,0.0755756,35.98724,252.76826,210.90358,0.0,52.28033,0.113756426,0.0,49.50846,8.330017
14351,20301060.0,0.0,18.298828,13.281677,20.829834,20.437927,21.171082,21.093567,18.298798,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0002478104,9.54197e-21,0.0,52.2803,250.00035,24.282738,96.0,0.07561634,36.00417,252.76823,210.90358,0.0,52.2803,0.113756426,0.0,49.50843,8.330017
14352,20301120.0,0.0,18.298859,13.279999,20.82669,20.43158,21.170746,21.09262,18.298798,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0024529235,9.54197e-21,0.0,52.280266,250.00034,24.270739,96.0,0.07565674,36.020966,252.76819,210.90358,0.0,52.280266,0.113756426,0.0,49.508392,8.330017
14353,20301180.0,0.0,18.298859,13.278351,20.823547,20.425232,21.17038,21.091705,18.298828,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0023566673,9.54197e-21,0.0,52.280235,250.00034,24.258932,96.0,0.07569648,36.037495,252.76816,210.90358,0.0,52.280235,0.11375642,0.0,49.50836,8.330017
14354,20301240.0,0.0,18.298828,13.276672,20.820465,20.418915,21.170044,21.09076,18.298828,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0006089028,9.54197e-21,0.0,52.2802,250.00034,24.247269,96.0,0.07573574,36.053825,252.76811,210.90358,0.0,52.2802,0.11375642,0.0,49.508327,8.330017
14355,20301300.0,0.0,18.298828,13.274994,20.817352,20.412659,21.169708,21.089844,18.298828,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00052494364,9.54197e-21,0.0,52.28017,250.00034,24.235601,96.0,0.07577499,36.070156,252.76808,210.90358,0.0,52.28017,0.11375642,0.0,49.508293,8.330017
14356,20301360.0,0.0,18.298828,13.273346,20.8143,20.406555,21.169312,21.088867,18.298828,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00044363056,9.54197e-21,0.0,52.280132,250.00034,24.223957,96.0,0.07581416,36.08646,252.76804,210.90358,0.0,52.280132,0.11375642,0.0,49.508266,8.330017
14357,20301420.0,0.0,18.298859,13.2716675,20.81128,20.400513,21.168884,21.08789,18.298828,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00074502185,9.54197e-21,0.0,52.280106,250.00034,24.212309,96.0,0.075853325,36.102768,252.768,210.90356,0.0,52.280106,0.11375642,0.0,49.508232,8.330017
14358,20301480.0,0.0,18.298859,13.27002,20.808258,20.3945,21.168488,21.086914,18.298859,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0014007542,9.54197e-21,0.0,52.280067,250.00034,24.200733,96.0,0.075892225,36.118973,252.76797,210.90356,0.0,52.280067,0.11375642,0.0,49.508198,8.330017
14359,20301540.0,0.0,18.29889,13.268341,20.805267,20.38852,21.16809,21.085938,18.298859,18.298859,18.298859,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0014583814,9.54197e-21,0.0,52.280037,250.00032,24.189241,96.0,0.075930834,36.135063,252.76793,210.90356,0.0,52.280037,0.1137564,0.0,49.508167,8.330017
14360,20301600.0,0.0,18.298859,13.266663,20.802277,20.382538,21.167664,21.08496,18.298859,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00057896576,9.54197e-21,0.0,52.28001,250.00032,24.177843,96.0,0.07596912,36.15102,252.7679,210.90356,0.0,52.28001,0.1137564,0.0,49.508133,8.330017
14361,20301660.0,0.0,18.29889,13.265015,20.799347,20.37677,21.167206,21.083954,18.298859,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0002950873,9.54197e-21,0.0,52.279972,250.00032,24.166494,96.0,0.076007225,36.16691,252.76787,210.90356,0.0,52.279972,0.1137564,0.0,49.508102,8.330017
14362,20301720.0,0.0,18.29889,13.263336,20.796417,20.371002,21.166718,21.082916,18.298859,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.000638595,9.54197e-21,0.0,52.27994,250.00032,24.155167,96.0,0.076045245,36.182766,252.76782,210.90356,0.0,52.27994,0.1137564,0.0,49.50807,8.330017
14363,20301780.0,0.0,18.29889,13.261658,20.793488,20.365295,21.16626,21.08191,18.29889,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00073197694,9.54197e-21,0.0,52.279915,250.00032,24.143894,96.0,0.07608307,36.198547,252.76779,210.90356,0.0,52.279915,0.1137564,0.0,49.508038,8.330017
14364,20301840.0,0.0,18.29889,13.26001,20.790588,20.359589,21.165771,21.080902,18.29889,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0006939116,9.54197e-21,0.0,52.279877,250.00032,24.132668,96.0,0.07612073,36.214264,252.76776,210.90355,0.0,52.279877,0.1137564,0.0,49.508007,8.330017
14365,20301900.0,0.0,18.29889,13.258331,20.78772,20.353943,21.165314,21.079895,18.29889,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00040412927,9.54197e-21,0.0,52.279846,250.00032,24.121496,96.0,0.07615819,36.229904,252.76773,210.90355,0.0,52.279846,0.11375639,0.0,49.507977,8.330017
14366,20301960.0,0.0,18.29892,13.256683,20.784851,20.34842,21.164795,21.078857,18.29889,18.29889,18.29889,18.29889,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00075855583,9.54197e-21,0.0,52.27982,250.00032,24.110361,96.0,0.076195516,36.24549,252.76768,210.90355,0.0,52.27982,0.11375639,0.0,49.507946,8.330017
14367,20302020.0,0.0,18.29892,13.255005,20.782043,20.342957,21.164246,21.07782,18.29889,18.29889,18.29889,18.29889,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0009288444,9.54197e-21,0.0,52.27979,250.00032,24.099295,96.0,0.076232605,36.260986,252.76765,210.90355,0.0,52.27979,0.11375639,0.0,49.50791,8.330017
14368,20302080.0,0.0,18.29892,13.253326,20.779205,20.337494,21.163727,21.076752,18.29889,18.29889,18.29889,18.29889,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00063419197,9.54197e-21,0.0,52.27975,250.0003,24.088297,96.0,0.07626944,36.276382,252.76762,210.90355,0.0,52.27975,0.11375639,0.0,49.507885,8.330017
14369,20302140.0,0.0,18.29892,13.251678,20.776398,20.332092,21.163208,21.075714,18.29892,18.29889,18.29889,18.29889,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00027369618,9.54197e-21,0.0,52.279724,250.0003,24.077341,96.0,0.076306134,36.291725,252.7676,210.90355,0.0,52.279724,0.11375639,0.0,49.507854,8.330017
14370,20302200.0,0.0,18.29892,13.2500305,20.773651,20.326782,21.16269,21.074707,18.29892,18.29889,18.29889,18.29889,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00010790503,9.54197e-21,0.0,52.279694,250.0003,24.066587,96.0,0.076342136,36.306778,252.76755,210.90355,0.0,52.279694,0.11375639,0.0,49.50782,8.330017
14371,20302260.0,0.0,18.29892,13.248352,20.770844,20.321442,21.16211,21.073608,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00062496867,9.54197e-21,0.0,52.279663,250.0003,24.0555,96.0,0.07637925,36.3223,252.76752,210.90355,0.0,52.279663,0.11375639,0.0,49.50779,8.330017
14372,20302320.0,0.0,18.29895,13.246674,20.768127,20.316223,21.16153,21.07254,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.000966324,9.54197e-21,0.0,52.279633,250.0003,24.044657,96.0,0.076415524,36.33748,252.76749,210.90355,0.0,52.279633,0.11375638,0.0,49.50776,8.330017
14373,20302380.0,0.0,18.29895,13.244995,20.76538,20.311035,21.16095,21.071442,18.29892,18.29892,18.29892,18.29892,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0009961445,9.54197e-21,0.0,52.279602,250.0003,24.033869,96.0,0.0764516,36.352585,252.76746,210.90353,0.0,52.279602,0.11375638,0.0,49.50773,8.330017
14374,20302440.0,0.0,18.29895,13.243347,20.762665,20.305847,21.16037,21.070374,18.29892,18.29892,18.29892,18.29892,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00048758226,9.54197e-21,0.0,52.279575,250.0003,24.023153,96.0,0.07648743,36.367588,252.76743,210.90353,0.0,52.279575,0.11375638,0.0,49.507698,8.330017
14375,20302500.0,0.0,18.29895,13.241669,20.759949,20.30072,21.15979,21.069336,18.29895,18.29892,18.29892,18.29892,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,9.660425e-05,9.54197e-21,0.0,52.279537,250.0003,24.012465,96.0,0.076523155,36.38255,252.7674,210.90353,0.0,52.279537,0.11375638,0.0,49.507668,8.330017
14376,20302560.0,0.0,18.29895,13.240021,20.757294,20.295685,21.15918,21.068207,18.29895,18.29892,18.29892,18.29892,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00043527494,9.54197e-21,0.0,52.279507,250.0003,24.001793,96.0,0.07655881,36.39749,252.76735,210.90353,0.0,52.279507,0.11375638,0.0,49.507637,8.330017
14377,20302620.0,0.0,18.29895,13.238342,20.754608,20.29071,21.158539,21.067108,18.29895,18.29895,18.29895,18.29892,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00084082555,9.54197e-21,0.0,52.27948,250.00029,23.991165,96.0,0.076594315,36.41237,252.76732,210.90353,0.0,52.27948,0.11375638,0.0,49.50761,8.330017
14378,20302680.0,0.0,18.29895,13.236664,20.751984,20.285736,21.157928,21.06601,18.29895,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0007424278,9.54197e-21,0.0,52.27945,250.00029,23.980602,96.0,0.07662959,36.427155,252.76729,210.90353,0.0,52.27945,0.11375638,0.0,49.50758,8.330017
14379,20302740.0,0.0,18.29895,13.235016,20.749329,20.280792,21.157288,21.06491,18.29895,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005667298,9.54197e-21,0.0,52.27942,250.00029,23.970081,96.0,0.07666471,36.441887,252.76726,210.90353,0.0,52.27942,0.11375638,0.0,49.50755,8.330017
14380,20302800.0,0.0,18.29895,13.233337,20.746704,20.27591,21.156677,21.063843,18.29895,18.29895,18.29895,18.29895,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0001615235,9.54197e-21,0.0,52.27939,250.00029,23.959608,96.0,0.07669966,36.45655,252.76723,210.90353,0.0,52.27939,0.113756366,0.0,49.50752,8.330017
14381,20302860.0,0.0,18.29898,13.231659,20.74411,20.271088,21.156006,21.062714,18.29895,18.29895,18.29895,18.29895,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00042256867,9.54197e-21,0.0,52.279358,250.00029,23.94915,96.0,0.07673455,36.47119,252.7672,210.90353,0.0,52.279358,0.113756366,0.0,49.50749,8.330017
14382,20302920.0,0.0,18.29898,13.230011,20.741516,20.266327,21.155334,21.061584,18.29895,18.29895,18.29895,18.29895,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00068566494,9.54197e-21,0.0,52.279327,250.00029,23.938732,96.0,0.076769285,36.485775,252.76717,210.90352,0.0,52.279327,0.113756366,0.0,49.50746,8.330017
14383,20302980.0,0.0,18.29898,13.2283325,20.738953,20.261566,21.154663,21.060455,18.29898,18.29895,18.29895,18.29895,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006515724,9.54197e-21,0.0,52.2793,250.00029,23.92837,96.0,0.07680384,36.500282,252.76714,210.90352,0.0,52.2793,0.113756366,0.0,49.50743,8.330017
14384,20303040.0,0.0,18.29898,13.226685,20.73639,20.256866,21.153992,21.059357,18.29898,18.29895,18.29895,18.29895,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00041017626,9.54197e-21,0.0,52.279274,250.00029,23.918053,96.0,0.07683822,36.514725,252.7671,210.90352,0.0,52.279274,0.113756366,0.0,49.5074,8.330017
14385,20303100.0,0.0,18.29898,13.225006,20.733826,20.252167,21.15335,21.058228,18.29898,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00025668298,9.54197e-21,0.0,52.279247,250.00029,23.907766,96.0,0.0768725,36.52913,252.76707,210.90352,0.0,52.279247,0.113756366,0.0,49.50737,8.330017
14386,20303160.0,0.0,18.29898,13.223328,20.731323,20.247559,21.152618,21.057098,18.29898,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00037793504,9.54197e-21,0.0,52.279217,250.00029,23.897509,96.0,0.07690666,36.543484,252.76704,210.90352,0.0,52.279217,0.113756366,0.0,49.507343,8.330017
14387,20303220.0,0.0,18.29898,13.22168,20.72879,20.242981,21.151917,21.055939,18.29898,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.000559542,9.54197e-21,0.0,52.279186,250.00027,23.887291,96.0,0.076940686,36.557793,252.76701,210.90352,0.0,52.279186,0.113756366,0.0,49.507313,8.330017
