,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14388,20303280.0,0.0,18.299011,13.220001,20.726288,20.238434,21.151215,21.05481,18.29898,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00061848783,9.54197e-21,0.0,52.279156,250.00027,23.877111,96.0,0.07697457,36.572044,252.76698,210.90352,0.0,52.279156,0.11375635,0.0,49.507286,8.330017
14389,20303340.0,0.0,18.299011,13.218353,20.723816,20.233917,21.150513,21.05365,18.29898,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0004921446,9.54197e-21,0.0,52.279125,250.00027,23.86698,96.0,0.077008285,36.586227,252.76695,210.90352,0.0,52.279125,0.11375635,0.0,49.507256,8.330017
14390,20303400.0,0.0,18.299011,13.216675,20.721313,20.229431,21.14981,21.05252,18.29898,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00031796808,9.54197e-21,0.0,52.2791,250.00027,23.856882,96.0,0.07704187,36.600365,252.76692,210.90352,0.0,52.2791,0.11375635,0.0,49.50723,8.330017
14391,20303460.0,0.0,18.299011,13.214996,20.718872,20.225006,21.149078,21.051361,18.299011,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00037155373,9.54197e-21,0.0,52.279068,250.00027,23.846813,96.0,0.077075355,36.61446,252.76689,210.9035,0.0,52.279068,0.11375635,0.0,49.5072,8.330017
14392,20303520.0,0.0,18.299011,13.213348,20.7164,20.220642,21.148346,21.050201,18.299011,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0005010077,9.54197e-21,0.0,52.279045,250.00027,23.836779,96.0,0.077108726,36.628513,252.76686,210.9035,0.0,52.279045,0.11375635,0.0,49.50717,8.330017
14393,20303580.0,0.0,18.299011,13.21167,20.71399,20.216278,21.147583,21.049042,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0004895896,9.54197e-21,0.0,52.279015,250.00027,23.826782,96.0,0.07714194,36.6425,252.76683,210.9035,0.0,52.279015,0.11375635,0.0,49.50714,8.330017
14394,20303640.0,0.0,18.299011,13.209991,20.711548,20.211914,21.14685,21.047882,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00044575142,9.54197e-21,0.0,52.278984,250.00027,23.816822,96.0,0.077175036,36.65645,252.7668,210.9035,0.0,52.278984,0.11375635,0.0,49.50711,8.330017
14395,20303700.0,0.0,18.299011,13.2083435,20.709137,20.207611,21.146118,21.046753,18.299011,18.299011,18.299011,18.299011,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00032225903,9.54197e-21,0.0,52.278954,250.00027,23.806898,96.0,0.07720799,36.67034,252.76677,210.9035,0.0,52.278954,0.11375635,0.0,49.507084,8.330017
14396,20303760.0,0.0,18.299011,13.206665,20.706726,20.20337,21.145355,21.045563,18.299011,18.299011,18.299011,18.299011,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00037335503,9.54197e-21,0.0,52.27893,250.00027,23.797003,96.0,0.077240855,36.684196,252.76674,210.9035,0.0,52.27893,0.11375635,0.0,49.507053,8.330017
14397,20303820.0,0.0,18.299042,13.205017,20.704346,20.199158,21.144562,21.044403,18.299011,18.299011,18.299011,18.299011,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00044032512,9.54197e-21,0.0,52.2789,250.00027,23.787138,96.0,0.0772736,36.698006,252.76671,210.9035,0.0,52.2789,0.11375634,0.0,49.507027,8.330017
14398,20303880.0,0.0,18.299042,13.203339,20.701965,20.194977,21.143799,21.043213,18.299011,18.299011,18.299011,18.299011,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0004411051,9.54197e-21,0.0,52.27887,250.00027,23.777311,96.0,0.07730621,36.71177,252.76668,210.9035,0.0,52.27887,0.11375634,0.0,49.506996,8.330017
14399,20303940.0,0.0,18.299042,13.20166,20.699615,20.190796,21.143036,21.042053,18.299011,18.299011,18.299011,18.299011,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00038373444,9.54197e-21,0.0,52.27884,250.00027,23.767517,96.0,0.077338696,36.725475,252.76665,210.9035,0.0,52.27884,0.11375634,0.0,49.50697,8.330017
14400,20304000.0,0.0,18.299042,13.200043,20.697296,20.186737,21.142273,21.040894,18.299042,18.299011,18.299011,18.299011,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0005377914,9.54197e-21,0.0,52.278816,250.00026,23.757954,96.0,0.077370405,36.738865,252.76662,210.9035,0.0,52.278816,0.11375634,0.0,49.506943,8.330017
14401,20304060.0,0.0,20.173706,13.198456,20.711975,20.191101,21.149689,21.04715,18.316315,18.216125,18.216125,18.22293,0.0,0.000984501,0.000984501,0.0013676336,250.0,18.300018,0.0,0.0,0.0,4.578434,9.54197e-21,0.0,23.49227,80.48772,0.29382935,96.0,0.0033408601,69.58864,27.5064,79.98737,0.0,23.49227,0.0034099768,0.0,20.880774,8.330017
14402,20304120.0,0.0,20.440552,13.197174,20.73819,20.196594,21.158081,21.054352,18.318756,18.218536,18.218536,18.219666,0.0,0.0037567688,0.0037567688,0.0044994634,250.0,18.300018,0.0,0.0,0.0,9.573933,9.54197e-21,0.0,34.019753,113.982574,0.4894862,96.0,0.0120075345,69.31472,138.43112,97.58079,0.0,34.019753,0.012068802,0.0,29.82332,8.330017
14403,20304180.0,0.0,20.743805,13.196106,20.775146,20.200836,21.164825,21.060059,18.351288,18.247284,18.247284,18.23944,0.0,0.0115584275,0.0115584275,0.013535499,250.0,18.300018,0.0,0.0,0.0,36.237556,9.54197e-21,0.0,44.52105,133.74374,1.0232995,96.0,0.036650456,68.56738,240.04378,116.583206,0.0,44.52105,0.03667577,0.0,39.931442,8.330017
14404,20304240.0,9.0,20.752075,13.195251,20.75766,20.20282,21.168976,21.063354,18.594543,18.3107,18.3107,18.288116,0.0,0.01985771,0.01985771,0.025947958,250.0,18.300018,0.0,0.0,0.0,63.74765,9.54197e-21,0.0,50.212406,144.01413,4.57731,96.0,0.06562951,63.591766,238.6406,134.08319,0.0,50.212406,0.06568425,0.0,46.462708,8.330017
14405,20304300.0,9.0,20.22403,13.194641,20.738464,20.202759,21.171295,21.065063,19.149475,18.518494,18.518494,18.460144,0.0,0.025353873,0.025353873,0.03611468,250.0,18.300018,0.0,0.0,0.0,50.24761,9.54197e-21,0.0,52.91355,155.52269,15.165453,96.0,0.07871187,48.768364,238.49529,149.29102,0.0,52.91355,0.08684864,0.0,49.780457,8.330017
14406,20304360.0,9.0,17.067108,13.194244,20.72821,20.201965,21.172943,21.066162,19.527466,18.885437,18.885437,18.793457,0.0,0.02869033,0.02869033,0.042753648,250.0,18.300018,0.0,0.0,0.0,-96.830284,9.54197e-21,0.0,54.16425,169.9196,30.047434,96.0,0.048509937,27.933592,239.54141,162.83513,0.0,54.16425,0.10016424,0.0,51.264732,8.330017
14407,20304420.0,0.0,15.832733,13.194061,20.723633,20.201569,21.174774,21.067474,18.836426,19.042053,19.042053,18.971527,0.0,0.030701272,0.030701272,0.046785075,250.0,18.300018,0.0,0.0,0.0,-162.8714,9.54197e-21,0.0,54.599785,185.27301,34.004025,96.0,0.0387999,22.394367,241.50748,174.69077,0.0,54.599785,0.108217955,0.0,51.76452,8.330017
14408,20304480.0,0.0,18.161957,13.194092,20.721191,20.200256,21.17572,21.067963,17.795929,18.681152,18.681152,18.683899,0.0,0.031876538,0.031876538,0.049065627,250.0,18.300018,0.0,0.0,0.0,-3.0617483,9.54197e-21,0.0,54.56274,199.8967,23.737576,96.0,0.07687762,36.767395,243.91122,184.6398,0.0,54.56274,0.11284577,0.0,51.742912,8.330017
14409,20304540.0,0.0,19.585327,13.194275,20.718079,20.196564,21.174805,21.066711,17.77359,18.235565,18.235565,18.282715,0.0,0.03248298,0.03248298,0.050210148,250.0,18.300018,0.0,0.0,0.0,99.085815,9.54197e-21,0.0,54.277122,212.57048,16.700619,96.0,0.09808423,46.619137,246.31561,192.46829,0.0,54.277122,0.11519907,0.0,51.468914,8.330017
14410,20304600.0,0.0,19.091858,13.194672,20.714386,20.191559,21.173004,21.064636,18.392334,18.1828,18.1828,18.212555,0.0,0.032706928,0.032706928,0.050640766,250.0,18.300018,0.0,0.0,0.0,49.434124,9.54197e-21,0.0,53.921337,222.9806,20.164274,96.0,0.09000089,41.770016,248.36874,198.34312,0.0,53.921337,0.116072826,0.0,51.12363,8.330017
14411,20304660.0,0.0,17.789703,13.195251,20.711212,20.18689,21.171417,21.062775,18.691193,18.382843,18.382843,18.379547,0.0,0.032741882,0.032741882,0.05072249,250.0,18.300018,0.0,0.0,0.0,-41.982903,9.54197e-21,0.0,53.58165,230.99179,26.26198,96.0,0.070153125,33.23323,249.89636,202.56665,0.0,53.58165,0.116219886,0.0,50.79102,8.330017
14412,20304720.0,0.0,17.578491,13.196014,20.708832,20.183044,21.17038,21.061432,18.414124,18.472137,18.472137,18.463623,0.0,0.03269975,0.03269975,0.050659556,250.0,18.300018,0.0,0.0,0.0,-51.682495,9.54197e-21,0.0,53.278954,236.94502,26.785072,96.0,0.06820729,32.5009,250.97682,205.54865,0.0,53.278954,0.11606912,0.0,50.49271,8.330017
14413,20304780.0,0.0,18.385986,13.19693,20.706451,20.179047,21.16925,21.059998,18.107025,18.358917,18.358917,18.367035,0.0,0.03262066,0.03262066,0.050525963,250.0,18.300018,0.0,0.0,0.0,8.746039,9.54197e-21,0.0,53.0198,241.27544,23.12886,96.0,0.08067964,37.6196,251.70592,207.60504,0.0,53.0198,0.115774475,0.0,50.236343,8.330017
14414,20304840.0,0.0,18.761871,13.197998,20.703613,20.1745,21.167694,21.058136,18.164825,18.246521,18.246521,18.262054,0.0,0.032519676,0.032519676,0.05035015,250.0,18.300018,0.0,0.0,0.0,33.766773,9.54197e-21,0.0,52.81073,244.34267,21.533506,96.0,0.08551007,39.853092,252.17786,208.95901,0.0,52.81073,0.11539455,0.0,50.02923,8.330017
14415,20304900.0,0.0,18.440277,13.199219,20.700623,20.16977,21.166046,21.056213,18.37207,18.264648,18.264648,18.270874,0.0,0.032416612,0.032416612,0.050168697,250.0,18.300018,0.0,0.0,0.0,7.995908,9.54197e-21,0.0,52.654312,246.45116,23.214247,96.0,0.07992197,37.500053,252.47028,209.81346,0.0,52.654312,0.11500531,0.0,49.87443,8.330017
14416,20304960.0,0.0,18.055084,13.200592,20.697937,20.165466,21.164612,21.054504,18.416779,18.33368,18.33368,18.330383,0.0,0.03233154,0.03233154,0.050018486,250.0,18.300018,0.0,0.0,0.0,-18.450949,9.54197e-21,0.0,52.541317,247.84227,24.88956,96.0,0.074094735,35.154613,252.64514,210.33835,0.0,52.541317,0.11468376,0.0,49.762882,8.330017
14417,20305020.0,0.0,18.114655,13.202118,20.695435,20.161377,21.16336,21.052979,18.301575,18.34552,18.34552,18.34317,0.0,0.03226816,0.03226816,0.04990666,250.0,18.300018,0.0,0.0,0.0,-12.532367,9.54197e-21,0.0,52.45856,248.74265,24.508663,96.0,0.07525964,35.68787,252.74388,210.65929,0.0,52.45856,0.11444439,0.0,49.681396,8.330017
14418,20305080.0,0.0,18.38565,13.203766,20.692871,20.157227,21.162048,21.051361,18.227173,18.302338,18.302338,18.305695,0.0,0.032219503,0.032219503,0.049820866,250.0,18.300018,0.0,0.0,0.0,6.983941,9.54197e-21,0.0,52.39738,249.31836,23.282007,96.0,0.07924674,37.40519,252.7943,210.84657,0.0,52.39738,0.11426077,0.0,49.62131,8.330017
14419,20305140.0,0.0,18.451172,13.205536,20.690155,20.152954,21.160614,21.049652,18.2695,18.276154,18.276154,18.280518,0.0,0.03217941,0.03217941,0.04975014,250.0,18.300018,0.0,0.0,0.0,10.636977,9.54197e-21,0.0,52.354195,249.6772,23.047533,96.0,0.0799163,37.73345,252.81541,210.94205,0.0,52.354195,0.11410951,0.0,49.57906,8.330017
14420,20305200.0,0.0,18.312897,13.207428,20.687439,20.148682,21.15918,21.047943,18.333801,18.290497,18.290497,18.29129,0.0,0.032147996,0.032147996,0.04969483,250.0,18.300018,0.0,0.0,0.0,0.26545852,9.54197e-21,0.0,52.32598,249.88559,23.713478,96.0,0.07765924,36.80113,252.82002,210.9799,0.0,52.32598,0.11399112,0.0,49.55167,8.330017
14421,20305260.0,0.0,18.20575,13.209412,20.684845,20.144653,21.157867,21.046356,18.33493,18.312805,18.312805,18.311066,0.0,0.032126542,0.032126542,0.049657285,250.0,18.300018,0.0,0.0,0.0,-6.865706,9.54197e-21,0.0,52.3081,249.9945,24.16291,96.0,0.076111175,36.171925,252.81671,210.98892,0.0,52.3081,0.1139105,0.0,49.53445,8.330017
14422,20305320.0,0.0,18.249146,13.211517,20.682343,20.140686,21.156555,21.0448,18.293488,18.312805,18.312805,18.312012,0.0,0.032113098,0.032113098,0.049633972,250.0,18.300018,0.0,0.0,0.0,-3.2643301,9.54197e-21,0.0,52.29615,250.04648,23.928415,96.0,0.076866604,36.500217,252.80995,210.98647,0.0,52.29615,0.11386024,0.0,49.52299,8.330017
14423,20305380.0,0.0,18.338806,13.213715,20.67981,20.136688,21.155243,21.043213,18.27353,18.297699,18.297699,18.298859,0.0,0.03210395,0.03210395,0.049618162,250.0,18.300018,0.0,0.0,0.0,3.0660946,9.54197e-21,0.0,52.287876,250.0683,23.521336,96.0,0.0781948,37.07013,252.80199,210.97794,0.0,52.287876,0.11382608,0.0,49.51508,8.330017
14424,20305440.0,0.0,18.352203,13.216003,20.677216,20.13269,21.1539,21.041595,18.291992,18.290161,18.290161,18.291504,0.0,0.03209672,0.03209672,0.04960565,250.0,18.300018,0.0,0.0,0.0,3.6326149,9.54197e-21,0.0,52.282673,250.07336,23.481684,96.0,0.078308314,37.125645,252.79411,210.96503,0.0,52.282673,0.113799095,0.0,49.510155,8.330017
14425,20305500.0,0.0,18.296753,13.218384,20.674652,20.128693,21.152588,21.039978,18.313934,18.297028,18.297028,18.296997,0.0,0.032091353,0.032091353,0.049596366,250.0,18.300018,0.0,0.0,0.0,-0.44259328,9.54197e-21,0.0,52.280037,250.06773,23.739666,96.0,0.07744455,36.764465,252.78725,210.9507,0.0,52.280037,0.11377905,0.0,49.507736,8.330017
14426,20305560.0,0.0,18.263763,13.220825,20.67218,20.124847,21.151276,21.038422,18.311218,18.30478,18.30478,18.304016,0.0,0.03208835,0.03208835,0.04959127,250.0,18.300018,0.0,0.0,0.0,-2.5867329,9.54197e-21,0.0,52.278893,250.05624,23.872385,96.0,0.0769973,36.578663,252.78177,210.9385,0.0,52.278893,0.11376794,0.0,49.50674,8.330017
14427,20305620.0,0.0,18.28537,13.223358,20.669708,20.121033,21.149994,21.036896,18.29541,18.303772,18.303772,18.303497,0.0,0.032087058,0.032087058,0.04958917,250.0,18.300018,0.0,0.0,0.0,-0.8741268,9.54197e-21,0.0,52.27822,250.04424,23.758383,96.0,0.07737336,36.738266,252.77754,210.92975,0.0,52.27822,0.11376327,0.0,49.50617,8.330017
14428,20305680.0,0.0,18.314056,13.225922,20.667267,20.117249,21.148712,21.03534,18.291138,18.298462,18.298462,18.298828,0.0,0.03208627,0.03208627,0.04958789,250.0,18.300018,0.0,0.0,0.0,1.1108015,9.54197e-21,0.0,52.277733,250.0346,23.627306,96.0,0.07780526,36.921772,252.77434,210.92323,0.0,52.277733,0.11376041,0.0,49.50574,8.330017
14429,20305740.0,0.0,18.314545,13.228577,20.664795,20.113434,21.1474,21.033783,18.297516,18.296844,18.296844,18.29721,0.0,0.0320855,0.0320855,0.049586594,250.0,18.300018,0.0,0.0,0.0,1.0294603,9.54197e-21,0.0,52.277554,250.0268,23.62889,96.0,0.07779818,36.919556,252.77188,210.91765,0.0,52.277554,0.11375758,0.0,49.505608,8.330017
14430,20305800.0,0.0,18.301239,13.231262,20.662354,20.10968,21.146118,21.032227,18.302368,18.298615,18.298615,18.298676,0.0,0.032084987,0.032084987,0.049585745,250.0,18.300018,0.0,0.0,0.0,0.05673047,9.54197e-21,0.0,52.277668,250.02016,23.687729,96.0,0.07760255,36.837177,252.77014,210.91321,0.0,52.277668,0.11375571,0.0,49.50575,8.330017
14431,20305860.0,0.0,18.291931,13.233978,20.659943,20.106018,21.144836,21.0307,18.302826,18.300568,18.300568,18.300415,0.0,0.032084756,0.032084756,0.049585372,250.0,18.300018,0.0,0.0,0.0,-0.57046354,9.54197e-21,0.0,52.277863,250.01439,23.724405,96.0,0.077480696,36.78583,252.76883,210.9098,0.0,52.277863,0.113754876,0.0,49.50597,8.330017
14432,20305920.0,0.0,18.294128,13.236755,20.657593,20.102356,21.143555,21.029175,18.299713,18.300842,18.300842,18.30072,0.0,0.03208478,0.03208478,0.049585458,250.0,18.300018,0.0,0.0,0.0,-0.36929825,9.54197e-21,0.0,52.27803,250.00989,23.707918,96.0,0.07753542,36.808918,252.76794,210.90761,0.0,52.27803,0.11375501,0.0,49.50615,8.330017
14433,20305980.0,0.0,18.299835,13.239532,20.655212,20.098755,21.142273,21.027649,18.2984,18.299896,18.299896,18.299927,0.0,0.032084856,0.032084856,0.049585603,250.0,18.300018,0.0,0.0,0.0,0.033916164,9.54197e-21,0.0,52.278114,250.0071,23.678562,96.0,0.07763271,36.85001,252.7674,210.90637,0.0,52.278114,0.11375531,0.0,49.506237,8.330017
14434,20306040.0,0.0,18.302856,13.24234,20.652863,20.095123,21.141022,21.026123,18.298553,18.299194,18.299194,18.299286,0.0,0.03208489,0.03208489,0.049585678,250.0,18.300018,0.0,0.0,0.0,0.23190193,9.54197e-21,0.0,52.278183,250.0049,23.66245,96.0,0.07768605,36.87257,252.76697,210.90533,0.0,52.278183,0.11375546,0.0,49.506317,8.330017
14435,20306100.0,0.0,18.301758,13.245178,20.650513,20.091553,21.13974,21.024628,18.299744,18.299194,18.299194,18.299225,0.0,0.03208489,0.03208489,0.049585685,250.0,18.300018,0.0,0.0,0.0,0.13786851,9.54197e-21,0.0,52.278263,250.00333,23.665205,96.0,0.07767694,36.868713,252.76666,210.90454,0.0,52.278263,0.11375546,0.0,49.506393,8.330017
14436,20306160.0,0.0,18.298706,13.248016,20.648193,20.088043,21.138489,21.023132,18.300598,18.299683,18.299683,18.299652,0.0,0.03208489,0.03208489,0.04958569,250.0,18.300018,0.0,0.0,0.0,-0.082269,9.54197e-21,0.0,52.278347,250.0022,23.6762,96.0,0.077640586,36.85332,252.76648,210.90398,0.0,52.278347,0.11375547,0.0,49.506477,8.330017
14437,20306220.0,0.0,18.29776,13.250824,20.645905,20.084564,21.137238,21.021637,18.30011,18.299988,18.299988,18.299957,0.0,0.03208493,0.03208493,0.04958577,250.0,18.300018,0.0,0.0,0.0,-0.1355226,9.54197e-21,0.0,52.27841,250.00134,23.676502,96.0,0.0776397,36.852898,252.76636,210.90364,0.0,52.27841,0.113755636,0.0,49.506542,8.330017
14438,20306280.0,0.0,18.298859,13.253662,20.643616,20.081085,21.135986,21.020142,18.299438,18.299927,18.299927,18.299896,0.0,0.032084987,0.032084987,0.04958587,250.0,18.300018,0.0,0.0,0.0,-0.050212324,9.54197e-21,0.0,52.278446,250.00078,23.667885,96.0,0.077668324,36.86496,252.7663,210.90347,0.0,52.278446,0.113755845,0.0,49.506577,8.330017
14439,20306340.0,0.0,18.300232,13.25647,20.641357,20.077637,21.134735,21.018677,18.299164,18.299683,18.299683,18.299713,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.04465986,9.54197e-21,0.0,52.278458,250.00044,23.65866,96.0,0.07769891,36.877876,252.76625,210.9034,0.0,52.278458,0.11375599,0.0,49.50659,8.330017
14440,20306400.0,0.0,18.300812,13.259277,20.639069,20.074219,21.133484,21.017181,18.299438,18.2995,18.2995,18.29953,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.07983182,9.54197e-21,0.0,52.278465,250.00029,23.653294,96.0,0.07771668,36.88539,252.76622,210.90335,0.0,52.278465,0.11375605,0.0,49.50659,8.330017
14441,20306460.0,0.0,18.299957,13.262024,20.63684,20.070862,21.132233,21.015717,18.299896,18.299591,18.299591,18.299591,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.012964248,9.54197e-21,0.0,52.278473,250.0002,23.654573,96.0,0.07771244,36.8836,252.7662,210.90329,0.0,52.278473,0.113756046,0.0,49.5066,8.330017
14442,20306520.0,0.0,18.299194,13.2647705,20.634644,20.067535,21.131012,21.014252,18.300018,18.299744,18.299744,18.299713,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.04014987,9.54197e-21,0.0,52.278477,250.00012,23.65498,96.0,0.077711105,36.88303,252.7662,210.90326,0.0,52.278477,0.11375605,0.0,49.506607,8.330017
14443,20306580.0,0.0,18.299072,13.267456,20.632416,20.064209,21.12976,21.012787,18.299805,18.299805,18.299805,18.299805,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.04363844,9.54197e-21,0.0,52.278477,250.00006,23.65216,96.0,0.07772046,36.88698,252.76619,210.90326,0.0,52.278477,0.113756105,0.0,49.50661,8.330017
14444,20306640.0,0.0,18.29953,13.270081,20.630249,20.060913,21.12854,21.011322,18.29956,18.299774,18.299774,18.299774,0.0,0.03208507,0.03208507,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0082175555,9.54197e-21,0.0,52.278473,250.00003,23.646774,96.0,0.07773829,36.89452,252.76619,210.90327,0.0,52.278473,0.11375616,0.0,49.506603,8.330017
14445,20306700.0,0.0,18.299957,13.272675,20.628052,20.057648,21.12732,21.009888,18.2995,18.299683,18.299683,18.299683,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.021384219,9.54197e-21,0.0,52.278465,250.00003,23.641708,96.0,0.077755034,36.901608,252.76619,210.90329,0.0,52.278465,0.11375618,0.0,49.506596,8.330017
14446,20306760.0,0.0,18.300049,13.275177,20.625885,20.054443,21.126068,21.008453,18.299622,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.02550139,9.54197e-21,0.0,52.278454,250.00006,23.638283,96.0,0.07776635,36.906403,252.76617,210.9033,0.0,52.278454,0.11375618,0.0,49.506584,8.330017
14447,20306820.0,0.0,18.299774,13.277618,20.623749,20.051239,21.124847,21.007019,18.299774,18.299652,18.299652,18.299652,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0054437965,9.54197e-21,0.0,52.278446,250.00006,23.63638,96.0,0.07777263,36.90907,252.76617,210.9033,0.0,52.278446,0.113756165,0.0,49.506577,8.330017
14448,20306880.0,0.0,18.29956,13.279999,20.621613,20.048065,21.123627,21.005585,18.299805,18.299683,18.299683,18.299683,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.009270996,9.54197e-21,0.0,52.278435,250.00008,23.634048,96.0,0.07778033,36.912334,252.76616,210.90329,0.0,52.278435,0.113756165,0.0,49.50657,8.330017
14449,20306940.0,0.0,18.299347,13.282288,20.619507,20.044922,21.122437,21.00415,18.299744,18.299744,18.299744,18.299713,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.02211025,9.54197e-21,0.0,52.27843,250.00006,23.631525,96.0,0.077788666,36.915867,252.76616,210.90329,0.0,52.27843,0.113756165,0.0,49.50656,8.330017
14450,20307000.0,0.0,18.299469,13.284485,20.617401,20.041779,21.121216,21.002716,18.299652,18.299713,18.299713,18.299713,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.012067905,9.54197e-21,0.0,52.278423,250.00006,23.627405,96.0,0.07780228,36.921635,252.76614,210.9033,0.0,52.278423,0.11375618,0.0,49.50655,8.330017
14451,20307060.0,0.0,18.299744,13.286591,20.615295,20.038696,21.119995,21.001312,18.29956,18.299652,18.299652,18.299683,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0077582165,9.54197e-21,0.0,52.27841,250.00008,23.62257,96.0,0.07781825,36.928402,252.76614,210.90332,0.0,52.27841,0.113756195,0.0,49.50654,8.330017
14452,20307120.0,0.0,18.299805,13.288605,20.61322,20.035645,21.118805,20.999908,18.299622,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.010854788,9.54197e-21,0.0,52.2784,250.00008,23.618715,96.0,0.07783097,36.933796,252.76613,210.90332,0.0,52.2784,0.113756195,0.0,49.506527,8.330017
14453,20307180.0,0.0,18.299622,13.290497,20.611176,20.032593,21.117584,20.998505,18.299683,18.299652,18.299652,18.299652,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.000817943,9.54197e-21,0.0,52.27839,250.00009,23.615692,96.0,0.07784094,36.93803,252.76613,210.90332,0.0,52.27839,0.113756195,0.0,49.50652,8.330017
14454,20307240.0,0.0,18.29956,13.292267,20.60913,20.029572,21.116394,20.9971,18.299652,18.299652,18.299652,18.299652,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0047081825,9.54197e-21,0.0,52.278374,250.00009,23.61199,96.0,0.077853166,36.943214,252.76611,210.90332,0.0,52.278374,0.113756195,0.0,49.506508,8.330017
14455,20307300.0,0.0,18.2995,13.293915,20.607086,20.02655,21.115204,20.995697,18.299622,18.299652,18.299652,18.299652,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0066506835,9.54197e-21,0.0,52.27837,250.00009,23.608093,96.0,0.07786603,36.94867,252.7661,210.90332,0.0,52.27837,0.113756195,0.0,49.506496,8.330017
14456,20307360.0,0.0,18.29953,13.29541,20.605042,20.02359,21.114014,20.994293,18.299591,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0028121686,9.54197e-21,0.0,52.27836,250.00009,23.603636,96.0,0.07788074,36.95491,252.7661,210.90334,0.0,52.27836,0.1137562,0.0,49.506485,8.330017
14457,20307420.0,0.0,18.29956,13.296783,20.603027,20.02066,21.112823,20.99292,18.29956,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0003839092,9.54197e-21,0.0,52.278347,250.00009,23.59906,96.0,0.07789584,36.961315,252.76608,210.90334,0.0,52.278347,0.1137562,0.0,49.506474,8.330017
14458,20307480.0,0.0,18.29956,13.298004,20.601044,20.01773,21.111633,20.991547,18.29956,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00044520124,9.54197e-21,0.0,52.278328,250.0001,23.594505,96.0,0.07791086,36.967693,252.76607,210.90334,0.0,52.278328,0.1137562,0.0,49.50646,8.330017
14459,20307540.0,0.0,18.2995,13.299103,20.59906,20.014832,21.110443,20.990143,18.29956,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0019363475,9.54197e-21,0.0,52.278316,250.0001,23.589912,96.0,0.07792602,36.974125,252.76605,210.90334,0.0,52.278316,0.1137562,0.0,49.506447,8.330017
14460,20307600.0,0.0,18.299469,13.300018,20.597076,20.011932,21.109253,20.98877,18.29953,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0034851902,9.54197e-21,0.0,52.278305,250.0001,23.585089,96.0,0.077941924,36.980877,252.76605,210.90335,0.0,52.278305,0.11375622,0.0,49.506435,8.330017
14461,20307660.0,0.0,18.299438,13.300842,20.595093,20.009064,21.108093,20.987396,18.2995,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0043704296,9.54197e-21,0.0,52.278294,250.0001,23.580029,96.0,0.07795861,36.98796,252.76604,210.90335,0.0,52.278294,0.11375622,0.0,49.50642,8.330017
14462,20307720.0,0.0,18.299469,13.301666,20.59314,20.006226,21.106903,20.986053,18.2995,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0011705764,9.54197e-21,0.0,52.278275,250.00012,23.574722,96.0,0.0779761,36.99539,252.76602,210.90335,0.0,52.278275,0.11375622,0.0,49.506405,8.330017
14463,20307780.0,0.0,18.2995,13.30249,20.591187,20.003387,21.105713,20.98468,18.299469,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0012540048,9.54197e-21,0.0,52.278263,250.00012,23.569479,96.0,0.07799339,37.00273,252.766,210.90335,0.0,52.278263,0.11375623,0.0,49.50639,8.330017
14464,20307840.0,0.0,18.29956,13.303314,20.589264,20.00058,21.104553,20.983307,18.299469,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0035237398,9.54197e-21,0.0,52.278244,250.00012,23.56425,96.0,0.07801062,37.010048,252.76599,210.90337,0.0,52.278244,0.11375623,0.0,49.506374,8.330017
14465,20307900.0,0.0,18.29953,13.304138,20.58731,19.997772,21.103394,20.981964,18.2995,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0020930574,9.54197e-21,0.0,52.278233,250.00012,23.559282,96.0,0.07802698,37.017002,252.76598,210.90337,0.0,52.278233,0.11375622,0.0,49.50636,8.330017
14466,20307960.0,0.0,18.2995,13.304962,20.585419,19.995026,21.102203,20.980621,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0009128305,9.54197e-21,0.0,52.278214,250.00014,23.554445,96.0,0.07804292,37.023777,252.76596,210.90337,0.0,52.278214,0.11375622,0.0,49.506344,8.330017
14467,20308020.0,0.0,18.299469,13.305756,20.583496,19.99228,21.101044,20.979248,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0016507703,9.54197e-21,0.0,52.278202,250.00014,23.549479,96.0,0.07805928,37.03073,252.76595,210.90337,0.0,52.278202,0.11375622,0.0,49.506332,8.330017
14468,20308080.0,0.0,18.2995,13.306549,20.581604,19.989532,21.099884,20.977905,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00056809327,9.54197e-21,0.0,52.278183,250.00014,23.544401,96.0,0.078076,37.03784,252.76593,210.90337,0.0,52.278183,0.11375622,0.0,49.506317,8.330017
14469,20308140.0,0.0,18.2995,13.307343,20.579712,19.986816,21.098724,20.976562,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0003394244,9.54197e-21,0.0,52.27817,250.00014,23.539343,96.0,0.07809265,37.04492,252.76591,210.90337,0.0,52.27817,0.11375622,0.0,49.5063,8.330017
14470,20308200.0,0.0,18.29953,13.308105,20.57782,19.9841,21.097565,20.97525,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0014116229,9.54197e-21,0.0,52.278156,250.00014,23.534283,96.0,0.07810931,37.052006,252.7659,210.90337,0.0,52.278156,0.11375622,0.0,49.506287,8.330017
14471,20308260.0,0.0,18.29953,13.308868,20.575958,19.981445,21.096405,20.973907,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00064838043,9.54197e-21,0.0,52.278145,250.00014,23.52935,96.0,0.078125544,37.05891,252.76588,210.90337,0.0,52.278145,0.11375622,0.0,49.506275,8.330017
14472,20308320.0,0.0,18.2995,13.309601,20.574097,19.97876,21.095276,20.972565,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0003371674,9.54197e-21,0.0,52.278126,250.00014,23.524437,96.0,0.07814171,37.065784,252.76588,210.90335,0.0,52.278126,0.11375622,0.0,49.50626,8.330017
14473,20308380.0,0.0,18.2995,13.310333,20.572235,19.976105,21.094116,20.971252,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0008034541,9.54197e-21,0.0,52.278114,250.00014,23.519493,96.0,0.07815798,37.072712,252.76587,210.90335,0.0,52.278114,0.11375622,0.0,49.506245,8.330017
14474,20308440.0,0.0,18.2995,13.311035,20.570374,19.97348,21.092957,20.96991,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00042598852,9.54197e-21,0.0,52.278103,250.00014,23.514488,96.0,0.07817444,37.079716,252.76585,210.90335,0.0,52.278103,0.11375622,0.0,49.50623,8.330017
14475,20308500.0,0.0,18.2995,13.311737,20.568542,19.970856,21.091827,20.968597,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-6.3007385e-05,9.54197e-21,0.0,52.278084,250.00014,23.50948,96.0,0.078190915,37.086727,252.76584,210.90335,0.0,52.278084,0.11375622,0.0,49.506214,8.330017
14476,20308560.0,0.0,18.2995,13.312378,20.566711,19.968262,21.090668,20.967285,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00047195933,9.54197e-21,0.0,52.278072,250.00014,23.504456,96.0,0.07820743,37.09376,252.76582,210.90335,0.0,52.278072,0.11375622,0.0,49.5062,8.330017
14477,20308620.0,0.0,18.2995,13.313049,20.56491,19.965668,21.089539,20.965973,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0003074546,9.54197e-21,0.0,52.278053,250.00014,23.499468,96.0,0.07822384,37.100746,252.76581,210.90335,0.0,52.278053,0.11375622,0.0,49.506184,8.330017
14478,20308680.0,0.0,18.2995,13.31366,20.56308,19.963104,21.08841,20.96466,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,4.8852507e-05,9.54197e-21,0.0,52.27804,250.00014,23.494474,96.0,0.07824025,37.107735,252.7658,210.90335,0.0,52.27804,0.11375622,0.0,49.506172,8.330017
14479,20308740.0,0.0,18.2995,13.3142395,20.56128,19.96054,21.08725,20.963348,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00050924456,9.54197e-21,0.0,52.278023,250.00014,23.48949,96.0,0.07825664,37.11471,252.76578,210.90335,0.0,52.278023,0.11375622,0.0,49.506157,8.330017
14480,20308800.0,0.0,18.2995,13.314819,20.559479,19.958008,21.08612,20.962036,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0005839179,9.54197e-21,0.0,52.27801,250.00014,23.484459,96.0,0.07827318,37.121758,252.76576,210.90335,0.0,52.27801,0.11375622,0.0,49.50614,8.330017
14481,20308860.0,0.0,18.2995,13.315369,20.557709,19.955475,21.084991,20.960724,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00030318662,9.54197e-21,0.0,52.278,250.00014,23.479383,96.0,0.07828986,37.128864,252.76575,210.90335,0.0,52.278,0.11375622,0.0,49.506126,8.330017
14482,20308920.0,0.0,18.2995,13.315887,20.555908,19.952972,21.083862,20.959412,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-6.052542e-05,9.54197e-21,0.0,52.27798,250.00014,23.474287,96.0,0.07830659,37.135998,252.76573,210.90335,0.0,52.27798,0.11375622,0.0,49.50611,8.330017
14483,20308980.0,0.0,18.2995,13.316345,20.554138,19.95047,21.082733,20.95813,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-8.154458e-05,9.54197e-21,0.0,52.27797,250.00014,23.469185,96.0,0.07832335,37.14314,252.76572,210.90335,0.0,52.27797,0.11375622,0.0,49.5061,8.330017
14484,20309040.0,0.0,18.2995,13.316803,20.552368,19.947998,21.081604,20.956848,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00016962748,9.54197e-21,0.0,52.277954,250.00014,23.464066,96.0,0.078340165,37.150307,252.7657,210.90335,0.0,52.277954,0.11375622,0.0,49.506084,8.330017
14485,20309100.0,0.0,18.2995,13.31723,20.550629,19.945526,21.080475,20.955536,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0004203472,9.54197e-21,0.0,52.27794,250.00014,23.458933,96.0,0.078357026,37.157494,252.76569,210.90335,0.0,52.27794,0.11375622,0.0,49.50607,8.330017
14486,20309160.0,0.0,18.299469,13.317596,20.548859,19.943054,21.079376,20.954254,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00057502015,9.54197e-21,0.0,52.277924,250.00014,23.453756,96.0,0.07837402,37.16474,252.76567,210.90335,0.0,52.277924,0.11375622,0.0,49.506054,8.330017
14487,20309220.0,0.0,18.299469,13.317963,20.54712,19.940613,21.078247,20.952972,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0005226693,9.54197e-21,0.0,52.277912,250.00014,23.448534,96.0,0.07839116,37.17205,252.76566,210.90335,0.0,52.277912,0.11375622,0.0,49.50604,8.330017
14488,20309280.0,0.0,18.299469,13.318268,20.54538,19.938202,21.077118,20.95169,18.299469,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00035205635,9.54197e-21,0.0,52.277893,250.00014,23.443272,96.0,0.078408435,37.17942,252.76564,210.90337,0.0,52.277893,0.11375622,0.0,49.506023,8.330017
14489,20309340.0,0.0,18.299469,13.318512,20.54367,19.935791,21.07602,20.950409,18.299469,18.299469,18.299469,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0002999904,9.54197e-21,0.0,52.277874,250.00014,23.43798,96.0,0.078425795,37.18683,252.76562,210.90337,0.0,52.277874,0.11375622,0.0,49.50601,8.330017
14490,20309400.0,0.0,18.299469,13.318756,20.541931,19.93338,21.07489,20.949127,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00032004356,9.54197e-21,0.0,52.277863,250.00014,23.432655,96.0,0.07844326,37.194283,252.76561,210.90337,0.0,52.277863,0.11375622,0.0,49.505993,8.330017
14491,20309460.0,0.0,18.299469,13.318939,20.540222,19.931,21.073792,20.947845,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00058543106,9.54197e-21,0.0,52.277843,250.00014,23.427303,96.0,0.07846082,37.20178,252.7656,210.90337,0.0,52.277843,0.11375622,0.0,49.505978,8.330017
14492,20309520.0,0.0,18.299438,13.319092,20.538513,19.92862,21.072662,20.946564,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0007283753,9.54197e-21,0.0,52.277832,250.00014,23.421894,96.0,0.07847855,37.209347,252.7656,210.90337,0.0,52.277832,0.11375622,0.0,49.505962,8.330017
14493,20309580.0,0.0,18.299438,13.319183,20.536804,19.926239,21.071564,20.945312,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00075022376,9.54197e-21,0.0,52.277817,250.00014,23.416433,96.0,0.07849646,37.216995,252.76558,210.90337,0.0,52.277817,0.11375622,0.0,49.505947,8.330017
14494,20309640.0,0.0,18.299438,13.319244,20.535126,19.92389,21.070465,20.94403,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00056595914,9.54197e-21,0.0,52.277798,250.00014,23.410915,96.0,0.07851455,37.22472,252.76556,210.90337,0.0,52.277798,0.11375622,0.0,49.50593,8.330017
14495,20309700.0,0.0,18.299438,13.319244,20.533417,19.92157,21.069366,20.94278,18.299438,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00045799906,9.54197e-21,0.0,52.277786,250.00014,23.405352,96.0,0.07853279,37.232506,252.76555,210.90337,0.0,52.277786,0.11375622,0.0,49.505913,8.330017
14496,20309760.0,0.0,18.299438,13.319214,20.531738,19.91922,21.068237,20.941528,18.299438,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0006410536,9.54197e-21,0.0,52.277767,250.00014,23.399748,96.0,0.07855116,37.240353,252.76553,210.90337,0.0,52.277767,0.11375622,0.0,49.505898,8.330017
14497,20309820.0,0.0,18.299438,13.319122,20.53006,19.9169,21.067139,20.940247,18.299438,18.299438,18.299438,18.299438,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0008205999,9.54197e-21,0.0,52.27775,250.00014,23.394085,96.0,0.07856971,37.24828,252.76552,210.90337,0.0,52.27775,0.11375622,0.0,49.505882,8.330017
14498,20309880.0,0.0,18.299408,13.31897,20.528412,19.914612,21.06604,20.938995,18.299438,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0007937343,9.54197e-21,0.0,52.277733,250.00014,23.388355,96.0,0.078588486,37.2563,252.76549,210.90337,0.0,52.277733,0.11375622,0.0,49.505867,8.330017
14499,20309940.0,0.0,18.299408,13.318787,20.526733,19.912323,21.064941,20.937744,18.299438,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0007388859,9.54197e-21,0.0,52.27772,250.00014,23.382565,96.0,0.07860745,37.26441,252.76547,210.90337,0.0,52.27772,0.11375623,0.0,49.505848,8.330017
14500,20310000.0,0.0,18.299408,13.318512,20.525085,19.910034,21.063873,20.936493,18.299438,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00060363126,9.54197e-21,0.0,52.277702,250.00014,23.376713,96.0,0.0786266,37.2726,252.76546,210.90337,0.0,52.277702,0.11375623,0.0,49.50583,8.330017
14501,20310060.0,0.0,18.299408,13.318207,20.523438,19.907776,21.062775,20.935242,18.299408,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00082189334,9.54197e-21,0.0,52.277683,250.00015,23.37081,96.0,0.07864593,37.280865,252.76544,210.90337,0.0,52.277683,0.11375623,0.0,49.505814,8.330017
14502,20310120.0,0.0,18.299408,13.317871,20.52179,19.905518,21.061676,20.93399,18.299408,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00097113213,9.54197e-21,0.0,52.277668,250.00015,23.364832,96.0,0.078665495,37.289234,252.76543,210.90337,0.0,52.277668,0.11375623,0.0,49.5058,8.330017
14503,20310180.0,0.0,18.299377,13.317444,20.520142,19.90326,21.060577,20.93274,18.299408,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0009187413,9.54197e-21,0.0,52.27765,250.00015,23.358776,96.0,0.07868532,37.297714,252.76541,210.90337,0.0,52.27765,0.11375623,0.0,49.50578,8.330017
14504,20310240.0,0.0,18.299377,13.316956,20.518524,19.901031,21.059479,20.931519,18.299408,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00078465295,9.54197e-21,0.0,52.27763,250.00015,23.352646,96.0,0.07870538,37.306293,252.7654,210.90338,0.0,52.27763,0.11375623,0.0,49.50576,8.330017
14505,20310300.0,0.0,18.299377,13.316406,20.516876,19.898804,21.05841,20.930267,18.299377,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0007177045,9.54197e-21,0.0,52.27761,250.00015,23.346453,96.0,0.078725636,37.31497,252.76538,210.90338,0.0,52.27761,0.11375623,0.0,49.505745,8.330017
14506,20310360.0,0.0,18.299377,13.315796,20.515259,19.896576,21.057312,20.929047,18.299377,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00090865896,9.54197e-21,0.0,52.277596,250.00015,23.34019,96.0,0.07874611,37.323734,252.76537,210.90338,0.0,52.277596,0.11375623,0.0,49.505726,8.330017
14507,20310420.0,0.0,18.299347,13.3151245,20.513641,19.894379,21.056244,20.927795,18.299377,18.299377,18.299377,18.299377,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0010833142,9.54197e-21,0.0,52.277576,250.00015,23.333847,96.0,0.07876685,37.33261,252.76535,210.90338,0.0,52.277576,0.11375623,0.0,49.505707,8.330017
14508,20310480.0,0.0,18.299347,13.314392,20.512054,19.892181,21.055145,20.926575,18.299377,18.299377,18.299377,18.299377,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0011353578,9.54197e-21,0.0,52.277557,250.00015,23.327421,96.0,0.07878786,37.341614,252.76534,210.90338,0.0,52.277557,0.11375623,0.0,49.50569,8.330017
14509,20310540.0,0.0,18.299347,13.313599,20.510437,19.889984,21.054077,20.925354,18.299347,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0009957631,9.54197e-21,0.0,52.277542,250.00015,23.320904,96.0,0.078809164,37.350735,252.76532,210.90338,0.0,52.277542,0.11375624,0.0,49.50567,8.330017
14510,20310600.0,0.0,18.299347,13.312744,20.50885,19.887817,21.053009,20.924103,18.299347,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0008692616,9.54197e-21,0.0,52.277523,250.00015,23.314308,96.0,0.07883071,37.359966,252.76529,210.90338,0.0,52.277523,0.11375624,0.0,49.50565,8.330017
14511,20310660.0,0.0,18.299316,13.311798,20.507263,19.88565,21.05191,20.922882,18.299347,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0010564564,9.54197e-21,0.0,52.2775,250.00017,23.307634,96.0,0.07885251,37.369312,252.76527,210.90338,0.0,52.2775,0.11375624,0.0,49.50563,8.330017
14512,20310720.0,0.0,18.299316,13.310791,20.505646,19.883514,21.050842,20.921661,18.299347,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0012270127,9.54197e-21,0.0,52.27748,250.00017,23.300869,96.0,0.07887461,37.37878,252.76526,210.90338,0.0,52.27748,0.11375624,0.0,49.50561,8.330017
14513,20310780.0,0.0,18.299316,13.309723,20.50409,19.881378,21.049774,20.92044,18.299316,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011721874,9.54197e-21,0.0,52.277462,250.00017,23.294004,96.0,0.07889702,37.388393,252.76524,210.9034,0.0,52.277462,0.11375624,0.0,49.505592,8.330017
14514,20310840.0,0.0,18.299286,13.308563,20.502502,19.879242,21.048706,20.91922,18.299316,18.299316,18.299316,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010986726,9.54197e-21,0.0,52.27744,250.00017,23.287048,96.0,0.07891973,37.398132,252.76523,210.9034,0.0,52.27744,0.11375624,0.0,49.50557,8.330017
14515,20310900.0,0.0,18.299286,13.307312,20.500946,19.877106,21.047638,20.91803,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.000952443,9.54197e-21,0.0,52.27742,250.00017,23.28,96.0,0.07894273,37.407997,252.7652,210.9034,0.0,52.27742,0.11375624,0.0,49.505554,8.330017
14516,20310960.0,0.0,18.299286,13.30603,20.49936,19.875,21.04657,20.91681,18.299286,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0012308648,9.54197e-21,0.0,52.277397,250.00017,23.272871,96.0,0.07896601,37.41798,252.76518,210.9034,0.0,52.277397,0.11375624,0.0,49.50553,8.330017
14517,20311020.0,0.0,18.299255,13.304626,20.497803,19.872894,21.045502,20.915588,18.299286,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0014045043,9.54197e-21,0.0,52.27738,250.00017,23.26563,96.0,0.07898962,37.428116,252.76517,210.9034,0.0,52.27738,0.113756254,0.0,49.505512,8.330017
14518,20311080.0,0.0,18.299255,13.303162,20.496246,19.870789,21.044434,20.914398,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0013149119,9.54197e-21,0.0,52.277355,250.00017,23.258278,96.0,0.07901359,37.43841,252.76515,210.9034,0.0,52.277355,0.113756254,0.0,49.505486,8.330017
14519,20311140.0,0.0,18.299255,13.301636,20.49469,19.868713,21.043365,20.913177,18.299255,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011336325,9.54197e-21,0.0,52.27734,250.00018,23.25082,96.0,0.079037905,37.44885,252.76512,210.9034,0.0,52.27734,0.113756254,0.0,49.505466,8.330017
14520,20311200.0,0.0,18.299225,13.300018,20.493164,19.866638,21.042297,20.911987,18.299255,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0010856569,9.54197e-21,0.0,52.277313,250.00018,23.24326,96.0,0.079062544,37.459435,252.7651,210.90341,0.0,52.277313,0.113756254,0.0,49.505444,8.330017
14521,20311260.0,0.0,18.299194,13.298279,20.491608,19.864532,21.04123,20.910767,18.299255,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0016940791,9.54197e-21,0.0,52.27729,250.00018,23.235601,96.0,0.0790875,37.470158,252.76509,210.90341,0.0,52.27729,0.113756254,0.0,49.50542,8.330017
14522,20311320.0,0.0,18.299164,13.296387,20.490051,19.862457,21.040192,20.909576,18.299225,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0026024422,9.54197e-21,0.0,52.277267,250.00018,23.227766,96.0,0.07911304,37.48113,252.76506,210.90341,0.0,52.277267,0.113756254,0.0,49.5054,8.330017
14523,20311380.0,0.0,18.299164,13.294403,20.488525,19.860382,21.039124,20.908356,18.299225,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0029756988,9.54197e-21,0.0,52.27725,250.00018,23.219723,96.0,0.07913923,37.49239,252.76505,210.90341,0.0,52.27725,0.11375627,0.0,49.50538,8.330017
14524,20311440.0,0.0,18.299133,13.292267,20.487,19.858307,21.038086,20.907166,18.299194,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0025900644,9.54197e-21,0.0,52.277225,250.00018,23.211454,96.0,0.07916615,37.503963,252.76503,210.90341,0.0,52.277225,0.11375627,0.0,49.505352,8.330017
14525,20311500.0,0.0,18.299133,13.290009,20.485443,19.856262,21.037018,20.905975,18.299164,18.299194,18.299194,18.299194,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0017794798,9.54197e-21,0.0,52.277203,250.0002,23.203,96.0,0.07919367,37.5158,252.765,210.90343,0.0,52.277203,0.11375627,0.0,49.50533,8.330017
14526,20311560.0,0.0,18.299133,13.287659,20.483917,19.854187,21.03595,20.904755,18.299164,18.299194,18.299194,18.299194,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0017323085,9.54197e-21,0.0,52.277172,250.0002,23.194391,96.0,0.07922167,37.52785,252.76498,210.90343,0.0,52.277172,0.11375628,0.0,49.505306,8.330017
14527,20311620.0,0.0,18.299103,13.285187,20.482391,19.852142,21.034912,20.903564,18.299133,18.299164,18.299164,18.299164,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0020838403,9.54197e-21,0.0,52.27715,250.0002,23.185642,96.0,0.079250135,37.5401,252.76495,210.90343,0.0,52.27715,0.11375628,0.0,49.50528,8.330017
14528,20311680.0,0.0,18.299072,13.282593,20.480865,19.850067,21.033875,20.902374,18.299133,18.299133,18.299133,18.299164,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0020384195,9.54197e-21,0.0,52.277122,250.0002,23.176722,96.0,0.07927915,37.55259,252.76494,210.90343,0.0,52.277122,0.11375628,0.0,49.505253,8.330017
14529,20311740.0,0.0,18.299072,13.279877,20.47934,19.848022,21.032806,20.901184,18.299103,18.299133,18.299133,18.299133,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0018691133,9.54197e-21,0.0,52.277096,250.00021,23.167658,96.0,0.079308614,37.565277,252.76491,210.90344,0.0,52.277096,0.11375628,0.0,49.505226,8.330017
14530,20311800.0,0.0,18.299072,13.2771,20.477814,19.846008,21.031769,20.899994,18.299103,18.299103,18.299103,18.299133,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0014041428,9.54197e-21,0.0,52.27707,250.00021,23.158436,96.0,0.07933857,37.57819,252.7649,210.90344,0.0,52.27707,0.11375629,0.0,49.5052,8.330017
