,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14531,20311860.0,0.0,18.299042,13.2742,20.476288,19.843964,21.030731,20.898804,18.299072,18.299103,18.299103,18.299103,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0016818458,9.54197e-21,0.0,52.27704,250.00021,23.149097,96.0,0.07936892,37.591263,252.76486,210.90344,0.0,52.27704,0.11375629,0.0,49.505173,8.330017
14532,20311920.0,0.0,18.299042,13.27121,20.474762,19.841919,21.029663,20.897583,18.299072,18.299072,18.299072,18.299103,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0018670227,9.54197e-21,0.0,52.277016,250.00021,23.139616,96.0,0.079399705,37.604538,252.76485,210.90344,0.0,52.277016,0.11375629,0.0,49.505146,8.330017
14533,20311980.0,0.0,18.299011,13.268127,20.473236,19.839874,21.028625,20.896393,18.299042,18.299072,18.299072,18.299072,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0015802885,9.54197e-21,0.0,52.276985,250.00023,23.129986,96.0,0.07943096,37.61802,252.76482,210.90346,0.0,52.276985,0.11375629,0.0,49.50512,8.330017
14534,20312040.0,0.0,18.299011,13.264954,20.47174,19.83786,21.027588,20.895203,18.299042,18.299072,18.299072,18.299072,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0011310108,9.54197e-21,0.0,52.27696,250.00023,23.120243,96.0,0.07946259,37.63166,252.76479,210.90346,0.0,52.27696,0.11375631,0.0,49.50509,8.330017
14535,20312100.0,0.0,18.299011,13.261719,20.470245,19.835846,21.02655,20.894043,18.299011,18.299042,18.299042,18.299042,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0008596057,9.54197e-21,0.0,52.276928,250.00023,23.110413,96.0,0.07949447,37.64542,252.76477,210.90346,0.0,52.276928,0.11375631,0.0,49.505062,8.330017
14536,20312160.0,0.0,18.29898,13.258392,20.46872,19.833801,21.025513,20.892853,18.299011,18.299042,18.299042,18.299042,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0013156995,9.54197e-21,0.0,52.276905,250.00023,23.100489,96.0,0.07952665,37.659313,252.76474,210.90346,0.0,52.276905,0.11375631,0.0,49.50503,8.330017
14537,20312220.0,0.0,18.29898,13.255005,20.467224,19.831787,21.024475,20.891663,18.299011,18.299011,18.299011,18.299042,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0015744531,9.54197e-21,0.0,52.276875,250.00024,23.09045,96.0,0.079559185,37.67337,252.76471,210.90346,0.0,52.276875,0.11375631,0.0,49.505,8.330017
14538,20312280.0,0.0,18.29898,13.251556,20.465698,19.829773,21.023438,20.890472,18.299011,18.299011,18.299011,18.299011,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0015241378,9.54197e-21,0.0,52.276844,250.00024,23.08031,96.0,0.07959204,37.687565,252.76468,210.90346,0.0,52.276844,0.11375631,0.0,49.50497,8.330017
14539,20312340.0,0.0,18.29898,13.248047,20.464203,19.827759,21.0224,20.889282,18.29898,18.299011,18.299011,18.299011,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.00091481244,9.54197e-21,0.0,52.276814,250.00024,23.070053,96.0,0.07962527,37.701927,252.76466,210.90347,0.0,52.276814,0.11375631,0.0,49.50494,8.330017
14540,20312400.0,0.0,18.29898,13.244446,20.462708,19.825775,21.021393,20.888092,18.29898,18.29898,18.29898,18.299011,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.00039824142,9.54197e-21,0.0,52.27678,250.00024,23.05974,96.0,0.079658665,37.716366,252.76463,210.90347,0.0,52.27678,0.11375631,0.0,49.504913,8.330017
14541,20312460.0,0.0,18.29895,13.240814,20.461212,19.823761,21.020355,20.886902,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0008414133,9.54197e-21,0.0,52.27675,250.00024,23.049381,96.0,0.07969219,37.730865,252.7646,210.90347,0.0,52.27675,0.11375631,0.0,49.50488,8.330017
14542,20312520.0,0.0,18.29895,13.237122,20.459717,19.821747,21.019318,20.885742,18.29895,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0012447946,9.54197e-21,0.0,52.27672,250.00024,23.038946,96.0,0.07972596,37.745476,252.76457,210.90347,0.0,52.27672,0.113756314,0.0,49.50485,8.330017
14543,20312580.0,0.0,18.29895,13.233398,20.458221,19.819763,21.01828,20.884552,18.29895,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0009709378,9.54197e-21,0.0,52.276688,250.00026,23.028416,96.0,0.07976001,37.76022,252.76456,210.90347,0.0,52.276688,0.113756314,0.0,49.504818,8.330017
14544,20312640.0,0.0,18.29895,13.229614,20.456726,19.81778,21.017273,20.883362,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0006322112,9.54197e-21,0.0,52.276657,250.00026,23.017843,96.0,0.07979418,37.77502,252.76453,210.90347,0.0,52.276657,0.113756314,0.0,49.504787,8.330017
14545,20312700.0,0.0,18.29895,13.2258,20.455261,19.815796,21.016235,20.882202,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-1.572664e-05,9.54197e-21,0.0,52.276623,250.00026,23.007208,96.0,0.07982855,37.78991,252.7645,210.90347,0.0,52.276623,0.113756314,0.0,49.504757,8.330017
14546,20312760.0,0.0,18.29892,13.221924,20.453766,19.813812,21.015198,20.881012,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00049018615,9.54197e-21,0.0,52.276592,250.00026,22.996572,96.0,0.07986291,37.8048,252.76447,210.90347,0.0,52.276592,0.113756314,0.0,49.504723,8.330017
14547,20312820.0,0.0,18.29892,13.218048,20.45227,19.811829,21.01419,20.879822,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0008537894,9.54197e-21,0.0,52.276566,250.00026,22.98589,96.0,0.0798974,37.819756,252.76443,210.90347,0.0,52.276566,0.113756314,0.0,49.504692,8.330017
14548,20312880.0,0.0,18.29892,13.214142,20.450775,19.809845,21.013153,20.878662,18.29892,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0005961637,9.54197e-21,0.0,52.276527,250.00026,22.975142,96.0,0.07993209,37.8348,252.7644,210.90347,0.0,52.276527,0.113756314,0.0,49.50466,8.330017
14549,20312940.0,0.0,18.29892,13.210205,20.44931,19.807861,21.012146,20.877502,18.29892,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-3.9823768e-05,9.54197e-21,0.0,52.276497,250.00026,22.964363,96.0,0.079966865,37.84989,252.76437,210.90347,0.0,52.276497,0.113756314,0.0,49.504627,8.330017
14550,20313000.0,0.0,18.29892,13.206268,20.447845,19.805939,21.011139,20.876312,18.29892,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00010633325,9.54197e-21,0.0,52.276466,250.00026,22.953629,96.0,0.08000149,37.86492,252.76434,210.90349,0.0,52.276466,0.113756314,0.0,49.504597,8.330017
14551,20313060.0,0.0,18.29892,13.202301,20.44635,19.803955,21.010101,20.875153,18.29892,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00023588524,9.54197e-21,0.0,52.276432,250.00026,22.942871,96.0,0.08003616,37.87998,252.76431,210.90349,0.0,52.276432,0.113756314,0.0,49.504562,8.330017
14552,20313120.0,0.0,18.29892,13.198303,20.444885,19.801971,21.009094,20.873962,18.29892,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0005311893,9.54197e-21,0.0,52.2764,250.00026,22.932089,96.0,0.080070905,37.895073,252.7643,210.90349,0.0,52.2764,0.113756314,0.0,49.50453,8.330017
14553,20313180.0,0.0,18.29892,13.194336,20.44342,19.800018,21.008087,20.872803,18.29892,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00048288546,9.54197e-21,0.0,52.276367,250.00026,22.921295,96.0,0.08010567,37.910183,252.76427,210.90349,0.0,52.276367,0.113756314,0.0,49.5045,8.330017
14554,20313240.0,0.0,18.29892,13.190369,20.441956,19.798065,21.00705,20.871643,18.29892,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00018281219,9.54197e-21,0.0,52.276337,250.00026,22.910471,96.0,0.080140516,37.92534,252.76424,210.90349,0.0,52.276337,0.113756314,0.0,49.504467,8.330017
14555,20313300.0,0.0,18.29895,13.186371,20.44049,19.796112,21.006042,20.870483,18.29892,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00075100595,9.54197e-21,0.0,52.276306,250.00026,22.899685,96.0,0.080175236,37.94044,252.7642,210.90349,0.0,52.276306,0.113756314,0.0,49.504436,8.330017
14556,20313360.0,0.0,18.29892,13.182404,20.439026,19.794159,21.005035,20.869293,18.29892,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00029785425,9.54197e-21,0.0,52.27627,250.00026,22.888948,96.0,0.08020977,37.95547,252.76418,210.90347,0.0,52.27627,0.113756314,0.0,49.504402,8.330017
14557,20313420.0,0.0,18.29892,13.178436,20.43753,19.792175,21.004028,20.868134,18.29892,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0001586803,9.54197e-21,0.0,52.27624,250.00026,22.87823,96.0,0.08024424,37.97048,252.76414,210.90347,0.0,52.27624,0.11375631,0.0,49.504368,8.330017
14558,20313480.0,0.0,18.29895,13.1744995,20.436096,19.790253,21.003021,20.866974,18.29892,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,9.2061884e-05,9.54197e-21,0.0,52.276207,250.00026,22.867506,96.0,0.08027871,37.985493,252.76411,210.90347,0.0,52.276207,0.11375631,0.0,49.50434,8.330017
14559,20313540.0,0.0,18.29895,13.170563,20.434631,19.7883,21.002014,20.865814,18.29895,18.29892,18.29892,18.29892,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0004268685,9.54197e-21,0.0,52.276176,250.00026,22.85683,96.0,0.08031301,38.00044,252.76408,210.90347,0.0,52.276176,0.11375631,0.0,49.504307,8.330017
14560,20313600.0,0.0,18.29895,13.166687,20.433167,19.786377,21.001007,20.864655,18.29895,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0010718135,9.54197e-21,0.0,52.276146,250.00026,22.84618,96.0,0.08034721,38.015347,252.76405,210.90347,0.0,52.276146,0.11375631,0.0,49.504272,8.330017
14561,20313660.0,0.0,18.29895,13.162842,20.431732,19.784454,21.0,20.863495,18.29895,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00061169796,9.54197e-21,0.0,52.27611,250.00026,22.835728,96.0,0.08038077,38.02998,252.76402,210.90347,0.0,52.27611,0.11375631,0.0,49.504246,8.330017
14562,20313720.0,0.0,18.29895,13.158966,20.430267,19.782501,20.998993,20.862335,18.29895,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00017918865,9.54197e-21,0.0,52.27608,250.00026,22.825106,96.0,0.08041485,38.044853,252.764,210.90347,0.0,52.27608,0.11375631,0.0,49.50421,8.330017
14563,20313780.0,0.0,18.29898,13.155151,20.428802,19.780548,20.997986,20.861176,18.29895,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00059282617,9.54197e-21,0.0,52.27605,250.00026,22.814606,96.0,0.08044853,38.05955,252.76398,210.90347,0.0,52.27605,0.11375631,0.0,49.504177,8.330017
14564,20313840.0,0.0,18.29898,13.151398,20.427368,19.778625,20.996979,20.860016,18.29895,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0011304537,9.54197e-21,0.0,52.276016,250.00026,22.804176,96.0,0.080481976,38.074154,252.76395,210.90347,0.0,52.276016,0.11375631,0.0,49.50415,8.330017
14565,20313900.0,0.0,18.29898,13.147675,20.425903,19.776733,20.996002,20.858856,18.29898,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0014339458,9.54197e-21,0.0,52.275986,250.00026,22.79385,96.0,0.080515064,38.08861,252.76392,210.90347,0.0,52.275986,0.11375629,0.0,49.504116,8.330017
14566,20313960.0,0.0,18.29898,13.143982,20.424469,19.77478,20.994995,20.857697,18.29898,18.29898,18.29898,18.29895,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0008953598,9.54197e-21,0.0,52.275955,250.00026,22.783615,96.0,0.08054786,38.10294,252.76389,210.90347,0.0,52.275955,0.11375629,0.0,49.504086,8.330017
14567,20314020.0,0.0,18.29898,13.140381,20.423004,19.772858,20.993988,20.856537,18.29898,18.29898,18.29898,18.29898,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0005470635,9.54197e-21,0.0,52.275925,250.00026,22.773447,96.0,0.08058042,38.117172,252.76385,210.90346,0.0,52.275925,0.11375629,0.0,49.504055,8.330017
14568,20314080.0,0.0,18.299011,13.13681,20.42157,19.770935,20.992981,20.855377,18.29898,18.29898,18.29898,18.29898,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0005589932,9.54197e-21,0.0,52.275894,250.00026,22.763357,96.0,0.08061272,38.131298,252.76382,210.90346,0.0,52.275894,0.11375629,0.0,49.504025,8.330017
14569,20314140.0,0.0,18.299011,13.133301,20.420135,19.769043,20.992004,20.854218,18.299011,18.29898,18.29898,18.29898,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012012079,9.54197e-21,0.0,52.27586,250.00026,22.753325,96.0,0.08064482,38.145348,252.76381,210.90346,0.0,52.27586,0.11375629,0.0,49.503994,8.330017
14570,20314200.0,0.0,18.299042,13.129852,20.418701,19.76715,20.990997,20.853088,18.299011,18.299011,18.299011,18.29898,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0017751568,9.54197e-21,0.0,52.27583,250.00026,22.743412,96.0,0.080676526,38.15922,252.76378,210.90346,0.0,52.27583,0.11375628,0.0,49.503963,8.330017
14571,20314260.0,0.0,18.299042,13.126495,20.417267,19.765228,20.98999,20.851929,18.299011,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0013339974,9.54197e-21,0.0,52.275803,250.00024,22.733637,96.0,0.08070777,38.172905,252.76375,210.90346,0.0,52.275803,0.11375628,0.0,49.503933,8.330017
14572,20314320.0,0.0,18.299042,13.123199,20.415833,19.763306,20.989014,20.850769,18.299042,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00088438025,9.54197e-21,0.0,52.275772,250.00024,22.723969,96.0,0.080738686,38.186447,252.76372,210.90346,0.0,52.275772,0.11375628,0.0,49.503906,8.330017
14573,20314380.0,0.0,18.299072,13.119995,20.414398,19.761414,20.988007,20.84964,18.299042,18.299042,18.299042,18.299011,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0011351288,9.54197e-21,0.0,52.27574,250.00024,22.71438,96.0,0.080769315,38.199867,252.76369,210.90344,0.0,52.27574,0.11375628,0.0,49.503876,8.330017
14574,20314440.0,0.0,18.299072,13.116852,20.412964,19.759521,20.98703,20.84848,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0014670809,9.54197e-21,0.0,52.27572,250.00024,22.704926,96.0,0.08079951,38.213104,252.76367,210.90344,0.0,52.27572,0.11375627,0.0,49.503845,8.330017
14575,20314500.0,0.0,18.299103,13.1138,20.41153,19.75763,20.986053,20.847351,18.299072,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0021025878,9.54197e-21,0.0,52.27569,250.00024,22.695585,96.0,0.08082932,38.226177,252.76364,210.90344,0.0,52.27569,0.11375627,0.0,49.50382,8.330017
14576,20314560.0,0.0,18.299103,13.11084,20.410095,19.755707,20.985046,20.846191,18.299072,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.001610658,9.54197e-21,0.0,52.275658,250.00024,22.686422,96.0,0.080858566,38.23901,252.76361,210.90344,0.0,52.275658,0.11375627,0.0,49.503788,8.330017
14577,20314620.0,0.0,18.299133,13.108002,20.40866,19.753815,20.98407,20.845032,18.299103,18.299072,18.299072,18.299072,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0012318306,9.54197e-21,0.0,52.275627,250.00023,22.677383,96.0,0.08088741,38.251667,252.7636,210.90343,0.0,52.275627,0.113756254,0.0,49.50376,8.330017
14578,20314680.0,0.0,18.299133,13.105225,20.407257,19.751923,20.983093,20.843903,18.299103,18.299072,18.299072,18.299072,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.001489924,9.54197e-21,0.0,52.275604,250.00023,22.668453,96.0,0.080915876,38.264164,252.76357,210.90343,0.0,52.275604,0.113756254,0.0,49.503735,8.330017
14579,20314740.0,0.0,18.299164,13.10257,20.405823,19.75003,20.982086,20.842773,18.299133,18.299103,18.299103,18.299103,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0020540317,9.54197e-21,0.0,52.275574,250.00023,22.659672,96.0,0.080943875,38.276463,252.76353,210.90343,0.0,52.275574,0.113756254,0.0,49.503708,8.330017
14580,20314800.0,0.0,18.299194,13.100006,20.404419,19.748169,20.98111,20.841614,18.299133,18.299103,18.299103,18.299103,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.002282617,9.54197e-21,0.0,52.27555,250.00023,22.651049,96.0,0.080971345,38.288532,252.76352,210.90343,0.0,52.27555,0.11375624,0.0,49.50368,8.330017
14581,20314860.0,0.0,18.299194,13.097473,20.402985,19.746307,20.980133,20.840485,18.299164,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0017890761,9.54197e-21,0.0,52.27552,250.00023,22.642612,96.0,0.08099823,38.300343,252.76349,210.90341,0.0,52.27552,0.11375624,0.0,49.503654,8.330017
14582,20314920.0,0.0,18.299164,13.09491,20.40158,19.744415,20.979156,20.839355,18.299164,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0004265639,9.54197e-21,0.0,52.275497,250.00021,22.634232,96.0,0.08102491,38.312073,252.76347,210.90341,0.0,52.275497,0.11375624,0.0,49.503628,8.330017
14583,20314980.0,0.0,18.299133,13.092285,20.400177,19.742554,20.97818,20.838196,18.299164,18.299164,18.299164,18.299133,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0017896115,9.54197e-21,0.0,52.275475,250.00021,22.62576,96.0,0.081051886,38.323936,252.76344,210.90341,0.0,52.275475,0.11375624,0.0,49.503605,8.330017
14584,20315040.0,0.0,18.299103,13.0896,20.398773,19.740692,20.977203,20.837067,18.299164,18.299164,18.299164,18.299164,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0023111282,9.54197e-21,0.0,52.275444,250.00021,22.617195,96.0,0.08107914,38.335926,252.76343,210.90341,0.0,52.275444,0.11375624,0.0,49.50358,8.330017
14585,20315100.0,0.0,18.299133,13.086884,20.39737,19.738861,20.976227,20.835938,18.299133,18.299164,18.299164,18.299164,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010301246,9.54197e-21,0.0,52.27542,250.00021,22.60848,96.0,0.08110687,38.34813,252.7634,210.90341,0.0,52.27542,0.11375624,0.0,49.50355,8.330017
14586,20315160.0,0.0,18.299133,13.0841675,20.395966,19.737,20.97525,20.834808,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00027206974,9.54197e-21,0.0,52.275394,250.00021,22.599693,96.0,0.08113481,38.360428,252.76338,210.90341,0.0,52.275394,0.11375624,0.0,49.503525,8.330017
14587,20315220.0,0.0,18.299133,13.08139,20.394562,19.735168,20.974274,20.83368,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00027875102,9.54197e-21,0.0,52.275364,250.00021,22.590954,96.0,0.0811626,38.372665,252.76335,210.90341,0.0,52.275364,0.11375624,0.0,49.503498,8.330017
14588,20315280.0,0.0,18.299133,13.078583,20.393188,19.733307,20.973297,20.83255,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00016486399,9.54197e-21,0.0,52.27534,250.00021,22.582226,96.0,0.08119034,38.384884,252.76334,210.90341,0.0,52.27534,0.11375624,0.0,49.50347,8.330017
14589,20315340.0,0.0,18.299133,13.075775,20.391785,19.731506,20.97232,20.83142,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00042960464,9.54197e-21,0.0,52.27531,250.00021,22.573477,96.0,0.08121813,38.397133,252.7633,210.90341,0.0,52.27531,0.11375624,0.0,49.503445,8.330017
14590,20315400.0,0.0,18.299133,13.072937,20.390411,19.729675,20.971344,20.830292,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005227222,9.54197e-21,0.0,52.275288,250.00021,22.564705,96.0,0.08124599,38.409416,252.76329,210.90341,0.0,52.275288,0.11375624,0.0,49.503418,8.330017
14591,20315460.0,0.0,18.299133,13.070068,20.389008,19.727844,20.970367,20.829163,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00040737464,9.54197e-21,0.0,52.275257,250.00021,22.555883,96.0,0.08127399,38.42176,252.76326,210.90341,0.0,52.275257,0.11375624,0.0,49.50339,8.330017
14592,20315520.0,0.0,18.299133,13.0672,20.387634,19.726013,20.96939,20.828064,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0001308881,9.54197e-21,0.0,52.275234,250.00021,22.547043,96.0,0.08130205,38.434143,252.76324,210.90341,0.0,52.275234,0.11375624,0.0,49.503365,8.330017
14593,20315580.0,0.0,18.299133,13.064331,20.386261,19.724213,20.968414,20.826935,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00028663594,9.54197e-21,0.0,52.275204,250.00021,22.538198,96.0,0.081330106,38.44652,252.76321,210.90341,0.0,52.275204,0.11375624,0.0,49.503338,8.330017
14594,20315640.0,0.0,18.299133,13.061462,20.384888,19.722412,20.967468,20.825806,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00047423822,9.54197e-21,0.0,52.27518,250.00021,22.529388,96.0,0.081358045,38.45886,252.7632,210.90341,0.0,52.27518,0.11375624,0.0,49.50331,8.330017
14595,20315700.0,0.0,18.299133,13.058594,20.383514,19.720612,20.966492,20.824707,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00052875443,9.54197e-21,0.0,52.27515,250.00021,22.52061,96.0,0.081385866,38.471146,252.76317,210.90341,0.0,52.27515,0.11375624,0.0,49.503284,8.330017
14596,20315760.0,0.0,18.299133,13.055725,20.382141,19.718811,20.965515,20.823578,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-6.297307e-05,9.54197e-21,0.0,52.275127,250.00021,22.511864,96.0,0.08141358,38.48339,252.76315,210.90341,0.0,52.275127,0.11375624,0.0,49.503258,8.330017
14597,20315820.0,0.0,18.299133,13.052887,20.380768,19.71701,20.96457,20.822449,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00020563575,9.54197e-21,0.0,52.275097,250.00021,22.503107,96.0,0.08144131,38.495647,252.76312,210.90341,0.0,52.275097,0.11375624,0.0,49.50323,8.330017
14598,20315880.0,0.0,18.299133,13.050049,20.379395,19.71521,20.963593,20.82135,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-6.128305e-05,9.54197e-21,0.0,52.275074,250.00021,22.494373,96.0,0.08146897,38.507877,252.7631,210.90341,0.0,52.275074,0.11375623,0.0,49.503204,8.330017
14599,20315940.0,0.0,18.299133,13.047241,20.378021,19.71344,20.962646,20.820251,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00065307785,9.54197e-21,0.0,52.275043,250.00021,22.485638,96.0,0.081496626,38.520107,252.76308,210.90341,0.0,52.275043,0.11375623,0.0,49.503178,8.330017
14600,20316000.0,0.0,18.299164,13.044464,20.376678,19.71167,20.96167,20.819122,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0010962569,9.54197e-21,0.0,52.27502,250.00021,22.476976,96.0,0.08152404,38.532234,252.76306,210.90341,0.0,52.27502,0.11375623,0.0,49.50315,8.330017
14601,20316060.0,0.0,18.299164,13.041687,20.375305,19.7099,20.960724,20.818024,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00061354286,9.54197e-21,0.0,52.274998,250.00021,22.468393,96.0,0.08155117,38.54425,252.76303,210.90341,0.0,52.274998,0.11375623,0.0,49.503128,8.330017
14602,20316120.0,0.0,18.299164,13.038971,20.373962,19.7081,20.959747,20.816895,18.299164,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00018378675,9.54197e-21,0.0,52.274967,250.00021,22.459854,96.0,0.08157817,38.556202,252.76302,210.9034,0.0,52.274967,0.11375623,0.0,49.5031,8.330017
14603,20316180.0,0.0,18.299164,13.036255,20.37259,19.70636,20.958801,20.815796,18.299164,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0004122709,9.54197e-21,0.0,52.27494,250.00021,22.451338,96.0,0.08160509,38.568127,252.76299,210.9034,0.0,52.27494,0.11375623,0.0,49.503075,8.330017
14604,20316240.0,0.0,18.299164,13.0336,20.371246,19.70459,20.957825,20.814697,18.299164,18.299164,18.299164,18.299164,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0007211262,9.54197e-21,0.0,52.274914,250.0002,22.442892,96.0,0.08163178,38.579952,252.76297,210.9034,0.0,52.274914,0.11375623,0.0,49.503048,8.330017
14605,20316300.0,0.0,18.299194,13.031006,20.369904,19.70285,20.956879,20.813599,18.299164,18.299164,18.299164,18.299164,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0013207613,9.54197e-21,0.0,52.274887,250.0002,22.434498,96.0,0.08165829,38.5917,252.76294,210.9034,0.0,52.274887,0.11375623,0.0,49.50302,8.330017
14606,20316360.0,0.0,18.299194,13.028442,20.36856,19.70108,20.955933,20.8125,18.299164,18.299164,18.299164,18.299164,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0009883412,9.54197e-21,0.0,52.274864,250.0002,22.426218,96.0,0.08168443,38.603294,252.76292,210.9034,0.0,52.274864,0.11375622,0.0,49.502995,8.330017
14607,20316420.0,0.0,18.299194,13.02594,20.367218,19.69931,20.954956,20.81137,18.299194,18.299164,18.299164,18.299164,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0006672516,9.54197e-21,0.0,52.27484,250.0002,22.418013,96.0,0.08171033,38.614784,252.7629,210.9034,0.0,52.27484,0.11375622,0.0,49.502968,8.330017
14608,20316480.0,0.0,18.299194,13.023468,20.365875,19.69757,20.95401,20.810272,18.299194,18.299164,18.299164,18.299164,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0008066219,9.54197e-21,0.0,52.27481,250.0002,22.409868,96.0,0.08173602,38.626186,252.76288,210.9034,0.0,52.27481,0.11375622,0.0,49.502945,8.330017
14609,20316540.0,0.0,18.299225,13.021088,20.364532,19.695831,20.953064,20.809204,18.299194,18.299194,18.299194,18.299194,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0012361071,9.54197e-21,0.0,52.274788,250.0002,22.401806,96.0,0.08176145,38.637466,252.76285,210.9034,0.0,52.274788,0.11375622,0.0,49.502922,8.330017
14610,20316600.0,0.0,18.299225,13.018768,20.36322,19.694122,20.952118,20.808105,18.299194,18.299194,18.299194,18.299194,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0015276705,9.54197e-21,0.0,52.274765,250.0002,22.393864,96.0,0.08178649,38.64859,252.76283,210.90338,0.0,52.274765,0.11375622,0.0,49.502895,8.330017
14611,20316660.0,0.0,18.299225,13.01651,20.361877,19.692383,20.951172,20.807007,18.299225,18.299194,18.299194,18.299194,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0012799825,9.54197e-21,0.0,52.27474,250.0002,22.386028,96.0,0.08181119,38.65956,252.76282,210.90338,0.0,52.27474,0.1137562,0.0,49.50287,8.330017
14612,20316720.0,0.0,18.299255,13.014313,20.360535,19.690643,20.950226,20.805908,18.299225,18.299225,18.299225,18.299194,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0010657057,9.54197e-21,0.0,52.274715,250.0002,22.378294,96.0,0.08183556,38.670387,252.76279,210.90338,0.0,52.274715,0.1137562,0.0,49.502846,8.330017
14613,20316780.0,0.0,18.299255,13.012207,20.359222,19.688934,20.94928,20.80481,18.299225,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0010726199,9.54197e-21,0.0,52.274693,250.0002,22.370668,96.0,0.08185958,38.681065,252.76277,210.90338,0.0,52.274693,0.1137562,0.0,49.502823,8.330017
14614,20316840.0,0.0,18.299286,13.010193,20.35791,19.687195,20.948334,20.80371,18.299255,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0014616427,9.54197e-21,0.0,52.27467,250.00018,22.36314,96.0,0.08188328,38.691605,252.76274,210.90338,0.0,52.27467,0.1137562,0.0,49.5028,8.330017
14615,20316900.0,0.0,18.299286,13.00824,20.356598,19.685516,20.947388,20.802643,18.299255,18.299255,18.299255,18.299255,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0018638012,9.54197e-21,0.0,52.274643,250.00018,22.355747,96.0,0.08190655,38.701954,252.76273,210.90338,0.0,52.274643,0.113756195,0.0,49.502777,8.330017
14616,20316960.0,0.0,18.299316,13.006409,20.355255,19.683777,20.946442,20.801544,18.299286,18.299255,18.299255,18.299255,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0015746877,9.54197e-21,0.0,52.27462,250.00018,22.348503,96.0,0.08192935,38.712093,252.76271,210.90337,0.0,52.27462,0.113756195,0.0,49.502754,8.330017
14617,20317020.0,0.0,18.299316,13.004669,20.353943,19.682068,20.945496,20.800446,18.299286,18.299255,18.299255,18.299255,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0013111832,9.54197e-21,0.0,52.274597,250.00018,22.341387,96.0,0.08195173,38.722057,252.76268,210.90337,0.0,52.274597,0.113756195,0.0,49.502735,8.330017
14618,20317080.0,0.0,18.299316,13.002991,20.35263,19.680359,20.94455,20.799377,18.299286,18.299286,18.299286,18.299286,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0015318441,9.54197e-21,0.0,52.27458,250.00018,22.334389,96.0,0.08197374,38.731853,252.76266,210.90337,0.0,52.27458,0.11375618,0.0,49.50271,8.330017
14619,20317140.0,0.0,18.299347,13.001465,20.351318,19.67868,20.943604,20.798279,18.299316,18.299286,18.299286,18.299286,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0017922353,9.54197e-21,0.0,52.274555,250.00018,22.327545,96.0,0.081995256,38.741436,252.76265,210.90337,0.0,52.274555,0.11375618,0.0,49.50269,8.330017
14620,20317200.0,0.0,18.299377,13.0,20.350006,19.677002,20.942688,20.79721,18.299316,18.299316,18.299316,18.299316,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0022459861,9.54197e-21,0.0,52.274536,250.00017,22.320847,96.0,0.082016304,38.750816,252.76263,210.90335,0.0,52.274536,0.11375618,0.0,49.502666,8.330017
14621,20317260.0,0.0,18.299377,12.998688,20.348694,19.675293,20.941742,20.796112,18.299347,18.299316,18.299316,18.299316,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0018707289,9.54197e-21,0.0,52.274513,250.00017,22.314333,96.0,0.08203677,38.759933,252.7626,210.90335,0.0,52.274513,0.113756165,0.0,49.502647,8.330017
14622,20317320.0,0.0,18.299377,12.997467,20.347382,19.673584,20.940796,20.795044,18.299377,18.299347,18.299347,18.299347,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0016053444,9.54197e-21,0.0,52.274494,250.00017,22.30797,96.0,0.08205676,38.768845,252.76259,210.90335,0.0,52.274494,0.113756165,0.0,49.502625,8.330017
14623,20317380.0,0.0,18.299408,12.996368,20.3461,19.671906,20.93985,20.793945,18.299377,18.299347,18.299347,18.299347,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0018385922,9.54197e-21,0.0,52.27448,250.00017,22.301746,96.0,0.082076296,38.777554,252.76257,210.90335,0.0,52.27448,0.113756165,0.0,49.50261,8.330017
14624,20317440.0,0.0,18.299438,12.995392,20.344788,19.670227,20.938934,20.792877,18.299408,18.299377,18.299377,18.299377,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0022899953,9.54197e-21,0.0,52.274452,250.00017,22.295696,96.0,0.082095295,38.786026,252.76256,210.90334,0.0,52.274452,0.11375616,0.0,49.502586,8.330017
14625,20317500.0,0.0,18.299469,12.994537,20.343506,19.66858,20.937988,20.79181,18.299408,18.299377,18.299377,18.299377,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0025728794,9.54197e-21,0.0,52.274437,250.00015,22.289846,96.0,0.082113646,38.794212,252.76254,210.90334,0.0,52.274437,0.11375616,0.0,49.50257,8.330017
14626,20317560.0,0.0,18.299469,12.993835,20.342194,19.6669,20.937042,20.790741,18.299438,18.299408,18.299408,18.299408,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0022416536,9.54197e-21,0.0,52.274418,250.00015,22.28419,96.0,0.0821314,38.802135,252.76253,210.90334,0.0,52.274418,0.11375616,0.0,49.502552,8.330017
14627,20317620.0,0.0,18.2995,12.993256,20.340912,19.665222,20.936127,20.789642,18.299438,18.299408,18.299408,18.299408,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0019913588,9.54197e-21,0.0,52.2744,250.00015,22.278713,96.0,0.082148574,38.8098,252.76251,210.90332,0.0,52.2744,0.11375614,0.0,49.502533,8.330017
14628,20317680.0,0.0,18.2995,12.992798,20.33963,19.663544,20.93518,20.788574,18.299469,18.299438,18.299438,18.299438,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.001997381,9.54197e-21,0.0,52.274384,250.00015,22.273428,96.0,0.08216515,38.8172,252.7625,210.90332,0.0,52.274384,0.11375614,0.0,49.502518,8.330017
14629,20317740.0,0.0,18.29953,12.992523,20.338318,19.661896,20.934265,20.787506,18.2995,18.299469,18.299469,18.299438,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.002446668,9.54197e-21,0.0,52.27437,250.00014,22.268316,96.0,0.082181185,38.82436,252.76248,210.90332,0.0,52.27437,0.11375613,0.0,49.502502,8.330017
14630,20317800.0,0.0,18.29956,12.992371,20.337036,19.660248,20.93332,20.786438,18.2995,18.299469,18.299469,18.299469,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0028908656,9.54197e-21,0.0,52.274353,250.00014,22.263426,96.0,0.08219651,38.831203,252.76247,210.9033,0.0,52.274353,0.11375613,0.0,49.502487,8.330017
14631,20317860.0,0.0,18.299591,12.992371,20.335754,19.6586,20.932404,20.78537,18.29953,18.2995,18.2995,18.2995,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0025865957,9.54197e-21,0.0,52.274334,250.00014,22.258768,96.0,0.08221111,38.837727,252.76245,210.9033,0.0,52.274334,0.11375612,0.0,49.502472,8.330017
14632,20317920.0,0.0,18.299591,12.992554,20.334473,19.656921,20.931488,20.784302,18.29956,18.29953,18.29953,18.2995,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.002283325,9.54197e-21,0.0,52.274323,250.00012,22.25432,96.0,0.08222503,38.843952,252.76244,210.9033,0.0,52.274323,0.11375612,0.0,49.502457,8.330017
14633,20317980.0,0.0,18.299622,12.992859,20.33319,19.655273,20.930542,20.783234,18.29956,18.29953,18.29953,18.29953,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0024954698,9.54197e-21,0.0,52.27431,250.00012,22.250074,96.0,0.08223834,38.849895,252.76242,210.90329,0.0,52.27431,0.11375612,0.0,49.50244,8.330017
14634,20318040.0,0.0,18.299652,12.993347,20.33191,19.653656,20.929626,20.782196,18.299591,18.29956,18.29956,18.29956,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.002761719,9.54197e-21,0.0,52.2743,250.00012,22.246065,96.0,0.0822509,38.85551,252.7624,210.90329,0.0,52.2743,0.113756105,0.0,49.50243,8.330017
14635,20318100.0,0.0,18.299683,12.994019,20.330658,19.652008,20.92871,20.781128,18.299622,18.299591,18.299591,18.29956,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0032489367,9.54197e-21,0.0,52.27428,250.00012,22.242277,96.0,0.08226276,38.860813,252.76239,210.90329,0.0,52.27428,0.113756105,0.0,49.50242,8.330017
14636,20318160.0,0.0,18.299683,12.994843,20.329376,19.65036,20.927765,20.78006,18.299652,18.299591,18.299591,18.299591,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0028822536,9.54197e-21,0.0,52.27427,250.0001,22.238762,96.0,0.08227376,38.865734,252.76239,210.90327,0.0,52.27427,0.11375609,0.0,49.502407,8.330017
14637,20318220.0,0.0,18.299713,12.99585,20.328094,19.648743,20.92685,20.778992,18.299683,18.299622,18.299622,18.299622,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0026092788,9.54197e-21,0.0,52.27426,250.0001,22.235483,96.0,0.08228403,38.870327,252.76237,210.90327,0.0,52.27426,0.11375609,0.0,49.50239,8.330017
14638,20318280.0,0.0,18.299744,12.99707,20.326843,19.647095,20.925934,20.777924,18.299683,18.299652,18.299652,18.299652,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.002834332,9.54197e-21,0.0,52.27425,250.0001,22.232428,96.0,0.08229359,38.874603,252.76236,210.90326,0.0,52.27425,0.11375608,0.0,49.502384,8.330017
14639,20318340.0,0.0,18.299774,12.998444,20.325562,19.645477,20.925018,20.776886,18.299713,18.299683,18.299683,18.299683,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0032904858,9.54197e-21,0.0,52.27424,250.00009,22.229624,96.0,0.08230236,38.87853,252.76234,210.90326,0.0,52.27424,0.11375608,0.0,49.502373,8.330017
14640,20318400.0,0.0,18.299805,13.0,20.32431,19.64386,20.924103,20.775818,18.299744,18.299713,18.299713,18.299683,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.003439523,9.54197e-21,0.0,52.274235,250.00009,22.227081,96.0,0.08231031,38.882084,252.76234,210.90326,0.0,52.274235,0.11375607,0.0,49.502365,8.330017
14641,20318460.0,0.0,18.299835,13.001678,20.32306,19.642273,20.923187,20.77478,18.299774,18.299713,18.299713,18.299713,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0031969694,9.54197e-21,0.0,52.27422,250.00009,22.22483,96.0,0.08231735,38.885235,252.76233,210.90324,0.0,52.27422,0.11375607,0.0,49.502357,8.330017
14642,20318520.0,0.0,18.299805,13.003326,20.321808,19.640656,20.922272,20.773743,18.299805,18.299744,18.299744,18.299744,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.000858984,9.54197e-21,0.0,52.274216,250.00008,22.222748,96.0,0.08232387,38.888153,252.76233,210.90324,0.0,52.274216,0.11375605,0.0,49.50235,8.330017
14643,20318580.0,0.0,18.299805,13.005005,20.320557,19.6391,20.921356,20.772705,18.299805,18.299774,18.299774,18.299744,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00021834219,9.54197e-21,0.0,52.274208,250.00008,22.220615,96.0,0.08233053,38.891136,252.76231,210.90323,0.0,52.274208,0.11375605,0.0,49.502342,8.330017
14644,20318640.0,0.0,18.299774,13.006683,20.319336,19.637512,20.92044,20.771637,18.299805,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0009085388,9.54197e-21,0.0,52.274204,250.00006,22.21851,96.0,0.082337126,38.894085,252.76231,210.90323,0.0,52.274204,0.11375605,0.0,49.50234,8.330017
14645,20318700.0,0.0,18.299774,13.008331,20.318085,19.635956,20.919525,20.7706,18.299805,18.299774,18.299774,18.299774,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00063853676,9.54197e-21,0.0,52.274197,250.00006,22.21633,96.0,0.08234395,38.89714,252.7623,210.90323,0.0,52.274197,0.11375605,0.0,49.50233,8.330017
14646,20318760.0,0.0,18.299805,13.01001,20.316864,19.634369,20.91861,20.769562,18.299774,18.299774,18.299774,18.299774,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0003296359,9.54197e-21,0.0,52.274193,250.00006,22.21411,96.0,0.082350895,38.900246,252.7623,210.90323,0.0,52.274193,0.11375605,0.0,49.502327,8.330017
14647,20318820.0,0.0,18.299805,13.011658,20.315643,19.632812,20.917694,20.768555,18.299774,18.299774,18.299774,18.299774,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.000781489,9.54197e-21,0.0,52.274185,250.00006,22.211935,96.0,0.08235769,38.90329,252.7623,210.90323,0.0,52.274185,0.11375605,0.0,49.502316,8.330017
14648,20318880.0,0.0,18.299805,13.013336,20.314423,19.631287,20.91681,20.767517,18.299805,18.299774,18.299774,18.299774,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0005830358,9.54197e-21,0.0,52.274178,250.00006,22.209824,96.0,0.0823643,38.906246,252.76228,210.90323,0.0,52.274178,0.11375605,0.0,49.50231,8.330017
14649,20318940.0,0.0,18.299805,13.015015,20.313202,19.62973,20.915894,20.76648,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00033079868,9.54197e-21,0.0,52.274174,250.00005,22.207733,96.0,0.08237084,38.909172,252.76228,210.90323,0.0,52.274174,0.11375605,0.0,49.502304,8.330017
14650,20319000.0,0.0,18.299805,13.016663,20.311981,19.628204,20.914978,20.765472,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00014549092,9.54197e-21,0.0,52.274162,250.00005,22.205677,96.0,0.08237726,38.912052,252.76227,210.90323,0.0,52.274162,0.11375605,0.0,49.502296,8.330017
14651,20319060.0,0.0,18.299805,13.018341,20.31076,19.626678,20.914062,20.764435,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00019631458,9.54197e-21,0.0,52.274155,250.00005,22.2036,96.0,0.08238377,38.91496,252.76227,210.90323,0.0,52.274155,0.113756046,0.0,49.502293,8.330017
14652,20319120.0,0.0,18.299805,13.02002,20.30957,19.625153,20.913177,20.763428,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,5.3444386e-05,9.54197e-21,0.0,52.27415,250.00005,22.201515,96.0,0.082390286,38.91788,252.76227,210.90321,0.0,52.27415,0.113756046,0.0,49.502285,8.330017
14653,20319180.0,0.0,18.299805,13.0216675,20.30838,19.623657,20.912262,20.76239,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00039292,9.54197e-21,0.0,52.274143,250.00005,22.199436,96.0,0.082396775,38.920788,252.76225,210.90321,0.0,52.274143,0.113756046,0.0,49.502277,8.330017
14654,20319240.0,0.0,18.299805,13.023346,20.30716,19.622162,20.911346,20.761383,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0004498309,9.54197e-21,0.0,52.27414,250.00005,22.197397,96.0,0.08240315,38.92364,252.76225,210.90321,0.0,52.27414,0.113756046,0.0,49.50227,8.330017
14655,20319300.0,0.0,18.299805,13.024994,20.306,19.620667,20.910461,20.760376,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00040174084,9.54197e-21,0.0,52.27413,250.00005,22.195383,96.0,0.08240945,38.926464,252.76225,210.90321,0.0,52.27413,0.113756046,0.0,49.502266,8.330017
14656,20319360.0,0.0,18.299805,13.026672,20.30481,19.619171,20.909546,20.759369,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,1.8771554e-05,9.54197e-21,0.0,52.274124,250.00005,22.193396,96.0,0.082415655,38.929245,252.76224,210.90321,0.0,52.274124,0.113756046,0.0,49.50226,8.330017
14657,20319420.0,0.0,18.299805,13.028351,20.30362,19.617706,20.90866,20.758362,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-3.3015039e-07,9.54197e-21,0.0,52.27412,250.00005,22.191408,96.0,0.08242188,38.93203,252.76224,210.90321,0.0,52.27412,0.113756046,0.0,49.502254,8.330017
14658,20319480.0,0.0,18.299805,13.029999,20.30246,19.616241,20.907745,20.757355,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,7.243421e-05,9.54197e-21,0.0,52.274113,250.00005,22.189445,96.0,0.082428,38.934776,252.76224,210.90321,0.0,52.274113,0.113756046,0.0,49.502247,8.330017
14659,20319540.0,0.0,18.299805,13.031677,20.30127,19.614777,20.90686,20.756378,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00016119798,9.54197e-21,0.0,52.27411,250.00005,22.187475,96.0,0.082434155,38.937534,252.76222,210.90321,0.0,52.27411,0.113756046,0.0,49.502243,8.330017
14660,20319600.0,0.0,18.299805,13.033325,20.30011,19.613312,20.905975,20.755371,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00023778451,9.54197e-21,0.0,52.2741,250.00005,22.18552,96.0,0.082440265,38.940273,252.76222,210.90321,0.0,52.2741,0.113756046,0.0,49.502235,8.330017
14661,20319660.0,0.0,18.299805,13.035004,20.29895,19.611877,20.90506,20.754364,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00012436698,9.54197e-21,0.0,52.274097,250.00005,22.183584,96.0,0.082446314,38.942986,252.76222,210.90321,0.0,52.274097,0.113756046,0.0,49.502228,8.330017
14662,20319720.0,0.0,18.299805,13.036682,20.29776,19.610443,20.904175,20.753387,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,5.169808e-05,9.54197e-21,0.0,52.27409,250.00005,22.181656,96.0,0.08245234,38.945683,252.7622,210.90321,0.0,52.27409,0.113756046,0.0,49.502224,8.330017
14663,20319780.0,0.0,18.299805,13.03833,20.29663,19.608978,20.90329,20.75238,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00011938934,9.54197e-21,0.0,52.274086,250.00005,22.179733,96.0,0.08245835,38.948376,252.7622,210.90321,0.0,52.274086,0.113756046,0.0,49.502216,8.330017
14664,20319840.0,0.0,18.299805,13.040009,20.295471,19.607574,20.902374,20.751404,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00018785155,9.54197e-21,0.0,52.27408,250.00005,22.177828,96.0,0.08246429,38.951042,252.7622,210.90321,0.0,52.27408,0.113756046,0.0,49.502213,8.330017
14665,20319900.0,0.0,18.299835,13.041687,20.294312,19.60614,20.90149,20.750427,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00029156765,9.54197e-21,0.0,52.27407,250.00005,22.175936,96.0,0.0824702,38.95369,252.76219,210.90321,0.0,52.27407,0.113756046,0.0,49.502205,8.330017
14666,20319960.0,0.0,18.299835,13.043335,20.293182,19.604736,20.900604,20.74945,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0001257209,9.54197e-21,0.0,52.274067,250.00005,22.174067,96.0,0.08247604,38.956306,252.76219,210.90321,0.0,52.274067,0.113756046,0.0,49.5022,8.330017
14667,20320020.0,0.0,18.299805,13.045013,20.292023,19.603302,20.89972,20.748444,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,2.118145e-05,9.54197e-21,0.0,52.27406,250.00005,22.172205,96.0,0.08248185,38.95891,252.76219,210.90321,0.0,52.27406,0.113756046,0.0,49.502193,8.330017
14668,20320080.0,0.0,18.299835,13.046661,20.290894,19.601929,20.898834,20.747467,18.299835,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,8.6389955e-05,9.54197e-21,0.0,52.274055,250.00005,22.170347,96.0,0.08248765,38.961514,252.76218,210.90321,0.0,52.274055,0.113756046,0.0,49.50219,8.330017
14669,20320140.0,0.0,18.299835,13.04834,20.289764,19.600525,20.89795,20.746521,18.299835,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0002169835,9.54197e-21,0.0,52.274048,250.00005,22.1685,96.0,0.08249342,38.9641,252.76218,210.90321,0.0,52.274048,0.113756046,0.0,49.502182,8.330017
14670,20320200.0,0.0,18.299835,13.050018,20.288635,19.599121,20.897064,20.745544,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00029100003,9.54197e-21,0.0,52.274044,250.00005,22.166676,96.0,0.08249912,38.966656,252.76218,210.90321,0.0,52.274044,0.113756046,0.0,49.502174,8.330017
14671,20320260.0,0.0,18.299835,13.051666,20.287506,19.597748,20.89618,20.744568,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00015270934,9.54197e-21,0.0,52.274036,250.00005,22.164865,96.0,0.082504764,38.969185,252.76216,210.90321,0.0,52.274036,0.113756046,0.0,49.50217,8.330017
14672,20320320.0,0.0,18.299835,13.053345,20.286377,19.596375,20.895294,20.743591,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,3.47407e-05,9.54197e-21,0.0,52.27403,250.00005,22.163067,96.0,0.082510374,38.971706,252.76216,210.90321,0.0,52.27403,0.113756046,0.0,49.502163,8.330017
