,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14673,20320380.0,0.0,18.299835,13.054993,20.285248,19.595001,20.89441,20.742645,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,1.1491324e-05,9.54197e-21,0.0,52.274025,250.00005,22.161276,96.0,0.08251596,38.974213,252.76216,210.90321,0.0,52.274025,0.113756046,0.0,49.50216,8.330017
14674,20320440.0,0.0,18.299835,13.056671,20.28415,19.593628,20.893524,20.741669,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00014165268,9.54197e-21,0.0,52.274017,250.00005,22.15949,96.0,0.082521535,38.97671,252.76215,210.90321,0.0,52.274017,0.113756046,0.0,49.502155,8.330017
14675,20320500.0,0.0,18.299835,13.05835,20.28305,19.592285,20.89264,20.740723,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00026833286,9.54197e-21,0.0,52.274014,250.00005,22.157722,96.0,0.08252706,38.97919,252.76215,210.90321,0.0,52.274014,0.113756046,0.0,49.502148,8.330017
14676,20320560.0,0.0,18.299835,13.059998,20.281921,19.590942,20.891754,20.739746,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0001410414,9.54197e-21,0.0,52.274014,250.00005,22.155972,96.0,0.08253252,38.98164,252.76215,210.90321,0.0,52.274014,0.113756046,0.0,49.502144,8.330017
14677,20320620.0,0.0,18.299835,13.061676,20.280823,19.58957,20.89087,20.7388,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,1.8242694e-05,9.54197e-21,0.0,52.274006,250.00005,22.154232,96.0,0.08253795,38.984074,252.76215,210.90321,0.0,52.274006,0.113756046,0.0,49.502136,8.330017
14678,20320680.0,0.0,18.299835,13.0633545,20.279724,19.588257,20.890015,20.737854,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,7.168526e-05,9.54197e-21,0.0,52.274002,250.00005,22.152494,96.0,0.082543366,38.98651,252.76213,210.90321,0.0,52.274002,0.113756046,0.0,49.502132,8.330017
14679,20320740.0,0.0,18.299835,13.065002,20.278625,19.586914,20.88913,20.736908,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00014365876,9.54197e-21,0.0,52.273994,250.00005,22.15077,96.0,0.082548745,38.988922,252.76213,210.90321,0.0,52.273994,0.11375603,0.0,49.50213,8.330017
14680,20320800.0,0.0,18.299835,13.066681,20.277527,19.585571,20.888245,20.735962,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00028372466,9.54197e-21,0.0,52.273987,250.00005,22.149057,96.0,0.08255409,38.99132,252.76213,210.90321,0.0,52.273987,0.11375603,0.0,49.50212,8.330017
14681,20320860.0,0.0,18.299835,13.068329,20.276459,19.584259,20.88739,20.735016,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.000104184175,9.54197e-21,0.0,52.273983,250.00005,22.147366,96.0,0.08255936,38.993687,252.76212,210.90321,0.0,52.273983,0.11375603,0.0,49.502117,8.330017
14682,20320920.0,0.0,18.299835,13.070007,20.27536,19.582947,20.886505,20.73407,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-1.6085767e-05,9.54197e-21,0.0,52.273975,250.00005,22.145681,96.0,0.082564615,38.996048,252.76212,210.90321,0.0,52.273975,0.11375603,0.0,49.50211,8.330017
14683,20320980.0,0.0,18.299835,13.071686,20.274261,19.581635,20.88565,20.733124,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,5.5642617e-05,9.54197e-21,0.0,52.27397,250.00005,22.143997,96.0,0.08256987,38.998405,252.76212,210.90321,0.0,52.27397,0.11375603,0.0,49.502106,8.330017
14684,20321040.0,0.0,18.299835,13.073334,20.273193,19.580322,20.884766,20.732178,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00020590158,9.54197e-21,0.0,52.273964,250.00005,22.142323,96.0,0.08257509,39.000748,252.76212,210.90321,0.0,52.273964,0.11375603,0.0,49.5021,8.330017
14685,20321100.0,0.0,18.299835,13.075012,20.272125,19.57904,20.883911,20.731232,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00029236276,9.54197e-21,0.0,52.273964,250.00005,22.140669,96.0,0.082580246,39.003067,252.7621,210.90321,0.0,52.273964,0.11375603,0.0,49.502094,8.330017
14686,20321160.0,0.0,18.299835,13.07666,20.271057,19.577728,20.883026,20.730316,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0001348809,9.54197e-21,0.0,52.27396,250.00005,22.139029,96.0,0.08258536,39.005356,252.7621,210.90321,0.0,52.27396,0.11375603,0.0,49.50209,8.330017
14687,20321220.0,0.0,18.299835,13.078339,20.269989,19.576447,20.882172,20.72937,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-4.953048e-08,9.54197e-21,0.0,52.273952,250.00005,22.1374,96.0,0.082590446,39.007645,252.7621,210.90321,0.0,52.273952,0.11375603,0.0,49.502087,8.330017
14688,20321280.0,0.0,18.299835,13.080017,20.26892,19.575165,20.881287,20.728455,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-2.6333724e-05,9.54197e-21,0.0,52.27395,250.00005,22.135775,96.0,0.082595505,39.009914,252.76208,210.90321,0.0,52.27395,0.11375603,0.0,49.50208,8.330017
14689,20321340.0,0.0,18.299835,13.081665,20.267853,19.573883,20.880432,20.727509,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00012315811,9.54197e-21,0.0,52.27394,250.00005,22.134153,96.0,0.08260056,39.012184,252.76208,210.9032,0.0,52.27394,0.11375603,0.0,49.502075,8.330017
14690,20321400.0,0.0,18.299835,13.0833435,20.266785,19.572632,20.879578,20.726593,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00026902062,9.54197e-21,0.0,52.273933,250.00003,22.132547,96.0,0.08260557,39.014435,252.76208,210.9032,0.0,52.273933,0.11375603,0.0,49.502068,8.330017
14691,20321460.0,0.0,18.299835,13.084991,20.265747,19.57135,20.878723,20.725677,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00012330017,9.54197e-21,0.0,52.27393,250.00003,22.130959,96.0,0.08261052,39.01666,252.76208,210.9032,0.0,52.27393,0.11375603,0.0,49.502068,8.330017
14692,20321520.0,0.0,18.299835,13.08667,20.264679,19.570099,20.877838,20.724731,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-1.7516171e-05,9.54197e-21,0.0,52.27393,250.00003,22.12938,96.0,0.08261544,39.018867,252.76207,210.9032,0.0,52.27393,0.11375603,0.0,49.50206,8.330017
14693,20321580.0,0.0,18.299835,13.088348,20.263641,19.568817,20.876984,20.723816,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,4.349986e-05,9.54197e-21,0.0,52.273922,250.00003,22.1278,96.0,0.08262036,39.02108,252.76207,210.9032,0.0,52.273922,0.11375603,0.0,49.502052,8.330017
14694,20321640.0,0.0,18.299866,13.089996,20.262573,19.567566,20.87613,20.7229,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00012615528,9.54197e-21,0.0,52.27392,250.00003,22.126232,96.0,0.08262524,39.023273,252.76207,210.9032,0.0,52.27392,0.11375603,0.0,49.502052,8.330017
14695,20321700.0,0.0,18.299866,13.091675,20.261536,19.566345,20.875275,20.721985,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00028732212,9.54197e-21,0.0,52.27391,250.00003,22.124676,96.0,0.08263009,39.025455,252.76205,210.9032,0.0,52.27391,0.11375603,0.0,49.502045,8.330017
14696,20321760.0,0.0,18.299866,13.093353,20.260498,19.565094,20.87442,20.72107,18.299866,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,8.861213e-05,9.54197e-21,0.0,52.273907,250.00003,22.12314,96.0,0.08263488,39.027603,252.76205,210.9032,0.0,52.273907,0.11375603,0.0,49.50204,8.330017
14697,20321820.0,0.0,18.299866,13.095001,20.25946,19.563843,20.873566,20.720154,18.299866,18.299866,18.299866,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-4.7616322e-05,9.54197e-21,0.0,52.273907,250.00003,22.121609,96.0,0.08263965,39.029747,252.76205,210.9032,0.0,52.273907,0.11375603,0.0,49.502037,8.330017
14698,20321880.0,0.0,18.299866,13.09668,20.258423,19.562622,20.872711,20.719269,18.299866,18.299866,18.299866,18.299866,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,2.85047e-05,9.54197e-21,0.0,52.2739,250.00003,22.120075,96.0,0.082644425,39.031895,252.76205,210.9032,0.0,52.2739,0.11375603,0.0,49.50203,8.330017
14699,20321940.0,0.0,18.299866,13.098328,20.257385,19.561401,20.871857,20.718353,18.299866,18.299866,18.299866,18.299866,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00019524075,9.54197e-21,0.0,52.273895,250.00003,22.118551,96.0,0.08264918,39.03403,252.76204,210.9032,0.0,52.273895,0.11375603,0.0,49.502026,8.330017
14700,20322000.0,0.0,18.299866,13.100006,20.256378,19.56018,20.871002,20.717438,18.299866,18.299866,18.299866,18.299866,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0002926562,9.54197e-21,0.0,52.273888,250.00003,22.117044,96.0,0.082653865,39.036137,252.76204,210.9032,0.0,52.273888,0.11375603,0.0,49.50202,8.330017
14701,20322060.0,0.0,13.101593,13.101685,20.253387,19.556183,20.868134,20.71463,12.886719,16.804443,16.804443,16.987335,0.0,0.032083113,0.032083113,0.049582716,250.0,11.700012,0.0,0.0,0.0,385.12067,2.3353425e-05,0.0,52.280952,249.65717,50.000008,96.0,3.7477218e-07,-7.89578e-06,252.83638,210.72554,0.0,52.280952,0.11374916,0.0,49.509186,8.330017
14702,20322120.0,0.0,13.1032715,13.1033325,20.242065,19.541962,20.857971,20.704926,11.897614,14.731476,14.731476,15.051086,0.0,0.032086577,0.032086577,0.04958889,250.0,11.700012,0.0,0.0,0.0,312.78415,1.8630735e-05,0.0,52.27925,249.7504,50.0,96.0,3.748584e-07,2.6150143e-08,252.85907,210.78026,0.0,52.27925,0.1137622,0.0,49.507412,8.330017
14703,20322180.0,0.0,13.104919,13.105011,20.223694,19.519196,20.842041,20.689789,11.644196,13.37207,13.37207,13.697479,0.0,0.032088295,0.032088295,0.049591918,250.0,11.700012,0.0,0.0,0.0,285.88434,1.6206648e-05,0.0,52.277332,249.82149,50.0,96.0,3.7490085e-07,1.375965e-09,252.87524,210.81995,0.0,52.277332,0.11376864,0.0,49.505447,8.330017
14704,20322240.0,0.0,13.106598,13.106659,20.200928,19.490936,20.822662,20.671356,11.598938,12.572571,12.572571,12.844879,0.0,0.03208878,0.03208878,0.04959273,250.0,11.700012,0.0,0.0,0.0,267.50543,1.4696837e-05,0.0,52.275337,249.87512,50.0,96.0,3.7491253e-07,2.8773433e-13,252.88641,210.84813,0.0,52.275337,0.11377037,0.0,49.50343,8.330017
14705,20322300.0,0.0,13.108276,13.108337,20.175537,19.459412,20.8013,20.651062,11.616974,12.133209,12.133209,12.33786,0.0,0.03208861,0.03208861,0.049592383,250.0,11.700012,0.0,0.0,0.0,255.31364,1.3829003e-05,0.0,52.273518,249.91455,50.0,96.0,3.74908e-07,-2.2992648e-15,252.89398,210.8677,0.0,52.273518,0.113769665,0.0,49.501595,8.330017
14706,20322360.0,0.0,13.109924,13.110016,20.149384,19.42691,20.779419,20.63034,11.645416,11.904816,11.904816,12.04834,0.0,0.032088142,0.032088142,0.049591515,250.0,11.700012,0.0,0.0,0.0,247.91309,1.3367604e-05,0.0,52.27198,249.94284,50.0,96.0,3.748961e-07,-2.5740196e-17,252.89899,210.881,0.0,52.27198,0.11376784,0.0,49.50005,8.330017
14707,20322420.0,0.0,13.111603,13.111664,20.122559,19.393463,20.75708,20.609161,11.6684265,11.792389,11.792389,11.888214,0.0,0.032087576,0.032087576,0.04959048,250.0,11.700012,0.0,0.0,0.0,243.86511,1.3142959e-05,0.0,52.27074,249.9627,50.0,96.0,3.7488184e-07,-2.880019e-19,252.9022,210.8898,0.0,52.27074,0.113765664,0.0,49.498814,8.330017
14708,20322480.0,0.0,13.113251,13.113342,20.095428,19.359589,20.734528,20.5878,11.683716,11.738495,11.738495,11.800079,0.0,0.032087024,0.032087024,0.04958949,250.0,11.700012,0.0,0.0,0.0,241.89008,1.3044387e-05,0.0,52.269775,249.97641,50.0,96.0,3.7486802e-07,6.3909388e-21,252.90422,210.89555,0.0,52.269775,0.113763556,0.0,49.497856,8.330017
14709,20322540.0,0.0,13.114929,13.115021,20.068176,19.325562,20.711975,20.566376,11.692841,11.715149,11.715149,11.753571,0.0,0.032086533,0.032086533,0.049588613,250.0,11.700012,0.0,0.0,0.0,241.17085,1.3014893e-05,0.0,52.269047,249.9856,50.0,96.0,3.7485583e-07,-9.2982846e-23,252.90543,210.89914,0.0,52.269047,0.11376169,0.0,49.49714,8.330017
14710,20322600.0,0.0,13.116608,13.116669,20.040955,19.291534,20.689392,20.544983,11.697845,11.706238,11.706238,11.729767,0.0,0.03208613,0.03208613,0.04958789,250.0,11.700012,0.0,0.0,0.0,241.15099,1.3020266e-05,0.0,52.268517,249.99156,50.0,96.0,3.7484574e-07,3.7280272e-25,252.90611,210.90128,0.0,52.268517,0.113760166,0.0,49.496616,8.330017
14711,20322660.0,0.0,13.118256,13.118347,20.015015,19.259338,20.667877,20.524628,11.700439,11.703064,11.703064,11.717224,0.0,0.032085806,0.032085806,0.049587324,250.0,11.700012,0.0,0.0,0.0,241.47643,1.304126e-05,0.0,52.268135,249.99536,50.0,96.0,3.7483778e-07,-1.42024555e-27,252.90646,210.90251,0.0,52.268135,0.11375895,0.0,49.496246,8.330017
14712,20322720.0,0.0,13.119934,13.119995,19.989258,19.227295,20.646454,20.504333,11.701843,11.702057,11.702057,11.710327,0.0,0.032085564,0.032085564,0.04958689,250.0,11.700012,0.0,0.0,0.0,241.96733,1.3069279e-05,0.0,52.267868,249.99776,50.0,96.0,3.7483167e-07,9.08232e-28,252.90663,210.9032,0.0,52.267868,0.11375802,0.0,49.49598,8.330017
14713,20322780.0,0.0,13.121613,13.121674,19.963623,19.195374,20.625092,20.4841,11.702484,11.702118,11.702118,11.707001,0.0,0.032085378,0.032085378,0.049586568,250.0,11.700012,0.0,0.0,0.0,242.56007,1.3101486e-05,0.0,52.26768,249.99913,50.0,96.0,3.7482718e-07,-3.407206e-30,252.90668,210.90349,0.0,52.26768,0.113757335,0.0,49.495804,8.330017
14714,20322840.0,0.0,13.1232605,13.123352,19.938293,19.163605,20.6044,20.464508,11.70282,12.8497925,12.8497925,11.705109,0.0,0.032085247,0.032085247,0.049586337,250.0,11.700012,0.0,0.0,0.0,243.19363,1.3135324e-05,2.8025682,52.26756,249.99991,50.0,96.0,3.7482388e-07,3.141142e-32,252.90668,210.9036,2.8025682,52.26756,0.113756835,0.0,49.495686,8.330017
14715,20322900.0,0.0,13.124939,13.125,19.916382,19.136139,20.586548,20.44757,11.702972,12.434784,12.434784,12.853088,0.0,0.032085154,0.032085154,0.049586173,250.0,11.700012,0.0,0.0,0.0,243.85542,1.3170324e-05,0.0,52.26748,250.00027,50.0,96.0,3.748216e-07,-4.505315e-39,252.90663,210.90358,0.0,52.26748,0.11375649,4.0401144,49.49561,8.330017
14716,20322960.0,0.0,13.126587,13.126678,19.896027,19.112518,20.568268,20.430298,11.703064,12.102417,12.102417,12.816772,0.0,0.03208509,0.03208509,0.049586065,250.0,11.700012,0.0,0.0,0.0,244.53207,1.3206016e-05,0.0,52.267433,250.00041,50.0,96.0,3.7482005e-07,-8.968e-42,252.90659,210.90352,0.0,52.267433,0.11375624,4.3327007,49.495564,8.330017
14717,20323020.0,0.0,13.128265,13.128326,19.875305,19.088898,20.549225,20.412292,11.703125,11.920898,11.920898,12.805481,0.0,0.032085046,0.032085046,0.04958599,250.0,11.700012,0.0,0.0,0.0,245.22032,1.3242302e-05,0.0,52.267403,250.00044,50.0,96.0,3.74819e-07,-7e-43,252.90652,210.90344,0.0,52.267403,0.11375608,4.387362,49.495537,8.330017
14718,20323080.0,0.0,13.129944,13.130005,19.85437,19.0654,20.529785,20.39389,11.703186,11.822937,11.822937,12.802063,0.0,0.03208502,0.03208502,0.049585942,250.0,11.700012,0.0,0.0,0.0,245.91856,1.3279136e-05,0.0,52.267384,250.00041,50.0,96.0,3.7481828e-07,4.2e-43,252.9065,210.90337,0.0,52.267384,0.11375598,4.3990517,49.495518,8.330017
14719,20323140.0,0.0,13.131592,13.131683,19.833405,19.041992,20.510193,20.375305,11.703247,11.768219,11.768219,12.800659,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,246.62584,1.3316485e-05,0.0,52.267372,250.00035,50.0,96.0,3.7481783e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,4.4055076,49.49551,8.330017
14720,20323200.0,0.0,13.13327,13.133331,19.812439,19.018707,20.490509,20.35669,11.703278,11.738007,11.738007,12.800201,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,247.3416,1.3354323e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481755e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375587,4.407112,49.495506,8.330017
14721,20323260.0,0.0,13.134918,13.13501,19.792633,18.996948,20.471802,20.33899,11.703339,11.722137,11.722137,12.800079,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,248.0654,1.3392629e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481738e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,4.4074497,49.495502,8.330017
14722,20323320.0,0.0,13.136597,13.136658,19.77295,18.975311,20.453094,20.32132,11.703369,11.713562,11.713562,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,248.79672,1.3431375e-05,0.0,52.26737,250.00017,50.0,96.0,3.748173e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,4.407449,49.495502,8.330017
14723,20323380.0,0.0,13.138275,13.138336,19.753326,18.953796,20.434448,20.30368,11.7034,11.708588,11.708588,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.53505,1.347053e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.4073625,49.495506,8.330017
14724,20323440.0,0.0,13.139923,13.140015,19.733765,18.932404,20.415863,20.286072,11.70343,11.705933,11.705933,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,250.27998,1.3510072e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.4072413,49.495506,8.330017
14725,20323500.0,0.0,13.141602,13.141663,19.71521,18.911102,20.3992,20.270325,11.703461,12.836395,12.836395,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,251.03122,1.3549984e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.407109,49.495506,8.330017
14726,20323560.0,0.0,13.1432495,13.143341,19.698395,18.891113,20.38446,20.256378,11.703491,12.319702,12.319702,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,251.78809,1.35902255e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.406989,49.49551,8.330017
14727,20323620.0,0.0,13.144928,13.14502,19.68097,18.871216,20.368439,20.241241,11.703522,12.03952,12.03952,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,252.55017,1.3630772e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4068794,49.49551,8.330017
14728,20323680.0,0.0,13.146606,13.1466675,19.663239,18.85141,20.351807,20.225525,11.703552,11.885956,11.885956,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,253.31699,1.3671596e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.40678,49.49551,8.330017
14729,20323740.0,0.0,13.148254,13.148346,19.645355,18.831757,20.334839,20.209473,11.703583,11.801086,11.801086,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.08807,1.3712672e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.406689,49.49551,8.330017
14730,20323800.0,0.0,13.149933,13.149994,19.62741,18.812164,20.317719,20.193268,11.703613,11.756012,11.756012,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.863,1.3753972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406608,49.49551,8.330017
14731,20323860.0,0.0,13.151611,13.151672,19.610352,18.793762,20.30133,20.177795,11.703613,11.732056,11.732056,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.64133,1.379547e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4065366,49.49551,8.330017
14732,20323920.0,0.0,13.153259,13.153351,19.593353,18.775421,20.284912,20.162323,11.703644,11.718842,11.718842,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,256.42252,1.3837138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406475,49.49551,8.330017
14733,20323980.0,0.0,13.154938,13.154999,19.576447,18.757202,20.268524,20.14685,11.703644,11.7118225,11.7118225,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.20612,1.3878947e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4064226,49.49551,8.330017
14734,20324040.0,0.0,13.156586,13.156677,19.55957,18.739075,20.252197,20.131409,11.703644,11.708069,11.708069,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.99173,1.3920874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063797,49.495514,8.330017
14735,20324100.0,0.0,13.158264,13.158325,19.542755,18.72107,20.2359,20.116028,11.703674,11.705933,11.705933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.77875,1.3962883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406347,49.495514,8.330017
14736,20324160.0,0.0,13.159943,13.160004,19.52832,18.704132,20.223267,20.104126,11.703674,12.655304,12.655304,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.56693,1.4004961e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063234,49.495514,8.330017
14737,20324220.0,0.0,13.161591,13.161682,19.513885,18.687317,20.210205,20.091827,11.703674,12.222565,12.222565,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,260.35565,1.4047068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40631,49.495514,8.330017
14738,20324280.0,0.0,13.163269,13.16333,19.49887,18.670593,20.196106,20.078552,11.703674,11.986877,11.986877,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.14444,1.408918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063063,49.495514,8.330017
14739,20324340.0,0.0,13.164917,13.165009,19.483612,18.65393,20.181427,20.064758,11.703674,11.859161,11.859161,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.9329,1.413127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063115,49.495514,8.330017
14740,20324400.0,0.0,13.166595,13.166687,19.4682,18.63736,20.166504,20.05069,11.703674,11.788086,11.788086,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.72046,1.4173309e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063272,49.495514,8.330017
14741,20324460.0,0.0,13.168274,13.168335,19.453491,18.621765,20.1521,20.03714,11.703674,11.749512,11.749512,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.50674,1.4215269e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406352,49.495514,8.330017
14742,20324520.0,0.0,13.169922,13.170013,19.438812,18.606262,20.137634,20.02356,11.703674,11.72818,11.72818,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.29123,1.4257124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063864,49.495514,8.330017
14743,20324580.0,0.0,13.1716,13.171661,19.424164,18.59082,20.123169,20.009949,11.703644,11.71698,11.71698,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.0735,1.4298847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4064307,49.495514,8.330017
14744,20324640.0,0.0,13.173248,13.17334,19.409576,18.57547,20.108734,19.996368,11.703644,11.71048,11.71048,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.853,1.4340404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406485,49.495514,8.330017
14745,20324700.0,0.0,13.174927,13.175018,19.39502,18.560211,20.0943,19.98285,11.703613,11.70694,11.70694,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.62927,1.43817715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4065485,49.495514,8.330017
14746,20324760.0,0.0,13.176605,13.176666,19.381195,18.545776,20.080658,19.970032,11.703613,12.078644,12.078644,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.40207,1.4422932e-05,39.54576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,39.54576,52.267372,0.11375582,4.4066215,49.495514,8.330017
14747,20324820.0,0.0,13.178253,13.178345,19.369324,18.531433,20.070496,19.96054,11.703583,12.512665,12.512665,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.17065,1.4463839e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4067054,49.495514,8.330017
14748,20324880.0,0.0,13.179932,13.179993,19.356781,18.51715,20.058838,19.949615,11.703552,12.145691,12.145691,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.9347,1.4504478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406799,49.495514,8.330017
14749,20324940.0,0.0,13.18161,13.181671,19.34375,18.50296,20.046295,19.937897,11.703552,11.9436035,11.9436035,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.69363,1.4544813e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406903,49.495514,8.330017
14750,20325000.0,0.0,13.183258,13.18335,19.330505,18.48883,20.033295,19.92572,11.703522,11.83078,11.83078,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.447,1.4584815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407016,49.495514,8.330017
14751,20325060.0,0.0,13.184937,13.184998,19.317719,18.475464,20.020569,19.913818,11.703491,11.772583,11.772583,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.19437,1.4624462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4071383,49.495514,8.330017
14752,20325120.0,0.0,13.186584,13.186676,19.304932,18.462189,20.00772,19.901825,11.703461,11.740997,11.740997,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.93527,1.4663722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4072714,49.495514,8.330017
14753,20325180.0,0.0,13.188263,13.1883545,19.292145,18.448944,19.994873,19.889801,11.7034,11.723511,11.723511,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.6692,1.4702567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407414,49.495514,8.330017
14754,20325240.0,0.0,13.189941,13.190002,19.279358,18.435822,19.981995,19.877777,11.703369,11.714203,11.714203,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.3957,1.4740968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407567,49.495514,8.330017
14755,20325300.0,0.0,13.191589,13.191681,19.266663,18.42273,19.969147,19.865753,11.703339,11.709259,11.709259,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.1143,1.4778899e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407729,49.495514,8.330017
14756,20325360.0,0.0,13.193268,13.193329,19.254486,18.410309,19.956818,19.854279,11.703308,11.706543,11.706543,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.8245,1.4816329e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407902,49.495514,8.330017
14757,20325420.0,0.0,13.194916,13.195007,19.24295,18.39798,19.94574,19.843994,11.703247,12.943726,12.943726,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.5258,1.4853226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408084,49.495514,8.330017
14758,20325480.0,0.0,13.196594,13.196686,19.232697,18.385681,19.936615,19.83554,11.703186,12.385651,12.385651,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.21783,1.4889573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408276,49.495514,8.330017
14759,20325540.0,0.0,13.198273,13.198334,19.22168,18.373474,19.926086,19.825745,11.7031555,12.07663,12.07663,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.9001,1.4925333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4084787,49.495514,8.330017
14760,20325600.0,0.0,13.199921,13.200012,19.210266,18.361328,19.914856,19.815277,11.7030945,11.90686,11.90686,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.57184,1.4960473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408692,49.495514,8.330017
14761,20325660.0,0.0,13.201538,13.201599,19.044128,18.378723,19.904266,19.805511,11.743561,11.808136,11.808136,21.492523,0.0,0.030601835,0.030601835,0.076445065,250.0,11.700012,0.0,0.0,0.0,298.3755,1.5572743e-05,0.0,52.669186,222.18242,50.0,96.0,5.4797937e-07,0.0,255.53497,209.4898,0.0,52.669186,0.13757955,100.0,59.858555,8.330017
14762,20325720.0,0.0,13.203003,13.203064,19.00534,18.442749,19.894196,19.796173,11.819122,11.797272,11.797272,24.150482,0.0,0.031064855,0.031064855,0.092522524,250.0,11.700012,0.0,0.0,0.0,331.0016,1.7472885e-05,0.0,53.5269,213.40387,50.0,96.0,6.925081e-07,0.0,260.43948,213.658,0.0,53.5269,0.15465437,100.0,64.50175,8.330017
14763,20325780.0,0.0,13.204346,13.204346,19.031525,18.522278,19.883606,19.786316,11.821228,11.809814,11.809814,24.448975,0.0,0.03156002,0.03156002,0.09911759,250.0,11.700012,0.0,0.0,0.0,355.13547,1.890291e-05,0.0,53.771423,216.07797,50.0,96.0,7.622003e-07,0.0,264.54044,219.18768,0.0,53.771423,0.16224627,100.0,65.92926,8.330017
14764,20325840.0,0.0,13.205505,13.205536,19.069275,18.602936,19.87262,19.776154,11.8055725,11.813934,11.813934,24.143677,0.0,0.031971708,0.031971708,0.10295676,250.0,11.700012,0.0,0.0,0.0,374.77438,2.0029584e-05,0.0,53.80992,221.32553,50.0,96.0,8.0670776e-07,0.0,268.13025,224.7091,0.0,53.80992,0.16691183,100.0,66.52839,8.330017
14765,20325900.0,0.0,13.2065735,13.2065735,19.110077,18.680664,19.86139,19.765717,11.785309,11.808105,11.808105,23.801178,0.0,0.032250125,0.032250125,0.10502283,250.0,11.700012,0.0,0.0,0.0,389.88562,2.0892548e-05,0.0,53.710342,227.37842,50.0,96.0,8.323067e-07,0.0,271.01706,229.64789,0.0,53.710342,0.16953485,100.0,66.67375,8.330017
14766,20325960.0,0.0,13.207489,13.20752,19.148651,18.751312,19.850311,19.755493,11.765961,11.795471,11.795471,23.56836,0.0,0.032396868,0.032396868,0.106043205,250.0,11.700012,0.0,0.0,0.0,400.9783,2.1529127e-05,0.0,53.540947,233.04117,50.0,96.0,8.4528045e-07,0.0,273.1736,233.66716,0.0,53.540947,0.17084748,100.0,66.60937,8.330017
14767,20326020.0,0.0,13.208313,13.208313,19.18637,18.81955,19.839142,19.745178,11.749237,11.78006,11.78006,23.426727,0.0,0.032452438,0.032452438,0.10650756,250.0,11.700012,0.0,0.0,0.0,409.04437,2.1995435e-05,0.0,53.353413,237.85043,50.0,96.0,8.5099606e-07,0.0,274.73694,236.78697,0.0,53.353413,0.17142123,100.0,66.47053,8.330017
14768,20326080.0,0.0,13.208984,13.208984,19.223999,18.885956,19.830109,19.736847,11.735718,12.755035,12.755035,23.351044,0.0,0.032446075,0.032446075,0.10665477,250.0,11.700012,0.0,0.0,0.0,414.67224,2.2323316e-05,0.0,53.174572,241.63065,50.0,96.0,8.523334e-07,0.0,275.8021,239.0605,0.0,53.174572,0.17155342,100.0,66.317,8.330017
14769,20326140.0,0.0,13.209564,13.209564,19.261108,18.95102,19.821411,19.728851,11.725281,12.287994,12.287994,23.314606,0.0,0.03240637,0.03240637,0.106648974,250.0,11.700012,0.0,0.0,0.0,418.54,2.2550143e-05,0.0,53.01854,244.4616,50.0,96.0,8.514859e-07,0.0,276.5022,240.65627,0.0,53.01854,0.17146648,100.0,66.17865,8.330017
14770,20326200.0,0.0,13.2100525,13.210022,19.29721,19.015045,19.811584,19.719788,11.717499,12.029388,12.029388,23.299988,0.0,0.032352947,0.032352947,0.10658,250.0,11.700012,0.0,0.0,0.0,421.14752,2.2703929e-05,0.0,52.89088,246.48462,50.0,96.0,8.4973755e-07,0.0,276.94138,241.72957,0.0,52.89088,0.1712892,100.0,66.06663,8.330017
14771,20326260.0,0.0,13.210419,13.210419,19.330048,19.0737,19.801544,19.71051,11.711884,11.885284,11.885284,23.296692,0.0,0.032297935,0.032297935,0.10649383,250.0,11.700012,0.0,0.0,0.0,422.88425,2.2806864e-05,0.0,52.791107,247.87553,50.0,96.0,8.4778895e-07,0.0,277.20303,242.42348,0.0,52.791107,0.17109193,100.0,65.98159,8.330017
14772,20326320.0,0.0,13.210693,13.210663,19.362274,19.131653,19.791199,19.700958,11.707947,11.803833,11.803833,23.298553,0.0,0.032247912,0.032247912,0.1064124,250.0,11.700012,0.0,0.0,0.0,424.0384,2.2875636e-05,0.0,52.71581,248.80031,50.0,96.0,8.459886e-07,0.0,277.34964,242.85509,0.0,52.71581,0.17090969,100.0,65.919945,8.330017
14773,20326380.0,0.0,13.210876,13.210846,19.394012,19.188843,19.7807,19.691284,11.705658,11.76178,11.76178,23.302734,0.0,0.03220643,0.03220643,0.106345415,250.0,11.700012,0.0,0.0,0.0,424.9497,2.2923152e-05,0.0,52.662937,249.35426,50.0,96.0,8.4450227e-07,0.0,277.41528,243.0898,0.0,52.662937,0.17075919,100.0,65.879036,8.330017
14774,20326440.0,0.0,13.210968,13.2109375,19.425415,19.245483,19.770203,19.68158,11.704132,11.736084,11.736084,23.307129,0.0,0.03217273,0.03217273,0.106292464,250.0,11.700012,0.0,0.0,0.0,425.60873,2.2961123e-05,0.0,52.624218,249.70981,50.0,96.0,8.4331015e-07,0.0,277.4445,243.22655,0.0,52.624218,0.17063844,100.0,65.850586,8.330017
14775,20326500.0,0.0,13.210968,13.2109375,19.456482,19.301514,19.759674,19.671844,11.7030945,11.720551,11.720551,23.311005,0.0,0.03214646,0.03214646,0.106252655,250.0,11.700012,0.0,0.0,0.0,426.1257,2.2991335e-05,0.0,52.596783,249.92537,50.0,96.0,8.423962e-07,0.0,277.45178,243.29834,0.0,52.596783,0.17054586,100.0,65.83161,8.330017
14776,20326560.0,0.0,13.210907,13.210876,19.485107,19.353271,19.749542,19.662506,11.702423,11.712433,11.712433,23.314178,0.0,0.032127082,0.032127082,0.1062248,250.0,11.700012,0.0,0.0,0.0,426.52686,2.3015087e-05,0.0,52.578934,250.03079,50.0,96.0,8.417373e-07,0.0,277.44382,243.32121,0.0,52.578934,0.1704791,100.0,65.82046,8.330017
14777,20326620.0,0.0,13.210754,13.210724,19.513336,19.40448,19.73944,19.653168,11.701965,11.70752,11.70752,23.316528,0.0,0.03211295,0.03211295,0.1062055,250.0,11.700012,0.0,0.0,0.0,426.85846,2.3034983e-05,0.0,52.567066,250.08177,50.0,96.0,8.41267e-07,0.0,277.43173,243.3235,0.0,52.567066,0.17043145,100.0,65.813736,8.330017
14778,20326680.0,0.0,13.210541,13.21051,19.541382,19.455109,19.72934,19.64386,11.701447,11.704926,11.704926,23.323547,0.0,0.032121968,0.032121968,0.10595227,250.0,11.700012,0.0,0.0,0.0,427.00558,2.3049093e-05,0.0,52.557106,250.40825,50.0,96.0,8.3897413e-07,0.0,277.3934,243.37926,0.0,52.557106,0.17019862,100.0,65.74407,8.330017
14779,20326740.0,0.0,13.210266,13.210236,19.571167,19.505127,19.722443,19.637543,11.6970215,12.590698,12.590698,23.429108,0.0,0.032257885,0.032257885,0.10332514,250.0,11.700012,0.0,0.0,0.0,425.2392,2.2997032e-05,0.0,52.498672,253.44553,50.0,96.0,8.160069e-07,0.0,276.94556,243.78189,0.0,52.498672,0.16784939,100.0,65.03468,8.330017
14780,20326800.0,0.0,13.20993,13.209869,19.600708,19.555359,19.714417,19.630188,11.68512,12.182434,12.182434,23.774628,0.0,0.032412205,0.032412205,0.098052695,250.0,11.700012,0.0,0.0,0.0,419.8175,2.2763745e-05,0.0,52.348824,258.59097,50.0,96.0,7.685288e-07,0.0,275.7114,243.84636,0.0,52.348824,0.16288894,100.0,63.630302,8.330017
14781,20326860.0,0.0,13.209534,13.209473,19.628113,19.60437,19.705597,19.62204,11.667145,11.952393,11.952393,24.428223,0.0,0.03254955,0.03254955,0.09021921,250.0,11.700012,0.0,0.0,0.0,409.69778,2.228784e-05,0.0,52.12791,265.00046,50.0,96.0,6.989722e-07,0.0,273.5753,243.01402,0.0,52.12791,0.15533605,100.0,61.526985,8.330017
14782,20326920.0,0.0,13.209076,13.209045,19.654419,19.656342,19.696075,19.61322,11.64389,11.818237,11.818237,25.479095,0.0,0.03264791,0.03264791,0.079919696,250.0,11.700012,0.0,0.0,0.0,393.94672,2.1514485e-05,0.0,51.857006,271.97882,50.0,96.0,6.1102435e-07,0.0,270.50192,240.82529,0.0,51.857006,0.14523138,100.0,58.62586,8.330017
14783,20326980.0,0.0,13.208588,13.208557,19.677856,19.711823,19.686157,19.604034,11.616119,11.73288,11.73288,27.08078,0.0,0.032696955,0.032696955,0.06732059,250.0,11.700012,0.0,0.0,0.0,371.76242,2.0393993e-05,0.0,51.56191,278.84186,50.0,96.0,5.104327e-07,0.0,266.5225,236.92322,0.0,51.56191,0.13273317,100.0,54.66817,8.330017
14784,20327040.0,0.0,13.208069,13.208008,19.698486,19.771332,19.676117,19.594727,11.591461,11.672455,11.672455,29.050385,0.0,0.032415908,0.032415908,0.05812069,250.0,11.700012,0.0,0.0,0.0,346.83987,1.8988323e-05,0.0,51.32643,279.18924,50.0,96.0,4.3788827e-07,0.0,262.48553,231.14673,0.0,51.32643,0.12294279,45.71861,51.505463,8.330017
14785,20327100.0,0.0,13.207489,13.207428,19.708801,19.806152,19.66626,19.585571,11.599335,11.634308,11.634308,21.774933,0.0,0.03212142,0.03212142,0.054660156,250.0,11.700012,0.0,0.0,0.0,328.1539,1.7857239e-05,0.0,51.324184,273.911,50.0,96.0,4.0948993e-07,0.0,259.72562,226.01869,0.0,51.324184,0.11889257,0.0,50.403168,8.330017
14786,20327160.0,0.0,13.206879,13.206818,19.701447,19.802856,19.656921,19.576904,11.618439,11.620819,11.620819,17.387726,0.0,0.03195384,0.03195384,0.052453674,250.0,11.700012,0.0,0.0,0.0,314.02664,1.7029639e-05,0.0,51.405327,268.85077,50.0,96.0,3.9216368e-07,0.0,257.6857,221.94333,0.0,51.405327,0.11635185,0.0,49.766426,8.330017
14787,20327220.0,0.0,13.206238,13.206207,19.686462,19.782013,19.647736,19.56836,11.638275,11.62265,11.62265,14.958313,0.0,0.03186661,0.03186661,0.05110328,250.0,11.700012,0.0,0.0,0.0,303.77896,1.6437421e-05,0.0,51.521828,264.40442,50.0,96.0,3.8195714e-07,0.0,256.20163,218.80052,0.0,51.521828,0.11482844,0.0,49.443386,8.330017
14788,20327280.0,0.0,13.205597,13.205536,19.667816,19.751953,19.638641,19.559875,11.655609,11.632416,11.632416,13.583008,0.0,0.031834938,0.031834938,0.050308745,250.0,11.700012,0.0,0.0,0.0,296.65457,1.6031085e-05,0.0,51.64901,260.7214,50.0,96.0,3.7627848e-07,0.0,255.141,216.4428,0.0,51.64901,0.1139721,0.0,49.302925,8.330017
14789,20327340.0,0.0,13.204926,13.2048645,19.647491,19.716919,19.630219,19.552063,11.669403,12.843292,12.843292,12.79364,0.0,0.031838216,0.031838216,0.04986229,250.0,11.700012,0.0,0.0,0.0,291.8848,1.5762678e-05,5.7236547,51.77128,257.7981,50.0,96.0,3.73385e-07,0.0,254.39493,214.71436,5.7236547,51.77128,0.113533646,0.0,49.262047,8.330017
14790,20327400.0,0.0,13.204224,13.204163,19.628021,19.679169,19.624939,19.54721,11.679657,12.465027,12.465027,12.334808,0.0,0.031860977,0.031860977,0.049625654,250.0,11.700012,0.0,0.0,0.0,288.79797,1.559139e-05,0.0,51.88018,255.55199,50.0,96.0,3.7213226e-07,0.0,253.8775,213.47183,0.0,51.88018,0.11334377,0.0,49.270855,8.330017
14791,20327460.0,0.0,13.203522,13.203461,19.607635,19.640747,19.618408,19.541138,11.686981,12.110809,12.110809,12.067627,0.0,0.031892706,0.031892706,0.04951258,250.0,11.700012,0.0,0.0,0.0,286.87082,1.5486148e-05,0.0,51.972355,253.87083,50.0,96.0,3.7180808e-07,0.0,253.5243,212.59549,0.0,51.972355,0.11329516,0.0,49.30144,8.330017
14792,20327520.0,0.0,13.20282,13.202759,19.586487,19.601532,19.610962,19.53421,11.691986,11.920227,11.920227,11.912994,0.0,0.031926733,0.031926733,0.04946986,250.0,11.700012,0.0,0.0,0.0,285.71988,1.5424612e-05,0.0,52.04739,252.64297,50.0,96.0,3.7197483e-07,0.0,253.28804,211.99048,0.0,52.04739,0.113321275,0.0,49.33862,8.330017
14793,20327580.0,0.0,13.202118,13.202057,19.56488,19.56189,19.603027,19.526855,11.695282,11.81842,11.81842,11.8237915,0.0,0.031959005,0.031959005,0.04946438,250.0,11.700012,0.0,0.0,0.0,285.06735,1.5390839e-05,0.0,52.10655,251.76666,50.0,96.0,3.723627e-07,0.0,253.13347,211.58195,0.0,52.10655,0.113380946,0.0,49.374428,8.330017
14794,20327640.0,0.0,13.201447,13.2013855,19.543121,19.522156,19.594849,19.519257,11.697388,11.762512,11.762512,11.77124,0.0,0.031987347,0.031987347,0.049475677,250.0,11.700012,0.0,0.0,0.0,284.71194,1.5373447e-05,0.0,52.15204,251.1508,50.0,96.0,3.72809e-07,0.0,253.03377,211.30983,0.0,52.15204,0.113449365,0.0,49.4052,8.330017
14795,20327700.0,0.0,13.200745,13.200684,19.52127,19.482391,19.586548,19.511505,11.6987,11.732361,11.732361,11.74057,0.0,0.032011114,0.032011114,0.04949368,250.0,11.700012,0.0,0.0,0.0,284.53284,1.536568e-05,0.0,52.1863,250.72618,50.0,96.0,3.7323954e-07,0.0,252.97125,211.1328,0.0,52.1863,0.11351524,0.0,49.43019,8.330017
14796,20327760.0,0.0,13.200073,13.200012,19.500427,19.444855,19.578491,19.503998,11.699432,11.717163,11.717163,11.723511,0.0,0.032030303,0.032030303,0.049513195,250.0,11.700012,0.0,0.0,0.0,284.45837,1.5363541e-05,0.0,52.211346,250.44487,50.0,96.0,3.7362e-07,0.0,252.9346,211.02376,0.0,52.211346,0.11357336,0.0,49.44954,8.330017
14797,20327820.0,0.0,13.199402,13.199341,19.479706,19.40744,19.570374,19.49646,11.699829,11.7091675,11.7091675,11.713715,0.0,0.032045294,0.032045294,0.049530797,250.0,11.700012,0.0,0.0,0.0,284.43097,1.536385e-05,0.0,52.229362,250.2611,50.0,96.0,3.739328e-07,0.0,252.91388,210.95808,0.0,52.229362,0.113621086,0.0,49.463966,8.330017
14798,20327880.0,0.0,13.198761,13.19873,19.461731,19.377655,19.562286,19.488922,11.700012,11.704926,11.704926,15.92627,0.0,0.032056708,0.032056708,0.049545437,250.0,11.700012,0.0,0.0,0.0,284.4215,1.5365003e-05,0.0,52.242107,250.14401,50.0,96.0,3.7417922e-07,0.0,252.90302,210.92033,0.0,52.242107,0.11365867,28.684902,49.474415,8.330017
14799,20327940.0,0.0,13.198151,13.19812,19.452637,19.36737,19.5542,19.481384,11.700073,11.702698,11.702698,17.42099,0.0,0.03206519,0.03206519,0.049556978,250.0,11.700012,0.0,0.0,0.0,284.4148,1.536617e-05,0.0,52.25094,250.07196,50.0,96.0,3.7436678e-07,0.0,252.89813,210.90022,0.0,52.25094,0.11368725,36.967968,49.481777,8.330017
14800,20328000.0,0.0,13.197601,13.19754,19.448181,19.366089,19.547699,19.475372,11.700073,12.890015,12.890015,19.221344,0.0,0.032071397,0.032071397,0.04956576,250.0,11.700012,0.0,0.0,0.0,284.40396,1.5366975e-05,0.0,52.256966,250.02919,50.0,96.0,3.7450616e-07,0.0,252.89662,210.89073,0.0,52.256966,0.11370848,44.230736,49.486855,8.330017
14801,20328060.0,0.0,13.197052,13.196991,19.449554,19.37564,19.542908,19.470947,11.700043,12.349365,12.349365,20.80835,0.0,0.032075837,0.032075837,0.04957222,250.0,11.700012,0.0,0.0,0.0,284.38696,1.5367314e-05,0.0,52.260983,250.00533,50.0,96.0,3.746071e-07,0.0,252.89694,210.88744,0.0,52.260983,0.11372386,47.32991,49.49026,8.330017
14802,20328120.0,0.0,13.196564,13.196503,19.453339,19.392303,19.536774,19.465271,11.700012,12.055389,12.055389,21.935974,0.0,0.03207895,0.03207895,0.04957684,250.0,11.700012,0.0,0.0,0.0,284.36456,1.5367224e-05,0.0,52.263607,249.9932,50.0,96.0,3.7467854e-07,0.0,252.8981,210.88753,0.0,52.263607,0.11373474,47.624622,49.49249,8.330017
14803,20328180.0,0.0,13.196106,13.196045,19.45868,19.413177,19.529907,19.458923,11.699982,11.894104,11.894104,22.500153,0.0,0.032081097,0.032081097,0.04958007,250.0,11.700012,0.0,0.0,0.0,284.33893,1.5366824e-05,0.0,52.26528,249.98802,50.0,96.0,3.7472807e-07,0.0,252.89955,210.88922,0.0,52.26528,0.11374227,45.286705,49.493896,8.330017
14804,20328240.0,0.0,13.195709,13.195648,19.464294,19.435059,19.522675,19.45221,11.699982,11.804596,11.804596,22.499664,0.0,0.03208256,0.03208256,0.049582284,250.0,11.700012,0.0,0.0,0.0,284.31293,1.5366273e-05,0.0,52.26632,249.98671,50.0,96.0,3.747619e-07,0.0,252.90097,210.89151,0.0,52.26632,0.11374741,41.018723,49.494766,8.330017
14805,20328300.0,0.0,13.195343,13.1953125,19.469177,19.455353,19.515259,19.445312,11.699951,11.756348,11.756348,22.003479,0.0,0.032083526,0.032083526,0.04958375,250.0,11.700012,0.0,0.0,0.0,284.28934,1.5365715e-05,0.0,52.266937,249.98752,50.0,96.0,3.747842e-07,0.0,252.90224,210.89388,0.0,52.266937,0.1137508,35.569443,49.49527,8.330017
14806,20328360.0,0.0,13.195068,13.195038,19.472351,19.471497,19.507935,19.438538,11.699982,11.730804,11.730804,21.135986,0.0,0.03208414,0.03208414,0.049584683,250.0,11.700012,0.0,0.0,0.0,284.2709,1.5365293e-05,0.0,52.267273,249.9893,50.0,96.0,3.7479845e-07,0.0,252.9033,210.89601,0.0,52.267273,0.113752976,29.886257,49.495537,8.330017
14807,20328420.0,0.0,13.194855,13.194824,19.473206,19.482239,19.50061,19.431732,11.699982,11.716858,11.716858,20.054077,0.0,0.032084525,0.032084525,0.049585268,250.0,11.700012,0.0,0.0,0.0,284.26047,1.5365158e-05,0.0,52.267445,249.9913,50.0,96.0,3.7480737e-07,0.0,252.90414,210.8978,0.0,52.267445,0.11375433,24.554445,49.495663,8.330017
14808,20328480.0,0.0,13.194702,13.194672,19.471375,19.486877,19.493225,19.424896,11.700012,11.709259,11.709259,18.919067,0.0,0.032084763,0.032084763,0.049585614,250.0,11.700012,0.0,0.0,0.0,284.26047,1.5365442e-05,0.0,52.26752,249.99321,50.0,96.0,3.7481274e-07,0.0,252.90479,210.89923,0.0,52.26752,0.11375514,20.259974,49.49571,8.330017
14809,20328540.0,0.0,13.194611,13.194611,19.46701,19.485687,19.4859,19.41809,11.700043,11.705078,11.705078,17.877563,0.0,0.032084897,0.032084897,0.04958581,250.0,11.700012,0.0,0.0,0.0,284.27295,1.536624e-05,0.0,52.26754,249.99486,50.0,96.0,3.7481584e-07,0.0,252.90527,210.90034,0.0,52.26754,0.113755606,17.378597,49.495712,8.330017
14810,20328600.0,0.0,13.194611,13.194611,19.461334,19.479584,19.478546,19.415222,11.700104,11.70282,16.058533,17.04541,0.0,0.03208497,0.03208497,0.049585912,250.0,11.700012,0.0,0.0,0.0,284.3,1.5367668e-05,0.0,52.267532,249.99622,50.0,96.0,3.748175e-07,0.0,252.90562,210.90117,0.0,52.267532,0.11375586,16.093868,49.49569,8.330017
14811,20328660.0,0.0,13.194702,13.194702,19.457458,19.469696,19.47409,19.42102,11.700165,12.686218,15.38385,16.505005,0.0,0.032085005,0.032085005,0.04958596,250.0,11.700012,0.0,0.0,0.0,284.34348,1.5369813e-05,0.0,52.26751,249.99727,50.0,96.0,3.7481828e-07,0.0,252.90587,210.90178,9.487052,52.26751,0.11375598,16.450191,49.495663,8.330017
14812,20328720.0,0.0,13.194885,13.194885,19.452667,19.457977,19.469513,19.426514,11.700226,12.238525,15.456543,16.284912,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,284.4051,1.5372761e-05,0.0,52.267487,249.99808,50.0,96.0,3.7481854e-07,0.0,252.90604,210.9022,10.378656,52.267487,0.113756016,18.090643,49.495632,8.330017
14813,20328780.0,0.0,13.195129,13.195129,19.44751,19.446075,19.463806,19.432404,11.700317,11.995026,15.581543,16.37082,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,284.48645,1.5376594e-05,0.0,52.267464,249.99867,50.0,96.0,3.7481854e-07,0.0,252.90616,210.90251,10.488263,52.267464,0.113756016,20.680502,49.495605,8.330017
14814,20328840.0,0.0,13.195496,13.195496,19.44281,19.435455,19.45752,19.438507,11.700378,11.861694,15.621063,16.713104,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,284.58908,1.5381385e-05,0.0,52.267437,249.9991,50.0,96.0,3.748184e-07,0.0,252.90623,210.90271,10.075311,52.267437,0.11375599,23.777443,49.495583,8.330017
14815,20328900.0,0.0,13.195953,13.195984,19.439026,19.427338,19.450928,19.444519,11.70047,11.788361,15.536774,17.23529,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,284.71454,1.538721e-05,0.0,52.26742,249.9994,50.0,96.0,3.748182e-07,0.0,252.9063,210.90285,9.289136,52.26742,0.11375597,26.927706,49.495564,8.330017
