,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14816,20328960.0,0.0,13.196533,13.196564,19.436615,19.422974,19.444366,19.449646,11.700562,11.748444,15.342438,17.831696,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,284.8642,1.5394135e-05,0.0,52.26741,249.99962,50.0,96.0,3.7481803e-07,0.0,252.90633,210.90294,8.352981,52.26741,0.113755934,29.438635,49.49555,8.330017
14817,20329020.0,0.0,13.197205,13.197235,19.435394,19.421783,19.437714,19.453949,11.700653,11.726776,15.053345,18.421692,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,285.03952,1.5402231e-05,0.0,52.267395,249.99977,50.0,96.0,3.7481783e-07,0.0,252.90634,210.903,7.241535,52.267395,0.113755904,31.430998,49.495537,8.330017
14818,20329080.0,0.0,13.197998,13.198029,19.43512,19.423553,19.43103,19.457153,11.700775,11.714966,14.6970215,18.934692,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,285.2419,1.5411568e-05,0.0,52.26739,249.99986,50.0,96.0,3.748177e-07,0.0,252.90636,210.90303,6.092839,52.26739,0.1137559,32.615395,49.495525,8.330017
14819,20329140.0,0.0,13.198914,13.198944,19.435577,19.427704,19.424347,19.459106,11.700867,11.708588,14.305664,19.316162,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,285.47296,1.5422218e-05,0.0,52.267384,249.99992,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90305,5.001297,52.267384,0.11375587,32.944695,49.49552,8.330017
14820,20329200.0,0.0,13.199951,13.200012,19.43634,19.43335,19.417664,19.459778,11.700989,11.705109,13.912415,19.537506,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,285.73367,1.543423e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,4.0460153,52.26738,0.11375586,32.498013,49.495518,8.330017
14821,20329260.0,6.0,13.201233,13.201233,19.468323,19.464478,19.44931,19.496124,11.947723,24.745728,25.50592,25.22763,0.0,0.07733369,0.07733703,0.06966358,250.0,11.700012,0.0,0.0,0.0,385.31534,1.931648e-05,100.0,83.746735,112.68307,50.0,96.0,1.4559591e-06,0.0,274.21906,182.24861,100.0,83.7479,0.2243488,100.0,66.97867,8.330017
14822,20329320.0,6.0,13.202667,13.202637,19.541504,19.528229,19.528625,19.572662,12.0190735,26.204376,26.361877,26.753998,0.0,0.08892922,0.088933,0.082886964,250.0,11.700012,0.0,0.0,0.0,453.08588,2.3551227e-05,100.0,90.837875,101.85159,50.0,96.0,1.966753e-06,0.0,299.40836,188.56413,100.0,90.83916,0.2607164,100.0,73.54047,8.330017
14823,20329380.0,6.0,13.204285,13.204285,19.620209,19.601898,19.612274,19.650787,12.009552,25.25415,25.280884,26.266022,0.0,0.09774228,0.097744256,0.09314586,250.0,11.700012,0.0,0.0,0.0,517.3871,2.7067399e-05,100.0,94.29706,105.44404,50.0,96.0,2.410959e-06,0.0,329.72125,201.89107,100.0,94.2977,0.2886492,100.0,76.85009,8.330017
14824,20329440.0,0.0,13.206146,13.206116,19.692993,19.672546,19.688751,19.721619,11.987427,24.257202,24.260986,25.179077,0.0,0.10433871,0.10433976,0.101832606,250.0,11.700012,0.0,0.0,0.0,576.2523,3.0239275e-05,100.0,94.81304,118.145256,50.0,96.0,2.7909405e-06,0.0,366.65356,220.35893,100.0,94.81336,0.3105441,100.0,77.86296,8.330017
14825,20329500.0,0.0,13.208191,13.208191,19.758148,19.735138,19.75769,19.785309,11.96106,23.568481,23.569092,24.151001,0.0,0.10883244,0.10883296,0.10836263,250.0,11.700012,0.0,0.0,0.0,628.3821,3.3083546e-05,100.0,93.21239,138.34685,50.0,96.0,3.0775975e-06,0.0,406.36844,242.90018,100.0,93.21254,0.32607603,100.0,77.08251,8.330017
14826,20329560.0,0.0,13.210449,13.210449,19.81366,19.786804,19.817352,19.84021,11.930359,23.165619,23.16565,23.416687,0.0,0.11120959,0.111209854,0.11230704,250.0,11.700012,0.0,0.0,0.0,672.5788,3.5550947e-05,100.0,90.49738,164.31572,50.0,96.0,3.2446815e-06,0.0,440.9437,267.72083,100.0,90.49745,0.3347803,100.0,75.21891,8.330017
14827,20329620.0,0.0,13.212921,13.212891,19.864532,19.832031,19.873383,19.891724,11.895355,22.985657,22.985626,22.993103,0.0,0.11172996,0.11173007,0.11370081,250.0,11.700012,0.0,0.0,0.0,708.0422,3.7591864e-05,100.0,87.58484,192.52815,50.0,96.0,3.2926741e-06,0.0,464.38,291.64792,100.0,87.58486,0.33721656,100.0,72.99023,8.330017
14828,20329680.0,0.0,13.215576,13.215546,19.912872,19.873352,19.92746,19.941498,11.858368,22.958984,22.958954,22.821991,0.0,0.11104341,0.111043476,0.113217816,250.0,11.700012,0.0,0.0,0.0,734.981,3.919459e-05,100.0,85.11065,217.94408,50.0,96.0,3.2567875e-06,0.0,475.92746,311.01572,100.0,85.11066,0.33535028,100.0,70.95831,8.330017
14829,20329740.0,0.0,13.218414,13.218414,19.960205,19.912903,19.980835,19.9906,11.823273,23.013367,23.013367,22.813416,0.0,0.10987568,0.109875716,0.11182668,250.0,11.700012,0.0,0.0,0.0,754.74243,4.0404975e-05,100.0,83.30784,237.01828,50.0,96.0,3.1851114e-06,0.0,478.91,324.06952,100.0,83.307846,0.3316251,100.0,69.39074,8.330017
14830,20329800.0,0.0,13.221466,13.221466,20.007294,19.951996,20.034027,20.039581,11.793243,23.098907,23.098907,22.896545,0.0,0.10871461,0.10871462,0.11023878,250.0,11.700012,0.0,0.0,0.0,768.7621,4.128092e-05,100.0,82.158676,248.69711,50.0,96.0,3.1100226e-06,0.0,476.72974,330.9896,100.0,82.158676,0.3276856,100.0,68.32924,8.330017
14831,20329860.0,0.0,13.224731,13.224731,20.052795,19.990448,20.084747,20.08664,11.769165,23.180481,23.180481,23.004913,0.0,0.1077549,0.1077549,0.10884068,250.0,11.700012,0.0,0.0,0.0,779.1204,4.193205e-05,100.0,81.463036,255.02116,50.0,96.0,3.0472445e-06,0.0,472.72113,333.99454,100.0,81.463036,0.32435894,100.0,67.64784,8.330017
14832,20329920.0,0.0,13.22818,13.22821,20.098389,20.029327,20.135468,20.133728,11.751923,23.24646,23.24646,23.11029,0.0,0.107056335,0.107056335,0.107764296,250.0,11.700012,0.0,0.0,0.0,787.6734,4.24284e-05,100.0,81.098465,257.48395,50.0,96.0,3.0008264e-06,0.0,468.3675,334.47327,100.0,81.098465,0.32187918,100.0,67.259254,8.330017
14833,20329980.0,0.0,13.231842,13.231842,20.144073,20.068604,20.186066,20.180725,11.740753,23.292175,23.292175,23.196228,0.0,0.1066148,0.1066148,0.107041076,250.0,11.700012,0.0,0.0,0.0,794.31006,4.2814256e-05,100.0,80.968575,257.4059,50.0,96.0,2.9708617e-06,0.0,464.51944,333.4983,100.0,80.968575,0.3202695,100.0,67.08986,8.330017
14834,20330040.0,0.0,13.235687,13.235687,20.189667,20.108063,20.23639,20.22754,11.732513,23.32257,23.32257,23.260925,0.0,0.106331564,0.106331564,0.10655461,250.0,11.700012,0.0,0.0,0.0,799.9947,4.313568e-05,100.0,80.94191,256.42197,50.0,96.0,2.9513008e-06,0.0,461.4336,332.15048,100.0,80.94191,0.31921518,100.0,67.02449,8.330017
14835,20330100.0,0.0,13.239716,13.239746,20.234985,20.147552,20.286346,20.274017,11.726532,23.340576,23.340576,23.305542,0.0,0.106166534,0.106166534,0.10625324,250.0,11.700012,0.0,0.0,0.0,804.974,4.340854e-05,100.0,80.97241,255.09514,50.0,96.0,2.939595e-06,0.0,459.1329,330.78348,100.0,80.97241,0.31858325,100.0,67.02173,8.330017
14836,20330160.0,0.0,13.2439575,13.2439575,20.277832,20.185486,20.3331,20.317627,11.722443,23.348267,23.348267,23.332,0.0,0.106096014,0.106096014,0.10610406,250.0,11.700012,0.0,0.0,0.0,809.3789,4.3641245e-05,100.0,81.0391,253.6579,50.0,96.0,2.9342236e-06,0.0,457.56406,329.5271,100.0,81.0391,0.31829342,100.0,67.061905,8.330017
14837,20330220.0,0.0,13.248352,13.248383,20.32022,20.223175,20.379364,20.360779,11.719452,23.350311,23.350311,23.346252,0.0,0.106073245,0.106073245,0.10603872,250.0,11.700012,0.0,0.0,0.0,813.432,4.3849137e-05,100.0,81.10745,252.44006,50.0,96.0,2.9321684e-06,0.0,456.54974,328.53885,100.0,81.10745,0.31818306,100.0,67.11111,8.330017
14838,20330280.0,0.0,13.25296,13.253021,20.362183,20.260529,20.42508,20.403473,11.717346,23.348633,23.348633,23.35138,0.0,0.106081836,0.106081836,0.106031,250.0,11.700012,0.0,0.0,0.0,817.2025,4.4037e-05,100.0,81.16991,251.47911,50.0,96.0,2.9323378e-06,0.0,455.97418,327.81345,100.0,81.16991,0.31819305,100.0,67.160835,8.330017
14839,20330340.0,0.0,13.257782,13.2578125,20.403656,20.297516,20.470276,20.44571,11.71582,23.34494,23.34494,23.350616,0.0,0.10610609,0.10610609,0.106055476,250.0,11.700012,0.0,0.0,0.0,820.7556,4.4209413e-05,100.0,81.22046,250.79034,50.0,96.0,2.9336834e-06,0.0,455.7148,327.3305,100.0,81.22046,0.31826654,100.0,67.203926,8.330017
14840,20330400.0,0.0,13.262756,13.262787,20.444641,20.334045,20.514923,20.487427,11.714661,23.340973,23.340973,23.347443,0.0,0.10613228,0.10613228,0.10608847,250.0,11.700012,0.0,0.0,0.0,824.15265,4.43707e-05,100.0,81.25732,250.33176,50.0,96.0,2.935259e-06,0.0,455.62708,327.02945,100.0,81.25732,0.31835234,100.0,67.23676,8.330017
14841,20330460.0,0.0,13.267914,13.267975,20.483337,20.368988,20.556793,20.52658,11.713715,23.337158,23.337158,23.34311,0.0,0.10615664,0.10615664,0.106122755,250.0,11.700012,0.0,0.0,0.0,827.4173,4.4522443e-05,100.0,81.28183,250.06177,50.0,96.0,2.936793e-06,0.0,455.6511,326.87048,100.0,81.28183,0.31843567,100.0,67.25974,8.330017
14842,20330520.0,0.0,13.273285,13.273315,20.521515,20.403473,20.598145,20.565308,11.712982,23.333954,23.333954,23.338806,0.0,0.10617618,0.10617618,0.106152005,250.0,11.700012,0.0,0.0,0.0,830.5792,4.4666565e-05,100.0,81.296814,249.91982,50.0,96.0,2.9380562e-06,0.0,455.72076,326.80072,100.0,81.296814,0.3185042,100.0,67.27456,8.330017
14843,20330580.0,0.0,13.278809,13.27887,20.559235,20.43753,20.638977,20.603546,11.712341,23.33139,23.33139,23.335114,0.0,0.106190726,0.106190726,0.10617472,250.0,11.700012,0.0,0.0,0.0,833.6642,4.4804623e-05,100.0,81.3054,249.85504,50.0,96.0,2.9390142e-06,0.0,455.8002,326.78043,100.0,81.3054,0.3185561,100.0,67.28359,8.330017
14844,20330640.0,0.0,13.284515,13.284576,20.596558,20.471191,20.679352,20.641388,11.7118225,23.329437,23.329437,23.332123,0.0,0.106201395,0.106201395,0.10619188,250.0,11.700012,0.0,0.0,0.0,836.701,4.4938297e-05,100.0,81.31037,249.82838,50.0,96.0,2.9397263e-06,0.0,455.8726,326.78168,100.0,81.31037,0.3185947,100.0,67.289215,8.330017
14845,20330700.0,0.0,13.290405,13.290466,20.633392,20.504425,20.719269,20.678802,11.711426,23.328094,23.328094,23.329803,0.0,0.106207564,0.106207564,0.10620276,250.0,11.700012,0.0,0.0,0.0,839.67694,4.506685e-05,100.0,81.31071,249.85338,50.0,96.0,2.940156e-06,0.0,455.9418,326.81375,100.0,81.31071,0.31861794,100.0,67.2905,8.330017
14846,20330760.0,0.0,13.296478,13.29657,20.668427,20.536285,20.756958,20.714172,11.711121,23.32721,23.32721,23.328217,0.0,0.106210895,0.106210895,0.10620909,250.0,11.700012,0.0,0.0,0.0,842.6275,4.519233e-05,100.0,81.30965,249.8866,50.0,96.0,2.940397e-06,0.0,455.9925,326.8463,100.0,81.30965,0.31863096,100.0,67.29024,8.330017
14847,20330820.0,0.0,13.302734,13.302795,20.703003,20.56778,20.79425,20.749146,11.710876,23.32666,23.32666,23.327179,0.0,0.10621248,0.10621248,0.1062125,250.0,11.700012,0.0,0.0,0.0,845.57086,4.5315788e-05,100.0,81.308136,249.91847,50.0,96.0,2.940519e-06,0.0,456.02753,326.8743,100.0,81.308136,0.31863755,100.0,67.28933,8.330017
14848,20330880.0,0.0,13.309174,13.309235,20.737183,20.598877,20.831116,20.783752,11.710724,23.326385,23.326385,23.326569,0.0,0.10621276,0.10621276,0.106213614,250.0,11.700012,0.0,0.0,0.0,848.5151,4.543769e-05,100.0,81.30644,249.94655,50.0,96.0,2.9405496e-06,0.0,456.0488,326.8966,100.0,81.30644,0.3186392,100.0,67.28807,8.330017
14849,20330940.0,0.0,13.315765,13.315857,20.770996,20.629639,20.867523,20.817963,11.710632,23.326263,23.326263,23.326263,0.0,0.10621248,0.10621248,0.10621366,250.0,11.700012,0.0,0.0,0.0,851.4773,4.5559027e-05,100.0,81.305,249.96806,50.0,96.0,2.9405403e-06,0.0,456.061,326.91272,100.0,81.305,0.31863862,100.0,67.28691,8.330017
14850,20331000.0,0.0,13.32254,13.322632,20.804443,20.660034,20.903534,20.851807,11.710602,23.326233,23.326233,23.326141,0.0,0.10621192,0.10621192,0.1062131,250.0,11.700012,0.0,0.0,0.0,854.46674,4.5680343e-05,100.0,81.30387,249.9834,50.0,96.0,2.9405096e-06,0.0,456.06668,326.92346,100.0,81.30387,0.31863698,100.0,67.28594,8.330017
14851,20331060.0,0.0,13.329498,13.32959,20.836456,20.689545,20.937866,20.883972,11.710632,23.326294,23.326294,23.326172,0.0,0.106211305,0.106211305,0.10621228,250.0,11.700012,0.0,0.0,0.0,857.4914,4.5802106e-05,100.0,81.30305,249.99332,50.0,96.0,2.9404714e-06,0.0,456.06805,326.92984,100.0,81.30305,0.3186349,100.0,67.28521,8.330017
14852,20331120.0,0.0,13.336609,13.3367,20.868103,20.71872,20.971771,20.915802,11.710693,23.326385,23.326385,23.326263,0.0,0.106210746,0.106210746,0.10621151,250.0,11.700012,0.0,0.0,0.0,860.5619,4.5924957e-05,100.0,81.3025,249.99939,50.0,96.0,2.9404368e-06,0.0,456.0675,326.9334,100.0,81.3025,0.31863302,100.0,67.28469,8.330017
14853,20331180.0,0.0,13.343903,13.343994,20.899384,20.747559,21.00531,20.947266,11.710785,23.326538,23.326538,23.326385,0.0,0.1062103,0.1062103,0.10621086,250.0,11.700012,0.0,0.0,0.0,863.68713,4.604942e-05,100.0,81.30212,250.00317,50.0,96.0,2.9404082e-06,0.0,456.06628,326.93546,100.0,81.30212,0.31863147,100.0,67.284325,8.330017
14854,20331240.0,0.0,13.351349,13.35144,20.930328,20.776062,21.038452,20.978394,11.7109375,23.32669,23.32669,23.326569,0.0,0.10620996,0.10620996,0.10621032,250.0,11.700012,0.0,0.0,0.0,866.86365,4.617528e-05,100.0,81.301956,250.00409,50.0,96.0,2.9403855e-06,0.0,456.06403,326.93546,100.0,81.301956,0.31863025,100.0,67.28414,8.330017
14855,20331300.0,0.0,13.358978,13.35907,20.960938,20.80426,21.071228,21.009216,11.71109,23.326874,23.326874,23.326782,0.0,0.10620974,0.10620974,0.106209934,250.0,11.700012,0.0,0.0,0.0,870.1029,4.6303227e-05,100.0,81.301895,250.00406,50.0,96.0,2.94037e-06,0.0,456.06204,326.93497,100.0,81.301895,0.31862938,100.0,67.28405,8.330017
14856,20331360.0,0.0,13.36676,13.366852,20.990295,20.831543,21.1026,21.038635,11.711273,23.327087,23.327087,23.326965,0.0,0.1062096,0.1062096,0.1062097,250.0,11.700012,0.0,0.0,0.0,873.4072,4.643341e-05,100.0,81.301895,250.00339,50.0,96.0,2.9403607e-06,0.0,456.0605,326.93417,100.0,81.301895,0.3186289,100.0,67.28403,8.330017
14857,20331420.0,0.0,13.374725,13.374817,21.01886,20.85849,21.133698,21.067719,11.710846,23.376556,23.317444,23.319946,0.0,0.10504773,0.106432796,0.106476806,250.0,11.700012,0.0,0.0,0.0,876.34375,4.655677e-05,100.0,80.90928,251.4529,50.0,96.0,2.9281791e-06,0.0,455.43463,327.665,100.0,81.25531,0.3179642,100.0,67.25367,8.330017
14858,20331480.0,0.0,13.382843,13.382935,21.046234,20.884949,21.165588,21.096252,11.706299,23.658722,23.28189,23.283936,0.0,0.10130526,0.10678256,0.10697824,250.0,11.700012,0.0,0.0,0.0,877.27606,4.6606823e-05,100.0,79.61765,256.31573,50.0,96.0,2.875404e-06,0.0,451.8642,329.7215,100.0,80.995384,0.3150781,100.0,67.06413,8.330017
14859,20331540.0,0.0,13.390991,13.391113,21.07251,20.91037,21.200012,21.12384,11.696899,24.218842,23.268433,23.228882,0.0,0.09534009,0.10648819,0.107600525,250.0,11.700012,0.0,0.0,0.0,874.9704,4.6518795e-05,100.0,77.51965,264.27087,50.0,96.0,2.7737979e-06,0.0,444.19504,332.4676,100.0,80.365265,0.3094493,100.0,66.71805,8.330017
14860,20331600.0,0.0,13.399536,13.399658,21.098358,20.935455,21.23996,21.152039,11.679016,25.167847,23.416046,23.145447,0.0,0.086584575,0.1038894,0.108452,250.0,11.700012,0.0,0.0,0.0,866.7114,4.6183202e-05,100.0,74.28244,277.62445,50.0,96.0,2.589199e-06,0.0,429.90015,336.1524,100.0,78.839676,0.29895648,100.0,66.132065,8.330017
14861,20331660.0,0.0,13.408112,13.408264,21.12204,20.958466,21.284912,21.180664,11.650238,26.707397,23.803955,23.050781,0.0,0.0747689,0.09916143,0.10909461,250.0,11.700012,0.0,0.0,0.0,849.8275,4.54569e-05,100.0,69.81827,294.65973,50.0,96.0,2.3215475e-06,0.0,408.7208,338.70032,100.0,76.61274,0.28306204,100.0,65.348206,8.330017
14862,20331720.0,0.0,13.41684,13.416992,21.143219,20.980194,21.33725,21.212708,11.608795,29.240814,24.494385,22.96109,0.0,0.059679583,0.09198584,0.109470434,250.0,11.700012,0.0,0.0,0.0,821.2191,4.418571e-05,100.0,63.77127,314.0625,50.0,96.0,1.9767479e-06,0.0,382.07025,338.21017,100.0,73.67887,0.26117575,100.0,64.45305,8.330017
14863,20331780.0,0.0,13.42572,13.425903,21.160248,21.000702,21.395966,21.249817,11.552887,33.4628,25.63208,22.889618,0.0,0.04334593,0.08180827,0.10913876,250.0,11.700012,0.0,0.0,0.0,778.19995,4.219187e-05,100.0,56.160183,331.42377,50.0,96.0,1.5911344e-06,0.0,353.47943,331.8878,100.0,69.99582,0.23430625,100.0,63.554867,8.330017
14864,20331840.0,0.0,13.434753,13.434998,21.18216,21.020569,21.43985,21.29361,11.510834,26.152649,27.578064,22.920776,0.0,0.038401164,0.06826652,0.107566625,250.0,11.700012,0.0,0.0,0.0,732.0924,3.9750117e-05,3.5012696,53.510677,330.30722,50.0,96.0,1.3300292e-06,0.0,331.83398,317.81644,100.0,65.796295,0.2142282,100.0,63.152798,8.330017
14865,20331900.0,0.0,13.443939,13.444214,21.196564,21.04065,21.445923,21.344788,11.486023,18.855927,30.70691,22.977753,0.0,0.035872467,0.05259297,0.106962025,250.0,11.700012,0.0,0.0,0.0,683.1536,3.7152513e-05,0.0,52.050446,327.74295,50.0,96.0,1.1067864e-06,0.0,315.19968,303.7793,100.0,60.148067,0.19542317,100.0,63.012157,8.330017
14866,20331960.0,0.0,13.453278,13.453583,21.205566,21.0607,21.431763,21.399597,11.466736,15.294312,33.158142,23.027588,0.0,0.034120675,0.03970503,0.105891414,250.0,11.700012,0.0,0.0,0.0,633.09186,3.4351437e-05,0.0,51.171513,320.06915,50.0,96.0,9.355923e-07,0.0,301.895,288.98233,26.774132,54.37944,0.17968383,100.0,62.97931,8.330017
14867,20332020.0,0.0,13.462769,13.463104,21.21524,21.081299,21.409576,21.42865,11.489532,13.507477,24.187927,23.13733,0.0,0.03283613,0.036181126,0.1049467,250.0,11.700012,0.0,0.0,0.0,596.3026,3.2034506e-05,0.0,50.932686,303.0534,50.0,96.0,8.765246e-07,0.0,293.5516,275.6594,0.0,52.985764,0.17393282,100.0,63.37102,8.330017
14868,20332080.0,0.0,13.472412,13.472778,21.220428,21.102753,21.38382,21.428009,11.528839,12.588348,18.05899,23.237244,0.0,0.03214521,0.03414411,0.10463082,250.0,11.700012,0.0,0.0,0.0,568.6514,3.0294339e-05,0.0,50.996353,288.8463,50.0,96.0,8.460824e-07,0.0,287.99716,265.7367,0.0,52.273106,0.17089507,100.0,63.8324,8.330017
14869,20332140.0,0.0,13.482239,13.482574,21.224579,21.124939,21.356384,21.412933,11.567841,12.115021,15.013763,23.315643,0.0,0.03182065,0.033037905,0.10424491,250.0,11.700012,0.0,0.0,0.0,548.15753,2.9009068e-05,0.0,51.1871,278.18057,50.0,96.0,8.2821134e-07,0.0,284.17398,258.5992,0.0,51.981598,0.16908693,100.0,64.16942,8.330017
14870,20332200.0,0.0,13.4921875,13.492554,21.229187,21.147705,21.328094,21.391174,11.598206,11.873322,13.43338,23.443665,0.0,0.031743143,0.03249073,0.102703735,250.0,11.700012,0.0,0.0,0.0,531.93353,2.8025841e-05,0.0,51.388622,271.58447,50.0,96.0,8.0716336e-07,0.0,281.25766,253.5694,0.0,51.88128,0.16692783,100.0,64.10539,8.330017
14871,20332260.0,0.0,13.502289,13.502655,21.234344,21.171448,21.299957,21.365875,11.618683,11.752869,12.598602,23.669891,0.0,0.031792052,0.032253012,0.10002009,250.0,11.700012,0.0,0.0,0.0,518.14813,2.7219136e-05,0.0,51.549095,268.07367,50.0,96.0,7.7966274e-07,0.0,278.8116,249.8834,0.0,51.853752,0.16406086,100.0,63.66064,8.330017
14872,20332320.0,0.0,13.512543,13.512909,21.240204,21.197174,21.271515,21.338806,11.629913,11.694641,12.154266,24.0289,0.0,0.031905275,0.032189853,0.09600427,250.0,11.700012,0.0,0.0,0.0,505.07233,2.6487442e-05,0.0,51.645546,267.03995,50.0,96.0,7.42469e-07,0.0,276.49225,246.95929,0.0,51.83348,0.16009954,100.0,62.796368,8.330017
14873,20332380.0,0.0,13.522919,13.523315,21.246704,21.225769,21.24292,21.310791,11.632874,11.666504,11.915741,24.565186,0.0,0.03204168,0.032217145,0.090489686,250.0,11.700012,0.0,0.0,0.0,491.1261,2.573995e-05,0.0,51.670925,267.93973,50.0,96.0,6.937138e-07,0.0,274.04324,244.29335,0.0,51.78651,0.1547522,100.0,61.46595,8.330017
14874,20332440.0,0.0,13.533417,13.5338745,21.25354,21.258148,21.214172,21.282227,11.628387,11.651001,11.784515,25.34195,0.0,0.03217476,0.032282274,0.083340496,250.0,11.700012,0.0,0.0,0.0,474.85815,2.4894882e-05,0.0,51.629154,270.2711,50.0,96.0,6.328453e-07,0.0,271.2819,241.43907,0.0,51.699764,0.14780453,100.0,59.59401,8.330017
14875,20332500.0,0.0,13.544067,13.544556,21.259644,21.295013,21.185364,21.253387,11.61734,11.639648,11.711792,26.441559,0.0,0.032287642,0.032353755,0.07452057,250.0,11.700012,0.0,0.0,0.0,455.1266,2.3887567e-05,0.0,51.53125,273.55606,50.0,96.0,5.610898e-07,0.0,268.11234,238.03455,0.0,51.57454,0.1391705,100.0,57.054585,8.330017
14876,20332560.0,0.0,13.55484,13.555359,21.263336,21.336182,21.157654,21.225311,11.600464,11.627228,11.666351,27.994232,0.0,0.03236893,0.032409642,0.06403305,250.0,11.700012,0.0,0.0,0.0,430.81952,2.265459e-05,0.0,51.39225,277.3072,50.0,96.0,4.807466e-07,0.0,264.47446,233.75201,0.0,51.418854,0.1288193,100.0,53.652298,8.330017
14877,20332620.0,0.0,13.565735,13.566315,21.26593,21.38272,21.130005,21.197266,11.58609,11.610046,11.631317,30.000488,0.0,0.03217779,0.032202743,0.056698393,250.0,11.700012,0.0,0.0,0.0,405.7278,2.1246595e-05,0.0,51.284523,276.075,50.0,96.0,4.246301e-07,0.0,261.043,228.42818,0.0,51.300926,0.12106918,100.0,51.095234,8.330017
14878,20332680.0,0.0,13.576813,13.577423,21.263458,21.413239,21.10315,21.169464,11.6008,12.698456,11.611542,23.577393,0.0,0.031986415,0.03200179,0.05377771,250.0,11.700012,0.0,0.0,0.0,388.01385,2.0176261e-05,11.926415,51.343124,271.0769,50.0,96.0,4.016912e-07,0.0,258.68094,223.9051,0.0,51.353294,0.11775629,0.0,50.17803,8.330017
14879,20332740.0,0.0,13.588013,13.588654,21.244324,21.404999,21.079926,21.141907,11.623444,12.453003,11.610107,18.458282,0.0,0.031882405,0.031891894,0.051919732,250.0,11.700012,0.0,0.0,0.0,375.4736,1.9427558e-05,0.0,51.452076,266.45605,50.0,96.0,3.876798e-07,0.0,256.93683,220.34085,0.0,51.458378,0.115685456,0.0,49.662865,8.330017
14880,20332800.0,0.0,13.599365,13.600006,21.216492,21.376251,21.0578,21.114502,11.645172,15.7282715,11.6197815,15.601593,0.0,0.031836025,0.031841896,0.050798077,250.0,11.700012,0.0,0.0,0.0,367.19492,1.892684e-05,4.6756654,51.57925,262.47452,50.0,96.0,3.7956556e-07,0.0,255.67442,217.6171,0.0,51.583153,0.11446883,0.0,49.409893,8.330017
14881,20332860.0,0.0,13.610931,13.611603,21.191772,21.340302,21.051544,21.092987,11.663391,16.689423,12.899994,13.969635,0.0,0.03182886,0.031832494,0.050144576,250.0,11.700012,0.0,0.0,0.0,362.22906,1.8615712e-05,19.34652,51.706623,259.2213,50.0,96.0,3.7514144e-07,0.0,254.77505,215.58684,0.0,51.709045,0.11380021,0.0,49.305286,8.330017
14882,20332920.0,0.0,13.622803,13.623505,21.16742,21.29837,21.049988,21.074982,11.677521,18.176575,12.575531,13.025238,0.0,0.031845596,0.031847846,0.049781293,250.0,11.700012,0.0,0.0,0.0,359.71786,1.8442668e-05,23.484571,51.82357,256.6637,50.0,96.0,3.7296553e-07,0.0,254.14397,214.10583,0.0,51.825066,0.113470316,0.0,49.280323,8.330017
14883,20332980.0,0.0,13.634979,13.635681,21.144165,21.253113,21.053558,21.06076,11.687866,19.620148,15.701263,12.47757,0.0,0.031874854,0.031876247,0.049593773,250.0,11.700012,0.0,0.0,0.0,358.96115,1.8366885e-05,26.463207,51.924675,254.71852,50.0,96.0,3.7211484e-07,0.0,253.70943,213.05013,16.100285,51.9256,0.11334154,0.0,49.2947,8.330017
14884,20333040.0,0.0,13.647461,13.648193,21.12378,21.206085,21.061615,21.054138,11.69519,20.832,16.927124,12.15625,0.0,0.031908665,0.031909525,0.049506746,250.0,11.700012,0.0,0.0,0.0,359.39105,1.835595e-05,28.255623,52.00862,253.27043,50.0,96.0,3.71985e-07,0.0,253.41348,212.30812,19.864883,52.009193,0.1133225,0.0,49.325035,8.330017
14885,20333100.0,0.0,13.660217,13.66095,21.105286,21.158081,21.073181,21.052002,11.700165,21.70514,18.39502,11.969116,0.0,0.03194222,0.031942755,0.049476556,250.0,11.700012,0.0,0.0,0.0,360.624,1.8388291e-05,28.848848,52.075924,252.21971,50.0,96.0,3.7222557e-07,0.0,253.21652,211.79878,23.94747,52.076275,0.11335977,0.0,49.35928,8.330017
14886,20333160.0,0.0,13.673248,13.674011,21.090088,21.112091,21.087494,21.055695,11.703461,22.165985,19.787048,11.86026,0.0,0.031972703,0.03197303,0.04947556,250.0,11.700012,0.0,0.0,0.0,362.37585,1.8448141e-05,28.137646,52.1284,251.47256,50.0,96.0,3.7261805e-07,0.0,253.08795,211.45573,26.685295,52.128613,0.11342006,0.0,49.391212,8.330017
14887,20333220.0,0.0,13.686523,13.687317,21.077667,21.069397,21.10254,21.063507,11.705597,22.213318,20.951263,13.251404,0.0,0.031998858,0.031999063,0.04948827,250.0,11.700012,0.0,0.0,0.0,364.4605,1.852527e-05,26.494173,52.168285,250.95349,50.0,96.0,3.7304423e-07,0.0,253.00647,211.23067,28.427633,52.16842,0.11348534,22.87509,49.418346,8.330017
14888,20333280.0,0.0,13.700073,13.700867,21.07074,21.037872,21.117004,21.074493,11.706909,21.881897,21.79358,15.611053,0.0,0.032020368,0.032020494,0.049505644,250.0,11.700012,0.0,0.0,0.0,366.74966,1.8612678e-05,24.09276,52.197998,250.59952,50.0,96.0,3.7344057e-07,0.0,252.95624,211.0863,29.041021,52.198082,0.11354594,36.366932,49.440056,8.330017
14889,20333340.0,0.0,13.713867,13.714661,21.069916,21.020233,21.129608,21.087524,11.707733,21.236053,22.26587,18.285126,0.0,0.03203749,0.032037567,0.049523115,250.0,11.700012,0.0,0.0,0.0,369.16327,1.8706018e-05,21.213774,52.219727,250.36293,50.0,96.0,3.737802e-07,0.0,252.92639,210.99629,28.582975,52.21978,0.1135978,47.85571,49.456726,8.330017
14890,20333400.0,0.0,13.727875,13.728668,21.074799,21.016785,21.139496,21.101349,11.708191,20.357117,22.35971,20.895233,0.0,0.032050733,0.03205078,0.049538642,250.0,11.700012,0.0,0.0,0.0,371.65408,1.8802737e-05,18.13874,52.235252,250.20969,50.0,96.0,3.7405627e-07,0.0,252.90987,210.94284,27.182352,52.235287,0.11363993,56.18338,49.46907,8.330017
14891,20333460.0,0.0,13.742096,13.74292,21.085846,21.028717,21.146729,21.115936,11.708466,19.318237,22.05832,23.014587,0.0,0.032060735,0.032060765,0.049551424,250.0,11.700012,0.0,0.0,0.0,374.19162,1.8901206e-05,14.938885,52.24617,250.11288,50.0,96.0,3.742718e-07,0.0,252.90149,210.91266,24.686762,52.24619,0.113672785,59.30372,49.47796,8.330017
14892,20333520.0,0.0,13.756561,13.757385,21.099548,21.049774,21.150208,21.128815,11.708588,18.230438,21.429901,24.440857,0.0,0.032068137,0.032068156,0.049561437,250.0,11.700012,0.0,0.0,0.0,376.75943,1.9000543e-05,12.144874,52.25371,250.05368,50.0,96.0,3.7443496e-07,0.0,252.89792,210.89691,21.784403,52.253723,0.11369764,59.063786,49.484203,8.330017
14893,20333580.0,0.0,13.771179,13.772034,21.113922,21.07608,21.150024,21.13919,11.708679,17.190186,20.553253,25.093567,0.0,0.03207349,0.0320735,0.049568977,250.0,11.700012,0.0,0.0,0.0,379.34924,1.9100322e-05,9.889239,52.258797,250.0194,50.0,96.0,3.74555e-07,0.0,252.89713,210.89003,18.632238,52.25881,0.113715924,55.474876,49.488457,8.330017
14894,20333640.0,0.0,13.786011,13.786865,21.126953,21.103363,21.146484,21.146362,11.70871,16.286438,19.52481,24.991394,0.0,0.0320773,0.03207731,0.049574494,250.0,11.700012,0.0,0.0,0.0,381.95697,1.9200339e-05,8.3223505,52.262177,250.0006,50.0,96.0,3.7464142e-07,0.0,252.89772,210.88805,15.516535,52.26218,0.113729075,49.479763,49.491302,8.330017
14895,20333700.0,0.0,13.801025,13.80191,21.137146,21.12793,21.140228,21.150024,11.70874,15.583649,18.441345,24.252777,0.0,0.032079965,0.03207997,0.04957842,250.0,11.700012,0.0,0.0,0.0,384.58136,1.9300543e-05,7.5140142,52.26437,249.99138,50.0,96.0,3.747023e-07,0.0,252.89893,210.88869,12.686825,52.264374,0.11373835,42.18907,49.49314,8.330017
14896,20333760.0,0.0,13.816223,13.817108,21.143646,21.14737,21.132294,21.150208,11.708771,15.11203,17.39328,23.04306,0.0,0.032081783,0.032081783,0.049581137,250.0,11.700012,0.0,0.0,0.0,387.22223,1.9400946e-05,7.3713155,52.265747,249.98792,50.0,96.0,3.7474405e-07,0.0,252.90031,210.89056,10.348026,52.265747,0.11374469,34.545044,49.494293,8.330017
14897,20333820.0,0.0,13.8315735,13.8324585,21.145752,21.159393,21.123291,21.147156,11.708771,14.894897,16.467682,21.595917,0.0,0.032083005,0.032083005,0.049582977,250.0,11.700012,0.0,0.0,0.0,389.87994,1.9501587e-05,7.9481883,52.266586,249.98749,50.0,96.0,3.7477227e-07,0.0,252.90164,210.8928,8.652671,52.266586,0.11374899,27.809679,49.494987,8.330017
14898,20333880.0,0.0,13.847076,13.847961,21.143585,21.163513,21.114014,21.141418,11.708801,14.928253,15.725403,20.120636,0.0,0.032083802,0.032083802,0.04958418,250.0,11.700012,0.0,0.0,0.0,392.55478,1.9602503e-05,9.106774,52.267075,249.98865,50.0,96.0,3.7479072e-07,0.0,252.90279,210.895,7.67938,52.267075,0.113751784,22.643106,49.49538,8.330017
14899,20333940.0,0.0,13.862701,13.863586,21.137726,21.160248,21.105347,21.133698,11.708832,15.186737,15.213898,18.821014,0.0,0.032084316,0.032084316,0.04958495,250.0,11.700012,0.0,0.0,0.0,395.24692,1.9703726e-05,10.689802,52.26734,249.99043,50.0,96.0,3.748025e-07,0.0,252.90373,210.89694,7.449793,52.26734,0.11375359,19.536982,49.495586,8.330017
14900,20334000.0,0.0,13.878479,13.879364,21.129242,21.151062,21.097961,21.124817,11.708862,15.626038,14.954712,17.843994,0.0,0.032084633,0.032084633,0.049585428,250.0,11.700012,0.0,0.0,0.0,397.95627,1.9805277e-05,12.517764,52.267475,249.99232,50.0,96.0,3.7480984e-07,0.0,252.90446,210.89853,7.915319,52.267475,0.113754705,18.608423,49.495678,8.330017
14901,20334060.0,0.0,13.894348,13.895264,21.119843,21.138275,21.09314,21.116089,11.708893,16.167358,14.927643,17.253296,0.0,0.032084823,0.032084823,0.049585707,250.0,11.700012,0.0,0.0,0.0,400.68243,1.9907153e-05,14.1785965,52.26753,249.99406,50.0,96.0,3.7481416e-07,0.0,252.90503,210.8998,8.81363,52.26753,0.11375536,19.46541,49.495705,8.330017
14902,20334120.0,0.0,13.910339,13.911255,21.11029,21.123657,21.090271,21.107697,11.708923,16.75821,15.119171,17.079132,0.0,0.03208493,0.03208493,0.049585856,250.0,11.700012,0.0,0.0,0.0,403.42474,2.0009347e-05,15.803907,52.267532,249.99556,50.0,96.0,3.748166e-07,0.0,252.90544,210.90076,10.217143,52.267532,0.11375572,22.010376,49.4957,8.330017
14903,20334180.0,0.0,13.926422,13.927368,21.101685,21.109406,21.089478,21.100311,11.708923,17.345001,15.4956665,17.288483,0.0,0.032084987,0.032084987,0.049585935,250.0,11.700012,0.0,0.0,0.0,406.1823,2.0111836e-05,17.184238,52.26752,249.99675,50.0,96.0,3.7481786e-07,0.0,252.90575,210.90147,11.916182,52.26752,0.11375592,25.601732,49.495678,8.330017
14904,20334240.0,0.0,13.942627,13.9435425,21.09494,21.09726,21.090637,21.094452,11.708954,17.879028,16.011902,17.804657,0.0,0.032085013,0.032085013,0.04958597,250.0,11.700012,0.0,0.0,0.0,408.95407,2.0214593e-05,18.222063,52.267498,249.99768,50.0,96.0,3.748184e-07,0.0,252.90596,210.902,13.748985,52.267498,0.11375599,29.647615,49.495647,8.330017
14905,20334300.0,0.0,13.958893,13.959808,21.090637,21.088562,21.093445,21.090424,11.708984,18.317993,16.613068,18.518158,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,411.7389,2.0317573e-05,18.856747,52.267475,249.99838,50.0,96.0,3.748185e-07,0.0,252.9061,210.90236,15.551487,52.267475,0.113756016,33.54935,49.495617,8.330017
14906,20334360.0,0.0,13.97522,13.976135,21.089905,21.085144,21.098114,21.089233,11.709015,18.610748,17.214813,19.270203,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,414.5354,2.0420744e-05,18.878193,52.26745,249.99889,50.0,96.0,3.7481846e-07,0.0,252.9062,210.9026,16.932302,52.26745,0.11375601,36.188583,49.495594,8.330017
14907,20334420.0,0.0,13.991608,13.992554,21.091675,21.08554,21.103485,21.089905,11.709015,18.74997,17.771088,19.955658,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,417.34225,2.0524052e-05,18.55433,52.267433,249.99927,50.0,96.0,3.748183e-07,0.0,252.90627,210.90279,18.08183,52.267433,0.11375598,38.108547,49.49557,8.330017
14908,20334480.0,0.0,14.008026,14.008972,21.095428,21.089264,21.10904,21.092255,11.709015,18.738708,18.24707,20.50885,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,420.1581,2.0627456e-05,17.879282,52.267414,249.99953,50.0,96.0,3.7481811e-07,0.0,252.90631,210.9029,18.860016,52.267414,0.11375596,38.943695,49.495552,8.330017
14909,20334540.0,0.0,14.024506,14.025452,21.100494,21.095276,21.114227,21.095947,11.709015,18.592957,18.60669,20.868408,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,422.98138,2.0730902e-05,16.949879,52.267403,249.9997,50.0,96.0,3.7481792e-07,0.0,252.90633,210.90297,19.226349,52.267403,0.11375592,38.73692,49.49554,8.330017
14910,20334600.0,0.0,14.041016,14.041962,21.106201,21.10254,21.118713,21.100555,11.709045,18.336426,18.832825,21.017242,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,425.81073,2.0834344e-05,15.863164,52.267395,249.99982,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,19.188742,52.267395,0.1137559,37.652126,49.495533,8.330017
14911,20334660.0,0.0,14.057556,14.058502,21.112457,21.110931,21.122406,21.10611,11.709015,17.990265,18.900604,20.930023,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,428.64462,2.0937736e-05,14.641229,52.267384,249.9999,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,18.629898,52.267384,0.11375588,35.424942,49.495525,8.330017
14912,20334720.0,0.0,14.074066,14.075043,21.11789,21.118164,21.124786,21.111572,11.709015,17.5979,18.822327,20.65628,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,431.48157,2.1041024e-05,13.501127,52.267384,249.99994,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,17.813217,52.267384,0.11375587,33.115547,49.49552,8.330017
14913,20334780.0,0.0,14.090607,14.091553,21.12201,21.123566,21.125763,21.116577,11.709015,17.194366,18.616638,20.256256,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,434.3201,2.1144164e-05,12.500011,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,16.774153,52.26738,0.11375586,30.82128,49.495518,8.330017
14914,20334840.0,0.0,14.107117,14.108063,21.124512,21.126617,21.125397,21.120697,11.708984,16.816467,18.311462,19.800018,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,437.15875,2.1247106e-05,11.713155,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,15.616107,52.26738,0.113755845,28.853325,49.495514,8.330017
14915,20334900.0,0.0,14.123627,14.124573,21.125275,21.127228,21.12387,21.123657,11.708984,16.495728,17.942017,19.357513,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,439.99603,2.1349802e-05,11.190729,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.449157,52.267372,0.11375583,27.43074,49.495514,8.330017
14916,20334960.0,0.0,14.140076,14.141022,21.124756,21.12619,21.121582,21.125488,11.708954,16.248749,17.530548,18.963928,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,442.82996,2.1452184e-05,10.873154,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.289406,52.267372,0.11375583,26.340977,49.495514,8.330017
14917,20335020.0,0.0,14.156525,14.15744,21.123047,21.123535,21.118713,21.126099,11.708923,16.07962,17.122223,18.65686,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,445.6604,2.155427e-05,10.838198,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.311803,52.267372,0.11375583,26.00547,49.495514,8.330017
14918,20335080.0,0.0,14.172882,14.173828,21.12027,21.119598,21.115448,21.125458,11.708893,16.002655,16.7471,18.471283,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,448.485,2.1655977e-05,11.051533,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.557356,52.267372,0.11375583,26.284752,49.495514,8.330017
14919,20335140.0,0.0,14.189178,14.1901245,21.116913,21.115112,21.112122,21.123688,11.708862,16.015594,16.433075,18.414032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.30228,2.1757256e-05,11.470672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.067816,52.267372,0.11375582,27.05592,49.495514,8.330017
14920,20335200.0,0.0,14.205414,14.20636,21.113342,21.110687,21.108978,21.121033,11.708832,16.110321,16.199066,18.476776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.11102,2.1858074e-05,12.046081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.859905,52.267372,0.11375582,28.167734,49.495514,8.330017
14921,20335260.0,0.0,14.221588,14.222504,21.110657,21.10788,21.106842,21.118225,11.708771,16.251526,16.042938,18.600952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.90973,2.1958384e-05,12.542648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.789808,52.267372,0.11375582,28.884518,49.495514,8.330017
14922,20335320.0,0.0,14.23764,14.238556,21.108429,21.105896,21.105255,21.115112,11.70874,16.425903,15.973907,18.763702,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.6969,2.205815e-05,13.106892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.00104,52.267372,0.11375582,29.77832,49.495514,8.330017
14923,20335380.0,0.0,14.253601,14.254517,21.106781,21.104858,21.10434,21.111908,11.708679,16.618652,15.991089,18.946045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.4713,2.2157334e-05,13.639392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.414814,52.267372,0.11375582,30.528149,49.495514,8.330017
14924,20335440.0,0.0,14.26944,14.270355,21.105774,21.104767,21.104065,21.108917,11.708618,16.809082,16.084656,19.118073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.23145,2.2255894e-05,14.088729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.971096,52.267372,0.11375582,31.050972,49.495514,8.330017
14925,20335500.0,0.0,14.285156,14.286041,21.105438,21.1055,21.104431,21.106384,11.708588,16.98233,16.240692,19.260712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.97592,2.2353792e-05,14.427248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.6153555,52.267372,0.11375582,31.315304,49.495514,8.330017
14926,20335560.0,0.0,14.300751,14.301636,21.106415,21.10785,21.105804,21.105011,11.708527,17.108887,16.421997,19.326355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.7035,2.2450999e-05,14.486392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.108951,52.267372,0.11375582,30.782011,49.495514,8.330017
14927,20335620.0,0.0,14.316193,14.317078,21.107727,21.110321,21.107513,21.104248,11.708466,17.184479,16.61377,19.319397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.41263,2.2547472e-05,14.450836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.620271,52.267372,0.11375582,30.252901,49.495514,8.330017
14928,20335680.0,0.0,14.331482,14.332336,21.109161,21.112549,21.109344,21.104095,11.708405,17.209015,16.800964,19.25595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.10202,2.2643173e-05,14.288881,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.052543,52.267372,0.11375582,29.602274,49.495514,8.330017
14929,20335740.0,0.0,14.346619,14.347473,21.110596,21.114319,21.111206,21.104523,11.708313,17.184296,16.971191,19.148651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.77036,2.2738075e-05,14.018186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.378169,52.267372,0.11375582,28.920647,49.495514,8.330017
14930,20335800.0,0.0,14.361542,14.362396,21.111816,21.115417,21.112854,21.105469,11.708252,17.117432,17.109955,19.019623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.41623,2.283214e-05,13.676196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.576535,52.267372,0.11375582,28.312313,49.495514,8.330017
14931,20335860.0,0.0,14.376312,14.377167,21.113281,21.116577,21.114502,21.1073,11.708191,17.002258,17.18515,18.858307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.036,2.2925238e-05,13.191234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.468501,52.267372,0.11375582,27.401266,49.495514,8.330017
14932,20335920.0,0.0,14.3909,14.391724,21.11438,21.116943,21.115753,21.109253,11.708099,16.86325,17.211578,18.69522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.6343,2.3017565e-05,12.7413225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.298897,52.267372,0.11375582,26.857391,49.495514,8.330017
14933,20335980.0,0.0,14.405273,14.406097,21.11496,21.116516,21.116486,21.111176,11.708008,16.711151,17.186584,18.55371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.20526,2.310895e-05,12.322935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.017842,52.267372,0.11375582,26.53576,49.495514,8.330017
14934,20336040.0,0.0,14.419434,14.420227,21.115082,21.115448,21.116669,21.112915,11.707947,16.560608,17.117126,18.449188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.74826,2.3199356e-05,11.969309,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.658593,52.267372,0.11375582,26.45483,49.495514,8.330017
14935,20336100.0,0.0,14.43335,14.434143,21.114777,21.113922,21.116364,21.11438,11.707855,16.423187,17.011719,18.389435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.2621,2.3288756e-05,11.702726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.253718,52.267372,0.11375582,26.594452,49.495514,8.330017
14936,20336160.0,0.0,14.447052,14.447815,21.114685,21.11316,21.115936,21.115784,11.707764,16.30185,16.867035,18.349731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.74268,2.337701e-05,11.44967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.72617,52.267372,0.11375582,26.431889,49.495514,8.330017
14937,20336220.0,0.0,14.46051,14.461273,21.114288,21.112244,21.115082,21.116577,11.707672,16.209625,16.705994,18.334686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.19186,2.3464167e-05,11.344915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.274015,52.267372,0.11375582,26.589493,49.495514,8.330017
14938,20336280.0,0.0,14.473694,14.474457,21.113739,21.111298,21.114075,21.116974,11.707581,16.142792,16.543976,18.33957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.61298,2.3550494e-05,11.319494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.868974,52.267372,0.11375582,26.796225,49.495514,8.330017
14939,20336340.0,0.0,14.486633,14.487366,21.113007,21.110504,21.112885,21.116882,11.707489,16.10968,16.392914,18.364716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.99838,2.3635668e-05,11.385053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.547355,52.267372,0.11375582,27.039373,49.495514,8.330017
14940,20336400.0,0.0,14.499298,14.5,21.112244,21.109863,21.111664,21.116302,11.707397,16.109589,16.262512,18.40448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.34784,2.3719664e-05,11.528167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.324434,52.267372,0.11375582,27.28682,49.495514,8.330017
14941,20336460.0,0.0,14.511688,14.51239,21.118347,21.116943,21.117615,21.122498,11.707275,15.8815,15.900787,18.197388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.66278,2.3802504e-05,9.43005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.897486,52.267372,0.11375582,23.53917,49.495514,8.330017
14942,20336520.0,0.0,14.523804,14.524506,21.123474,21.122284,21.122437,21.127197,11.707214,15.521149,15.414917,17.833588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.95282,2.3884579e-05,8.088444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.283097,52.267372,0.11375582,21.349789,49.495514,8.330017
14943,20336580.0,0.0,14.535706,14.536377,21.12677,21.125458,21.125854,21.130188,11.707153,15.08606,14.869141,17.40744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.2234,2.3966228e-05,6.7327514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7218666,52.267372,0.11375582,19.44695,49.495514,8.330017
14944,20336640.0,0.0,14.547363,14.548035,21.128113,21.126343,21.127686,21.131378,11.707123,14.620392,14.313263,16.98352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.4777,2.4047626e-05,5.4954257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.351321,52.267372,0.11375582,18.027145,49.495514,8.330017
14945,20336700.0,0.0,14.558807,14.559448,21.127625,21.125122,21.12796,21.130829,11.707092,14.169098,13.795654,16.618896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.7181,2.4128862e-05,4.475504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.270018,52.267372,0.11375582,17.215097,49.495514,8.330017
14946,20336760.0,0.0,14.570007,14.570648,21.125793,21.122833,21.126831,21.128845,11.707092,13.764404,13.349609,16.334198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.94507,2.420997e-05,3.6906323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.475583,52.267372,0.11375582,16.701488,49.495514,8.330017
14947,20336820.0,0.0,14.581024,14.581665,21.122894,21.119476,21.124573,21.125732,11.707092,13.430939,12.995819,16.145172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.16095,2.4291003e-05,3.2216759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0554428,52.267372,0.11375582,16.855091,49.495514,8.330017
14948,20336880.0,0.0,14.591858,14.592468,21.11914,21.115479,21.121399,21.121704,11.707062,13.194733,12.761169,16.072296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.36566,2.4371977e-05,3.0780618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0078185,52.267372,0.11375582,17.47836,49.495514,8.330017
14949,20336940.0,0.0,14.602478,14.603088,21.11502,21.11145,21.117584,21.117157,11.707062,13.067078,12.654358,16.109375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.5599,2.4452895e-05,3.2427332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3048668,52.267372,0.11375582,18.430649,49.495514,8.330017
14950,20337000.0,0.0,14.612915,14.613495,21.111023,21.10791,21.113556,21.112488,11.707062,13.049591,12.673706,16.23761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.7441,2.4533754e-05,3.6753795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8947256,52.267372,0.11375582,19.546267,49.495514,8.330017
14951,20337060.0,0.0,14.623199,14.623779,21.108948,21.107025,21.110962,21.109528,11.707062,13.087799,12.754791,16.36737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.9188,2.461456e-05,3.9092243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2460563,52.267372,0.11375582,19.710873,49.495514,8.330017
14952,20337120.0,0.0,14.633301,14.633881,21.107422,21.106781,21.108612,21.106964,11.707062,13.18222,12.89563,16.486603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.0845,2.4695308e-05,4.386374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8527808,52.267372,0.11375582,20.110079,49.495514,8.330017
14953,20337180.0,0.0,14.6432495,14.643829,21.106445,21.107147,21.10669,21.10495,11.707062,13.3237915,13.084412,16.59024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.24146,2.4776e-05,4.9232254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.507449,52.267372,0.11375582,20.334118,49.495514,8.330017
14954,20337240.0,0.0,14.653076,14.6536255,21.106018,21.107971,21.105316,21.103638,11.707031,13.4939575,13.299225,16.665314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.39014,2.485663e-05,5.4567165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1396565,52.267372,0.11375582,20.381527,49.495514,8.330017
14955,20337300.0,0.0,14.66275,14.6633,21.10608,21.1091,21.104584,21.102997,11.707031,13.676514,13.521484,16.70691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.5309,2.4937193e-05,5.9452047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.704265,52.267372,0.11375582,20.270144,49.495514,8.330017
14956,20337360.0,0.0,14.672302,14.672821,21.10736,21.111359,21.105042,21.10376,11.707031,13.834106,13.710571,16.67871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.66406,2.5017684e-05,6.1607122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9575377,52.267372,0.11375582,19.477425,49.495514,8.330017
14957,20337420.0,0.0,14.681702,14.682251,21.108826,21.113281,21.106018,21.105042,11.707031,13.958282,13.856873,16.598114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.7901,2.5098094e-05,6.3182225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.129167,52.267372,0.11375582,18.8455,49.495514,8.330017
