,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14958,20337480.0,0.0,14.69104,14.691559,21.11026,21.114655,21.1073,21.10669,11.707031,14.0433655,13.954285,16.487396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.9092,2.5178419e-05,6.3535237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.152433,52.267372,0.11375582,18.2317,49.495514,8.330017
14959,20337540.0,0.0,14.700256,14.700775,21.111542,21.115417,21.108826,21.108582,11.707001,14.085999,13.999451,16.361694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.0218,2.525865e-05,6.2690115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0317082,52.267372,0.11375582,17.708248,49.495514,8.330017
14960,20337600.0,0.0,14.709381,14.709869,21.11261,21.115509,21.110413,21.110504,11.707001,14.085968,13.992828,16.241821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.1281,2.5338777e-05,6.084818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.791703,52.267372,0.11375582,17.338942,49.495514,8.330017
14961,20337660.0,0.0,14.718414,14.718903,21.113953,21.115936,21.112335,21.112762,11.707001,14.028503,13.919098,16.108765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.2284,2.5418789e-05,5.678399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3037977,52.267372,0.11375582,16.637535,49.495514,8.330017
14962,20337720.0,0.0,14.727386,14.727875,21.114899,21.115723,21.113983,21.114716,11.70697,13.931824,13.799316,15.985657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.3234,2.5498688e-05,5.272443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8094964,52.267372,0.11375582,16.329721,49.495514,8.330017
14963,20337780.0,0.0,14.736267,14.736755,21.115356,21.11493,21.115234,21.11621,11.70697,13.806519,13.645447,15.89093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.4131,2.5578456e-05,4.850854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2945995,52.267372,0.11375582,16.218952,49.495514,8.330017
14964,20337840.0,0.0,14.745117,14.745605,21.115356,21.11377,21.116028,21.117157,11.70697,13.666443,13.473633,15.832794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.49774,2.5658082e-05,4.4516435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8033395,52.267372,0.11375582,16.294884,49.495514,8.330017
14965,20337900.0,0.0,14.753906,14.754395,21.11496,21.112396,21.116302,21.117523,11.70694,13.523651,13.297821,15.81369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.57776,2.5737558e-05,4.1039524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3699884,52.267372,0.11375582,16.525991,49.495514,8.330017
14966,20337960.0,0.0,14.762665,14.763153,21.114899,21.112091,21.116455,21.117706,11.70694,13.379211,13.120178,15.7966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,562.6529,2.581685e-05,3.7219253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9028478,52.267372,0.11375582,16.289034,49.495514,8.330017
14967,20338020.0,0.0,14.771362,14.771851,21.114532,21.111694,21.116089,21.117249,11.706909,13.253021,12.963745,15.786957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.7238,2.5895954e-05,3.4888453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6067078,52.267372,0.11375582,16.350626,49.495514,8.330017
14968,20338080.0,0.0,14.78006,14.780548,21.113983,21.111328,21.115417,21.116486,11.706909,13.145294,12.828857,15.785645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.7921,2.5974927e-05,3.3300724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3982759,52.267372,0.11375582,16.428658,49.495514,8.330017
14969,20338140.0,0.0,14.788757,14.789246,21.11325,21.110962,21.114471,21.115356,11.706879,13.06781,12.729706,15.79361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.85657,2.605369e-05,3.2723613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3105865,52.267372,0.11375582,16.527199,49.495514,8.330017
14970,20338200.0,0.0,14.797424,14.797913,21.112396,21.110657,21.113312,21.113983,11.706879,13.023499,12.669983,15.808899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.9176,2.6132237e-05,3.3115804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3401833,52.267372,0.11375582,16.633648,49.495514,8.330017
14971,20338260.0,0.0,14.806122,14.80661,21.112366,21.111847,21.112488,21.113037,11.706848,12.998138,12.631866,15.7795105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.9754,2.6210542e-05,3.2937293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.293026,52.267372,0.11375582,15.973685,49.495514,8.330017
14972,20338320.0,0.0,14.814819,14.815308,21.112244,21.112701,21.111664,21.11206,11.706818,12.999084,12.625366,15.71991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.02985,2.628857e-05,3.3928945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3946059,52.267372,0.11375582,15.628764,49.495514,8.330017
14973,20338380.0,0.0,14.823547,14.824036,21.112,21.11325,21.11087,21.111084,11.706818,13.017181,12.64035,15.653412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.08276,2.6366397e-05,3.524869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5405002,52.267372,0.11375582,15.320844,49.495514,8.330017
14974,20338440.0,0.0,14.832275,14.832764,21.111633,21.113495,21.110168,21.110199,11.706787,13.050507,12.674866,15.586182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,579.1337,2.6443977e-05,3.6800086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7201352,52.267372,0.11375582,15.077533,49.495514,8.330017
14975,20338500.0,0.0,14.841064,14.841553,21.111237,21.113373,21.10962,21.109497,11.706757,13.095947,12.725952,15.52713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.18243,2.6521253e-05,3.8442345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.918181,52.267372,0.11375582,14.926282,49.495514,8.330017
14976,20338560.0,0.0,14.849915,14.850403,21.111694,21.11438,21.109741,21.109589,11.706726,13.132324,12.766449,15.430176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.22894,2.6598194e-05,3.8524003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9174268,52.267372,0.11375582,14.089924,49.495514,8.330017
14977,20338620.0,0.0,14.858795,14.859314,21.11203,21.114868,21.109924,21.109802,11.706696,13.161377,12.799103,15.321442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.27454,2.6674868e-05,3.8923473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9655735,52.267372,0.11375582,13.685407,49.495514,8.330017
14978,20338680.0,0.0,14.867767,14.868256,21.112183,21.114838,21.110199,21.110077,11.706696,13.181793,12.822784,15.222137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.3188,2.6751199e-05,3.904575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.984474,52.267372,0.11375582,13.405794,49.495514,8.330017
14979,20338740.0,0.0,14.876801,14.877289,21.112152,21.114319,21.110535,21.110443,11.706665,13.19278,12.836517,15.142242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.3619,2.6827174e-05,3.8899806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9743068,52.267372,0.11375582,13.281417,49.495514,8.330017
14980,20338800.0,0.0,14.885895,14.886414,21.112,21.113434,21.1109,21.11081,11.7066345,13.194153,12.839996,15.08902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.4042,2.6902784e-05,3.8515925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9378865,52.267372,0.11375582,13.310371,49.495514,8.330017
14981,20338860.0,0.0,14.895111,14.89563,21.11258,21.11383,21.111633,21.111725,11.7065735,13.169373,12.810455,15.0159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.4454,2.6977967e-05,3.6565623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6920218,52.267372,0.11375582,12.652866,49.495514,8.330017
14982,20338920.0,0.0,14.904419,14.904968,21.112976,21.1138,21.112244,21.112488,11.706543,13.127502,12.759094,14.943237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.4857,2.7052722e-05,3.4945834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4897451,52.267372,0.11375582,12.466004,49.495514,8.330017
14983,20338980.0,0.0,14.913849,14.914368,21.11316,21.113495,21.112732,21.113098,11.706512,13.078461,12.698242,14.881592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.5274,2.7127182e-05,3.3311865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.283256,52.267372,0.11375582,12.350057,49.495514,8.330017
14984,20339040.0,0.0,14.92337,14.92392,21.113129,21.112946,21.113007,21.113495,11.706482,13.024567,12.630402,14.838959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.56885,2.7201168e-05,3.1785905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0866914,52.267372,0.11375582,12.342221,49.495514,8.330017
14985,20339100.0,0.0,14.933044,14.933594,21.112915,21.112244,21.113129,21.113678,11.706451,12.970886,12.561737,14.817322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.6103,2.7274675e-05,3.0482295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9144822,52.267372,0.11375582,12.424968,49.495514,8.330017
14986,20339160.0,0.0,14.942841,14.94342,21.113403,21.113007,21.113403,21.114136,11.70639,12.905884,12.475433,14.76181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.6515,2.7347653e-05,2.8240983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6026871,52.267372,0.11375582,11.726157,49.495514,8.330017
14987,20339220.0,0.0,14.952789,14.953369,21.113617,21.113373,21.113434,21.114258,11.70636,12.842773,12.388733,14.693085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.6927,2.74201e-05,2.681953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3953468,52.267372,0.11375582,11.466649,49.495514,8.330017
14988,20339280.0,0.0,14.962891,14.96347,21.113617,21.113434,21.113312,21.114166,11.706329,12.785706,12.3081665,14.62854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.73596,2.7492148e-05,2.5721557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2269611,52.267372,0.11375582,11.263041,49.495514,8.330017
14989,20339340.0,0.0,14.973145,14.973755,21.113373,21.11322,21.113007,21.113861,11.706268,12.738251,12.238403,14.573364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.78046,2.7563661e-05,2.5029047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1091081,52.267372,0.11375582,11.148374,49.495514,8.330017
14990,20339400.0,0.0,14.983582,14.984192,21.112915,21.112762,21.11258,21.113342,11.706207,12.704041,12.184631,14.533691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.8256,2.7634573e-05,2.4789987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0500361,52.267372,0.11375582,11.130978,49.495514,8.330017
14991,20339460.0,0.0,14.994202,14.994812,21.11322,21.113708,21.112457,21.11325,11.706177,12.670898,12.130341,14.456604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.8713,2.7704842e-05,2.3710997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8722213,52.267372,0.11375582,10.334132,49.495514,8.330017
14992,20339520.0,0.0,15.005005,15.005615,21.113312,21.114227,21.112244,21.112976,11.706116,12.643463,12.082977,14.365204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.91895,2.7774578e-05,2.3361418,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7957677,52.267372,0.11375582,9.964291,49.495514,8.330017
14993,20339580.0,0.0,15.015991,15.016632,21.113495,21.114288,21.111938,21.113922,11.706055,12.624939,12.811188,14.2789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.96796,2.7843662e-05,2.3302345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0018857,52.267372,0.11375582,9.7023325,49.495514,8.330017
14994,20339640.0,0.0,15.027222,15.027863,21.1138,21.113892,21.111603,21.115967,11.705994,12.617065,12.806122,14.209198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.01764,2.7912014e-05,2.353328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8329155,52.267372,0.11375582,9.584992,49.495514,8.330017
14995,20339700.0,0.0,15.038635,15.039276,21.113983,21.11319,21.111237,21.117981,11.705963,12.617584,12.802063,14.159821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.07,2.7979782e-05,2.3955595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8416963,52.267372,0.11375582,9.582453,49.495514,8.330017
14996,20339760.0,0.0,15.050293,15.050964,21.11502,21.113953,21.111328,21.120544,11.705902,12.611389,12.800781,14.079346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.1235,2.804676e-05,2.3210456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844048,52.267372,0.11375582,8.806348,49.495514,8.330017
14997,20339820.0,0.0,15.062164,15.062836,21.115875,21.114166,21.11139,21.123108,11.705841,12.602997,12.8003235,13.991425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.1777,2.8112941e-05,2.2951152,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8449888,52.267372,0.11375582,8.513954,49.495514,8.330017
14998,20339880.0,0.0,15.07428,15.074982,21.116547,21.114044,21.11142,21.12564,11.7057495,12.594391,12.80011,13.91217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.2359,2.817857e-05,2.2727077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455338,52.267372,0.11375582,8.308331,49.495514,8.330017
14999,20339940.0,0.0,15.086639,15.087372,21.117065,21.113586,21.11142,21.128174,11.705688,12.586151,12.800049,13.851135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.2958,2.824335e-05,2.254585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8458643,52.267372,0.11375582,8.229636,49.495514,8.330017
15000,20340000.0,0.0,15.099274,15.100006,21.117462,21.112854,21.11139,21.130707,11.705627,12.578918,12.800018,13.812622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.3579,2.8307315e-05,2.2417378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8460963,52.267372,0.11375582,8.269035,49.495514,8.330017
15001,20340060.0,0.0,15.112335,15.113098,21.118744,21.113739,21.111755,21.133698,11.705566,12.558319,12.800018,13.73819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.4448,2.8370661e-05,2.104502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8462539,52.267372,0.11375582,7.4937725,49.495514,8.330017
15002,20340120.0,0.0,15.126038,15.126831,21.119843,21.114166,21.11203,21.136688,11.705688,12.53067,12.800018,13.650665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.6316,2.8436049e-05,2.0133996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8459795,52.267372,0.11375582,7.1317487,49.495514,8.330017
15003,20340180.0,0.0,15.14032,15.141144,21.120728,21.114105,21.112183,21.139648,11.705963,12.5000305,12.800018,13.569275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.9557,2.8506034e-05,1.9257795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845195,52.267372,0.11375582,6.90627,49.495514,8.330017
15004,20340240.0,0.0,15.155182,15.156067,21.121399,21.113678,21.112244,21.142609,11.70639,12.469238,12.800018,13.504425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.4308,2.8581528e-05,1.850401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8441117,52.267372,0.11375582,6.8057017,49.495514,8.330017
15005,20340300.0,0.0,15.170624,15.171509,21.121918,21.112976,21.112213,21.145538,11.706879,12.440979,12.800018,13.462067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.0613,2.8662895e-05,1.7921816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8428679,52.267372,0.11375582,6.8261094,49.495514,8.330017
15006,20340360.0,0.0,15.186584,15.1875,21.123291,21.113892,21.112427,21.148926,11.707367,12.403107,12.800018,13.382324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.8602,2.8750885e-05,1.6323404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8415568,52.267372,0.11375582,5.9920897,49.495514,8.330017
15007,20340420.0,0.0,15.203033,15.20401,21.124481,21.11435,21.112549,21.152283,11.707855,12.363434,12.800018,13.28949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.78955,2.884382e-05,1.5300736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8402631,52.267372,0.11375582,5.631296,49.495514,8.330017
15008,20340480.0,0.0,15.220001,15.221008,21.125427,21.114319,21.112549,21.15561,11.708374,12.32608,12.800018,13.203735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.8703,2.8942515e-05,1.4488727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8389602,52.267372,0.11375582,5.3816643,49.495514,8.330017
15009,20340540.0,0.0,15.237427,15.238434,21.12616,21.113922,21.112396,21.158966,11.708862,12.293793,12.800018,13.134003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.09283,2.9046816e-05,1.3923535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8376746,52.267372,0.11375582,5.2633743,49.495514,8.330017
15010,20340600.0,0.0,15.25528,15.256348,21.126709,21.11316,21.112183,21.162262,11.70932,12.268585,12.800018,13.086609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.4511,2.91564e-05,1.3632274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364537,52.267372,0.11375582,5.27697,49.495514,8.330017
15011,20340660.0,0.0,15.27359,15.274628,21.128113,21.114044,21.112244,21.165985,11.709778,12.238434,12.800018,13.002655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.946,2.927138e-05,1.2391095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8353176,52.267372,0.11375582,4.4259124,49.495514,8.330017
15012,20340720.0,0.0,15.292236,15.293335,21.129364,21.114471,21.112213,21.169678,11.710175,12.2092285,12.800018,12.906433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.5458,2.9390287e-05,1.1756341,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8342571,52.267372,0.11375582,4.0612793,49.495514,8.330017
15013,20340780.0,0.0,15.31131,15.312408,21.13034,21.11441,21.112122,21.17337,11.710571,12.184082,12.800018,12.817902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.26166,2.9513569e-05,1.1327075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332417,52.267372,0.11375582,3.815619,49.495514,8.330017
15014,20340840.0,0.0,15.330688,15.331818,21.131134,21.113953,21.111938,21.177063,11.7109375,12.165039,12.800018,12.748474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.08246,2.9640878e-05,1.111283,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8322866,52.267372,0.11375582,3.7083905,49.495514,8.330017
15015,20340900.0,0.0,15.350433,15.3515625,21.131775,21.11319,21.111694,21.180725,11.711273,12.152832,12.800018,12.702789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.00134,2.977189e-05,1.1107345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8314035,52.267372,0.11375582,3.7295065,49.495514,8.330017
15016,20340960.0,0.0,15.370453,15.371613,21.1333,21.114075,21.111816,21.184753,11.711578,12.133331,12.800018,12.618591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.0184,2.9906678e-05,1.0042615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8306072,52.267372,0.11375582,2.8654091,49.495514,8.330017
15017,20341020.0,0.0,15.390747,15.391937,21.134583,21.11438,21.111847,21.188782,11.711853,12.112854,12.800018,12.523926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.11865,3.0044635e-05,0.9531016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8299155,52.267372,0.11375582,2.5347478,49.495514,8.330017
15018,20341080.0,0.0,15.411316,15.412506,21.135681,21.114288,21.111847,21.19278,11.712097,12.09375,12.800018,12.438629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.2825,3.0184721e-05,0.91237974,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8292813,52.267372,0.11375582,2.3023257,49.495514,8.330017
15019,20341140.0,0.0,15.432098,15.433319,21.136597,21.11383,21.111755,21.196777,11.712311,12.07724,12.800018,12.369934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,694.5141,3.032719e-05,0.8840922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8286843,52.267372,0.11375582,2.1978862,49.495514,8.330017
15020,20341200.0,0.0,15.4530945,15.454315,21.137512,21.113098,21.112335,21.200745,11.712524,12.903473,12.800018,12.325256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.80676,3.0471863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.828146,52.267372,0.11375582,2.2202837,49.495514,8.330017
15021,20341260.0,0.0,15.474304,15.475525,21.13974,21.114105,21.11444,21.205078,11.7127075,12.382111,12.800018,12.240845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.1537,3.0618467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.827683,52.267372,0.11375582,1.3373151,49.495514,8.330017
15022,20341320.0,0.0,15.495636,15.496887,21.141418,21.114563,21.115173,21.209381,11.71286,12.076904,12.800018,12.141205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.5453,3.0766587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8272994,52.267372,0.11375582,0.94344056,49.495514,8.330017
15023,20341380.0,0.0,15.517151,15.518402,21.142609,21.114502,21.115143,21.213684,11.712982,11.912872,12.800018,12.050232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.9751,3.091596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8269925,52.267372,0.11375582,0.691686,49.495514,8.330017
15024,20341440.0,0.0,15.538757,15.540009,21.143463,21.113983,21.114655,21.217987,11.713074,11.828278,12.800018,11.980194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.4349,3.1066273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8267634,52.267372,0.11375582,0.59662306,49.495514,8.330017
15025,20341500.0,0.0,15.560455,15.561707,21.144165,21.11322,21.113983,21.22226,11.713135,11.775635,12.800018,11.931702,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.9143,3.1217052e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8265905,52.267372,0.11375582,0.6152535,49.495514,8.330017
15026,20341560.0,0.0,15.582245,15.583496,21.145721,21.114227,21.113586,21.226837,11.713165,11.7482605,12.800018,11.85672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.4088,3.1368167e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8264897,52.267372,0.11375582,0.0,49.495514,8.330017
15027,20341620.0,0.0,15.604065,15.605316,21.147156,21.114838,21.113098,21.231415,11.713196,11.732941,12.800018,11.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.90985,3.1519263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8264554,52.267372,0.11375582,0.0,49.495514,8.330017
15028,20341680.0,0.0,15.625916,15.627167,21.149384,21.117676,21.11261,21.235992,11.713165,11.724121,12.800018,12.895905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.41046,3.1670075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8264847,52.267372,0.11375582,2.6756854,49.495514,8.330017
15029,20341740.0,0.0,15.647736,15.649017,21.153168,21.123718,21.11206,21.24054,11.713135,11.719147,12.800018,12.82132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.9027,3.1820302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8265846,52.267372,0.11375582,4.264965,49.495514,8.330017
15030,20341800.0,0.0,15.669586,15.670837,21.15686,21.129608,21.111542,21.245087,11.713074,11.7164,12.800018,12.806641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.3786,3.1969616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8267548,52.267372,0.11375582,4.3431716,49.495514,8.330017
15031,20341860.0,0.0,15.691345,15.692627,21.162506,21.138306,21.113739,21.249939,11.712982,12.734589,12.799988,12.802246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.83093,3.2117743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8269925,52.267372,0.11375582,4.3599916,49.495514,8.330017
15032,20341920.0,0.0,15.713074,15.714325,21.168365,21.146973,21.11618,21.25476,11.71286,12.268829,12.799988,12.800751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.25183,3.226438e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8272974,52.267372,0.11375582,4.366465,49.495514,8.330017
15033,20341980.0,0.0,15.73468,15.735931,21.173828,21.155579,21.11737,21.259583,11.7127075,12.025757,12.799988,12.800262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.63043,3.2409065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8276713,52.267372,0.11375582,4.3689313,49.495514,8.330017
15034,20342040.0,0.0,15.756195,15.757446,21.179108,21.164154,21.118042,21.264374,11.712555,11.882629,12.799988,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.96747,3.2551914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8280962,52.267372,0.11375582,4.3703227,49.495514,8.330017
15035,20342100.0,0.0,15.777557,15.778809,21.184265,21.172668,21.118347,21.269135,11.712372,11.799805,12.799988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.2483,3.2692322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8285964,52.267372,0.11375582,4.371379,49.495514,8.330017
15036,20342160.0,0.0,15.798798,15.800018,21.191223,21.185547,21.118774,21.273956,11.712128,11.759766,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.46814,3.2830114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8291698,52.267372,0.11375582,4.3723035,49.495514,8.330017
15037,20342220.0,0.0,15.819794,15.821014,21.198273,21.198395,21.11911,21.278717,11.711884,11.737946,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.61816,3.2964945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8298087,52.267372,0.11375582,4.373301,49.495514,8.330017
15038,20342280.0,0.0,15.840637,15.841827,21.205261,21.211151,21.119415,21.283508,11.711609,11.725464,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.6902,3.30965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8305116,52.267372,0.11375582,4.374389,49.495514,8.330017
15039,20342340.0,0.0,15.861206,15.862396,21.21222,21.223846,21.11966,21.288239,11.711334,11.718323,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.677,3.322451e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8312764,52.267372,0.11375582,4.3755703,49.495514,8.330017
15040,20342400.0,0.0,15.881561,15.882721,21.219116,21.23648,21.119873,21.293,11.710999,11.715057,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.5735,3.3348806e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8321042,52.267372,0.11375582,4.376847,49.495514,8.330017
15041,20342460.0,0.0,15.901611,15.902771,21.227356,21.252014,21.120514,21.297913,11.710663,11.713135,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.3694,3.3469e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8330016,52.267372,0.11375582,4.3782306,49.495514,8.330017
15042,20342520.0,0.0,15.921387,15.922516,21.236542,21.267456,21.12439,21.302795,11.710297,12.559296,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.0576,3.3584813e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8339646,52.267372,0.11375582,4.379716,49.495514,8.330017
15043,20342580.0,0.0,15.940796,15.941925,21.245392,21.282806,21.127136,21.307678,11.7099,12.173309,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.63043,3.3695953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8349915,52.267372,0.11375582,4.3813,49.495514,8.330017
15044,20342640.0,0.0,15.9599,15.960999,21.253937,21.298065,21.128876,21.312561,11.709473,11.963013,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.08044,3.3802153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8360813,52.267372,0.11375582,4.382982,49.495514,8.330017
15045,20342700.0,0.0,15.978607,15.979706,21.262268,21.313263,21.130096,21.317413,11.709045,11.848938,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.4,3.3903136e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372347,52.267372,0.11375582,4.384762,49.495514,8.330017
15046,20342760.0,0.0,15.996948,15.997986,21.27179,21.331146,21.131378,21.32248,11.708557,11.784882,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.5814,3.39986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8384516,52.267372,0.11375582,4.3866396,49.495514,8.330017
15047,20342820.0,0.0,16.014862,16.0159,21.28128,21.348907,21.132507,21.327545,11.708069,11.749268,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.61707,3.4088273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839731,52.267372,0.11375582,4.388614,49.495514,8.330017
15048,20342880.0,0.0,16.032349,16.033325,21.29071,21.366577,21.133545,21.33258,11.70755,11.730103,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.4998,3.4171895e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8410728,52.267372,0.11375582,4.390685,49.495514,8.330017
15049,20342940.0,0.0,16.049347,16.050323,21.30008,21.384186,21.134521,21.337616,11.707031,11.719666,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.22205,3.424919e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8424788,52.267372,0.11375582,4.3928547,49.495514,8.330017
15050,20343000.0,0.0,16.065887,16.066833,21.309387,21.401672,21.135468,21.34262,11.706451,11.713409,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.77515,3.431982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8439467,52.267372,0.11375582,4.395121,49.495514,8.330017
15051,20343060.0,0.0,16.08191,16.082825,21.319916,21.421783,21.13681,21.34787,11.705872,11.710083,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.1538,3.4383622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845477,52.267372,0.11375582,4.3974833,49.495514,8.330017
15052,20343120.0,0.0,16.097412,16.098267,21.330627,21.441772,21.138947,21.353058,11.705261,12.921143,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.34894,3.444025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8470726,52.267372,0.11375582,4.399946,49.495514,8.330017
15053,20343180.0,0.0,16.112335,16.11319,21.342072,21.46167,21.143524,21.358246,11.70462,12.41452,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.3532,3.4489425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487315,52.267372,0.11375582,4.4025073,49.495514,8.330017
15054,20343240.0,0.0,16.126709,16.127502,21.353058,21.481445,21.146606,21.363434,11.703949,12.090942,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.1591,3.4530876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.850452,52.267372,0.11375582,4.405164,49.495514,8.330017
15055,20343300.0,0.0,16.140442,16.141235,21.363739,21.50113,21.148834,21.368591,11.703278,11.913879,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.7593,3.4564328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852234,52.267372,0.11375582,4.4079146,49.495514,8.330017
15056,20343360.0,0.0,16.153595,16.154327,21.376099,21.524994,21.151001,21.373749,11.702545,11.817444,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.1463,3.458952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540773,52.267372,0.11375582,4.410761,49.495514,8.330017
15057,20343420.0,0.0,16.166077,16.166779,21.388428,21.548737,21.152924,21.378906,11.701813,11.763824,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.31256,3.4606164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8559818,52.267372,0.11375582,4.4137015,49.495514,8.330017
15058,20343480.0,0.0,16.177887,16.178558,21.400665,21.572327,21.154694,21.384033,11.70108,11.735291,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.2512,3.4614015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8579478,52.267372,0.11375582,4.4167376,49.495514,8.330017
15059,20343540.0,0.0,16.189026,16.189636,21.412842,21.595825,21.156372,21.38913,11.700287,11.718842,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.9539,3.461275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859975,52.267372,0.11375582,4.419868,49.495514,8.330017
15060,20343600.0,0.0,16.199463,16.200012,21.424927,21.619171,21.15802,21.394226,11.699493,11.709259,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.4173,3.460218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8620536,52.267372,0.11375582,4.4230785,49.495514,8.330017
15061,20343660.0,0.0,16.209412,16.20996,21.438202,21.645172,21.160034,21.399445,11.6987,11.70459,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.6619,3.458243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641424,52.267372,0.11375582,4.4263134,49.495514,8.330017
15062,20343720.0,0.0,16.2193,16.21988,21.451508,21.67102,21.162018,21.404663,11.697998,11.701599,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.7853,3.4555964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8659015,52.267372,0.11375582,4.4290657,49.495514,8.330017
15063,20343780.0,0.0,16.229126,16.229706,21.46524,21.696716,21.166046,21.409851,11.69751,12.79361,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.81586,3.452455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8672187,52.267372,0.11375582,4.431137,49.495514,8.330017
15064,20343840.0,0.0,16.238892,16.239471,21.479187,21.72229,21.170746,21.415009,11.697144,12.292053,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.7782,3.4489705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8681314,52.267372,0.11375582,4.4325533,49.495514,8.330017
15065,20343900.0,0.0,16.248596,16.249146,21.492737,21.747711,21.174194,21.420166,11.696869,12.02121,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.6862,3.445226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8688314,52.267372,0.11375582,4.4336343,49.495514,8.330017
15066,20343960.0,0.0,16.25824,16.25879,21.507172,21.775543,21.177307,21.425476,11.696655,11.872894,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.54553,3.4412566e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8694067,52.267372,0.11375582,4.434523,49.495514,8.330017
15067,20344020.0,0.0,16.267792,16.268341,21.521515,21.803223,21.180054,21.430786,11.696472,11.792297,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.35986,3.437085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699028,52.267372,0.11375582,4.4352894,49.495514,8.330017
15068,20344080.0,0.0,16.277313,16.277832,21.535736,21.83075,21.182617,21.436066,11.696289,11.747681,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.13226,3.4327284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703482,52.267372,0.11375582,4.4359775,49.495514,8.330017
15069,20344140.0,0.0,16.286743,16.287292,21.549835,21.858124,21.185028,21.441315,11.696136,11.723877,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.8645,3.428198e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707583,52.267372,0.11375582,4.436611,49.495514,8.330017
15070,20344200.0,0.0,16.296112,16.296661,21.563843,21.885376,21.187378,21.446564,11.695984,11.711151,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.5581,3.4235025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8711433,52.267372,0.11375582,4.4372067,49.495514,8.330017
15071,20344260.0,0.0,16.30542,16.30597,21.578949,21.914948,21.190094,21.451996,11.695831,11.704193,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.2145,3.4186483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8715098,52.267372,0.11375582,4.437773,49.495514,8.330017
15072,20344320.0,0.0,16.314667,16.315216,21.594055,21.944366,21.19278,21.457367,11.695709,11.700104,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.8348,3.413643e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8718622,52.267372,0.11375582,4.4383183,49.495514,8.330017
15073,20344380.0,0.0,16.323883,16.324402,21.6091,21.973602,21.195465,21.462738,11.695587,11.698059,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.4196,3.4084886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872202,52.267372,0.11375582,4.4388437,49.495514,8.330017
15074,20344440.0,0.0,16.333008,16.333527,21.624847,22.002716,21.201202,21.46811,11.695435,12.599548,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.97015,3.403191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8725302,52.267372,0.11375582,4.4393516,49.495514,8.330017
15075,20344500.0,0.0,16.342072,16.34259,21.64038,22.031647,21.206085,21.47345,11.6953125,12.189423,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.48724,3.3977554e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872848,52.267372,0.11375582,4.439843,49.495514,8.330017
15076,20344560.0,0.0,16.351074,16.351593,21.656677,22.062836,21.210358,21.478943,11.69519,11.964081,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.9717,3.392185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731563,52.267372,0.11375582,4.44032,49.495514,8.330017
15077,20344620.0,0.0,16.360046,16.360535,21.67279,22.093842,21.21405,21.484436,11.695099,11.838226,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.4244,3.3864846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734555,52.267372,0.11375582,4.4407825,49.495514,8.330017
15078,20344680.0,0.0,16.368927,16.369446,21.68872,22.124725,21.217407,21.489899,11.694977,11.766541,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.8462,3.380658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8737457,52.267372,0.11375582,4.4412317,49.495514,8.330017
15079,20344740.0,0.0,16.377777,16.378265,21.704529,22.155396,21.22055,21.495361,11.694855,11.733795,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.23755,3.3747077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874027,52.267372,0.11375582,4.4416666,49.495514,8.330017
15080,20344800.0,0.0,16.386536,16.387054,21.720245,22.185944,21.223602,21.500793,11.694763,11.715668,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.5997,3.3686396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8742986,52.267372,0.11375582,4.4420867,49.495514,8.330017
15081,20344860.0,0.0,16.395264,16.395752,21.736969,22.218628,21.22702,21.506378,11.694672,11.706085,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.9332,3.3624565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8745613,52.267372,0.11375582,4.442493,49.495514,8.330017
15082,20344920.0,0.0,16.40393,16.404419,21.754211,22.251099,21.230377,21.511932,11.694763,11.700806,12.799988,12.799835,0.0,0.03207517,0.03207517,0.049734183,250.0,11.700012,0.0,0.0,0.44943026,825.5434,3.3564316e-05,0.0,52.26845,249.83727,50.0,96.0,3.7565633e-07,0.0,252.91595,210.89374,2.8751333,52.26845,0.11388346,4.4516516,49.556255,8.330017
15083,20344980.0,0.0,16.412567,16.413055,21.77353,22.28299,21.233734,21.517517,11.698059,11.698517,12.80014,12.799377,0.0,0.032055367,0.032055367,0.050358,250.0,11.700012,0.0,0.0,1.216855,827.1366,3.355988e-05,0.0,52.281414,249.28978,50.0,96.0,3.7950917e-07,0.0,252.99939,210.95033,2.8649542,52.281414,0.11446747,4.494406,49.807106,8.330017
15084,20345040.0,0.0,16.421143,16.4216,21.794067,22.313904,21.23758,21.523102,11.703766,12.71109,12.800262,12.799011,0.0,0.03203723,0.03203723,0.051304366,250.0,11.700012,0.0,0.0,2.288625,830.79474,3.363581e-05,9.853842,52.304012,248.57812,50.0,96.0,3.8555336e-07,0.0,253.1587,211.10857,2.8488772,52.304012,0.115377225,4.5530834,50.18608,8.330017
15085,20345100.0,0.0,16.429657,16.430115,21.816803,22.343475,21.244415,21.528656,11.710815,12.460724,12.800354,12.798523,0.0,0.032018438,0.032018438,0.05263258,250.0,11.700012,0.0,0.0,3.650732,836.77277,3.37991e-05,0.0,52.335327,247.69585,50.0,96.0,3.9421343e-07,0.0,253.41321,211.3948,2.8292367,52.335327,0.11666759,4.638765,50.720203,8.330017
15086,20345160.0,0.0,16.43811,16.438568,21.84143,22.373718,21.250122,21.534424,11.718811,12.121948,12.800415,12.798004,0.0,0.032000985,0.032000985,0.054345768,250.0,11.700012,0.0,0.0,5.3183713,845.24976,3.4059838e-05,0.0,52.37501,246.68523,50.0,96.0,4.05626e-07,0.0,253.77785,211.83246,2.8072548,52.37501,0.11834563,4.7522345,51.414604,8.330017
15087,20345220.0,0.0,16.446533,16.44696,21.866821,22.401794,21.254974,21.540161,11.7274475,11.941193,12.800446,12.797424,0.0,0.03198474,0.03198474,0.056457,250.0,11.700012,0.0,0.0,7.2564735,856.34076,3.442314e-05,0.0,52.42242,245.56451,50.0,96.0,4.199945e-07,0.0,254.2668,212.43573,2.7837188,52.42242,0.12042425,4.8950195,52.2702,8.330017
15088,20345280.0,0.0,16.454895,16.455322,21.892822,22.427307,21.2594,21.545898,11.736511,11.845337,12.800476,12.7968445,0.0,0.031968754,0.031968754,0.058990967,250.0,11.700012,0.0,0.0,9.436572,870.1626,3.4893124e-05,0.0,52.47724,244.33325,50.0,96.0,4.376209e-07,0.0,254.89648,213.21436,2.759137,52.47724,0.12292601,5.068664,53.2648,8.330017
15089,20345340.0,0.0,16.463196,16.463623,21.919006,22.44983,21.26358,21.551666,11.745819,11.796356,12.800507,12.796234,0.0,0.03195487,0.03195487,0.06192639,250.0,11.700012,0.0,0.0,11.825311,886.7144,3.547181e-05,0.0,52.538906,243.03523,50.0,96.0,4.585633e-07,0.0,255.67722,214.17818,2.7338934,52.538906,0.12583366,5.2715836,54.36343,8.330017
15090,20345400.0,0.0,16.471466,16.471893,21.944763,22.468933,21.26764,21.557404,11.755005,11.774567,12.800507,12.795685,0.0,0.03194396,0.03194396,0.06522276,250.0,11.700012,0.0,0.0,14.388622,905.8296,3.615445e-05,0.0,52.605938,241.71729,50.0,96.0,4.827312e-07,0.0,256.6063,215.3269,2.709221,52.605938,0.1291079,5.5012517,55.535294,8.330017
15091,20345460.0,0.0,16.479706,16.480072,21.971191,22.48767,21.272034,21.562805,11.763641,11.76712,12.800476,12.795166,0.0,0.031935483,0.031935483,0.06885081,250.0,11.700012,0.0,0.0,17.138702,927.3154,3.6933612e-05,0.0,52.676956,240.40312,50.0,96.0,5.101085e-07,0.0,257.68845,216.65434,2.686093,52.676956,0.13271923,5.7563386,56.757618,8.330017
15092,20345520.0,0.0,16.487854,16.48825,21.996185,22.502289,21.276428,21.568237,11.771606,11.766693,12.800446,12.794678,0.0,0.03193014,0.03193014,0.07276443,250.0,11.700012,0.0,0.0,20.012888,950.9183,3.7800015e-05,0.0,52.75067,239.13045,50.0,96.0,5.4054743e-07,0.0,258.92706,218.15366,2.6648276,52.75067,0.1366223,6.034113,58.00493,8.330017
15093,20345580.0,0.0,16.496002,16.496338,22.019012,22.512634,21.280792,21.573608,11.778656,11.7699585,12.800415,12.794281,0.0,0.03192901,0.03192901,0.07689293,250.0,11.700012,0.0,0.0,22.968672,976.2853,3.8741597e-05,0.0,52.825153,237.95163,50.0,96.0,5.7368766e-07,0.0,260.32022,219.81435,2.6462014,52.825153,0.14074868,6.330409,59.24813,8.330017
15094,20345640.0,0.0,16.504059,16.504425,22.039093,22.518494,21.285187,21.57901,11.784576,11.774872,12.800354,12.793945,0.0,0.0319324,0.0319324,0.08116704,250.0,11.700012,0.0,0.0,25.96331,1003.37085,3.974545e-05,0.0,52.89831,236.90959,50.0,96.0,6.0911304e-07,0.0,261.86276,221.62242,2.6306915,52.89831,0.14502992,6.6413445,60.463917,8.330017
15095,20345700.0,0.0,16.512085,16.51242,22.056213,22.519806,21.291107,21.58435,11.78952,12.874817,12.800293,12.793732,0.0,0.031941023,0.031941023,0.08550015,250.0,11.700012,0.0,0.0,28.947725,1031.669,4.080033e-05,0.0,52.967663,236.05705,50.0,96.0,6.462047e-07,0.0,263.54227,223.56165,2.6180258,52.967663,0.14938082,6.9604354,61.629612,8.330017
15096,20345760.0,0.0,16.52008,16.520416,22.071655,22.51944,21.298584,21.589417,11.793152,12.386261,12.800232,12.793579,0.0,0.031953167,0.031953167,0.08982842,250.0,11.700012,0.0,0.0,31.921673,1060.5591,4.1889758e-05,0.0,53.030975,235.40678,50.0,96.0,6.844102e-07,0.0,265.34,225.60475,2.6091077,53.030975,0.15373366,7.284914,62.74193,8.330017
15097,20345820.0,0.0,16.528015,16.52832,22.08319,22.514587,21.30481,21.594482,11.795166,12.116852,12.80014,12.793457,0.0,0.031968296,0.031968296,0.09410139,250.0,11.700012,0.0,0.0,34.82372,1089.5558,4.299309e-05,0.0,53.087307,234.96198,50.0,96.0,7.23263e-07,0.0,267.23776,227.7287,2.6044295,53.087307,0.15803717,7.614848,63.79437,8.330017
15098,20345880.0,0.0,16.53592,16.536224,22.09076,22.505402,21.310333,21.599487,11.795685,11.966675,12.800049,12.7934265,0.0,0.03198632,0.03198632,0.098249234,250.0,11.700012,0.0,0.0,37.60864,1118.1914,4.409195e-05,0.0,53.13509,234.74207,50.0,96.0,7.620637e-07,0.0,269.20767,229.90938,2.6039293,53.13509,0.16222104,7.9458895,64.77408,8.330017
