,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15099,20345940.0,0.0,16.543762,16.544067,22.094421,22.492157,21.31546,21.604492,11.794739,11.880951,12.799988,12.7934265,0.0,0.032006778,0.032006778,0.10220839,250.0,11.700012,0.0,0.0,40.23375,1146.0312,4.5169043e-05,0.0,53.173077,234.75508,50.0,96.0,8.0011364e-07,0.0,271.21658,232.12009,2.6073546,53.173077,0.16622147,8.273866,65.67138,8.330017
15100,20346000.0,0.0,16.551575,16.55185,22.094269,22.474976,21.320282,21.609436,11.792419,11.841217,12.799896,12.793518,0.0,0.032030087,0.032030087,0.10594039,250.0,11.700012,0.0,0.0,42.67752,1172.8392,4.6215442e-05,0.0,53.20049,235.01465,50.0,96.0,8.369218e-07,0.0,273.24167,234.35185,2.6145914,53.20049,0.17000125,8.596579,66.48248,8.330017
15101,20346060.0,0.0,16.559357,16.5596,22.093079,22.458374,21.325256,21.614136,11.788879,11.818329,12.799835,12.79364,0.0,0.032052495,0.032052495,0.109418154,250.0,11.700012,0.0,0.0,44.95768,1198.2484,4.7214155e-05,0.0,53.216713,235.47308,50.0,96.0,8.719727e-07,0.0,275.2414,236.56013,2.6251981,53.216713,0.17352417,8.911235,67.209,8.330017
15102,20346120.0,0.0,16.567078,16.567322,22.088745,22.438538,21.33014,21.618805,11.784454,11.80368,12.799774,12.793854,0.0,0.032074336,0.032074336,0.11261652,250.0,11.700012,0.0,0.0,47.01901,1222.0499,4.8155576e-05,0.0,53.222893,236.10529,50.0,96.0,9.04853e-07,0.0,277.184,238.7189,2.6379862,53.222893,0.17676568,9.213972,67.8516,8.330017
15103,20346180.0,0.0,16.574738,16.575012,22.081055,22.415466,21.3349,21.623444,11.779022,11.794281,12.799713,12.794128,0.0,0.03209713,0.03209713,0.115450464,250.0,11.700012,0.0,0.0,48.813293,1243.7981,4.9024242e-05,0.0,53.217484,236.95235,50.0,96.0,9.3460596e-07,0.0,279.02432,240.81029,2.653376,53.217484,0.17964663,9.499196,68.39509,8.330017
15104,20346240.0,0.0,16.582397,16.582642,22.070862,22.390198,21.3396,21.628021,11.772797,11.786346,12.799683,12.794464,0.0,0.032119405,0.032119405,0.11795252,250.0,11.700012,0.0,0.0,50.360004,1263.5717,4.98211e-05,0.0,53.20229,237.9575,50.0,96.0,9.612999e-07,0.0,280.74802,242.81627,2.6709425,53.20229,0.18219344,9.767619,68.85326,8.330017
15105,20346300.0,0.0,16.589996,16.59024,22.05835,22.362976,21.344269,21.632568,11.765778,11.778992,12.799622,12.794861,0.0,0.032141495,0.032141495,0.120073535,250.0,11.700012,0.0,0.0,51.62917,1281.0503,5.053373e-05,0.0,53.17704,239.12404,50.0,96.0,9.842856e-07,0.0,282.3171,244.71268,2.6905992,53.17704,0.18435849,10.015304,69.21956,8.330017
15106,20346360.0,0.0,16.597534,16.597778,22.048431,22.34076,21.35147,21.636658,11.758148,12.700012,12.799591,12.795258,0.0,0.032158546,0.032158546,0.12183303,250.0,11.700012,0.0,0.0,52.696384,1296.0886,5.115239e-05,0.0,53.142693,240.36563,50.0,96.0,1.0035541e-06,0.0,283.705,246.45335,2.7119393,53.142693,0.18615259,10.241475,69.505325,8.330017
15107,20346420.0,0.0,16.605072,16.605316,22.037018,22.317078,21.358643,21.640717,11.750336,12.267426,12.799591,12.795715,0.0,0.032172505,0.032172505,0.12327935,250.0,11.700012,0.0,0.0,53.531666,1308.9889,5.1686744e-05,0.0,53.10231,241.65108,50.0,96.0,1.0195242e-06,0.0,284.925,248.04686,2.7334003,53.10231,0.18762693,10.4461565,69.72405,8.330017
15108,20346480.0,0.0,16.61258,16.612793,22.02414,22.29248,21.364624,21.644745,11.74231,12.030609,12.799561,12.796204,0.0,0.032184675,0.032184675,0.124365054,250.0,11.700012,0.0,0.0,54.112183,1319.4568,5.2125866e-05,0.0,53.056503,242.97943,50.0,96.0,1.0316359e-06,0.0,285.94498,249.46655,2.7551901,53.056503,0.18873708,10.62395,69.868286,8.330017
15109,20346540.0,0.0,16.620026,16.62027,22.010101,22.267334,21.369995,21.648743,11.7341,11.897217,12.799561,12.796722,0.0,0.032195404,0.032195404,0.12509204,250.0,11.700012,0.0,0.0,54.437847,1327.494,5.2469524e-05,0.0,53.00572,244.3468,50.0,96.0,1.0398462e-06,0.0,286.7611,250.70992,2.7774482,53.00572,0.1894856,10.774768,69.940094,8.330017
15110,20346600.0,0.0,16.627441,16.627655,21.995361,22.241974,21.375,21.65271,11.7256775,11.819916,12.799561,12.797272,0.0,0.032204796,0.032204796,0.12545885,250.0,11.700012,0.0,0.0,54.50872,1333.062,5.2715677e-05,0.0,52.950554,245.74222,50.0,96.0,1.0440947e-06,0.0,287.36713,251.76787,2.8001227,52.950554,0.18987122,10.897493,69.94079,8.330017
15111,20346660.0,0.0,16.634827,16.63504,21.98407,22.222809,21.379944,21.656372,11.717285,11.775391,12.799561,12.797821,0.0,0.032208987,0.032208987,0.12552132,250.0,11.700012,0.0,0.0,54.41888,1336.285,5.2865253e-05,0.0,52.89254,247.08467,50.0,96.0,1.0448822e-06,0.0,287.769,252.61676,2.82284,52.89254,0.18994182,10.99395,69.88573,8.330017
15112,20346720.0,0.0,16.64215,16.642395,21.972809,22.20398,21.384735,21.660034,11.70929,11.747467,12.799561,12.79834,0.0,0.032209463,0.032209463,0.12532645,250.0,11.700012,0.0,0.0,54.14218,1337.4199,5.2925603e-05,0.0,52.83483,248.33345,50.0,96.0,1.0427586e-06,0.0,287.9863,253.25912,2.8439167,52.83483,0.1897478,11.063877,69.78618,8.330017
15113,20346780.0,0.0,16.649475,16.649689,21.96167,22.18576,21.389435,21.663666,11.701691,11.7282715,12.799591,12.798889,0.0,0.03220883,0.03220883,0.12486897,250.0,11.700012,0.0,0.0,53.687286,1336.5425,5.2901476e-05,0.0,52.77776,249.51857,50.0,96.0,1.0377325e-06,0.0,288.02765,253.71184,2.863922,52.77776,0.18928903,11.106114,69.63957,8.330017
15114,20346840.0,0.0,16.656738,16.656982,21.950836,22.168427,21.394073,21.667297,11.694397,11.714233,12.799622,12.799408,0.0,0.032207,0.032207,0.12416798,250.0,11.700012,0.0,0.0,53.064613,1333.7571,5.279664e-05,0.0,52.72162,250.6349,50.0,96.0,1.0300304e-06,0.0,287.90414,253.98154,2.882925,52.72162,0.18858434,11.122278,69.449524,8.330017
15115,20346900.0,0.0,16.664001,16.664215,21.9404,22.152039,21.398651,21.670929,11.6875,11.70401,12.799622,12.799927,0.0,0.032204166,0.032204166,0.123232804,250.0,11.700012,0.0,0.0,52.280693,1329.1227,5.2613406e-05,0.0,52.666656,251.68063,50.0,96.0,1.0197813e-06,0.0,287.62247,254.07169,2.9009218,52.666656,0.18764316,11.112783,69.21742,8.330017
15116,20346960.0,0.0,16.671173,16.671417,21.934052,22.142334,21.403381,21.674286,11.681091,11.695374,12.799652,12.8003845,0.0,0.032197498,0.032197498,0.122136205,250.0,11.700012,0.0,0.0,51.435844,1322.9364,5.236044e-05,0.0,52.614372,252.59036,50.0,96.0,1.0077553e-06,0.0,287.20712,253.98117,2.9175746,52.614372,0.18653283,11.081613,68.95989,8.330017
15117,20347020.0,0.0,16.678406,16.67862,21.929169,22.13382,21.41159,21.677704,11.675537,12.518799,12.799713,12.800812,0.0,0.032188322,0.032188322,0.120917775,250.0,11.700012,0.0,0.0,50.5051,1315.4597,5.20461e-05,0.0,52.566483,253.35034,50.0,96.0,9.944389e-07,0.0,286.68094,253.72617,2.9316523,52.566483,0.1852958,11.030088,68.68471,8.330017
15118,20347080.0,0.0,16.685547,16.685791,21.924866,22.12674,21.418335,21.68106,11.670746,12.13382,12.799744,12.8012085,0.0,0.032178827,0.032178827,0.11959863,250.0,11.700012,0.0,0.0,49.514126,1306.9468,5.1682873e-05,0.0,52.523388,253.98622,50.0,96.0,9.801299e-07,0.0,286.06702,253.33684,2.9435751,52.523388,0.18395743,10.959728,68.39422,8.330017
15119,20347140.0,0.0,16.692688,16.692902,21.921387,22.121307,21.424011,21.684448,11.666779,11.933228,12.799774,12.801544,0.0,0.032169305,0.032169305,0.11819053,250.0,11.700012,0.0,0.0,48.470062,1297.4686,5.127318e-05,0.0,52.485394,254.49686,50.0,96.0,9.649827e-07,0.0,285.37344,252.82004,2.9533424,52.485394,0.18253006,10.871758,68.090256,8.330017
15120,20347200.0,0.0,16.699768,16.700012,21.918701,22.117218,21.42926,21.687836,11.663422,11.81073,12.799835,12.801849,0.0,0.032159805,0.032159805,0.11673299,250.0,11.700012,0.0,0.0,47.398495,1287.3881,5.0833813e-05,0.0,52.451385,254.91336,50.0,96.0,9.494348e-07,0.0,284.63254,252.21739,2.961505,52.451385,0.18105334,10.772077,67.77871,8.330017
15121,20347260.0,0.0,16.706818,16.707062,21.919403,22.118713,21.434265,21.690979,11.660828,11.742798,12.799866,12.802063,0.0,0.03214819,0.03214819,0.11527277,250.0,11.700012,0.0,0.0,46.370373,1276.8763,5.0369206e-05,0.0,52.422245,255.1887,50.0,96.0,9.3393794e-07,0.0,283.8566,251.52608,2.9677775,52.422245,0.17956951,10.663469,67.47084,8.330017
15122,20347320.0,0.0,16.713837,16.71408,21.921143,22.121643,21.439087,21.694122,11.65918,11.704315,12.799927,12.802216,0.0,0.032135557,0.032135557,0.113856964,250.0,11.700012,0.0,0.0,45.379215,1266.2682,4.9891994e-05,0.0,52.39937,255.31392,50.0,96.0,9.19006e-07,0.0,283.0715,250.7702,2.9712307,52.39937,0.17812818,10.548965,67.17652,8.330017
15123,20347380.0,0.0,16.720825,16.72107,21.923767,22.125916,21.443848,21.697266,11.658417,11.683258,12.799957,12.802338,0.0,0.032123454,0.032123454,0.11249321,250.0,11.700012,0.0,0.0,44.437416,1255.7329,4.941115e-05,0.0,52.38238,255.32187,50.0,96.0,9.047377e-07,0.0,282.29163,249.97594,2.9723577,52.38238,0.17674,10.430204,66.89592,8.330017
15124,20347440.0,0.0,16.727753,16.727997,21.927246,22.13144,21.448517,21.700409,11.658447,11.6718445,12.799988,12.802368,0.0,0.032111898,0.032111898,0.11120158,250.0,11.700012,0.0,0.0,43.557022,1245.4448,4.89346e-05,0.0,52.370792,255.22597,50.0,96.0,8.9132453e-07,0.0,281.53122,249.16327,2.9715044,52.370792,0.17542508,10.310422,66.63272,8.330017
15125,20347500.0,0.0,16.73465,16.734863,21.931519,22.138153,21.453156,21.703552,11.659149,11.665405,12.800049,12.802368,0.0,0.032101154,0.032101154,0.11000295,250.0,11.700012,0.0,0.0,42.751858,1235.6022,4.8471462e-05,0.0,52.3642,255.04242,50.0,96.0,8.7896547e-07,0.0,280.8056,248.3544,2.9689298,52.3642,0.17420478,10.1928,66.39085,8.330017
15126,20347560.0,0.0,16.741486,16.74173,21.938324,22.148865,21.457886,21.70633,11.660522,11.66272,12.800079,12.802307,0.0,0.03208968,0.03208968,0.108930476,250.0,11.700012,0.0,0.0,42.071545,1226.3556,4.802665e-05,0.0,52.362747,254.74858,50.0,96.0,8.679415e-07,0.0,280.12424,247.55382,2.9646316,52.362747,0.17310911,10.08014,66.17868,8.330017
15127,20347620.0,0.0,16.748322,16.748535,21.946075,22.160461,21.463776,21.709106,11.66272,12.9617,12.80011,12.802155,0.0,0.032078106,0.032078106,0.10801933,250.0,11.700012,0.0,0.0,41.511276,1217.9808,4.76112e-05,0.0,52.366978,254.34625,50.0,96.0,8.585933e-07,0.0,279.50626,246.78389,2.95812,52.366978,0.17217466,9.97547,66.00412,8.330017
15128,20347680.0,0.0,16.755096,16.75534,21.954895,22.17273,21.471771,21.711884,11.665558,12.39035,12.80014,12.802002,0.0,0.032067463,0.032067463,0.10727609,250.0,11.700012,0.0,0.0,41.079655,1210.6232,4.7232814e-05,0.0,52.376385,253.86414,50.0,96.0,8.5098e-07,0.0,278.96246,246.06622,2.9499378,52.376385,0.17141,9.880386,65.867874,8.330017
15129,20347740.0,0.0,16.76184,16.762085,21.963928,22.185516,21.478302,21.71466,11.668915,12.06189,12.800171,12.801788,0.0,0.03205779,0.03205779,0.10670524,250.0,11.700012,0.0,0.0,40.77649,1204.3557,4.6895413e-05,0.0,52.390278,253.31914,50.0,96.0,8.451246e-07,0.0,278.49847,245.41309,2.9404697,52.390278,0.17081967,9.796753,65.77068,8.330017
15130,20347800.0,0.0,16.768555,16.768799,21.973236,22.198639,21.48404,21.717438,11.672699,11.882996,12.800201,12.801544,0.0,0.032049194,0.032049194,0.10631551,250.0,11.700012,0.0,0.0,40.606396,1199.2776,4.66037e-05,0.0,52.408226,252.7245,50.0,96.0,8.410979e-07,0.0,278.1215,244.83705,2.930004,52.408226,0.17041267,9.72624,65.71426,8.330017
15131,20347860.0,0.0,16.775238,16.775482,21.984009,22.21402,21.489288,21.71991,11.676819,11.787598,12.800232,12.801239,0.0,0.03204055,0.03204055,0.10612771,250.0,11.700012,0.0,0.0,40.60135,1195.4907,4.636126e-05,0.0,52.429993,252.0712,50.0,96.0,8.390683e-07,0.0,277.83807,244.34308,2.9187143,52.429993,0.17020743,9.670953,65.70384,8.330017
15132,20347920.0,0.0,16.78189,16.782135,21.994995,22.229279,21.494324,21.722382,11.681305,11.736786,12.800232,12.800934,0.0,0.032032296,0.032032296,0.10615586,250.0,11.700012,0.0,0.0,40.748436,1193.1173,4.6172914e-05,0.0,52.455788,251.36392,50.0,96.0,8.391773e-07,0.0,277.657,243.94202,2.9063623,52.455788,0.17021902,9.632048,65.74248,8.330017
15133,20347980.0,0.0,16.788544,16.788757,22.006073,22.244232,21.499207,21.724884,11.686096,11.712219,12.800262,12.800629,0.0,0.03202516,0.03202516,0.10639251,250.0,11.700012,0.0,0.0,41.043823,1192.1764,4.6040688e-05,0.0,52.485077,250.62549,50.0,96.0,8.4136565e-07,0.0,277.58084,243.64294,2.8933673,52.485077,0.17044136,9.609504,65.827576,8.330017
15134,20348040.0,0.0,16.795135,16.79538,22.01712,22.258667,21.504059,21.727356,11.690979,11.700439,12.800262,12.800293,0.0,0.03201918,0.03201918,0.10683226,250.0,11.700012,0.0,0.0,41.479973,1192.6667,4.596527e-05,0.0,52.51712,249.8731,50.0,96.0,8.4559014e-07,0.0,277.61166,243.4522,2.880159,52.51712,0.1708692,9.603972,65.95702,8.330017
15135,20348100.0,0.0,16.801727,16.801971,22.027985,22.272339,21.50885,21.729828,11.695862,11.695953,12.800262,12.799957,0.0,0.032014456,0.032014456,0.1074663,250.0,11.700012,0.0,0.0,42.048298,1194.5576,4.5945973e-05,0.0,52.551346,249.12056,50.0,96.0,8.517791e-07,0.0,277.7491,243.3722,2.867006,52.551346,0.17149386,9.61539,66.128006,8.330017
15136,20348160.0,0.0,16.808289,16.808533,22.03949,22.286743,21.513672,21.732056,11.700745,11.696686,12.800262,12.799591,0.0,0.032010075,0.032010075,0.108301595,250.0,11.700012,0.0,0.0,42.766132,1197.8556,4.598243e-05,0.0,52.587616,248.35858,50.0,96.0,8.600013e-07,0.0,277.9946,243.39973,2.8539994,52.587616,0.17232025,9.644257,66.34196,8.330017
15137,20348220.0,0.0,16.81482,16.815063,22.05066,22.300018,21.518494,21.734253,11.705566,11.69928,12.800262,12.799255,0.0,0.032006476,0.032006476,0.109330885,250.0,11.700012,0.0,0.0,43.61054,1202.5399,4.607402e-05,0.0,52.62572,247.5985,50.0,96.0,8.7022823e-07,0.0,278.34952,243.53738,2.841089,52.62572,0.17334235,9.690146,66.59619,8.330017
15138,20348280.0,0.0,16.82135,16.821594,22.061676,22.311981,21.525482,21.73645,11.710266,12.778748,12.800262,12.79892,0.0,0.032004166,0.032004166,0.1105355,250.0,11.700012,0.0,0.0,44.56887,1208.5354,4.621868e-05,0.0,52.665035,246.85983,50.0,96.0,8.823138e-07,0.0,278.81137,243.7859,2.8286126,52.665035,0.1745424,9.751989,66.88515,8.330017
15139,20348340.0,0.0,16.82785,16.828094,22.072113,22.32251,21.532959,21.738678,11.714722,12.29303,12.800232,12.7986145,0.0,0.032003205,0.032003205,0.111897245,250.0,11.700012,0.0,0.0,45.6258,1215.7424,4.641297e-05,0.0,52.704876,246.1568,50.0,96.0,8.96111e-07,0.0,279.3762,244.14297,2.816865,52.704876,0.1759023,9.82904,67.20356,8.330017
15140,20348400.0,0.0,16.83435,16.834564,22.081512,22.331451,21.539215,21.740875,11.718842,12.030914,12.800232,12.79834,0.0,0.032003682,0.032003682,0.11339395,250.0,11.700012,0.0,0.0,46.764107,1224.0354,4.6652454e-05,0.0,52.744526,245.50334,50.0,96.0,9.11432e-07,0.0,280.03778,244.60416,2.806075,52.744526,0.1774001,9.920114,67.545425,8.330017
15141,20348460.0,0.0,16.84082,16.841034,22.090729,22.34021,21.5448,21.742798,11.722565,11.88913,12.800201,12.798065,0.0,0.032004733,0.032004733,0.11501503,250.0,11.700012,0.0,0.0,47.98856,1233.3092,4.6932622e-05,0.0,52.78353,244.89546,50.0,96.0,9.281831e-07,0.0,280.79028,245.16003,2.79636,52.78353,0.17902333,10.024515,67.908035,8.330017
15142,20348520.0,0.0,16.84729,16.847504,22.098877,22.347107,21.550018,21.74472,11.725983,11.81366,12.800201,12.797791,0.0,0.032006633,0.032006633,0.11674565,250.0,11.700012,0.0,0.0,49.273037,1243.4746,4.72499e-05,0.0,52.821808,244.33731,50.0,96.0,9.462526e-07,0.0,281.62894,245.80511,2.787502,52.821808,0.18075788,10.140887,68.28754,8.330017
15143,20348580.0,0.0,16.85376,16.853973,22.105804,22.352112,21.555023,21.746613,11.728973,11.773376,12.800171,12.797577,0.0,0.032009955,0.032009955,0.118554,250.0,11.700012,0.0,0.0,50.59719,1254.3679,4.759885e-05,0.0,52.85859,243.84921,50.0,96.0,9.653489e-07,0.0,282.54352,246.53432,2.7798145,52.85859,0.18257304,10.267195,68.67594,8.330017
15144,20348640.0,0.0,16.860199,16.860413,22.111511,22.355194,21.559906,21.748535,11.731476,11.753235,12.80014,12.797394,0.0,0.032014623,0.032014623,0.12041566,250.0,11.700012,0.0,0.0,51.94248,1265.8363,4.7973834e-05,0.0,52.893227,243.4405,50.0,96.0,9.852345e-07,0.0,283.52356,247.33977,2.7734563,52.893227,0.18444417,10.402125,69.067505,8.330017
15145,20348700.0,0.0,16.866638,16.866852,22.115875,22.356293,21.564697,21.750427,11.733459,11.743622,12.80011,12.797241,0.0,0.03202069,0.03202069,0.122303516,250.0,11.700012,0.0,0.0,53.289867,1277.715,4.8368816e-05,0.0,52.92509,243.1211,50.0,96.0,1.0056376e-06,0.0,284.55673,248.21281,2.7685492,52.92509,0.18634437,10.544022,69.45612,8.330017
15146,20348760.0,0.0,16.873077,16.87326,22.119385,22.356323,21.569458,21.752106,11.734894,11.739227,12.800079,12.797119,0.0,0.03202754,0.03202754,0.12419594,250.0,11.700012,0.0,0.0,54.631973,1289.8384,4.877724e-05,0.0,52.953648,242.88954,50.0,96.0,1.0263165e-06,0.0,285.6292,249.14034,2.7651517,52.953648,0.18825063,10.691376,69.83754,8.330017
15147,20348820.0,0.0,16.879486,16.8797,22.121552,22.3544,21.574219,21.753784,11.73584,11.737183,12.800049,12.797028,0.0,0.032035206,0.032035206,0.12606534,250.0,11.700012,0.0,0.0,55.941643,1302.0255,4.9192146e-05,0.0,52.97859,242.7486,50.0,96.0,1.0469712e-06,0.0,286.72485,250.10933,2.763127,52.97859,0.19013555,10.84195,70.20632,8.330017
15148,20348880.0,0.0,16.885925,16.886108,22.122345,22.350647,21.578918,21.755463,11.736237,11.736633,12.800018,12.796997,0.0,0.032043938,0.032043938,0.12789385,250.0,11.700012,0.0,0.0,57.208008,1314.1738,4.9609847e-05,0.0,52.999603,242.7048,50.0,96.0,1.0674021e-06,0.0,287.83398,251.1147,2.762529,52.999603,0.19198173,10.994517,70.55888,8.330017
15149,20348940.0,0.0,16.892365,16.892548,22.122223,22.345093,21.586578,21.75711,11.736084,12.599274,12.799988,12.796967,0.0,0.03205356,0.03205356,0.12965025,250.0,11.700012,0.0,0.0,58.410007,1326.0785,5.0022703e-05,0.0,53.016098,242.7631,50.0,96.0,1.0872417e-06,0.0,288.93945,252.1425,2.763448,53.016098,0.19375758,11.146925,70.88932,8.330017
15150,20349000.0,0.0,16.898773,16.898956,22.120636,22.33786,21.593384,21.758759,11.735382,12.207764,12.799988,12.796997,0.0,0.032063916,0.032063916,0.13131055,250.0,11.700012,0.0,0.0,59.531548,1337.5756,5.042444e-05,0.0,53.027737,242.92404,50.0,96.0,1.1061935e-06,0.0,290.03238,253.18018,2.7658653,53.027737,0.19543882,11.297381,71.19351,8.330017
15151,20349060.0,0.0,16.905212,16.905396,22.118317,22.330109,21.599152,21.760406,11.734161,11.99176,12.799957,12.797028,0.0,0.03207414,0.03207414,0.13286021,250.0,11.700012,0.0,0.0,60.572464,1348.5222,5.0809e-05,0.0,53.034412,243.1743,50.0,96.0,1.124043e-06,0.0,291.09726,254.21101,2.7697008,53.034412,0.19700906,11.444412,71.469864,8.330017
15152,20349120.0,0.0,16.911621,16.911804,22.114716,22.320953,21.60434,21.762024,11.732483,11.871704,12.799927,12.797119,0.0,0.032084268,0.032084268,0.13428508,250.0,11.700012,0.0,0.0,61.5141,1358.8081,5.117174e-05,0.0,53.03641,243.50589,50.0,96.0,1.1405992e-06,0.0,292.12027,255.22272,2.7746458,53.03641,0.19845435,11.586218,71.716705,8.330017
15153,20349180.0,0.0,16.91806,16.918243,22.110046,22.310577,21.609192,21.763641,11.730408,11.802734,12.799896,12.797241,0.0,0.032094467,0.032094467,0.13556312,250.0,11.700012,0.0,0.0,62.343925,1368.2893,5.150726e-05,0.0,53.033638,243.91908,50.0,96.0,1.1555786e-06,0.0,293.08417,256.20358,2.7807193,53.033638,0.19975291,11.720775,71.93049,8.330017
15154,20349240.0,0.0,16.9245,16.924683,22.10434,22.299103,21.61383,21.765228,11.727905,11.769318,12.799866,12.797394,0.0,0.032104682,0.032104682,0.13668475,250.0,11.700012,0.0,0.0,63.056065,1376.8943,5.1812738e-05,0.0,53.02608,244.41188,50.0,96.0,1.1688379e-06,0.0,293.9787,257.14716,2.7879,53.02608,0.20089516,11.847214,72.110085,8.330017
15155,20349300.0,0.0,16.93097,16.931152,22.097809,22.286774,21.618347,21.766785,11.725006,11.749664,12.799866,12.797577,0.0,0.032114618,0.032114618,0.13763349,250.0,11.700012,0.0,0.0,63.63984,1384.4873,5.2082647e-05,0.0,53.013824,244.97519,50.0,96.0,1.1801432e-06,0.0,294.78625,258.0382,2.7960875,53.013824,0.20186388,11.963749,72.25349,8.330017
15156,20349360.0,0.0,16.937408,16.937592,22.09143,22.275055,21.622772,21.768433,11.721802,11.737946,12.799835,12.797791,0.0,0.032123268,0.032123268,0.13841179,250.0,11.700012,0.0,0.0,64.110115,1391.0177,5.231406e-05,0.0,52.997284,245.58601,50.0,96.0,1.1894707e-06,0.0,295.49728,258.86267,2.805126,52.997284,0.20265956,12.069721,72.36278,8.330017
15157,20349420.0,0.0,16.943909,16.944092,22.084564,22.262817,21.627136,21.77005,11.718384,11.730072,12.799835,12.798004,0.0,0.032130796,0.032130796,0.13902049,250.0,11.700012,0.0,0.0,64.45532,1396.4601,5.2505216e-05,0.0,52.97731,246.2286,50.0,96.0,1.1968111e-06,0.0,296.10513,259.61118,2.8145568,52.97731,0.2032834,12.163879,72.43931,8.330017
15158,20349480.0,0.0,16.950378,16.950562,22.07727,22.250275,21.63144,21.771667,11.714813,11.72403,12.799805,12.798248,0.0,0.032137647,0.032137647,0.13945068,250.0,11.700012,0.0,0.0,64.67299,1400.7572,5.2653937e-05,0.0,52.95422,246.90112,50.0,96.0,1.2020504e-06,0.0,296.60114,260.27777,2.824404,52.95422,0.20372733,12.244846,72.48192,8.330017
15159,20349540.0,0.0,16.956879,16.957062,22.069763,22.23761,21.63617,21.773285,11.71106,12.749634,12.799805,12.798523,0.0,0.032143716,0.032143716,0.13970198,250.0,11.700012,0.0,0.0,64.76321,1403.8859,5.2759002e-05,7.8182707,52.9283,247.59625,50.0,96.0,1.2051685e-06,0.0,296.98077,260.85715,2.834594,52.9283,0.20399082,12.31217,72.49114,8.330017
15160,20349600.0,0.0,16.96341,16.963593,22.062561,22.224915,21.643799,21.774872,11.707214,12.462402,12.799805,12.798798,0.0,0.03214895,0.03214895,0.13977087,250.0,11.700012,0.0,0.0,64.72403,1405.8074,5.2818727e-05,0.0,52.899734,248.30869,50.0,96.0,1.2061133e-06,0.0,297.2385,261.34354,2.8450706,52.899734,0.2040702,12.365125,72.46681,8.330017
15161,20349660.0,0.0,16.96994,16.970123,22.056122,22.213867,21.64981,21.77652,11.703339,12.11792,12.799805,12.799072,0.0,0.032152306,0.032152306,0.13968033,250.0,11.700012,0.0,0.0,64.585464,1406.5916,5.2834417e-05,0.0,52.869392,249.00821,50.0,96.0,1.2051283e-06,0.0,297.37936,261.7295,2.8556097,52.869392,0.20398629,12.404364,72.414665,8.330017
15162,20349720.0,0.0,16.976501,16.976685,22.049683,22.203186,21.654938,21.778168,11.699524,11.929108,12.799805,12.799377,0.0,0.032154266,0.032154266,0.13944052,250.0,11.700012,0.0,0.0,64.34158,1406.2856,5.2807125e-05,0.0,52.838284,249.68144,50.0,96.0,1.2023484e-06,0.0,297.40726,262.0127,2.8657277,52.838284,0.20375037,12.429286,72.33722,8.330017
15163,20349780.0,0.0,16.983063,16.983246,22.043396,22.192993,21.659546,21.779846,11.695831,11.823425,12.799805,12.799652,0.0,0.03215532,0.03215532,0.1390549,250.0,11.700012,0.0,0.0,63.99802,1404.922,5.273822e-05,0.0,52.806717,250.32974,50.0,96.0,1.1978316e-06,0.0,297.3259,262.19614,2.8755155,52.806717,0.20336679,12.439714,72.23496,8.330017
15164,20349840.0,0.0,16.989685,16.989868,22.037415,22.18338,21.66388,21.781464,11.692291,11.763489,12.799805,12.799927,0.0,0.03215551,0.03215551,0.13853388,250.0,11.700012,0.0,0.0,63.561867,1402.5543,5.2629424e-05,0.0,52.775078,250.94681,50.0,96.0,1.1917111e-06,0.0,297.14163,262.28156,2.8848834,52.775078,0.20284608,12.436188,72.109985,8.330017
15165,20349900.0,0.0,16.996307,16.99649,22.0318,22.17453,21.66806,21.783112,11.688904,11.7300415,12.799835,12.800201,0.0,0.032154933,0.032154933,0.13788699,250.0,11.700012,0.0,0.0,63.04071,1399.2379,5.2482676e-05,0.0,52.7437,251.52838,50.0,96.0,1.1841132e-06,0.0,296.86118,262.27167,2.8937776,52.7437,0.20219797,12.4191,71.96406,8.330017
15166,20349960.0,0.0,17.00296,17.003143,22.02826,22.168854,21.672089,21.78476,11.6857605,11.710693,12.799835,12.800446,0.0,0.03215208,0.03215208,0.13714679,250.0,11.700012,0.0,0.0,62.478542,1395.0935,5.2301086e-05,0.0,52.7133,252.04115,50.0,96.0,1.1753949e-06,0.0,296.49658,262.1625,2.9020162,52.7133,0.20145185,12.390145,71.804504,8.330017
15167,20350020.0,0.0,17.009644,17.009827,22.02536,22.164062,21.676025,21.786438,11.683014,11.698303,12.799866,12.80069,0.0,0.032147784,0.032147784,0.13634379,250.0,11.700012,0.0,0.0,61.874516,1390.3187,5.2091415e-05,0.0,52.685184,252.47327,50.0,96.0,1.1659457e-06,0.0,296.06787,261.9653,2.9089806,52.685184,0.20064014,12.350453,71.637276,8.330017
15168,20350080.0,0.0,17.016357,17.01654,22.02301,22.160187,21.679962,21.788086,11.680664,11.690369,12.799866,12.800903,0.0,0.032142933,0.032142933,0.13548483,250.0,11.700012,0.0,0.0,61.236954,1385.0005,5.1857605e-05,0.0,52.65948,252.83595,50.0,96.0,1.1558735e-06,0.0,295.58514,261.692,2.9148111,52.65948,0.19977137,12.300648,71.46288,8.330017
15169,20350140.0,0.0,17.023071,17.023285,22.02127,22.157227,21.683838,21.789734,11.678711,11.685608,12.799896,12.801086,0.0,0.032137673,0.032137673,0.13457826,250.0,11.700012,0.0,0.0,60.57185,1379.203,5.1602296e-05,0.0,52.63621,253.13177,50.0,96.0,1.1452859e-06,0.0,295.0559,261.3492,2.9195983,52.63621,0.19885413,12.241632,71.28256,8.330017
15170,20350200.0,0.0,17.029846,17.03006,22.020416,22.155243,21.689392,21.791382,11.677124,12.859222,12.799927,12.801239,0.0,0.032132223,0.032132223,0.13364363,250.0,11.700012,0.0,0.0,59.892708,1373.0732,5.133131e-05,0.0,52.615482,253.3648,50.0,96.0,1.1344207e-06,0.0,294.49545,260.95108,2.923416,52.615482,0.19790846,12.175468,71.09956,8.330017
15171,20350260.0,0.0,17.036682,17.036865,22.021027,22.15506,21.696136,21.793152,11.675934,12.318848,12.799927,12.801392,0.0,0.032126136,0.032126136,0.13269904,250.0,11.700012,0.0,0.0,59.219463,1366.7101,5.1048093e-05,0.0,52.597473,253.52673,50.0,96.0,1.1234781e-06,0.0,293.9134,260.5026,2.9262292,52.597473,0.19695155,12.103644,70.9175,8.330017
15172,20350320.0,0.0,17.043518,17.043732,22.022125,22.155884,21.701477,21.794891,11.675171,12.035736,12.799957,12.801483,0.0,0.032119825,0.032119825,0.13176571,250.0,11.700012,0.0,0.0,58.560253,1360.2637,5.075822e-05,0.0,52.58276,253.61415,50.0,96.0,1.112712e-06,0.0,293.3234,260.01456,2.927798,52.58276,0.19600551,12.0275135,70.74043,8.330017
15173,20350380.0,0.0,17.050385,17.050598,22.023712,22.157593,21.706116,21.796661,11.674805,11.875732,12.799988,12.801544,0.0,0.03211351,0.03211351,0.13085559,250.0,11.700012,0.0,0.0,57.923733,1353.8492,5.046677e-05,0.0,52.571,253.63957,50.0,96.0,1.1022577e-06,0.0,292.73672,259.50192,2.9283578,52.571,0.19508262,11.9489565,70.56994,8.330017
15174,20350440.0,0.0,17.057312,17.057526,22.025787,22.160156,21.710388,21.7984,11.674774,11.782806,12.799988,12.801575,0.0,0.03210729,0.03210729,0.12997821,250.0,11.700012,0.0,0.0,57.31608,1347.5553,5.017755e-05,0.0,52.561974,253.61055,50.0,96.0,1.0922237e-06,0.0,292.16147,258.97504,2.9280028,52.561974,0.19419268,11.8693695,70.40746,8.330017
15175,20350500.0,0.0,17.06427,17.064484,22.028412,22.163513,21.714417,21.80017,11.67511,11.733429,12.800018,12.801575,0.0,0.032101233,0.032101233,0.12914504,250.0,11.700012,0.0,0.0,56.745632,1341.4675,4.989392e-05,0.0,52.555775,253.5279,50.0,96.0,1.0827337e-06,0.0,291.60468,258.44122,2.9267442,52.555775,0.19334729,11.789869,70.25519,8.330017
15176,20350560.0,0.0,17.07129,17.071503,22.031616,22.167694,21.718231,21.802032,11.675751,11.706848,12.800049,12.801575,0.0,0.03209533,0.03209533,0.12836811,250.0,11.700012,0.0,0.0,56.221252,1335.6793,4.961964e-05,0.0,52.552338,253.3948,50.0,96.0,1.0739155e-06,0.0,291.0741,257.9095,2.9246461,52.552338,0.19255845,11.711873,70.11529,8.330017
15177,20350620.0,0.0,17.078339,17.078552,22.035309,22.172577,21.721985,21.803925,11.676727,11.692169,12.800049,12.801544,0.0,0.032089636,0.032089636,0.12765867,250.0,11.700012,0.0,0.0,55.749863,1330.2837,4.93585e-05,0.0,52.551563,253.21579,50.0,96.0,1.065887e-06,0.0,290.57718,257.38907,2.9217684,52.551563,0.19183752,11.636745,69.98981,8.330017
15178,20350680.0,0.0,17.08545,17.085663,22.039429,22.17807,21.725708,21.805786,11.677948,11.685272,12.800079,12.801453,0.0,0.032084197,0.032084197,0.12702265,250.0,11.700012,0.0,0.0,55.335564,1325.3336,4.9112707e-05,0.0,52.553356,252.99448,50.0,96.0,1.0587083e-06,0.0,290.11783,256.88577,2.9181654,52.553356,0.19119057,11.565274,69.87982,8.330017
15179,20350740.0,0.0,17.09259,17.092804,22.043945,22.184052,21.7294,21.807678,11.679443,11.681885,12.800079,12.801392,0.0,0.032079034,0.032079034,0.12647016,250.0,11.700012,0.0,0.0,54.98471,1320.9165,4.8885875e-05,0.0,52.557545,252.73666,50.0,96.0,1.0524813e-06,0.0,289.70288,256.4089,2.9139395,52.557545,0.19062768,11.498813,69.78712,8.330017
15180,20350800.0,0.0,17.099792,17.100006,22.048767,22.19046,21.733063,21.80954,11.681122,11.680725,12.80011,12.80127,0.0,0.032074183,0.032074183,0.12600619,250.0,11.700012,0.0,0.0,54.700333,1317.0797,4.868e-05,0.0,52.564007,252.4466,50.0,96.0,1.0472538e-06,0.0,289.33572,255.96387,2.9091563,52.564007,0.19015393,11.438097,69.71257,8.330017
15181,20350860.0,0.0,17.107117,17.10733,22.050415,22.192993,21.735718,21.807709,11.682953,12.651611,12.80011,12.801178,0.0,0.03207245,0.03207245,0.12559484,250.0,11.700012,0.0,0.0,54.42075,1313.7732,4.849525e-05,0.0,52.571983,252.17805,50.0,96.0,1.0426896e-06,0.0,289.01187,255.56577,2.904033,52.571983,0.18973927,11.381247,69.64689,8.330017
15182,20350920.0,0.0,17.114655,17.114899,22.052124,22.195923,21.737946,21.805908,11.684723,12.212372,12.80011,12.801117,0.0,0.032072134,0.032072134,0.12521942,250.0,11.700012,0.0,0.0,54.172123,1310.9324,4.8330032e-05,0.0,52.57957,251.94547,50.0,96.0,1.0385593e-06,0.0,288.72226,255.21155,2.8994083,52.57957,0.18936326,11.328463,69.58619,8.330017
15183,20350980.0,0.0,17.122406,17.12265,22.053894,22.199127,21.739105,21.804077,11.686432,11.971619,12.80011,12.801025,0.0,0.03207217,0.03207217,0.12488994,250.0,11.700012,0.0,0.0,53.957397,1308.5801,4.8184567e-05,0.0,52.587025,251.72847,50.0,96.0,1.0349477e-06,0.0,288.46588,254.89346,2.8948724,52.587025,0.18903387,11.280161,69.53342,8.330017
15184,20351040.0,0.0,17.130371,17.130615,22.055756,22.202637,21.739624,21.802277,11.688171,11.841614,12.80011,12.800934,0.0,0.03207219,0.03207219,0.12460829,250.0,11.700012,0.0,0.0,53.778873,1306.7197,4.805888e-05,0.0,52.5944,251.52039,50.0,96.0,1.0318647e-06,0.0,288.24133,254.60811,2.8903668,52.5944,0.18875225,11.236324,69.4893,8.330017
15185,20351100.0,0.0,17.13852,17.138794,22.05774,22.20633,21.739838,21.800446,11.689911,11.770538,12.80011,12.800842,0.0,0.032071985,0.032071985,0.124377064,250.0,11.700012,0.0,0.0,53.638466,1305.3588,4.7953064e-05,0.0,52.601845,251.31538,50.0,96.0,1.0293322e-06,0.0,288.0479,254.35321,2.8858428,52.601845,0.18852064,11.197068,69.4547,8.330017
15186,20351160.0,0.0,17.146881,17.147156,22.059631,22.209747,21.74002,21.799011,11.69165,11.734009,12.80011,12.800751,0.0,0.03207179,0.03207179,0.124194376,250.0,11.700012,0.0,0.0,53.530777,1304.4943,4.786713e-05,0.0,52.609413,251.1151,50.0,96.0,1.0273325e-06,0.0,287.88492,254.12889,2.8812943,52.609413,0.18833756,11.162262,69.42917,8.330017
15187,20351220.0,0.0,17.155426,17.1557,22.061615,22.213257,21.740082,21.797546,11.693359,11.714935,12.80011,12.800659,0.0,0.032071512,0.032071512,0.12405921,250.0,11.700012,0.0,0.0,53.459007,1304.1163,4.780072e-05,0.0,52.617085,250.91882,50.0,96.0,1.0258506e-06,0.0,287.7513,253.934,2.8768144,52.617085,0.18820184,11.131953,69.4126,8.330017
15188,20351280.0,0.0,17.164124,17.164429,22.06366,22.216858,21.740112,21.796082,11.695068,11.704926,12.80011,12.800568,0.0,0.03207105,0.03207105,0.12397393,250.0,11.700012,0.0,0.0,53.42348,1304.2292,4.7753754e-05,0.0,52.624966,250.72263,50.0,96.0,1.0249094e-06,0.0,287.6473,253.76741,2.8723464,52.624966,0.18811564,11.106269,69.40566,8.330017
15189,20351340.0,0.0,17.173004,17.17331,22.065765,22.220459,21.740112,21.794647,11.696747,11.699982,12.80011,12.800476,0.0,0.03207049,0.03207049,0.123938374,250.0,11.700012,0.0,0.0,53.423916,1304.8325,4.7726175e-05,0.0,52.63313,250.5265,50.0,96.0,1.0245083e-06,0.0,287.5729,253.62906,2.8678863,52.63313,0.18807897,11.085131,69.40835,8.330017
15190,20351400.0,0.0,17.182068,17.182373,22.067871,22.22403,21.740112,21.793213,11.698456,11.698822,12.80011,12.8003845,0.0,0.032069866,0.032069866,0.123952396,250.0,11.700012,0.0,0.0,53.45994,1305.925,4.771792e-05,0.0,52.641582,250.33055,50.0,96.0,1.0246458e-06,0.0,287.52805,253.51892,2.863441,52.641582,0.18809175,11.068523,69.42062,8.330017
15191,20351460.0,0.0,17.191284,17.19159,22.069214,22.226349,21.73999,21.791687,11.700073,12.099487,12.800079,12.800293,0.0,0.032069974,0.032069974,0.12400492,250.0,11.700012,0.0,0.0,53.512974,1307.4738,4.772835e-05,38.665817,52.650158,250.14886,50.0,96.0,1.0252197e-06,0.0,287.51093,253.44008,2.8590825,52.650158,0.18814453,11.05586,69.439674,8.330017
15192,20351520.0,0.0,17.200653,17.200958,22.071045,22.228577,21.743317,21.790192,11.701599,12.516144,12.800079,12.800232,0.0,0.032070536,0.032070536,0.124087855,250.0,11.700012,0.0,0.0,53.58821,1309.4281,4.775591e-05,0.0,52.65836,249.98724,50.0,96.0,1.026135e-06,0.0,287.51782,253.39098,2.8551362,52.65836,0.18822862,11.047103,69.46364,8.330017
15193,20351580.0,0.0,17.210175,17.21048,22.07257,22.230652,21.745117,21.788696,11.703033,12.146179,12.800079,12.80014,0.0,0.032071188,0.032071188,0.12420069,250.0,11.700012,0.0,0.0,53.683315,1311.755,4.7798854e-05,0.0,52.666237,249.83884,50.0,96.0,1.027379e-06,0.0,287.5463,253.36685,2.8514516,52.666237,0.18834278,11.042056,69.492744,8.330017
15194,20351640.0,0.0,17.219818,17.220123,22.073853,22.232574,21.745941,21.7872,11.704346,11.955414,12.800079,12.800079,0.0,0.032071903,0.032071903,0.12434417,250.0,11.700012,0.0,0.0,53.799023,1314.4718,4.78581e-05,0.0,52.67372,249.70474,50.0,96.0,1.0289597e-06,0.0,287.59705,253.36874,2.8480551,52.67372,0.18848771,11.040835,69.52707,8.330017
15195,20351700.0,0.0,17.229584,17.22992,22.074951,22.234314,21.746338,21.785706,11.705597,11.840912,12.800079,12.800018,0.0,0.032072637,0.032072637,0.12450967,250.0,11.700012,0.0,0.0,53.929317,1317.486,4.792957e-05,0.0,52.680897,249.5814,50.0,96.0,1.0307829e-06,0.0,287.66394,253.38956,2.8448515,52.680897,0.18865472,11.042344,69.5651,8.330017
15196,20351760.0,0.0,17.239502,17.239838,22.075623,22.235321,21.746552,21.784546,11.706757,11.779297,12.800079,12.799957,0.0,0.032073736,0.032073736,0.124692276,250.0,11.700012,0.0,0.0,54.065712,1320.7954,4.8013706e-05,0.0,52.687637,249.47581,50.0,96.0,1.0328031e-06,0.0,287.74637,253.43109,2.8418531,52.687637,0.18883955,11.046262,69.605545,8.330017
15197,20351820.0,0.0,17.249542,17.249847,22.076141,22.236145,21.746582,21.783386,11.707794,11.745758,12.800049,12.799896,0.0,0.03207506,0.03207506,0.1248857,250.0,11.700012,0.0,0.0,54.20902,1324.3549,4.8108963e-05,0.0,52.693718,249.39014,50.0,96.0,1.0349485e-06,0.0,287.84097,253.4909,2.8392196,52.693718,0.18903565,11.052386,69.64708,8.330017
15198,20351880.0,0.0,17.259674,17.26001,22.076508,22.236725,21.746521,21.782227,11.70871,11.728394,12.800049,12.799866,0.0,0.0320764,0.0320764,0.12508848,250.0,11.700012,0.0,0.0,54.357193,1328.1385,4.821416e-05,0.0,52.699142,249.32074,50.0,96.0,1.0371994e-06,0.0,287.9457,253.5658,2.8368945,52.699142,0.18924116,11.060555,69.689575,8.330017
15199,20351940.0,0.0,17.269928,17.270264,22.076721,22.237091,21.74643,21.781067,11.709534,11.719574,12.800049,12.799835,0.0,0.032077763,0.032077763,0.12529732,250.0,11.700012,0.0,0.0,54.508137,1332.1187,4.8328206e-05,0.0,52.70393,249.26677,50.0,96.0,1.0395197e-06,0.0,288.05835,253.65338,2.8348408,52.70393,0.18945275,11.070357,69.73244,8.330017
15200,20352000.0,0.0,17.280273,17.28061,22.076782,22.237274,21.746338,21.779907,11.710266,11.714783,12.800049,12.799805,0.0,0.032079116,0.032079116,0.12550834,250.0,11.700012,0.0,0.0,54.659126,1336.2611,4.844977e-05,0.0,52.708088,249.22705,50.0,96.0,1.0418663e-06,0.0,288.17624,253.75072,2.8330393,52.708088,0.1896665,11.081369,69.77498,8.330017
15201,20352060.0,0.0,17.29071,17.291046,22.076477,22.236725,21.746338,21.779053,11.710876,11.71286,12.800049,12.799774,0.0,0.032080743,0.032080743,0.12571554,250.0,11.700012,0.0,0.0,54.801758,1340.5386,4.8578066e-05,0.0,52.71154,249.20656,50.0,96.0,1.0441803e-06,0.0,288.2975,253.85777,2.8315022,52.71154,0.189877,11.093186,69.815796,8.330017
15202,20352120.0,0.0,17.301239,17.301575,22.076172,22.235992,21.747528,21.778229,11.711365,12.944519,12.800018,12.799774,0.0,0.032082528,0.032082528,0.12591234,250.0,11.700012,0.0,0.0,54.936115,1344.8998,4.8711285e-05,0.0,52.714115,249.20634,50.0,96.0,1.0463857e-06,0.0,288.4183,253.97128,2.8303368,52.714115,0.19007741,11.105426,69.85358,8.330017
15203,20352180.0,0.0,17.311829,17.312195,22.07611,22.235077,21.75061,21.777374,11.711761,12.3967285,12.800018,12.799774,0.0,0.03208427,0.03208427,0.12609695,250.0,11.700012,0.0,0.0,55.060184,1349.3164,4.8848182e-05,0.0,52.71584,249.22255,50.0,96.0,1.0484582e-06,0.0,288.53635,254.08772,2.8294773,52.71584,0.19026554,11.117859,69.88818,8.330017
15204,20352240.0,0.0,17.32251,17.322876,22.075684,22.234009,21.75232,21.77655,11.712036,12.085754,12.800018,12.799774,0.0,0.032085955,0.032085955,0.12626705,250.0,11.700012,0.0,0.0,55.17277,1353.7611,4.8987604e-05,0.0,52.71678,249.25291,50.0,96.0,1.0503716e-06,0.0,288.64954,254.2044,2.8288667,52.71678,0.19043905,11.130055,69.919266,8.330017
15205,20352300.0,0.0,17.333252,17.333618,22.075012,22.232758,21.753235,21.775696,11.712219,11.914978,12.800018,12.799774,0.0,0.032087542,0.032087542,0.1264202,250.0,11.700012,0.0,0.0,55.27227,1358.2101,4.9128634e-05,0.0,52.716972,249.29593,50.0,96.0,1.0520973e-06,0.0,288.75592,254.31898,2.828487,52.716972,0.19059537,11.141732,69.94645,8.330017
15206,20352360.0,0.0,17.344055,17.344421,22.073914,22.230896,21.753754,21.775146,11.712311,11.822327,12.800018,12.799774,0.0,0.032089338,0.032089338,0.1265501,250.0,11.700012,0.0,0.0,55.349995,1362.6298,4.9270235e-05,0.0,52.716385,249.35567,50.0,96.0,1.0535726e-06,0.0,288.8531,254.43073,2.8283355,52.716385,0.19072892,11.152406,69.968346,8.330017
15207,20352420.0,0.0,17.35492,17.355286,22.072662,22.228943,21.754059,21.774597,11.71228,11.771179,12.800018,12.799805,0.0,0.03209119,0.03209119,0.12665194,250.0,11.700012,0.0,0.0,55.407703,1366.9779,4.9410904e-05,0.0,52.71489,249.43228,50.0,96.0,1.05474e-06,0.0,288.9379,254.5368,2.8285098,52.71489,0.19083449,11.1618,69.98404,8.330017
15208,20352480.0,0.0,17.365814,17.36618,22.07132,22.226929,21.754211,21.774078,11.712189,11.744263,12.799988,12.799835,0.0,0.032092895,0.032092895,0.12672609,250.0,11.700012,0.0,0.0,55.44497,1371.2372,4.954975e-05,0.0,52.71256,249.52089,50.0,96.0,1.0555984e-06,0.0,289.00897,254.63423,2.828933,52.71256,0.19091207,11.169814,69.993835,8.330017
15209,20352540.0,0.0,17.37677,17.377136,22.069916,22.224884,21.754333,21.77353,11.711975,11.729004,12.799988,12.799866,0.0,0.032094426,0.032094426,0.12677151,250.0,11.700012,0.0,0.0,55.461617,1375.3878,4.9685907e-05,0.0,52.70952,249.61827,50.0,96.0,1.0561356e-06,0.0,289.06473,254.72046,2.8295386,52.70952,0.19096056,11.176107,69.99771,8.330017
15210,20352600.0,0.0,17.387756,17.388092,22.068481,22.22284,21.754395,21.77298,11.711731,11.720276,12.799988,12.799896,0.0,0.03209575,0.03209575,0.12678811,250.0,11.700012,0.0,0.0,55.457848,1379.4177,4.98188e-05,0.0,52.705868,249.72177,50.0,96.0,1.0563497e-06,0.0,289.10434,254.7938,2.8302853,52.705868,0.19097981,11.180501,69.99579,8.330017
15211,20352660.0,0.0,17.398743,17.399109,22.06601,22.219116,21.754486,21.772797,11.711395,11.71637,12.799988,12.799957,0.0,0.032097917,0.032097917,0.12676094,250.0,11.700012,0.0,0.0,55.408245,1383.2783,4.994753e-05,0.0,52.701385,249.84953,50.0,96.0,1.0560993e-06,0.0,289.12488,254.85793,2.8312325,52.701385,0.19095708,11.182149,69.98433,8.330017
15212,20352720.0,0.0,17.40976,17.410126,22.063538,22.215485,21.754608,21.772644,11.710907,11.713898,12.799988,12.800018,0.0,0.032100406,0.032100406,0.1266804,250.0,11.700012,0.0,0.0,55.323254,1386.8827,5.0069095e-05,0.0,52.69561,250.00284,50.0,96.0,1.0552656e-06,0.0,289.12012,254.90744,2.8327127,52.69561,0.19088154,11.180794,69.96144,8.330017
15213,20352780.0,0.0,17.420807,17.421173,22.061462,22.212036,21.756897,21.77246,11.710236,12.754242,12.799988,12.800049,0.0,0.032102622,0.032102622,0.12655133,250.0,11.700012,0.0,0.0,55.204266,1390.2231,5.0182636e-05,0.0,52.68866,250.17067,50.0,96.0,1.0538895e-06,0.0,289.08936,254.93777,2.8345811,52.68866,0.19075692,11.176622,69.928566,8.330017
15214,20352840.0,0.0,17.431854,17.43222,22.05957,22.20874,21.759583,21.772308,11.709503,12.277954,12.799957,12.80011,0.0,0.032104462,0.032104462,0.12637581,250.0,11.700012,0.0,0.0,55.053223,1393.2904,5.028745e-05,0.0,52.680824,250.3457,50.0,96.0,1.051993e-06,0.0,289.0319,254.94556,2.8366456,52.680824,0.19058508,11.169316,69.88645,8.330017
15215,20352900.0,0.0,17.442902,17.443268,22.057587,22.205719,21.761047,21.772125,11.70874,12.020081,12.799957,12.800201,0.0,0.032105803,0.032105803,0.12615646,250.0,11.700012,0.0,0.0,54.873043,1396.081,5.038309e-05,0.0,52.672333,250.52132,50.0,96.0,1.0496041e-06,0.0,288.9475,254.9281,2.8387985,52.672333,0.19036841,11.158597,69.83591,8.330017
15216,20352960.0,0.0,17.453918,17.454285,22.054596,22.201202,21.761932,21.7724,11.707916,11.877594,12.799957,12.800262,0.0,0.032107726,0.032107726,0.1258816,250.0,11.700012,0.0,0.0,54.64011,1398.5591,5.046893e-05,0.0,52.66317,250.71231,50.0,96.0,1.04662e-06,0.0,288.83456,254.8889,2.841032,52.66317,0.19009745,11.143638,69.77396,8.330017
15217,20353020.0,0.0,17.464966,17.465302,22.051727,22.197021,21.76242,21.772644,11.70694,11.799866,12.799957,12.800354,0.0,0.032109767,0.032109767,0.12554397,250.0,11.700012,0.0,0.0,54.3674,1400.659,5.0542865e-05,0.0,52.652878,250.92111,50.0,96.0,1.0429524e-06,0.0,288.68896,254.82463,2.843729,52.652878,0.18976392,11.124406,69.699036,8.330017
15218,20353080.0,0.0,17.475952,17.476318,22.049042,22.193298,21.762726,21.772919,11.705902,11.75647,12.799957,12.800415,0.0,0.032111198,0.032111198,0.12515438,250.0,11.700012,0.0,0.0,54.059647,1402.3948,5.060438e-05,0.0,52.641834,251.1299,50.0,96.0,1.0387075e-06,0.0,288.51184,254.72987,2.8465776,52.641834,0.18937719,11.101309,69.614044,8.330017
15219,20353140.0,0.0,17.486938,17.487305,22.0466,22.190033,21.762909,21.773163,11.704834,11.732941,12.799957,12.800507,0.0,0.03211206,0.03211206,0.12471713,250.0,11.700012,0.0,0.0,53.721493,1403.7808,5.065373e-05,0.0,52.630363,251.33266,50.0,96.0,1.0339368e-06,0.0,288.30457,254.60345,2.8494368,52.630363,0.18894163,11.07408,69.52002,8.330017
15220,20353200.0,0.0,17.497894,17.49823,22.044464,22.187256,21.763031,21.773438,11.703796,11.71994,12.799957,12.800598,0.0,0.032112245,0.032112245,0.1242388,250.0,11.700012,0.0,0.0,53.35797,1404.8407,5.0691397e-05,0.0,52.618767,251.52242,50.0,96.0,1.0287135e-06,0.0,288.06934,254.44481,2.8521883,52.618767,0.18846364,11.042835,69.418526,8.330017
15221,20353260.0,0.0,17.50879,17.509155,22.041687,22.18341,21.763184,21.774048,11.70282,11.712402,12.799957,12.80069,0.0,0.03211277,0.03211277,0.12371286,250.0,11.700012,0.0,0.0,52.95069,1405.5697,5.071778e-05,0.0,52.607124,251.71149,50.0,96.0,1.0229933e-06,0.0,287.8067,254.25876,2.8547993,52.607124,0.18793878,11.007078,69.30765,8.330017
15222,20353320.0,0.0,17.519653,17.52002,22.039276,22.180206,21.763306,21.774689,11.701782,11.707642,12.799957,12.800751,0.0,0.032113213,0.032113213,0.123138875,250.0,11.700012,0.0,0.0,52.515453,1405.9451,5.0732124e-05,0.0,52.595184,251.89935,50.0,96.0,1.0167655e-06,0.0,287.51587,254.04419,2.8575432,52.595184,0.1873657,10.967129,69.18724,8.330017
15223,20353380.0,0.0,17.530457,17.530823,22.0372,22.177612,21.763428,21.7753,11.700745,11.704803,12.799957,12.800842,0.0,0.03211309,0.03211309,0.12252535,250.0,11.700012,0.0,0.0,52.056168,1405.9893,5.0734674e-05,0.0,52.583134,252.07571,50.0,96.0,1.0101157e-06,0.0,287.19882,253.79921,2.8602893,52.583134,0.18675186,10.923495,69.05936,8.330017
15224,20353440.0,0.0,17.541199,17.541565,22.036102,22.17569,21.766724,21.77594,11.699799,12.571228,12.799957,12.800903,0.0,0.032112353,0.032112353,0.12188278,250.0,11.700012,0.0,0.0,51.580788,1405.7522,5.072669e-05,0.0,52.571434,252.23119,50.0,96.0,1.0031614e-06,0.0,286.85944,253.52419,2.8627803,52.571434,0.18610777,10.876398,68.92642,8.330017
15225,20353500.0,0.0,17.55188,17.552246,22.035309,22.174438,21.769012,21.77655,11.698944,12.174683,12.799957,12.800964,0.0,0.032110997,0.032110997,0.12121997,250.0,11.700012,0.0,0.0,51.09632,1405.2833,5.07097e-05,0.0,52.560352,252.36089,50.0,96.0,9.959999e-07,0.0,286.5017,253.22125,2.864935,52.560352,0.1854422,10.8261795,68.79033,8.330017
15226,20353560.0,0.0,17.5625,17.562836,22.03363,22.172028,21.770294,21.777527,11.698212,11.95697,12.799957,12.801056,0.0,0.032110162,0.032110162,0.12053074,250.0,11.700012,0.0,0.0,50.582333,1404.5944,5.068492e-05,0.0,52.549892,252.48099,50.0,96.0,9.885933e-07,0.0,286.12796,252.8979,2.866753,52.549892,0.1847513,10.772549,68.64904,8.330017
15227,20353620.0,0.0,17.573029,17.573364,22.032318,22.17038,21.771057,21.778503,11.697479,11.833588,12.799957,12.801117,0.0,0.032109436,0.032109436,0.119814195,250.0,11.700012,0.0,0.0,50.056534,1403.6687,5.0652037e-05,0.0,52.539658,252.59435,50.0,96.0,9.809253e-07,0.0,285.738,252.55481,2.8686087,52.539658,0.18403329,10.716037,68.502174,8.330017
15228,20353680.0,0.0,17.583466,17.583801,22.031433,22.169495,21.771515,21.77948,11.696838,11.764221,12.799957,12.801147,0.0,0.032108176,0.032108176,0.11908492,250.0,11.700012,0.0,0.0,49.52637,1402.5621,5.0612205e-05,0.0,52.529938,252.68668,50.0,96.0,9.731398e-07,0.0,285.33597,252.1911,2.8702712,52.529938,0.18330145,10.657559,68.35322,8.330017
15229,20353740.0,0.0,17.593811,17.594177,22.030975,22.169312,21.771759,21.780457,11.696289,11.733307,12.799988,12.801178,0.0,0.03210644,0.03210644,0.118348405,250.0,11.700012,0.0,0.0,48.996346,1401.3088,5.056651e-05,0.0,52.520935,252.75494,50.0,96.0,9.652982e-07,0.0,284.92438,251.80826,2.8716285,52.520935,0.1825614,10.597277,68.20337,8.330017
15230,20353800.0,0.0,17.604065,17.6044,22.030975,22.169891,21.771912,21.781403,11.695923,11.716003,12.799988,12.8012085,0.0,0.03210421,0.03210421,0.11761728,250.0,11.700012,0.0,0.0,48.47616,1399.9867,5.0517403e-05,0.0,52.512997,252.79301,50.0,96.0,9.575346e-07,0.0,284.50894,251.40994,2.8725295,52.512997,0.18182574,10.535772,68.05541,8.330017
15231,20353860.0,0.0,17.614197,17.614563,22.030212,22.169159,21.772064,21.782715,11.695648,11.706787,12.799988,12.801239,0.0,0.0321027,0.0321027,0.11688286,250.0,11.700012,0.0,0.0,47.941444,1398.6018,5.0466122e-05,0.0,52.506012,252.8206,50.0,96.0,9.4978384e-07,0.0,284.09146,251.00435,2.87302,52.506012,0.18108831,10.472717,67.906685,8.330017
15232,20353920.0,0.0,17.624237,17.624603,22.029877,22.169159,21.772186,21.784027,11.695435,11.70166,12.799988,12.80127,0.0,0.03210148,0.03210148,0.11614219,250.0,11.700012,0.0,0.0,47.41047,1397.1292,5.0412254e-05,0.0,52.499413,252.8434,50.0,96.0,9.420046e-07,0.0,283.67117,250.59254,2.8735816,52.499413,0.18034518,10.408683,67.75629,8.330017
15233,20353980.0,0.0,17.634155,17.634491,22.03003,22.169891,21.772308,21.785309,11.695282,11.698608,12.799988,12.80127,0.0,0.032099802,0.032099802,0.115412705,250.0,11.700012,0.0,0.0,46.89198,1395.6404,5.0357336e-05,0.0,52.49355,252.84471,50.0,96.0,9.343638e-07,0.0,283.25278,250.1739,2.8738964,52.49355,0.17961228,10.344793,67.608505,8.330017
15234,20354040.0,0.0,17.643951,17.644287,22.030731,22.171326,21.773132,21.786621,11.695251,12.891998,12.800018,12.80127,0.0,0.032097764,0.032097764,0.11470112,250.0,11.700012,0.0,0.0,46.39181,1394.1843,5.030299e-05,0.62847185,52.488636,252.82198,50.0,96.0,9.269321e-07,0.0,282.83948,249.75096,2.873856,52.488636,0.17889658,10.281243,67.46486,8.330017
15235,20354100.0,0.0,17.653595,17.653961,22.03241,22.173462,21.77658,21.787903,11.695374,12.422272,12.800018,12.80127,0.0,0.03209533,0.03209533,0.11401343,250.0,11.700012,0.0,0.0,45.91449,1392.7998,5.0250503e-05,0.0,52.4848,252.77281,50.0,96.0,9.1976824e-07,0.0,282.4339,249.32574,2.8734055,52.4848,0.17820397,10.218349,67.326706,8.330017
15236,20354160.0,0.0,17.663116,17.663452,22.03244,22.173187,21.778503,21.789642,11.695618,12.091766,12.800018,12.80127,0.0,0.03209433,0.03209433,0.1133348,250.0,11.700012,0.0,0.0,45.422665,1391.4867,5.020146e-05,0.0,52.481842,252.72704,50.0,96.0,9.1275615e-07,0.0,282.03763,248.90947,2.8726046,52.481842,0.1775234,10.155427,67.189674,8.330017
15237,20354220.0,0.0,17.672516,17.672821,22.032684,22.173615,21.779602,21.791382,11.69574,11.912201,12.800018,12.80127,0.0,0.032093886,0.032093886,0.11265552,250.0,11.700012,0.0,0.0,44.938534,1390.1609,5.0153536e-05,0.0,52.47878,252.69264,50.0,96.0,9.057749e-07,0.0,281.64624,248.5001,2.8722293,52.47878,0.17684321,10.093047,67.0514,8.330017
