,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15238,20354280.0,0.0,17.681732,17.682037,22.033264,22.174713,21.780243,21.793121,11.695892,11.813263,12.800018,12.801239,0.0,0.032093097,0.032093097,0.11199168,250.0,11.700012,0.0,0.0,44.468872,1388.8715,5.0107134e-05,0.0,52.47599,252.64926,50.0,96.0,8.989708e-07,0.0,281.26227,248.09396,2.8718228,52.47599,0.17617777,10.03216,66.916145,8.330017
15239,20354340.0,0.0,17.690796,17.691101,22.03421,22.176453,21.78064,21.79483,11.696106,11.758667,12.800018,12.8012085,0.0,0.032091953,0.032091953,0.11134925,250.0,11.700012,0.0,0.0,44.02011,1387.6576,5.006345e-05,0.0,52.473713,252.59225,50.0,96.0,8.924025e-07,0.0,280.88773,247.69174,2.8712509,52.473713,0.17553303,9.972566,66.78539,8.330017
15240,20354400.0,0.0,17.699677,17.700012,22.035553,22.178802,21.780884,21.79657,11.696411,11.729767,12.800018,12.801178,0.0,0.032090332,0.032090332,0.110736534,250.0,11.700012,0.0,0.0,43.5978,1386.5648,5.002382e-05,0.0,52.472168,252.51596,50.0,96.0,8.861495e-07,0.0,280.52542,247.29485,2.870388,52.472168,0.17491703,9.914705,66.661194,8.330017
15241,20354460.0,0.0,17.7081,17.708496,22.000916,22.209045,21.78302,21.800812,11.469177,11.690765,12.788483,12.829376,0.0,0.033550978,0.033550978,0.06787027,250.0,11.700012,0.0,0.0,0.0,1201.5063,4.649616e-05,0.0,51.431526,297.01218,50.0,96.0,5.278452e-07,0.0,271.91153,247.74147,3.6243954,51.431526,0.13497129,7.2716913,54.1642,8.330017
15242,20354520.0,0.0,17.715973,17.71634,22.01831,22.260284,21.785553,21.805756,11.365753,11.54892,12.793854,12.813751,0.0,0.032691225,0.032691225,0.06072153,250.0,11.700012,0.0,0.0,0.0,1090.8993,4.180787e-05,0.0,51.080353,290.6996,50.0,96.0,4.6064102e-07,0.0,266.44473,238.93796,3.8361282,51.080353,0.12608987,7.156132,52.00688,8.330017
15243,20354580.0,0.0,17.723236,17.723602,22.039093,22.317108,21.78836,21.811249,11.400604,11.468567,12.799744,12.814056,0.0,0.032242175,0.032242175,0.05607627,250.0,11.700012,0.0,0.0,0.0,1021.5916,3.8524613e-05,0.0,51.05004,283.18378,50.0,96.0,4.2099177e-07,0.0,262.43204,231.70355,3.6855352,51.05004,0.12054564,6.443311,50.585087,8.330017
15244,20354640.0,0.0,17.729889,17.730255,22.06311,22.37738,21.791412,21.817078,11.46579,11.450165,12.802551,12.813019,0.0,0.03196691,0.03196691,0.05323438,250.0,11.700012,0.0,0.0,0.0,975.5938,3.6204423e-05,0.0,51.13523,275.95715,50.0,96.0,3.976178e-07,0.0,259.5164,226.00005,3.4772017,51.13523,0.117154785,5.8115764,49.778954,8.330017
15245,20354700.0,0.0,17.736023,17.736328,22.089905,22.439575,21.79712,21.82309,11.531952,12.837952,12.803345,12.8107605,0.0,0.031824216,0.031824216,0.05149767,250.0,11.700012,0.0,0.0,0.0,946.16724,3.4664106e-05,0.0,51.27992,269.71927,50.0,96.0,3.840148e-07,0.0,257.42963,221.65349,3.2850287,51.27992,0.11513488,5.328115,49.37404,8.330017
15246,20354760.0,0.0,17.741577,17.741882,22.11621,22.49704,21.803864,21.829285,11.5876465,12.257355,12.803131,12.808197,0.0,0.03176712,0.03176712,0.05047559,250.0,11.700012,0.0,0.0,0.0,928.5273,3.3706925e-05,0.0,51.44391,264.61563,50.0,96.0,3.7648172e-07,0.0,255.95518,218.41751,3.1314836,51.44391,0.11400086,4.982585,49.203342,8.330017
15247,20354820.0,0.0,17.746613,17.746887,22.143005,22.554993,21.809265,21.83551,11.629944,11.963013,12.802551,12.805878,0.0,0.03176286,0.03176286,0.049901206,250.0,11.700012,0.0,0.0,0.0,918.8885,3.3155087e-05,0.0,51.604248,260.59335,50.0,96.0,3.7264954e-07,0.0,254.92549,216.05473,3.0192473,51.604248,0.11342016,4.7471585,49.15916,8.330017
15248,20354880.0,0.0,17.75116,17.751404,22.170227,22.613068,21.813934,21.841675,11.659882,11.814636,12.80188,12.804016,0.0,0.031787883,0.031787883,0.049595714,250.0,11.700012,0.0,0.0,0.0,914.3455,3.2866494e-05,0.0,51.748466,257.50998,50.0,96.0,3.7097757e-07,0.0,254.2127,214.3553,2.9423835,51.748466,0.11316641,4.5927167,49.177013,8.330017
15249,20354940.0,0.0,17.755188,17.755402,22.197693,22.671051,21.818176,21.847809,11.67981,11.746521,12.8013,12.802643,0.0,0.031827904,0.031827904,0.049455754,250.0,11.700012,0.0,0.0,0.0,913.05817,3.27493e-05,0.0,51.871674,255.2118,50.0,96.0,3.7058658e-07,0.0,253.73047,213.16344,2.8932045,51.871674,0.113107696,4.4966483,49.223473,8.330017
15250,20355000.0,0.0,17.75879,17.758972,22.22528,22.72882,21.822235,21.853882,11.692291,11.718567,12.800842,12.801636,0.0,0.03187274,0.03187274,0.049409334,250.0,11.700012,0.0,0.0,0.0,913.6689,3.273577e-05,0.0,51.97245,253.54424,50.0,96.0,3.7087065e-07,0.0,253.41173,212.34796,2.8639772,51.97245,0.11315205,4.4402766,49.27784,8.330017
15251,20355060.0,0.0,17.761902,17.762085,22.249939,22.778687,21.826355,21.860443,11.699799,11.707947,12.800507,12.800995,0.0,0.031915735,0.031915735,0.049408857,250.0,11.700012,0.0,0.0,0.0,915.2337,3.277843e-05,0.0,52.052013,252.35701,50.0,96.0,3.714312e-07,0.0,253.20384,211.79825,2.8476772,52.052013,0.11323838,4.4087396,49.3287,8.330017
15252,20355120.0,0.0,17.764618,17.76477,22.274353,22.828247,21.830383,21.866974,11.704102,11.704712,12.800293,12.800537,0.0,0.031953774,0.031953774,0.049428873,250.0,11.700012,0.0,0.0,0.0,917.2227,3.2849835e-05,0.0,52.1133,251.52457,50.0,96.0,3.7206144e-07,0.0,253.07036,211.43317,2.8393195,52.1133,0.11333509,4.3921933,49.37194,8.330017
15253,20355180.0,0.0,17.766937,17.767029,22.298676,22.877533,21.834381,21.873444,11.706329,11.704742,12.80014,12.800293,0.0,0.031985827,0.031985827,0.049457163,250.0,11.700012,0.0,0.0,0.0,919.3697,3.293577e-05,0.0,52.15914,250.96042,50.0,96.0,3.726677e-07,0.0,252.98901,211.20119,2.8360167,52.15914,0.11342791,4.385118,49.406685,8.330017
15254,20355240.0,0.0,17.76886,17.76892,22.322906,22.926544,21.838318,21.879852,11.707336,11.705505,12.800049,12.80014,0.0,0.03201171,0.03201171,0.049485255,250.0,11.700012,0.0,0.0,0.0,921.4833,3.3025564e-05,0.0,52.192913,250.58125,50.0,96.0,3.731921e-07,0.0,252.94022,211.05534,2.835372,52.192913,0.113508075,4.383025,49.433395,8.330017
15255,20355300.0,0.0,17.770416,17.770477,22.347015,22.97522,21.842224,21.88623,11.707642,11.706299,12.800018,12.800049,0.0,0.032031957,0.032031957,0.049510255,250.0,11.700012,0.0,0.0,0.0,923.4916,3.3114735e-05,0.0,52.217163,250.3354,50.0,96.0,3.7362253e-07,0.0,252.91309,210.96858,2.8362021,52.217163,0.113573804,4.383733,49.453213,8.330017
15256,20355360.0,0.0,17.771606,17.771667,22.369232,23.017548,21.848907,21.892609,11.70752,12.628784,12.799988,12.799988,0.0,0.032047305,0.032047305,0.049530793,250.0,11.700012,0.0,0.0,0.0,925.35767,3.3200646e-05,0.0,52.23413,250.18199,50.0,96.0,3.7395932e-07,0.0,252.89957,210.92036,2.8376956,52.23413,0.113625176,4.3857546,49.467392,8.330017
15257,20355420.0,0.0,17.772522,17.772552,22.391083,23.059662,21.85492,21.898956,11.707245,12.210083,12.799988,12.799957,0.0,0.03205872,0.03205872,0.049546808,250.0,11.700012,0.0,0.0,0.0,927.0749,3.3282176e-05,0.0,52.245884,250.0879,50.0,96.0,3.7421475e-07,0.0,252.8937,210.89503,2.8393455,52.245884,0.113664106,4.388163,49.477352,8.330017
15258,20355480.0,0.0,17.773102,17.773102,22.412506,23.10147,21.859833,21.905273,11.706909,11.99115,12.799988,12.799957,0.0,0.032066792,0.032066792,0.049558543,250.0,11.700012,0.0,0.0,0.0,928.64355,3.3358883e-05,0.0,52.253597,250.03522,50.0,96.0,3.7439813e-07,0.0,252.89243,210.88435,2.8409085,52.253597,0.113692045,4.390519,49.483944,8.330017
15259,20355540.0,0.0,17.773407,17.773407,22.433655,23.143097,21.864197,21.91156,11.7065735,11.861176,12.799988,12.799957,0.0,0.032072783,0.032072783,0.049567424,250.0,11.700012,0.0,0.0,0.0,930.10223,3.3431974e-05,0.0,52.258987,250.00395,50.0,96.0,3.7453538e-07,0.0,252.8931,210.8805,2.8423085,52.258987,0.113712944,4.3926554,49.48856,8.330017
15260,20355600.0,0.0,17.773468,17.773438,22.45462,23.184479,21.868256,21.917816,11.706238,11.789185,12.799988,12.799957,0.0,0.032077,0.032077,0.04957378,250.0,11.700012,0.0,0.0,0.0,931.4544,3.3501456e-05,0.0,52.262516,249.9881,50.0,96.0,3.7463272e-07,0.0,252.8948,210.88095,2.8435104,52.262516,0.11372777,4.3945036,49.49158,8.330017
15261,20355660.0,0.0,17.773285,17.773224,22.473328,23.220642,21.871918,21.924072,11.705933,11.75119,12.799988,12.799988,0.0,0.03207988,0.03207988,0.049578164,250.0,11.700012,0.0,0.0,0.0,932.7158,3.3567805e-05,0.0,52.26472,249.98192,50.0,96.0,3.7469948e-07,0.0,252.89691,210.88365,2.8445086,52.26472,0.11373791,4.3960476,49.493458,8.330017
15262,20355720.0,0.0,17.772858,17.772827,22.49179,23.256653,21.875488,21.930328,11.705688,11.730438,12.799988,12.799988,0.0,0.032081813,0.032081813,0.049581133,250.0,11.700012,0.0,0.0,0.0,933.90234,3.3631582e-05,0.0,52.266068,249.98088,50.0,96.0,3.7474447e-07,0.0,252.89896,210.88704,2.8453176,52.266068,0.113744766,4.397301,49.494595,8.330017
15263,20355780.0,0.0,17.772247,17.772186,22.510132,23.29242,21.879028,21.936523,11.705505,11.718628,12.799988,12.799988,0.0,0.032083113,0.032083113,0.049583126,250.0,11.700012,0.0,0.0,0.0,935.02795,3.369329e-05,0.0,52.266884,249.98227,50.0,96.0,3.747747e-07,0.0,252.90073,210.89038,2.8459692,52.266884,0.11374935,4.398311,49.49527,8.330017
15264,20355840.0,0.0,17.771484,17.771393,22.528381,23.328033,21.882477,21.942719,11.705322,11.711884,12.799988,12.799988,0.0,0.032083962,0.032083962,0.049584433,250.0,11.700012,0.0,0.0,0.0,936.10284,3.37533e-05,0.0,52.26735,249.98474,50.0,96.0,3.747945e-07,0.0,252.9022,210.89336,2.8464918,52.26735,0.113752365,4.3991213,49.495644,8.330017
15265,20355900.0,0.0,17.770538,17.770447,22.546509,23.363434,21.885925,21.948883,11.70517,11.708832,12.799988,12.799988,0.0,0.032084458,0.032084458,0.049585182,250.0,11.700012,0.0,0.0,0.0,937.1327,3.3811797e-05,0.0,52.26755,249.98781,50.0,96.0,3.748059e-07,0.0,252.90338,210.8959,2.8468993,52.26755,0.11375411,4.3997526,49.495785,8.330017
15266,20355960.0,0.0,17.76944,17.769379,22.562775,23.394073,21.889557,21.955261,11.705078,12.454254,12.799988,12.799988,0.0,0.03208475,0.03208475,0.049585618,250.0,11.700012,0.0,0.0,0.0,938.12823,3.3869175e-05,22.053991,52.267628,249.9906,50.0,96.0,3.7481263e-07,0.0,252.90427,210.8979,2.8472195,52.267628,0.11375512,4.4002485,49.495827,8.330017
15267,20356020.0,0.0,17.76825,17.768188,22.579773,23.42453,21.896423,21.96164,11.704987,12.471832,12.799988,12.799988,0.0,0.032084912,0.032084912,0.049585856,250.0,11.700012,0.0,0.0,0.0,939.0958,3.3925655e-05,0.0,52.267635,249.99297,50.0,96.0,3.7481635e-07,0.0,252.90492,210.89943,2.8474708,52.267635,0.113755696,4.400637,49.49581,8.330017
15268,20356080.0,0.0,17.766968,17.766876,22.596283,23.454834,21.901703,21.967957,11.704895,12.123291,12.799988,12.799988,0.0,0.032085,0.032085,0.049585976,250.0,11.700012,0.0,0.0,0.0,940.041,3.398143e-05,0.0,52.267612,249.99486,50.0,96.0,3.7481828e-07,0.0,252.9054,210.90056,2.8476684,52.267612,0.11375598,4.4009423,49.495773,8.330017
15269,20356140.0,0.0,17.765625,17.765533,22.612457,23.484955,21.906067,21.974304,11.7048645,11.933624,12.799988,12.799988,0.0,0.03208504,0.03208504,0.049586024,250.0,11.700012,0.0,0.0,0.0,940.9687,3.403665e-05,0.0,52.267574,249.99634,50.0,96.0,3.7481908e-07,0.0,252.90573,210.90137,2.8478217,52.267574,0.113756105,4.4011803,49.495724,8.330017
15270,20356200.0,0.0,17.76419,17.7641,22.628387,23.514954,21.909912,21.98059,11.704803,11.8307495,12.800018,12.799988,0.0,0.03208505,0.03208505,0.049586028,250.0,11.700012,0.0,0.0,0.0,941.8832,3.409146e-05,0.0,52.267532,249.99744,50.0,96.0,3.7481928e-07,0.0,252.90596,210.90195,2.8479385,52.267532,0.11375613,4.4013605,49.495678,8.330017
15271,20356260.0,0.0,17.762756,17.762665,22.642914,23.541748,21.913483,21.986847,11.704773,11.773163,12.800018,12.799988,0.0,0.032085046,0.032085046,0.049586013,250.0,11.700012,0.0,0.0,0.0,942.7888,3.414598e-05,0.0,52.267498,249.99826,50.0,96.0,3.7481917e-07,0.0,252.90611,210.90234,2.8480237,52.267498,0.11375612,4.401492,49.49564,8.330017
15272,20356320.0,0.0,17.761292,17.7612,22.657288,23.56842,21.91687,21.993103,11.704773,11.741364,12.800018,12.800018,0.0,0.032085042,0.032085042,0.049585994,250.0,11.700012,0.0,0.0,0.0,943.68933,3.4200337e-05,0.0,52.267467,249.99884,50.0,96.0,3.7481888e-07,0.0,252.9062,210.90262,2.8480809,52.267467,0.11375608,4.401581,49.495605,8.330017
15273,20356380.0,0.0,17.759857,17.759766,22.67154,23.59494,21.920166,21.999329,11.704742,11.724426,12.800018,12.800018,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,944.58844,3.4254623e-05,0.0,52.267437,249.99925,50.0,96.0,3.748186e-07,0.0,252.90628,210.9028,2.8481128,52.267437,0.11375603,4.401631,49.495583,8.330017
15274,20356440.0,0.0,17.758423,17.758331,22.6857,23.621307,21.9234,22.005554,11.704742,11.715424,12.800018,12.800018,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,945.4898,3.4308938e-05,0.0,52.26742,249.99953,50.0,96.0,3.748183e-07,0.0,252.90631,210.90292,2.8481202,52.26742,0.11375598,4.401643,49.49556,8.330017
15275,20356500.0,0.0,17.75705,17.756958,22.699799,23.647552,21.926636,22.011719,11.704742,11.710236,12.800018,12.800018,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,946.3974,3.4363406e-05,0.0,52.26741,249.99971,50.0,96.0,3.7481803e-07,0.0,252.90634,210.90298,2.8481047,52.26741,0.11375594,4.40162,49.495544,8.330017
15276,20356560.0,0.0,17.755768,17.755676,22.712738,23.671112,21.92984,22.017792,11.704773,11.707733,12.800018,12.800018,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,947.3139,3.4418084e-05,0.0,52.267395,249.99983,50.0,96.0,3.7481786e-07,0.0,252.90636,210.90303,2.848067,52.267395,0.113755904,4.401562,49.495533,8.330017
15277,20356620.0,0.0,17.754547,17.754486,22.725922,23.69455,21.93457,22.023865,11.704803,12.875824,12.800018,12.800018,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,948.24347,3.4473098e-05,0.0,52.267384,249.99991,50.0,96.0,3.748177e-07,0.0,252.90636,210.90306,2.8480062,52.267384,0.11375588,4.4014688,49.495525,8.330017
15278,20356680.0,0.0,17.753479,17.753387,22.739532,23.717834,21.940643,22.029877,11.704834,12.342255,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,949.18964,3.4528544e-05,0.0,52.267384,249.99995,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90308,2.847923,52.267384,0.11375587,4.401341,49.49552,8.330017
15279,20356740.0,0.0,17.752502,17.752441,22.752686,23.741028,21.945374,22.035889,11.7048645,12.053589,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,950.1559,3.4584515e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,2.8478181,52.26738,0.11375586,4.4011803,49.495518,8.330017
15280,20356800.0,0.0,17.751709,17.751648,22.765564,23.7641,21.949371,22.0419,11.704926,11.894196,12.800018,12.800018,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,951.14575,3.4641114e-05,0.0,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,2.8476915,52.26738,0.113755845,4.4009852,49.495514,8.330017
15281,20356860.0,0.0,17.751068,17.751007,22.777283,23.784729,21.952942,22.04776,11.704987,11.807709,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,952.1628,3.469843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,2.8475432,52.267372,0.11375583,4.4007564,49.495514,8.330017
15282,20356920.0,0.0,17.75061,17.75058,22.788849,23.805267,21.956268,22.05362,11.705048,11.759918,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,953.2105,3.4756573e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.8473728,52.267372,0.11375583,4.400494,49.495514,8.330017
15283,20356980.0,0.0,17.750397,17.750366,22.800293,23.825684,21.959473,22.059448,11.705109,11.734863,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,954.29236,3.4815625e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.8471801,52.267372,0.11375583,4.400198,49.495514,8.330017
15284,20357040.0,0.0,17.750397,17.750397,22.811676,23.845978,21.962585,22.065277,11.7052,11.720703,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,955.4123,3.4875706e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.8469653,52.267372,0.11375583,4.3998666,49.495514,8.330017
15285,20357100.0,0.0,17.750671,17.750702,22.822968,23.86618,21.965668,22.071075,11.705292,11.712769,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.5737,3.493691e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8467286,52.267372,0.11375582,4.399502,49.495514,8.330017
15286,20357160.0,0.0,17.75122,17.751251,22.833374,23.884247,21.96872,22.076721,11.705414,11.709381,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.77924,3.4999295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.8464699,52.267372,0.11375582,4.399103,49.495514,8.330017
15287,20357220.0,0.0,17.752075,17.752106,22.843658,23.902222,21.971771,22.082397,11.705505,11.7074585,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.0339,3.5063014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8461876,52.267372,0.11375582,4.398668,49.495514,8.330017
15288,20357280.0,0.0,17.753235,17.753296,22.854553,23.920074,21.977448,22.088013,11.705627,12.675934,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.3403,3.5128134e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8458822,52.267372,0.11375582,4.398197,49.495514,8.330017
15289,20357340.0,0.0,17.75473,17.754822,22.865448,23.937836,21.98288,22.093628,11.7057495,12.234253,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.7024,3.5194767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845553,52.267372,0.11375582,4.3976893,49.495514,8.330017
15290,20357400.0,0.0,17.756622,17.756714,22.875946,23.955505,21.987152,22.099213,11.705902,12.002441,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.12695,3.5263154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452017,52.267372,0.11375582,4.3971467,49.495514,8.330017
15291,20357460.0,0.0,17.75885,17.758972,22.885468,23.971252,21.990845,22.104675,11.706024,11.866913,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.6094,3.533307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448358,52.267372,0.11375582,4.3965826,49.495514,8.330017
15292,20357520.0,0.0,17.761505,17.761658,22.894775,23.986908,21.994171,22.110138,11.706177,11.7934265,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.1598,3.5404824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844438,52.267372,0.11375582,4.3959694,49.495514,8.330017
15293,20357580.0,0.0,17.764557,17.76474,22.903961,24.002502,21.997345,22.11557,11.70636,11.752869,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.78076,3.5478533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8440146,52.267372,0.11375582,4.3953156,49.495514,8.330017
15294,20357640.0,0.0,17.768066,17.76828,22.913116,24.017975,22.000366,22.120972,11.706543,11.731415,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.4755,3.5554265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84357,52.267372,0.11375582,4.394629,49.495514,8.330017
15295,20357700.0,0.0,17.772064,17.772278,22.92218,24.033386,22.003326,22.126373,11.706696,11.720093,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.2476,3.563212e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.843103,52.267372,0.11375582,4.393909,49.495514,8.330017
15296,20357760.0,0.0,17.77652,17.776764,22.930542,24.047241,22.006256,22.13147,11.706909,11.71402,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.10077,3.5712204e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8426132,52.267372,0.11375582,4.3931527,49.495514,8.330017
15297,20357820.0,0.0,22.900513,17.781769,22.938873,24.060913,22.009094,22.136475,11.762695,11.713104,12.801605,12.801453,0.0,0.032150406,0.032150406,0.04970524,250.0,11.700012,0.0,0.0,0.0,1391.4701,3.6476125e-05,0.0,52.257557,250.2327,0.010928045,30.014425,0.114006095,69.984695,252.86926,211.16502,2.7585452,52.257557,0.114007115,4.3170824,49.48539,8.330017
15298,20357880.0,0.0,22.947083,17.787292,22.947083,24.074677,22.01233,22.14154,12.435852,12.089844,12.821136,12.835541,0.0,0.032112647,0.032112647,0.049635176,250.0,11.700012,0.0,0.0,0.0,1788.9299,4.97824e-05,55.458546,52.229618,250.29283,1.8236686e-07,30.000002,0.113860436,70.0,252.8335,211.11136,0.900755,52.229618,0.113860376,1.3362375,49.45719,8.330017
15299,20357940.0,0.0,22.956512,17.793365,22.956512,24.088318,22.019867,22.146576,12.228302,12.900909,12.800079,12.801086,0.0,0.032100577,0.032100577,0.049613405,250.0,11.700012,0.0,0.0,0.0,1884.5155,5.482203e-05,0.0,52.223526,250.24611,3.0747486e-12,30.000002,0.113814496,70.0,252.80937,211.06137,1.4707868,52.223526,0.11381446,2.1975398,49.45125,8.330017
15300,20358000.0,0.0,22.965576,17.800018,22.965576,24.101807,22.026093,22.15158,12.0373535,12.5466,12.793793,12.790161,0.0,0.032092866,0.032092866,0.04959958,250.0,11.700012,0.0,0.0,0.0,1924.1096,5.7512196e-05,0.0,52.22043,250.19789,-9.224381e-16,30.000002,0.11378522,70.0,252.79037,211.02017,1.9846641,52.22043,0.113785215,3.0436368,49.448277,8.330017
15301,20358060.0,0.0,22.973633,17.807678,22.973633,24.113739,22.03122,22.156433,11.919556,12.284088,12.793945,12.790314,0.0,0.03208823,0.03208823,0.049591366,250.0,11.700012,0.0,0.0,0.0,1949.3335,5.9308353e-05,0.0,52.21923,250.15332,-2.3238818e-18,30.000002,0.11376773,70.0,252.77591,210.98758,2.2944984,52.21923,0.11376775,3.540198,49.44719,8.330017
15302,20358120.0,0.0,22.981415,17.816742,22.981415,24.12561,22.035583,22.161285,11.846741,12.099304,12.795502,12.792877,0.0,0.03208561,0.03208561,0.04958677,250.0,11.700012,0.0,0.0,0.0,1966.774,6.0542425e-05,0.0,52.219112,250.11523,-1.533737e-19,30.000002,0.11375787,70.0,252.76521,210.96265,2.4832613,52.219112,0.113757916,3.8363614,49.44715,8.330017
15303,20358180.0,0.0,22.989014,17.82721,22.989014,24.137451,22.039398,22.166107,11.800293,11.972595,12.7969055,12.7951355,0.0,0.03208424,0.03208424,0.049584422,250.0,11.700012,0.0,0.0,0.0,1979.2203,6.140168e-05,0.0,52.219517,250.08443,1.839894e-20,30.000002,0.113752775,70.0,252.75749,210.94414,2.6028128,52.219517,0.11375285,4.0220304,49.44762,8.330017
15304,20358240.0,0.0,22.99649,17.83899,22.99649,24.149231,22.042847,22.17096,11.76947,11.886047,12.797913,12.796722,0.0,0.03208361,0.03208361,0.049583368,250.0,11.700012,0.0,0.0,0.0,1988.393,6.201398e-05,0.0,52.220123,250.06042,-2.2748537e-22,30.000002,0.11375046,70.0,252.75201,210.93066,2.6819801,52.220123,0.11375054,4.1446757,49.448265,8.330017
15305,20358300.0,0.0,23.003876,17.85205,23.003876,24.16098,22.046051,22.17575,11.748566,11.826508,12.7986145,12.797821,0.0,0.032083392,0.032083392,0.04958304,250.0,11.700012,0.0,0.0,0.0,1995.3815,6.245997e-05,0.0,52.220768,250.04216,9.098568e-23,30.000002,0.1137497,70.0,252.74815,210.92097,2.735591,52.220768,0.113749795,4.2275796,49.448933,8.330017
15306,20358360.0,0.0,23.01056,17.866333,23.01056,24.171265,22.049011,22.180481,11.734894,11.787445,12.799072,12.798553,0.0,0.03208344,0.03208344,0.049583167,250.0,11.700012,0.0,0.0,0.0,2000.6548,6.277856e-05,0.0,52.221375,250.02885,-6.632807e-25,30.000002,0.11374992,70.0,252.7456,210.91437,2.7707057,52.221375,0.11375003,4.281824,49.449554,8.330017
15307,20358420.0,0.0,23.01715,17.881805,23.01715,24.181488,22.05185,22.18518,11.725494,11.761017,12.799377,12.799011,0.0,0.032083597,0.032083597,0.049583465,250.0,11.700012,0.0,0.0,0.0,2004.822,6.3015286e-05,0.0,52.22189,250.01929,-1.9317012e-27,30.000002,0.11375053,70.0,252.74393,210.90987,2.7948778,52.22189,0.113750644,4.3191996,49.450077,8.330017
15308,20358480.0,0.0,23.023682,17.898407,23.023682,24.19168,22.054596,22.18988,11.718811,11.742462,12.799591,12.799347,0.0,0.032083776,0.032083776,0.049583808,250.0,11.700012,0.0,0.0,0.0,2008.2817,6.319914e-05,0.0,52.222305,250.01239,-6.3121537e-27,30.000002,0.113751225,70.0,252.74278,210.90678,2.8120987,52.222305,0.11375135,4.3458447,49.450497,8.330017
15309,20358540.0,0.0,23.030182,17.916077,23.030182,24.201813,22.057312,22.19455,11.714111,11.729675,12.799713,12.799561,0.0,0.03208396,0.03208396,0.04958414,250.0,11.700012,0.0,0.0,0.0,2011.2079,6.334333e-05,0.0,52.222633,250.00758,-1.3229937e-27,30.000002,0.11375192,70.0,252.74207,210.90474,2.8242028,52.222633,0.113752045,4.3645782,49.450825,8.330017
15310,20358600.0,0.0,23.037048,17.934814,23.037048,24.211884,22.061646,22.199188,11.711121,12.85025,12.799805,12.799683,0.0,0.03208413,0.03208413,0.049584445,250.0,11.700012,0.0,0.0,0.0,2013.6978,6.34527e-05,0.0,52.222878,250.00461,-5.2664384e-33,30.000002,0.11375258,70.0,252.74168,210.90361,2.831875,52.222878,0.1137527,4.3764586,49.451065,8.330017
15311,20358660.0,0.0,23.043732,17.954498,23.043732,24.220612,22.067047,22.203766,11.709045,12.32959,12.799866,12.799805,0.0,0.032084268,0.032084268,0.049584698,250.0,11.700012,0.0,0.0,0.0,2015.9395,6.354373e-05,0.0,52.223057,250.00267,1.7578327e-36,30.000002,0.1137531,70.0,252.74149,210.90294,2.83723,52.223057,0.11375324,4.384754,49.451237,8.330017
15312,20358720.0,0.0,23.049957,17.975128,23.049957,24.229279,22.071136,22.208282,11.70755,12.046997,12.799896,12.799866,0.0,0.032084376,0.032084376,0.049584888,250.0,11.700012,0.0,0.0,0.0,2017.9353,6.3621046e-05,0.0,52.223183,250.00145,-1.6832803e-37,30.000002,0.11375351,70.0,252.74138,210.90256,2.8411162,52.223183,0.11375365,4.3907638,49.451363,8.330017
15313,20358780.0,0.0,23.05597,17.996643,23.05597,24.237915,22.074524,22.21283,11.706421,11.891541,12.799927,12.799896,0.0,0.03208446,0.03208446,0.049585037,250.0,11.700012,0.0,0.0,0.0,2019.7563,6.3688145e-05,0.0,52.22327,250.0007,6.74445e-40,30.000002,0.11375382,70.0,252.74132,210.90234,2.8439732,52.22327,0.11375396,4.3951902,49.45145,8.330017
15314,20358840.0,0.0,23.061829,18.018982,23.061829,24.24649,22.077515,22.217346,11.705597,11.8013,12.799957,12.799927,0.0,0.03208452,0.03208452,0.049585145,250.0,11.700012,0.0,0.0,0.0,2021.4552,6.3748004e-05,0.0,52.22333,250.00024,-7.42408e-40,30.000002,0.11375406,70.0,252.7413,210.90225,2.8461149,52.22333,0.11375419,4.3985085,49.451508,8.330017
15315,20358900.0,0.0,23.067596,18.042114,23.067596,24.255035,22.080292,22.221832,11.704987,11.753326,12.799957,12.799957,0.0,0.032084566,0.032084566,0.049585223,250.0,11.700012,0.0,0.0,0.0,2023.0559,6.3802036e-05,0.0,52.223373,249.99998,9.1925e-41,30.000002,0.11375423,70.0,252.74132,210.90222,2.8476982,52.223373,0.113754354,4.400963,49.45155,8.330017
15316,20358960.0,0.0,23.072754,18.065979,23.072754,24.262268,22.082855,22.226227,11.704529,11.73111,12.799988,12.799957,0.0,0.032084595,0.032084595,0.04958528,250.0,11.700012,0.0,0.0,0.0,2024.5255,6.3851214e-05,0.0,52.223396,249.99988,-4.2e-43,30.000002,0.11375434,70.0,252.74133,210.90224,2.8488846,52.223396,0.113754466,4.4027953,49.451572,8.330017
15317,20359020.0,0.0,23.07782,18.090546,23.07785,24.26947,22.085327,22.230621,11.704163,11.718384,12.799988,12.799957,0.0,0.032084618,0.032084618,0.049585316,250.0,11.700012,0.0,0.0,0.0,2025.9178,6.389671e-05,0.0,52.223415,249.99983,2.8e-43,30.000002,0.113754414,70.0,252.74135,210.90225,2.8498569,52.223415,0.113754556,4.4043,49.451588,8.330017
15318,20359080.0,0.0,23.082886,18.115723,23.082886,24.276642,22.0878,22.234985,11.703857,11.71106,12.799988,12.799988,0.0,0.032084633,0.032084633,0.04958534,250.0,11.700012,0.0,0.0,0.0,2027.2599,6.393938e-05,0.0,52.22342,249.99983,0.0,30.000002,0.11375448,70.0,252.74136,210.90228,2.850629,52.22342,0.1137546,4.4054995,49.451595,8.330017
15319,20359140.0,0.0,23.087921,18.14151,23.087921,24.283783,22.09021,22.23935,11.703644,11.707703,12.799988,12.799988,0.0,0.03208464,0.03208464,0.049585354,250.0,11.700012,0.0,0.0,0.0,2028.5576,6.397957e-05,0.0,52.223427,249.99985,0.0,30.000002,0.1137545,70.0,252.74138,210.90231,2.851221,52.223427,0.11375464,4.4064198,49.451603,8.330017
15320,20359200.0,0.0,23.092896,18.167847,23.092896,24.290863,22.09262,22.243713,11.703461,11.705688,12.799988,12.799988,0.0,0.032084648,0.032084648,0.049585365,250.0,11.700012,0.0,0.0,0.0,2029.822,6.4018e-05,0.0,52.22343,249.99988,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,2.8516996,52.22343,0.11375467,4.407161,49.451603,8.330017
15321,20359260.0,0.0,23.098114,18.194672,23.098114,24.296753,22.097778,22.247955,11.703308,12.650299,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2031.0719,6.4054795e-05,0.0,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,2.8520913,52.22343,0.113754675,4.4077697,49.451603,8.330017
15322,20359320.0,0.0,23.10321,18.221924,23.10321,24.302582,22.102509,22.252197,11.703186,12.219452,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2032.3053,6.4090615e-05,0.0,52.22343,249.99992,0.0,30.000002,0.113754556,70.0,252.74141,210.90237,2.8523705,52.22343,0.113754675,4.408201,49.451603,8.330017
15323,20359380.0,0.0,23.107971,18.249573,23.107971,24.30841,22.10617,22.256409,11.703064,11.984985,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2033.4751,6.412509e-05,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,2.8526692,52.22343,0.11375469,4.4086566,49.451603,8.330017
15324,20359440.0,0.0,23.112549,18.277557,23.112549,24.314178,22.109192,22.26062,11.702942,11.858124,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2034.595,6.415815e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,2.852982,52.22343,0.11375469,4.409141,49.451603,8.330017
15325,20359500.0,0.0,23.117004,18.305847,23.117004,24.319946,22.111908,22.264832,11.70285,11.78717,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2035.6777,6.4189946e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8532782,52.22343,0.11375469,4.4096003,49.451603,8.330017
15326,20359560.0,0.0,23.12088,18.334381,23.12088,24.324493,22.11435,22.26892,11.702728,11.748596,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2036.681,6.422041e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8535779,52.22343,0.11375469,4.41006,49.451603,8.330017
15327,20359620.0,0.0,23.124664,18.363129,23.124664,24.32904,22.1167,22.27304,11.702606,11.727234,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2037.6385,6.424938e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8539019,52.22343,0.11375469,4.410561,49.451603,8.330017
15328,20359680.0,0.0,23.128418,18.391998,23.128448,24.333527,22.118988,22.2771,11.702484,11.715942,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2038.5703,6.427717e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8541906,52.22343,0.11375469,4.411012,49.451603,8.330017
15329,20359740.0,0.0,23.132172,18.42099,23.132172,24.338013,22.121246,22.281158,11.702393,11.709381,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2039.4819,6.4304e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.854436,52.22343,0.11375469,4.4113936,49.451603,8.330017
15330,20359800.0,0.0,23.135895,18.450012,23.135895,24.342468,22.123474,22.285217,11.702301,11.7057495,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2040.3745,6.4329965e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8546503,52.22343,0.11375469,4.4117255,49.451603,8.330017
15331,20359860.0,0.0,23.138885,18.479034,23.138916,24.345337,22.125763,22.289154,11.702209,12.132599,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2041.1826,6.4354856e-05,37.105415,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8548791,52.22343,0.11375469,4.4120717,49.451603,8.330017
15332,20359920.0,0.0,23.142822,18.507996,23.142822,24.348145,22.1315,22.29306,11.702148,12.512695,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2042.0457,6.437878e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8550904,52.22343,0.11375469,4.412412,49.451603,8.330017
15333,20359980.0,0.0,23.146332,18.536896,23.146362,24.350952,22.135681,22.296967,11.702087,12.14505,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2042.8778,6.440241e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8552153,52.22343,0.11375469,4.4125996,49.451603,8.330017
15334,20360040.0,0.0,23.149597,18.565613,23.149597,24.35376,22.138916,22.300842,11.702026,11.942566,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2043.6599,6.442515e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.855392,52.223427,0.11375469,4.412868,49.451603,8.330017
15335,20360100.0,0.0,23.15268,18.594147,23.15268,24.356537,22.141663,22.304718,11.701935,11.828003,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2044.4061,6.444698e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8555887,52.223427,0.11375469,4.4131727,49.451603,8.330017
15336,20360160.0,0.0,23.15503,18.622437,23.15506,24.35785,22.143982,22.308563,11.701874,11.770355,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2045.0648,6.446771e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8558197,52.223427,0.11375469,4.413525,49.451603,8.330017
15337,20360220.0,0.0,23.157318,18.650452,23.157318,24.359192,22.14618,22.312408,11.701752,11.739014,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2045.6776,6.4487125e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8560975,52.223427,0.11375469,4.4139557,49.451603,8.330017
15338,20360280.0,0.0,23.159576,18.6781,23.159576,24.360535,22.148254,22.316223,11.70166,11.721649,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2046.271,6.450558e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8563344,52.223427,0.11375469,4.4143276,49.451603,8.330017
15339,20360340.0,0.0,23.161804,18.705353,23.161804,24.361847,22.1503,22.320038,11.701599,11.711761,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2046.8486,6.452329e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.856531,52.223427,0.11375469,4.4146338,49.451603,8.330017
15340,20360400.0,0.0,23.164001,18.732178,23.164001,24.36316,22.152313,22.323822,11.701538,11.707092,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2047.4119,6.454031e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8566945,52.223427,0.11375469,4.4148865,49.451603,8.330017
15341,20360460.0,0.0,23.165588,18.758484,23.165588,24.363068,22.154236,22.327515,11.701447,11.704529,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2047.9048,6.455655e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8568704,52.223427,0.11375469,4.4151525,49.451603,8.330017
15342,20360520.0,0.0,23.16742,18.784271,23.16742,24.363007,22.15741,22.331207,11.7013855,12.947754,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2048.383,6.4571745e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8570848,52.223427,0.11375469,4.4154835,49.451603,8.330017
15343,20360580.0,0.0,23.169891,18.809479,23.169891,24.362946,22.162445,22.33487,11.701355,12.387085,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2048.934,6.4586806e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8571687,52.223427,0.11375469,4.415631,49.451603,8.330017
15344,20360640.0,0.0,23.171906,18.834045,23.171906,24.362854,22.166046,22.338531,11.701324,12.076599,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.4443,6.460174e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.857225,52.223427,0.11375469,4.415706,49.451603,8.330017
15345,20360700.0,0.0,23.173706,18.85791,23.173706,24.362793,22.168884,22.342163,11.701263,11.905945,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.9136,6.4616004e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8573458,52.223427,0.11375469,4.4158897,49.451603,8.330017
15346,20360760.0,0.0,23.174774,18.881042,23.174774,24.36139,22.171143,22.345642,11.701202,11.812378,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2050.2957,6.462938e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8575196,52.223427,0.11375469,4.4161534,49.451603,8.330017
15347,20360820.0,0.0,23.17572,18.903381,23.17572,24.359985,22.173187,22.349152,11.701111,11.76062,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2050.634,6.464161e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.857749,52.223427,0.11375469,4.416508,49.451603,8.330017
15348,20360880.0,0.0,23.176636,18.924896,23.176636,24.358582,22.17508,22.35263,11.70105,11.733093,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2050.9531,6.4653e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8579535,52.223427,0.11375469,4.416831,49.451603,8.330017
15349,20360940.0,0.0,23.17752,18.945526,23.17752,24.357208,22.17688,22.35608,11.700989,11.718414,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.2598,6.466379e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.858112,52.223427,0.11375469,4.417078,49.451603,8.330017
15350,20361000.0,0.0,23.178406,18.96521,23.178406,24.355835,22.17865,22.359528,11.700928,11.70993,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.5564,6.467408e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.858244,52.223427,0.11375469,4.417282,49.451603,8.330017
15351,20361060.0,0.0,23.17868,18.983917,23.17871,24.35321,22.180298,22.362823,11.700867,11.705811,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.7893,6.4683714e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8583846,52.223427,0.11375469,4.417495,49.451603,8.330017
15352,20361120.0,0.0,23.178955,19.001587,23.178955,24.350616,22.181946,22.36612,11.700806,11.703522,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.9915,6.4692445e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.858568,52.223427,0.11375469,4.417778,49.451603,8.330017
15353,20361180.0,0.0,23.17981,19.018188,23.17981,24.348053,22.185852,22.369415,11.700745,12.745056,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.2341,6.4700675e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.858704,52.223427,0.11375469,4.4179993,49.451603,8.330017
15354,20361240.0,0.0,23.180817,19.03366,23.180817,24.345459,22.190094,22.37268,11.700745,12.268921,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.521,6.470928e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8586905,52.223427,0.11375469,4.417982,49.451603,8.330017
15355,20361300.0,0.0,23.181488,19.047974,23.181488,24.342926,22.193115,22.375946,11.700745,12.009827,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.7666,6.471769e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8587196,52.223427,0.11375469,4.4180164,49.451603,8.330017
15356,20361360.0,0.0,23.181427,19.061035,23.181427,24.339172,22.195374,22.379059,11.700684,11.86853,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.9253,6.472538e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8588376,52.223427,0.11375469,4.4181914,49.451603,8.330017
15357,20361420.0,0.0,23.181213,19.072815,23.181213,24.33548,22.197266,22.382172,11.700623,11.790436,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.0408,6.4732085e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8590238,52.223427,0.11375469,4.4184794,49.451603,8.330017
15358,20361480.0,0.0,23.18097,19.083252,23.18097,24.331787,22.198914,22.385284,11.700562,11.749359,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.1377,6.473807e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8591945,52.223427,0.11375469,4.41875,49.451603,8.330017
15359,20361540.0,0.0,23.180664,19.092346,23.180664,24.328125,22.2005,22.388367,11.7005005,11.726654,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.2239,6.474357e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.859327,52.223427,0.11375469,4.4189563,49.451603,8.330017
15360,20361600.0,0.0,23.180359,19.100006,23.18039,24.324463,22.201996,22.391418,11.70047,11.714569,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.3018,6.474866e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.859433,52.223427,0.11375469,4.4191213,49.451603,8.330017
15361,20361660.0,0.0,23.179535,19.10675,23.179535,24.319733,22.203339,22.394348,11.700439,11.708099,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.3225,6.475323e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8595486,52.223427,0.11375469,4.4192944,49.451603,8.330017
15362,20361720.0,0.0,23.17868,19.11316,23.17868,24.315002,22.204712,22.397247,11.700378,11.704346,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.3188,6.475708e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.859692,52.223427,0.11375469,4.419515,49.451603,8.330017
15363,20361780.0,0.0,23.177826,19.119202,23.177826,24.310303,22.206024,22.400116,11.700317,11.702301,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.306,6.476041e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8598216,52.223427,0.11375469,4.419719,49.451603,8.330017
15364,20361840.0,0.0,23.177826,19.124908,23.177856,24.305634,22.210602,22.403015,11.700317,12.565369,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.3713,6.476364e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.859872,52.223427,0.11375469,4.419813,49.451603,8.330017
15365,20361900.0,0.0,23.177643,19.13028,23.177643,24.300995,22.21408,22.405884,11.700317,12.171967,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.4412,6.476739e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8598175,52.223427,0.11375469,4.4197206,49.451603,8.330017
15366,20361960.0,0.0,23.176605,19.135315,23.176605,24.295288,22.2164,22.40857,11.700317,11.95636,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.4229,6.4770706e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8598654,52.223427,0.11375469,4.4197817,49.451603,8.330017
15367,20362020.0,0.0,23.175415,19.140015,23.175415,24.289612,22.2182,22.411255,11.700256,11.839294,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.3564,6.4773136e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8600154,52.223427,0.11375469,4.420013,49.451603,8.330017
15368,20362080.0,0.0,23.174133,19.144379,23.174133,24.283966,22.219666,22.41394,11.700195,11.774597,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.272,6.477497e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8601556,52.223427,0.11375469,4.420235,49.451603,8.330017
15369,20362140.0,0.0,23.17279,19.148407,23.17279,24.27835,22.221008,22.416595,11.700134,11.740173,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.1755,6.477636e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8602693,52.223427,0.11375469,4.420413,49.451603,8.330017
15370,20362200.0,0.0,23.171448,19.1521,23.171478,24.272766,22.222229,22.41925,11.700104,11.721863,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.0715,6.477739e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86036,52.223427,0.11375469,4.4205537,49.451603,8.330017
15371,20362260.0,0.0,23.169617,19.155487,23.169617,24.266205,22.223267,22.421753,11.700073,11.711914,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.915,6.4777974e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860459,52.223427,0.11375469,4.420703,49.451603,8.330017
15372,20362320.0,0.0,23.167755,19.15857,23.167755,24.259674,22.224274,22.424225,11.700043,11.706146,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.7366,6.477794e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8605843,52.223427,0.11375469,4.420895,49.451603,8.330017
15373,20362380.0,0.0,23.165894,19.161316,23.165924,24.253143,22.22528,22.426697,11.699982,11.703339,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.5493,6.4777414e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8607008,52.223427,0.11375469,4.42108,49.451603,8.330017
15374,20362440.0,0.0,23.164215,19.163757,23.164215,24.246735,22.22699,22.429138,11.699951,12.899994,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.3713,6.4776665e-05,0.18409282,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860778,52.223427,0.11375469,4.421202,49.451603,8.330017
15375,20362500.0,0.0,23.16333,19.165924,23.16333,24.240265,22.231323,22.43161,11.699982,12.419098,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.2866,6.477625e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86074,52.223427,0.11375469,4.421156,49.451603,8.330017
15376,20362560.0,0.0,23.16156,19.167755,23.16156,24.23291,22.233948,22.433899,11.699982,12.092163,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.1287,6.477606e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8607075,52.223427,0.11375469,4.4210873,49.451603,8.330017
15377,20362620.0,0.0,23.159515,19.169281,23.159515,24.225586,22.235748,22.436157,11.699951,11.914398,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.919,6.477516e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8608027,52.223427,0.11375469,4.4212313,49.451603,8.330017
