,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15378,20362680.0,0.0,23.15738,19.170532,23.15738,24.218323,22.23706,22.438416,11.69989,11.817932,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.6865,6.4773725e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8609126,52.223427,0.11375469,4.4214053,49.451603,8.330017
15379,20362740.0,0.0,23.155182,19.171478,23.155182,24.21106,22.23816,22.440674,11.69986,11.763977,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.4412,6.4771906e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8610065,52.223427,0.11375469,4.4215517,49.451603,8.330017
15380,20362800.0,0.0,23.152924,19.17212,23.152954,24.203857,22.239136,22.442932,11.699829,11.734131,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.188,6.4769774e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8610852,52.223427,0.11375469,4.4216747,49.451603,8.330017
15381,20362860.0,0.0,23.150269,19.172485,23.150269,24.195831,22.239868,22.445007,11.699799,11.718445,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2050.8872,6.476725e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861172,52.223427,0.11375469,4.4218054,49.451603,8.330017
15382,20362920.0,0.0,23.147552,19.172577,23.147552,24.187836,22.24057,22.447083,11.699768,11.70993,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2050.5654,6.476413e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86129,52.223427,0.11375469,4.4219875,49.451603,8.330017
15383,20362980.0,0.0,23.144867,19.172394,23.144867,24.17987,22.241241,22.449158,11.699707,11.704956,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2050.2405,6.4760694e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861381,52.223427,0.11375469,4.422132,49.451603,8.330017
15384,20363040.0,0.0,23.142181,19.171906,23.142181,24.171967,22.241882,22.451202,11.699707,11.7022705,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.9138,6.475704e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8614454,52.223427,0.11375469,4.422233,49.451603,8.330017
15385,20363100.0,0.0,23.140015,19.171173,23.140015,24.164093,22.244537,22.453247,11.6996765,12.8003235,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.627,6.475326e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86148,52.223427,0.11375469,4.422291,49.451603,8.330017
15386,20363160.0,0.0,23.137726,19.170166,23.137756,24.155457,22.247772,22.45514,11.699707,12.296814,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.362,6.475002e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8614104,52.223427,0.11375469,4.422184,49.451603,8.330017
15387,20363220.0,0.0,23.135101,19.168884,23.135101,24.146881,22.249756,22.457,11.699707,12.025085,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.0474,6.474656e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8614237,52.223427,0.11375469,4.422194,49.451603,8.330017
15388,20363280.0,0.0,23.132263,19.167328,23.132263,24.138306,22.251068,22.458862,11.6996765,11.876343,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2048.703,6.474266e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8614924,52.223427,0.11375469,4.4223013,49.451603,8.330017
15389,20363340.0,0.0,23.129364,19.165527,23.129364,24.129822,22.251984,22.460724,11.699646,11.794159,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2048.3413,6.47384e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615687,52.223427,0.11375469,4.4224205,49.451603,8.330017
15390,20363400.0,0.0,23.126404,19.163483,23.126404,24.121368,22.252716,22.462555,11.6996155,11.750458,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2047.9698,6.473386e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861638,52.223427,0.11375469,4.422529,49.451603,8.330017
15391,20363460.0,0.0,23.123016,19.161163,23.123016,24.112183,22.253143,22.464233,11.699585,11.727203,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2047.5548,6.472895e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8617165,52.223427,0.11375469,4.422647,49.451603,8.330017
15392,20363520.0,0.0,23.119629,19.15863,23.119629,24.103088,22.25351,22.465912,11.699554,11.71405,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2047.122,6.472355e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861817,52.223427,0.11375469,4.422802,49.451603,8.330017
15393,20363580.0,0.0,23.116241,19.155823,23.116241,24.094025,22.253845,22.46759,11.699524,11.706604,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2046.6854,6.471784e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618996,52.223427,0.11375469,4.4229326,49.451603,8.330017
15394,20363640.0,0.0,23.112854,19.152771,23.112885,24.084991,22.25418,22.469238,11.699493,11.703369,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2046.2471,6.471191e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619576,52.223427,0.11375469,4.423025,49.451603,8.330017
15395,20363700.0,0.0,23.109528,19.149475,23.109528,24.07602,22.254486,22.470886,11.699493,11.701477,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2045.8094,6.4705884e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619947,52.223427,0.11375469,4.423083,49.451603,8.330017
15396,20363760.0,0.0,23.106659,19.145966,23.106659,24.066528,22.25769,22.472382,11.699493,12.605896,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2045.4171,6.4699874e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861999,52.223427,0.11375469,4.423096,49.451603,8.330017
15397,20363820.0,0.0,23.103668,19.142212,23.103668,24.057068,22.260132,22.473877,11.699524,12.193817,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2045.0328,6.469432e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619335,52.223427,0.11375469,4.422991,49.451603,8.330017
15398,20363880.0,0.0,23.100372,19.138245,23.100372,24.047668,22.261475,22.475342,11.699493,11.978546,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2044.6106,6.46886e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619401,52.223427,0.11375469,4.4229946,49.451603,8.330017
15399,20363940.0,0.0,23.096954,19.134033,23.096954,24.0383,22.26233,22.476807,11.699493,11.852295,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2044.1681,6.4682594e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861983,52.223427,0.11375469,4.4230604,49.451603,8.330017
15400,20364000.0,0.0,23.093475,19.129608,23.093475,24.028992,22.262878,22.478271,11.699463,11.78244,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2043.7124,6.467632e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8620372,52.223427,0.11375469,4.4231453,49.451603,8.330017
15401,20364060.0,0.0,23.0896,19.12497,23.08963,24.019135,22.263062,22.479584,11.699432,11.744507,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2043.2164,6.466972e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8621056,52.223427,0.11375469,4.423249,49.451603,8.330017
15402,20364120.0,0.0,23.085724,19.120117,23.085724,24.009308,22.263153,22.480865,11.699402,11.723541,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2042.7034,6.4662665e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8621972,52.223427,0.11375469,4.423391,49.451603,8.330017
15403,20364180.0,0.0,23.081818,19.115051,23.081848,23.999512,22.263184,22.482147,11.699371,11.712494,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2042.1868,6.465533e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8622706,52.223427,0.11375469,4.4235077,49.451603,8.330017
15404,20364240.0,0.0,23.077972,19.109772,23.077972,23.989807,22.263184,22.483429,11.699371,11.706116,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2041.6699,6.464786e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623192,52.223427,0.11375469,4.423584,49.451603,8.330017
15405,20364300.0,0.0,23.074097,19.10431,23.074097,23.980133,22.263184,22.48471,11.699341,11.702637,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2041.1536,6.464027e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862351,52.223427,0.11375469,4.4236336,49.451603,8.330017
15406,20364360.0,0.0,23.069794,19.098633,23.069794,23.969421,22.263428,22.48581,11.699341,12.654358,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2040.5905,6.4632426e-05,12.536568,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8624003,52.223427,0.11375469,4.4237037,49.451603,8.330017
15407,20364420.0,0.0,23.066406,19.092743,23.066406,23.95877,22.266754,22.486908,11.699341,12.475861,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2040.1097,6.462456e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8624125,52.223427,0.11375469,4.4237366,49.451603,8.330017
15408,20364480.0,0.0,23.062622,19.0867,23.062622,23.948181,22.268555,22.488007,11.699341,12.123108,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2039.6083,6.4617045e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623693,52.223427,0.11375469,4.4236617,49.451603,8.330017
15409,20364540.0,0.0,23.058594,19.080414,23.058594,23.937622,22.26944,22.489105,11.699341,11.929382,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2039.0746,6.460931e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623903,52.223427,0.11375469,4.42369,49.451603,8.330017
15410,20364600.0,0.0,23.054474,19.073975,23.054474,23.927124,22.269867,22.490204,11.69931,11.819824,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.5222,6.460128e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862439,52.223427,0.11375469,4.423765,49.451603,8.330017
15411,20364660.0,0.0,23.049591,19.067352,23.049591,23.915344,22.269806,22.49112,11.69928,11.76474,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.8948,6.4592765e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8625307,52.223427,0.11375469,4.423902,49.451603,8.330017
15412,20364720.0,0.0,23.044678,19.060547,23.044678,23.903595,22.269592,22.492004,11.699219,11.734802,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.2352,6.458346e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8626804,52.223427,0.11375469,4.4241343,49.451603,8.330017
15413,20364780.0,0.0,23.039764,19.053558,23.039764,23.891907,22.269318,22.49292,11.699188,11.717834,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.5715,6.457375e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8627944,52.223427,0.11375469,4.424317,49.451603,8.330017
15414,20364840.0,0.0,23.034882,19.046387,23.034882,23.88031,22.269012,22.493805,11.699158,11.7083435,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2035.9066,6.4563814e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8628707,52.223427,0.11375469,4.4244366,49.451603,8.330017
15415,20364900.0,0.0,23.029999,19.039062,23.029999,23.868744,22.268646,22.49472,11.699127,11.704132,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2035.2413,6.4553686e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8629172,52.223427,0.11375469,4.424508,49.451603,8.330017
15416,20364960.0,0.0,23.024567,19.031586,23.024567,23.856049,22.268158,22.495453,11.699097,11.701843,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2034.5219,6.4543274e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862978,52.223427,0.11375469,4.424597,49.451603,8.330017
15417,20365020.0,0.0,23.01947,19.023926,23.01947,23.843414,22.269196,22.496155,11.699066,12.8802185,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2033.8098,6.453232e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8630788,52.223427,0.11375469,4.4247527,49.451603,8.330017
15418,20365080.0,0.0,23.014923,19.016113,23.014923,23.830841,22.271637,22.496887,11.699097,12.342468,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2033.174,6.452178e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8630443,52.223427,0.11375469,4.4247146,49.451603,8.330017
15419,20365140.0,0.0,23.01001,19.008118,23.01001,23.81836,22.272705,22.49759,11.699097,12.051117,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2032.5083,6.451147e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8630042,52.223427,0.11375469,4.424641,49.451603,8.330017
15420,20365200.0,0.0,23.004883,19.0,23.004883,23.805908,22.273071,22.498322,11.699097,11.892059,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2031.8152,6.450091e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8630295,52.223427,0.11375469,4.4246783,49.451603,8.330017
15421,20365260.0,0.0,22.998657,18.991852,22.998657,23.792084,22.272186,22.498169,11.699036,11.803833,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2031.0063,6.4489745e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8631318,52.223427,0.11375469,4.424826,49.451603,8.330017
15422,20365320.0,0.0,22.99231,18.983765,22.99231,23.77835,22.271057,22.498047,11.698975,11.755066,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2030.1483,6.447744e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633332,52.223427,0.11375469,4.4251375,49.451603,8.330017
15423,20365380.0,0.0,22.985931,18.975739,22.985962,23.764648,22.269836,22.497894,11.698914,11.729126,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2029.28,6.4464475e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8635032,52.223427,0.11375469,4.4254107,49.451603,8.330017
15424,20365440.0,0.0,22.979614,18.967743,22.979614,23.751038,22.268524,22.497772,11.698853,11.7153015,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2028.4105,6.445119e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636067,52.223427,0.11375469,4.425573,49.451603,8.330017
15425,20365500.0,0.0,22.973297,18.959808,22.973297,23.737518,22.267212,22.49762,11.698853,11.707306,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2027.5411,6.443771e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636756,52.223427,0.11375469,4.42568,49.451603,8.330017
15426,20365560.0,0.0,22.966736,18.951874,22.966736,23.723602,22.265717,22.497314,11.698822,11.70343,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.6476,6.4423984e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8637311,52.223427,0.11375469,4.425764,49.451603,8.330017
15427,20365620.0,0.0,22.960205,18.94397,22.960205,23.709747,22.264252,22.49701,11.6987915,11.701324,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.7458,6.440995e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8637965,52.223427,0.11375469,4.4258647,49.451603,8.330017
15428,20365680.0,0.0,22.954407,18.936035,22.954407,23.695984,22.265411,22.496735,11.6987915,12.675964,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.9084,6.439592e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8638146,52.223427,0.11375469,4.4259033,49.451603,8.330017
15429,20365740.0,0.0,22.948639,18.9281,22.948639,23.682281,22.266357,22.49643,11.698822,12.232147,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.1105,6.4382686e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8637033,52.223427,0.11375469,4.42573,49.451603,8.330017
15430,20365800.0,0.0,22.942596,18.920135,22.942596,23.66867,22.266205,22.496124,11.698853,11.988953,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2023.2808,6.436951e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636582,52.223427,0.11375469,4.425651,49.451603,8.330017
15431,20365860.0,0.0,22.93512,18.91214,22.93512,23.653473,22.264252,22.494781,11.698822,11.856354,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.3086,6.435571e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8637404,52.223427,0.11375469,4.425764,49.451603,8.330017
15432,20365920.0,0.0,22.92752,18.904083,22.92752,23.638397,22.261993,22.493439,11.69873,11.783051,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2021.2756,6.4340595e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8639603,52.223427,0.11375469,4.4261036,49.451603,8.330017
15433,20365980.0,0.0,22.919922,18.895935,22.919922,23.623383,22.259521,22.492096,11.698669,11.744476,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2020.2291,6.4324726e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864151,52.223427,0.11375469,4.4264107,49.451603,8.330017
15434,20366040.0,0.0,22.912323,18.887726,22.912323,23.60846,22.256989,22.490753,11.698608,11.723145,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2019.1807,6.43085e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8642704,52.223427,0.11375469,4.426599,49.451603,8.330017
15435,20366100.0,0.0,22.904724,18.879425,22.904724,23.593597,22.254395,22.48941,11.698578,11.711792,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2018.1317,6.429203e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8643467,52.223427,0.11375469,4.4267173,49.451603,8.330017
15436,20366160.0,0.0,22.896942,18.871002,22.896942,23.57837,22.251526,22.488129,11.698547,11.7057495,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2017.0608,6.4275315e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644073,52.223427,0.11375469,4.426809,49.451603,8.330017
15437,20366220.0,0.0,22.88916,18.862457,22.88916,23.563232,22.248688,22.486816,11.698547,11.70224,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2015.9841,6.425834e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644683,52.223427,0.11375469,4.426903,49.451603,8.330017
15438,20366280.0,0.0,22.881409,18.85379,22.88144,23.548157,22.24585,22.485535,11.698517,11.8289795,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2014.9089,6.424121e-05,50.57335,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645134,52.223427,0.11375469,4.4269743,49.451603,8.330017
15439,20366340.0,0.0,22.874664,18.84497,22.874695,23.533173,22.246552,22.484253,11.698547,12.528809,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2013.9335,6.422441e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644702,52.223427,0.11375469,4.4269214,49.451603,8.330017
15440,20366400.0,0.0,22.867615,18.835999,22.867615,23.51825,22.245758,22.482971,11.698578,12.152435,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2012.9556,6.420832e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8643565,52.223427,0.11375469,4.4267364,49.451603,8.330017
15441,20366460.0,0.0,22.860107,18.826874,22.860107,23.50299,22.243835,22.481781,11.698578,11.944977,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2011.9279,6.4192114e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8643358,52.223427,0.11375469,4.4266953,49.451603,8.330017
15442,20366520.0,0.0,22.852478,18.817535,22.852478,23.487793,22.241394,22.48059,11.698578,11.832367,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2010.874,6.417555e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8643827,52.223427,0.11375469,4.426768,49.451603,8.330017
15443,20366580.0,0.0,22.844788,18.808014,22.844788,23.472687,22.238678,22.4794,11.698547,11.770111,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2009.8115,6.4158754e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644333,52.223427,0.11375469,4.426849,49.451603,8.330017
15444,20366640.0,0.0,22.837097,18.798279,22.837097,23.457642,22.235779,22.478241,11.698547,11.73703,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2008.7457,6.4141816e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644724,52.223427,0.11375469,4.426911,49.451603,8.330017
15445,20366700.0,0.0,22.829407,18.78833,22.829407,23.442688,22.23285,22.47705,11.698517,11.719421,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2007.6803,6.412478e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644984,52.223427,0.11375469,4.426952,49.451603,8.330017
15446,20366760.0,0.0,22.821564,18.778137,22.821564,23.427368,22.229675,22.476044,11.698517,11.709869,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2006.5984,6.410765e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864523,52.223427,0.11375469,4.4269886,49.451603,8.330017
15447,20366820.0,0.0,22.81372,18.7677,22.81372,23.41214,22.226501,22.475006,11.698517,11.704346,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2005.5131,6.409036e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645546,52.223427,0.11375469,4.4270372,49.451603,8.330017
15448,20366880.0,0.0,22.805939,18.756989,22.805939,23.396973,22.223328,22.473969,11.698486,11.70166,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2004.4296,6.407297e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645802,52.223427,0.11375469,4.4270782,49.451603,8.330017
15449,20366940.0,0.0,22.7984,18.746002,22.798431,23.381897,22.221222,22.472961,11.698486,12.957733,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2003.3678,6.40556e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864587,52.223427,0.11375469,4.4270906,49.451603,8.330017
15450,20367000.0,0.0,22.791626,18.734741,22.791626,23.366913,22.221283,22.471954,11.698547,12.401093,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2002.4027,6.403892e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644788,52.223427,0.11375469,4.4269347,49.451603,8.330017
15451,20367060.0,0.0,22.784271,18.723206,22.784271,23.351593,22.219635,22.47107,11.698578,12.090332,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2001.394,6.402268e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8643885,52.223427,0.11375469,4.4267817,49.451603,8.330017
15452,20367120.0,0.0,22.776733,18.711334,22.776733,23.336365,22.217255,22.470184,11.698578,11.915344,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2000.3545,6.40062e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8643894,52.223427,0.11375469,4.426779,49.451603,8.330017
15453,20367180.0,0.0,22.769073,18.699127,22.769104,23.321198,22.214478,22.4693,11.698547,11.814514,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1999.301,6.39895e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86442,52.223427,0.11375469,4.4268274,49.451603,8.330017
15454,20367240.0,0.0,22.761414,18.686584,22.761414,23.306122,22.211426,22.468414,11.698547,11.761505,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1998.2399,6.397265e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864456,52.223427,0.11375469,4.4268847,49.451603,8.330017
15455,20367300.0,0.0,22.753754,18.673706,22.753754,23.291107,22.208282,22.46756,11.698517,11.732208,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1997.1771,6.395569e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644838,52.223427,0.11375469,4.4269285,49.451603,8.330017
15456,20367360.0,0.0,22.74588,18.660461,22.74588,23.275696,22.204895,22.466827,11.698517,11.716827,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1996.0952,6.39386e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645132,52.223427,0.11375469,4.4269724,49.451603,8.330017
15457,20367420.0,0.0,22.738007,18.64682,22.738037,23.260345,22.201477,22.466095,11.698517,11.708435,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1995.0077,6.392129e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645546,52.223427,0.11375469,4.4270372,49.451603,8.330017
15458,20367480.0,0.0,22.730194,18.632812,22.730194,23.245087,22.19809,22.465363,11.698486,11.703613,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1993.9232,6.390392e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864581,52.223427,0.11375469,4.4270797,49.451603,8.330017
15459,20367540.0,0.0,22.722412,18.618408,22.722412,23.22992,22.194672,22.46466,11.698486,11.700958,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1992.8427,6.388653e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864593,52.223427,0.11375469,4.427099,49.451603,8.330017
15460,20367600.0,0.0,22.71521,18.603577,22.71521,23.214813,22.19339,22.463928,11.698486,12.770294,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1991.8119,6.386922e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864582,52.223427,0.11375469,4.427087,49.451603,8.330017
15461,20367660.0,0.0,22.7081,18.588287,22.7081,23.19928,22.192535,22.463379,11.698547,12.281647,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1990.8241,6.3852705e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644576,52.223427,0.11375469,4.426897,49.451603,8.330017
15462,20367720.0,0.0,22.700653,18.572601,22.700653,23.183868,22.19049,22.46283,11.698547,12.015472,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1989.7999,6.3836276e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644059,52.223427,0.11375469,4.426806,49.451603,8.330017
15463,20367780.0,0.0,22.693054,18.556458,22.693054,23.168488,22.187775,22.46231,11.698547,11.870605,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1988.7521,6.3819636e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644197,52.223427,0.11375469,4.4268265,49.451603,8.330017
15464,20367840.0,0.0,22.685364,18.539825,22.685364,23.153229,22.184692,22.461761,11.698547,11.790558,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1987.693,6.3802814e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644514,52.223427,0.11375469,4.426877,49.451603,8.330017
15465,20367900.0,0.0,22.677673,18.522736,22.677673,23.138031,22.181427,22.461212,11.698547,11.748016,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1986.6289,6.3785854e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864483,52.223427,0.11375469,4.426927,49.451603,8.330017
15466,20367960.0,0.0,22.6698,18.505127,22.6698,23.122437,22.177948,22.460907,11.698517,11.725403,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1985.5475,6.376875e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645163,52.223427,0.11375469,4.4269776,49.451603,8.330017
15467,20368020.0,0.0,22.661957,18.48703,22.661957,23.106903,22.174408,22.460602,11.698517,11.712585,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1984.4614,6.375146e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645554,52.223427,0.11375469,4.4270377,49.451603,8.330017
15468,20368080.0,0.0,22.654144,18.468414,22.654144,23.091461,22.170837,22.460266,11.698486,11.705383,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1983.3774,6.3734085e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645828,52.223427,0.11375469,4.427082,49.451603,8.330017
15469,20368140.0,0.0,22.646362,18.44928,22.646362,23.07611,22.167267,22.45996,11.698486,11.70224,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1982.2966,6.371667e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645964,52.223427,0.11375469,4.427104,49.451603,8.330017
15470,20368200.0,0.0,22.63861,18.429596,22.63861,23.060852,22.163696,22.459656,11.698486,11.700409,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1981.2207,6.369928e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864598,52.223427,0.11375469,4.427107,49.451603,8.330017
15471,20368260.0,0.0,22.631592,18.409332,22.631592,23.045197,22.163239,22.459656,11.698517,12.584076,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1980.2166,6.3682135e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645558,52.223427,0.11375469,4.427052,49.451603,8.330017
15472,20368320.0,0.0,22.62442,18.38852,22.62445,23.029633,22.161835,22.459625,11.698547,12.181488,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1979.2256,6.366573e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644357,52.223427,0.11375469,4.42686,49.451603,8.330017
15473,20368380.0,0.0,22.617004,18.367126,22.617004,23.01413,22.159424,22.459595,11.698578,11.962433,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1978.2043,6.364933e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864396,52.223427,0.11375469,4.426791,49.451603,8.330017
15474,20368440.0,0.0,22.609467,18.345154,22.609467,22.998749,22.156464,22.459564,11.698547,11.843842,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1977.1643,6.363276e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644092,52.223427,0.11375469,4.426811,49.451603,8.330017
15475,20368500.0,0.0,22.601868,18.32254,22.601868,22.983429,22.153198,22.459564,11.698547,11.777435,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1976.116,6.361604e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644345,52.223427,0.11375469,4.4268513,49.451603,8.330017
15476,20368560.0,0.0,22.594177,18.299347,22.594177,22.967773,22.149689,22.4599,11.698547,11.741364,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1975.0549,6.359918e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644638,52.223427,0.11375469,4.4268966,49.451603,8.330017
15477,20368620.0,0.0,22.586456,18.275482,22.586456,22.95221,22.146118,22.460266,11.698517,11.721436,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.9902,6.358217e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644958,52.223427,0.11375469,4.4269466,49.451603,8.330017
15478,20368680.0,0.0,22.578796,18.250977,22.578796,22.936737,22.142456,22.460632,11.698517,11.710968,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.9272,6.3565094e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864517,52.223427,0.11375469,4.426981,49.451603,8.330017
15479,20368740.0,0.0,22.571136,18.22583,22.571167,22.921326,22.138824,22.460968,11.698517,11.704895,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.8679,6.354801e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645267,52.223427,0.11375469,4.426996,49.451603,8.330017
15480,20368800.0,0.0,22.563538,18.200012,22.563538,22.906006,22.135162,22.461334,11.698517,11.701599,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1970.8126,6.353095e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645277,52.223427,0.11375469,4.426998,49.451603,8.330017
15481,20368860.0,0.0,22.550018,18.173615,22.550018,22.88388,22.125793,22.45581,11.694641,12.842804,12.799866,12.799805,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1966.109,6.345818e-05,3.148606,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8740282,52.223427,0.11375469,4.4393272,49.451603,8.330017
15482,20368920.0,0.0,22.537018,18.14679,22.537018,22.861877,22.119171,22.450317,11.684265,12.428925,12.799622,12.799377,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1957.6715,6.321671e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.901605,52.223427,0.11375469,4.4829535,49.451603,8.330017
15483,20368980.0,0.0,22.523651,18.119507,22.523651,22.839966,22.111053,22.444824,11.677124,12.089966,12.799622,12.799408,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1948.5029,6.29105e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9203656,52.223427,0.11375469,4.5129085,49.451603,8.330017
15484,20369040.0,0.0,22.510101,18.091827,22.510101,22.818207,22.102081,22.439362,11.6727295,11.900574,12.799744,12.799561,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1939.0968,6.257118e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.931798,52.223427,0.11375469,4.5309153,49.451603,8.330017
15485,20369100.0,0.0,22.49646,18.06372,22.49649,22.79654,22.092682,22.43393,11.670166,11.794098,12.799835,12.799713,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1929.6356,6.221447e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9384208,52.223427,0.11375469,4.5412707,49.451603,8.330017
15486,20369160.0,0.0,22.483002,18.035248,22.483002,22.774658,22.083282,22.429443,11.668884,11.737122,12.799896,12.799835,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1920.2418,6.184979e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.941685,52.223427,0.11375469,4.546352,49.451603,8.330017
15487,20369220.0,0.0,22.469574,18.006409,22.469574,22.752869,22.073761,22.424957,11.6684265,11.70578,12.799957,12.799927,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1910.9937,6.148499e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9427888,52.223427,0.11375469,4.548071,49.451603,8.330017
15488,20369280.0,0.0,22.456177,17.977173,22.456177,22.731232,22.064209,22.420502,11.668518,11.688049,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1901.9392,6.112496e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9425435,52.223427,0.11375469,4.5476956,49.451603,8.330017
15489,20369340.0,0.0,22.44284,17.947601,22.44284,22.709686,22.054626,22.416077,11.668945,11.678223,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1893.1058,6.0772345e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.941398,52.223427,0.11375469,4.545926,49.451603,8.330017
15490,20369400.0,0.0,22.429565,17.917725,22.429565,22.688263,22.045074,22.411652,11.669647,11.674133,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1884.5049,6.042828e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9395533,52.223427,0.11375469,4.5430737,49.451603,8.330017
15491,20369460.0,0.0,22.415741,17.887482,22.415741,22.66565,22.035034,22.407562,11.670471,11.672272,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1876.0988,6.0094422e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9373944,52.223427,0.11375469,4.5397277,49.451603,8.330017
15492,20369520.0,0.0,22.402435,17.856964,22.402466,22.643127,22.026978,22.403503,11.671356,12.821259,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1867.9587,5.977102e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9350991,52.223427,0.11375469,4.536179,49.451603,8.330017
15493,20369580.0,0.0,22.389587,17.826141,22.389587,22.620758,22.019867,22.399475,11.672333,12.295471,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1860.1327,5.9459275e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.932555,52.223427,0.11375469,4.532257,49.451603,8.330017
15494,20369640.0,0.0,22.376373,17.795044,22.376373,22.59848,22.011505,22.395416,11.673309,12.012207,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1852.519,5.9158854e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9300008,52.223427,0.11375469,4.528293,49.451603,8.330017
15495,20369700.0,0.0,22.363037,17.763672,22.363037,22.576324,22.002441,22.391418,11.674255,11.856049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1845.1154,5.8869075e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9275362,52.223427,0.11375469,4.524477,49.451603,8.330017
15496,20369760.0,0.0,22.349915,17.732056,22.349915,22.554352,21.993225,22.388062,11.675171,11.773163,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1837.9492,5.8589772e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.925129,52.223427,0.11375469,4.520756,49.451603,8.330017
15497,20369820.0,0.0,22.336792,17.700195,22.336792,22.53247,21.983795,22.384735,11.676086,11.727783,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1831.007,5.8320813e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.922761,52.223427,0.11375469,4.517094,49.451603,8.330017
15498,20369880.0,0.0,22.3237,17.668121,22.3237,22.510742,21.974304,22.381409,11.676971,11.704102,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1824.2772,5.8061793e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9204657,52.223427,0.11375469,4.513541,49.451603,8.330017
15499,20369940.0,0.0,22.310638,17.635834,22.310638,22.489105,21.964813,22.378082,11.677826,11.691895,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1817.7532,5.781233e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9182568,52.223427,0.11375469,4.5101233,49.451603,8.330017
15500,20370000.0,0.0,22.297638,17.603333,22.297638,22.46759,21.955292,22.374786,11.678619,11.685181,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1811.4264,5.757197e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9161305,52.223427,0.11375469,4.506834,49.451603,8.330017
15501,20370060.0,0.0,22.28479,17.570679,22.28479,22.44574,21.946014,22.372192,11.679413,11.682373,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1805.2999,5.7340534e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9140828,52.223427,0.11375469,4.5036664,49.451603,8.330017
15502,20370120.0,0.0,22.271973,17.537811,22.271973,22.424042,21.936798,22.369629,11.680176,11.681213,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1799.361,5.711763e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9121091,52.223427,0.11375469,4.5006127,49.451603,8.330017
15503,20370180.0,0.0,22.26004,17.504822,22.26004,22.402435,21.930573,22.367065,11.680908,12.617065,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1793.6715,5.6903093e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.910182,52.223427,0.11375469,4.4976416,49.451603,8.330017
15504,20370240.0,0.0,22.248047,17.47168,22.248047,22.38095,21.923737,22.364502,11.681671,12.191406,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1788.1766,5.669724e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9082286,52.223427,0.11375469,4.494615,49.451603,8.330017
15505,20370300.0,0.0,22.23581,17.438416,22.23581,22.359558,21.915863,22.361969,11.682343,11.959137,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1782.8118,5.6498884e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9064445,52.223427,0.11375469,4.4918437,49.451603,8.330017
15506,20370360.0,0.0,22.223358,17.40503,22.223389,22.337677,21.907593,22.359955,11.682983,11.832764,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1777.5726,5.630737e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9048128,52.223427,0.11375469,4.489317,49.451603,8.330017
15507,20370420.0,0.0,22.210907,17.371552,22.210907,22.315918,21.899048,22.357971,11.683563,11.763214,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1772.4664,5.6122342e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.903283,52.223427,0.11375469,4.4869514,49.451603,8.330017
15508,20370480.0,0.0,22.198456,17.337982,22.198456,22.294281,21.89032,22.356018,11.684113,11.726959,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1767.4951,5.5943612e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.901824,52.223427,0.11375469,4.4846954,49.451603,8.330017
15509,20370540.0,0.0,22.186035,17.304321,22.186066,22.272736,21.881561,22.354034,11.684662,11.707153,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1762.657,5.577093e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.900419,52.223427,0.11375469,4.482523,49.451603,8.330017
15510,20370600.0,0.0,22.173676,17.27063,22.173676,22.251343,21.872772,22.352081,11.685181,11.696869,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1757.9487,5.5604098e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8990662,52.223427,0.11375469,4.48043,49.451603,8.330017
15511,20370660.0,0.0,22.161407,17.236877,22.161407,22.229248,21.864136,22.351318,11.685699,11.69165,12.800018,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1753.371,5.544292e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.897761,52.223427,0.11375469,4.478411,49.451603,8.330017
15512,20370720.0,0.0,22.1492,17.203094,22.1492,22.207306,21.85553,22.350555,11.686188,11.688843,12.800018,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1748.9158,5.5287153e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8965008,52.223427,0.11375469,4.4764614,49.451603,8.330017
15513,20370780.0,0.0,22.137085,17.169312,22.137085,22.185486,21.84729,22.349792,11.6866455,12.529297,12.800018,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1744.5806,5.5136603e-05,18.57026,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.895289,52.223427,0.11375469,4.4745865,49.451603,8.330017
15514,20370840.0,0.0,22.126007,17.135498,22.126007,22.163757,21.842255,22.34906,11.687134,12.472229,12.800018,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1740.46,5.4991735e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8940427,52.223427,0.11375469,4.472672,49.451603,8.330017
15515,20370900.0,0.0,22.114532,17.101685,22.114532,22.14215,21.835693,22.348297,11.687592,12.115662,12.800018,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1736.431,5.485228e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8928013,52.223427,0.11375469,4.4707403,49.451603,8.330017
15516,20370960.0,0.0,22.102997,17.067932,22.102997,22.11966,21.8284,22.349426,11.688019,11.920074,12.800018,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1732.4849,5.471735e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8917007,52.223427,0.11375469,4.469032,49.451603,8.330017
15517,20371020.0,0.0,22.09134,17.03418,22.09137,22.09726,21.820618,22.350525,11.688416,11.814789,12.800018,12.800049,0.0,0.032084513,0.032084513,0.049585115,250.0,11.700012,0.0,0.0,0.0,1728.6174,5.4586628e-05,0.0,52.22347,250.00056,0.16119707,30.000002,0.113753855,69.77432,252.74136,210.90239,2.890685,52.22347,0.113754146,4.467456,49.45164,8.330017
