,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15518,20371080.0,0.0,22.079681,17.000519,22.079712,22.075012,21.812622,22.351624,11.688751,11.756348,12.800018,12.800049,0.0,0.032084405,0.032084405,0.049584925,250.0,11.700012,0.0,0.0,0.0,1724.8336,5.445985e-05,0.0,52.223595,250.00078,0.3640615,30.000002,0.1137534,69.49031,252.74127,210.90227,2.8897421,52.223595,0.113753736,4.4659953,49.451767,8.330017
15519,20371140.0,0.0,22.068054,16.966888,22.068085,22.052856,21.804504,22.352722,11.689117,11.724884,12.800018,12.800049,0.0,0.03208433,0.03208433,0.04958479,250.0,11.700012,0.0,0.0,0.0,1721.1367,5.433697e-05,0.0,52.223755,250.00082,0.5668496,30.000002,0.113753065,69.20641,252.74118,210.90211,2.8888338,52.223755,0.113753445,4.4645905,49.45193,8.330017
15520,20371200.0,0.0,22.056458,16.93335,22.056488,22.030823,21.796356,22.35379,11.689453,11.708618,12.800018,12.800049,0.0,0.03208428,0.03208428,0.049584698,250.0,11.700012,0.0,0.0,0.0,1717.526,5.421789e-05,0.0,52.223934,250.00076,0.76964617,30.000002,0.113752775,68.92249,252.7411,210.90198,2.887955,52.223934,0.11375325,4.4632306,49.452114,8.330017
15521,20371260.0,0.0,22.045319,16.899902,22.04535,22.008179,21.78833,22.357513,11.689789,11.699921,12.800018,12.800018,0.0,0.032084238,0.032084238,0.049584627,250.0,11.700012,0.0,0.0,0.0,1714.04,5.410264e-05,0.0,52.224136,250.00066,0.9724386,30.000002,0.11375253,68.63859,252.74104,210.90184,2.8870792,52.224136,0.1137531,4.46188,49.452316,8.330017
15522,20371320.0,0.0,22.034302,16.866547,22.034332,21.985657,21.780334,22.361206,11.6901245,11.695068,12.800018,12.800018,0.0,0.032084208,0.032084208,0.04958458,250.0,11.700012,0.0,0.0,0.0,1710.6522,5.399132e-05,0.0,52.22435,250.00056,1.175231,30.000002,0.11375229,68.354675,252.741,210.90173,2.8861918,52.22435,0.113753,4.4605083,49.45253,8.330017
15523,20371380.0,0.0,22.023315,16.833313,22.023346,21.963257,21.77237,22.364868,11.69046,11.692871,12.800018,12.800018,0.0,0.032084186,0.032084186,0.04958454,250.0,11.700012,0.0,0.0,0.0,1707.3507,5.3883745e-05,0.0,52.224575,250.00046,1.378008,30.000002,0.11375206,68.070786,252.74095,210.90164,2.8853288,52.224575,0.11375292,4.4591684,49.45276,8.330017
15524,20371440.0,0.0,22.012756,16.800232,22.012787,21.940979,21.76596,22.36853,11.690765,12.87973,12.800018,12.800018,0.0,0.03208417,0.03208417,0.04958451,250.0,11.700012,0.0,0.0,0.0,1704.152,5.3779546e-05,0.0,52.224808,250.00038,1.5807772,30.000002,0.1137518,67.78691,252.7409,210.90155,2.8845255,52.224808,0.11375285,4.4579244,49.45299,8.330017
15525,20371500.0,0.0,16.788727,16.767273,22.0029,21.918915,21.761047,22.372253,11.648407,12.33667,12.798553,12.7986145,0.0,0.032029107,0.032029107,0.049484633,250.0,11.700012,0.0,0.0,0.0,1293.86,5.3144748e-05,0.0,52.242573,249.70424,49.99035,95.98681,3.800597e-07,0.013512833,252.77768,210.63031,2.961996,52.242573,0.113541216,4.531502,49.471333,8.330017
15526,20371560.0,0.0,16.73642,16.734497,21.989258,21.895966,21.754791,22.36493,11.473938,11.976135,12.794006,12.790375,0.0,0.032059386,0.032059386,0.049540453,250.0,11.700012,0.0,0.0,0.0,1154.8492,4.9279613e-05,0.0,52.263268,249.69565,50.0,96.0,3.7418198e-07,4.0026784e-08,252.8146,210.69359,3.4520347,52.263268,0.11365932,5.328303,49.49202,8.330017
15527,20371620.0,0.0,16.703796,16.701874,21.97522,21.873108,21.747559,22.357605,11.486938,11.747528,12.798523,12.797241,0.0,0.032070704,0.032070704,0.04956084,250.0,11.700012,0.0,0.0,0.0,1110.5935,4.6811638e-05,0.0,52.26863,249.74828,50.0,96.0,3.744649e-07,2.87172e-10,252.83907,210.7449,3.4207344,52.26863,0.113702364,5.311687,49.497215,8.330017
15528,20371680.0,0.0,16.671356,16.669434,21.96106,21.850403,21.739807,22.350342,11.555389,11.646637,12.801788,12.802826,0.0,0.032077912,0.032077912,0.04957374,250.0,11.700012,0.0,0.0,0.0,1087.4291,4.5535377e-05,0.0,52.271263,249.79991,50.0,96.0,3.7464457e-07,4.9226005e-11,252.85822,210.7867,3.2365534,52.271263,0.11372967,5.0123177,49.499714,8.330017
15529,20371740.0,0.0,16.63913,16.637238,21.94693,21.82782,21.731903,22.343079,11.601776,11.616638,12.802185,12.803467,0.0,0.032082167,0.032082167,0.049581256,250.0,11.700012,0.0,0.0,0.0,1070.466,4.4685272e-05,0.0,52.272118,249.8465,50.0,96.0,3.7475002e-07,-9.9376724e-14,252.87267,210.81947,3.1145444,52.272118,0.113745674,4.8170033,49.500458,8.330017
15530,20371800.0,0.0,16.607117,16.605225,21.932861,21.805359,21.723969,22.335815,11.632599,11.617554,12.801788,12.802826,0.0,0.032084547,0.032084547,0.049585413,250.0,11.700012,0.0,0.0,0.0,1057.5789,4.4096556e-05,0.0,52.272034,249.88553,50.0,96.0,3.7480868e-07,5.039672e-16,252.8833,210.84436,3.0344064,52.272034,0.11375458,4.690513,49.500294,8.330017
15531,20371860.0,0.0,16.575317,16.573425,21.918274,21.783081,21.716034,22.326324,11.651886,11.629456,12.80127,12.802002,0.0,0.03208574,0.03208574,0.049587447,250.0,11.700012,0.0,0.0,0.0,1047.1317,4.366272e-05,0.0,52.271492,249.91676,50.0,96.0,3.7483775e-07,1.1483935e-18,252.89093,210.8627,2.9846864,52.271492,0.11375899,4.6128316,49.499687,8.330017
15532,20371920.0,0.0,16.543762,16.5419,21.903748,21.760956,21.70819,22.316833,11.663879,11.642761,12.800842,12.8013,0.0,0.032086242,0.032086242,0.049588267,250.0,11.700012,0.0,0.0,0.0,1038.1627,4.332069e-05,0.0,52.270782,249.94086,50.0,96.0,3.7484972e-07,-1.4749469e-21,252.89629,210.87595,2.9539075,52.270782,0.1137608,4.5650635,49.498947,8.330017
15533,20371980.0,0.0,16.512482,16.51062,21.889282,21.738922,21.700409,22.307404,11.671356,11.654266,12.800537,12.800842,0.0,0.032086357,0.032086357,0.04958842,250.0,11.700012,0.0,0.0,0.0,1030.114,4.303478e-05,0.0,52.27008,249.95897,50.0,96.0,3.7485228e-07,4.01135e-22,252.9,210.88533,2.934774,52.27008,0.11376117,4.5354676,49.49822,8.330017
15534,20372040.0,0.0,16.481445,16.479614,21.874878,21.71701,21.692688,22.297974,11.675995,11.663269,12.8003235,12.800507,0.0,0.03208627,0.03208627,0.049588226,250.0,11.700012,0.0,0.0,0.0,1022.64435,4.278348e-05,0.0,52.269447,249.97226,50.0,96.0,3.7484986e-07,-6.347651e-23,252.9025,210.89186,2.9229255,52.269447,0.1137608,4.517176,49.497574,8.330017
15535,20372100.0,0.0,16.450714,16.448883,21.861328,21.69522,21.687897,22.288605,11.67865,12.760193,12.800201,12.8003235,0.0,0.032086078,0.032086078,0.049587857,250.0,11.700012,0.0,0.0,0.0,1015.57935,4.255587e-05,0.0,52.268917,249.98152,50.0,96.0,3.7484486e-07,2.6344046e-29,252.90408,210.89612,2.916151,52.268917,0.11376003,4.506732,49.49704,8.330017
15536,20372160.0,0.0,16.420258,16.418457,21.84787,21.673798,21.6828,22.279022,11.680298,12.268158,12.80014,12.800201,0.0,0.03208587,0.03208587,0.049587466,250.0,11.700012,0.0,0.0,0.0,1008.7233,4.2339852e-05,0.0,52.268494,249.98805,50.0,96.0,3.7483952e-07,-2.4227393e-32,252.9051,210.89896,2.911962,52.268494,0.11375921,4.500275,49.496613,8.330017
15537,20372220.0,0.0,16.390137,16.388336,21.834106,21.652466,21.676514,22.26947,11.681274,11.996399,12.800079,12.80011,0.0,0.032085672,0.032085672,0.049587104,250.0,11.700012,0.0,0.0,0.0,1002.002,4.213086e-05,0.0,52.268166,249.99252,50.0,96.0,3.7483454e-07,1.210915e-34,252.90575,210.90079,2.9094331,52.268166,0.11375845,4.496376,49.49629,8.330017
15538,20372280.0,0.0,16.360321,16.358551,21.82022,21.631287,21.669525,22.259949,11.681824,11.852509,12.800049,12.800079,0.0,0.0320855,0.0320855,0.049586795,250.0,11.700012,0.0,0.0,0.0,995.3697,4.1926054e-05,0.0,52.26792,249.99548,50.0,96.0,3.7483025e-07,-3.3116088e-37,252.90611,210.90192,2.9079847,52.26792,0.113757804,4.4941425,49.496044,8.330017
15539,20372340.0,0.0,16.330841,16.329102,21.806305,21.610168,21.662231,22.250458,11.682159,11.773163,12.800018,12.800049,0.0,0.03208536,0.03208536,0.049586546,250.0,11.700012,0.0,0.0,0.0,988.7913,4.1723255e-05,0.0,52.267742,249.9974,50.0,96.0,3.7482678e-07,5.295647e-38,252.90633,210.90259,2.9071705,52.267742,0.113757275,4.492887,49.49587,8.330017
15540,20372400.0,0.0,16.301727,16.300018,21.792389,21.589203,21.654755,22.240997,11.682312,11.73114,12.800018,12.800018,0.0,0.03208525,0.03208525,0.049586352,250.0,11.700012,0.0,0.0,0.0,982.24884,4.1521365e-05,0.0,52.267616,249.99863,50.0,96.0,3.7482405e-07,1.5569547e-38,252.90642,210.90297,2.9067674,52.267616,0.113756865,4.4922657,49.495747,8.330017
15541,20372460.0,0.0,16.272766,16.271057,21.774902,21.564789,21.643066,22.2276,11.682373,11.708832,12.800018,12.800018,0.0,0.03208517,0.03208517,0.049586207,250.0,11.700012,0.0,0.0,0.0,975.72156,4.131959e-05,0.0,52.26753,249.99936,50.0,96.0,3.74822e-07,-4.274e-41,252.90646,210.90315,2.906621,52.26753,0.11375655,4.4920387,49.495663,8.330017
15542,20372520.0,0.0,16.243774,16.242065,21.757233,21.540497,21.631409,22.214264,11.682373,11.696228,12.800018,12.800018,0.0,0.032085106,0.032085106,0.0495861,250.0,11.700012,0.0,0.0,0.0,969.18225,4.1117255e-05,0.0,52.267467,249.99979,50.0,96.0,3.748205e-07,3.307e-41,252.90648,210.90324,2.9066393,52.267467,0.113756314,4.4920654,49.495605,8.330017
15543,20372580.0,0.0,16.214722,16.213013,21.739655,21.516357,21.61972,22.200928,11.682312,11.689087,12.800018,12.800018,0.0,0.03208506,0.03208506,0.04958602,250.0,11.700012,0.0,0.0,0.0,962.6255,4.0914012e-05,0.0,52.267433,250.00005,50.0,96.0,3.748194e-07,6.866e-42,252.90648,210.90327,2.9067729,52.267433,0.11375614,4.4922705,49.495564,8.330017
15544,20372640.0,0.0,16.185638,16.183899,21.722137,21.49231,21.608063,22.187653,11.68222,11.685974,12.799988,12.799988,0.0,0.03208503,0.03208503,0.04958597,250.0,11.700012,0.0,0.0,0.0,956.0501,4.070972e-05,0.0,52.267403,250.00014,50.0,96.0,3.7481863e-07,0.0,252.90645,210.90326,2.9069965,52.267403,0.11375603,4.4926157,49.49554,8.330017
15545,20372700.0,0.0,16.156494,16.154755,21.704712,21.468414,21.596436,22.174438,11.682129,11.684113,12.799988,12.799988,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,949.45386,4.0504172e-05,0.0,52.26739,250.00018,50.0,96.0,3.7481811e-07,0.0,252.90643,210.90323,2.9072556,52.26739,0.11375596,4.493017,49.495525,8.330017
15546,20372760.0,0.0,16.12732,16.12561,21.688416,21.44516,21.588104,22.161163,11.682007,12.573608,12.799988,12.799988,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,942.8373,4.029735e-05,0.0,52.26738,250.00017,50.0,96.0,3.7481777e-07,0.0,252.90642,210.9032,2.9075387,52.26738,0.113755904,4.4934554,49.495518,8.330017
15547,20372820.0,0.0,16.098145,16.096405,21.671997,21.422028,21.578796,22.14795,11.681915,12.168304,12.799988,12.799988,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,936.2013,4.008924e-05,0.0,52.267372,250.00015,50.0,96.0,3.7481757e-07,0.0,252.9064,210.90317,2.907827,52.267372,0.11375587,4.4939013,49.495514,8.330017
15548,20372880.0,0.0,16.06894,16.0672,21.655365,21.399017,21.568481,22.134766,11.681793,11.947662,12.799988,12.799988,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,929.5472,3.9879866e-05,0.0,52.267372,250.00012,50.0,96.0,3.7481743e-07,0.0,252.90639,210.90314,2.9081144,52.267372,0.113755845,4.494346,49.49551,8.330017
15549,20372940.0,0.0,16.039734,16.037994,21.63861,21.37613,21.557678,22.121643,11.681671,11.828125,12.799988,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,922.8766,3.9669252e-05,0.0,52.267372,250.00009,50.0,96.0,3.7481732e-07,0.0,252.90639,210.90312,2.9083962,52.267372,0.11375583,4.4947824,49.49551,8.330017
15550,20373000.0,0.0,16.010529,16.00879,21.621887,21.353363,21.5466,22.108551,11.68158,11.761169,12.799988,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,916.19135,3.9457453e-05,0.0,52.267372,250.00008,50.0,96.0,3.748173e-07,0.0,252.90637,210.9031,2.90867,52.267372,0.11375583,4.495206,49.49551,8.330017
15551,20373060.0,0.0,15.981323,15.979584,21.60492,21.330719,21.534973,22.095001,11.681488,11.724762,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.49316,3.9244514e-05,0.0,52.267372,250.00006,50.0,96.0,3.7481726e-07,0.0,252.90637,210.90309,2.9089336,52.267372,0.11375582,4.4956136,49.49551,8.330017
15552,20373120.0,0.0,15.952118,15.950378,21.588013,21.308197,21.523285,22.081512,11.681366,11.70459,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.784,3.9030492e-05,0.0,52.267372,250.00005,50.0,96.0,3.7481723e-07,0.0,252.90637,210.90309,2.9091856,52.267372,0.11375582,4.496004,49.49551,8.330017
15553,20373180.0,0.0,15.922943,15.921204,21.571136,21.285767,21.511627,22.068054,11.681274,11.69397,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.06573,3.8815433e-05,0.0,52.267372,250.00003,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.9094257,52.267372,0.11375582,4.4963756,49.49551,8.330017
15554,20373240.0,0.0,15.893799,15.892059,21.554352,21.263489,21.499939,22.054657,11.681213,11.687775,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.3405,3.8599414e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.909653,52.267372,0.11375582,4.496727,49.49551,8.330017
15555,20373300.0,0.0,15.864685,15.862946,21.537628,21.241333,21.488312,22.04129,11.681122,11.684357,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.6102,3.8382488e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.909867,52.267372,0.11375582,4.497059,49.49551,8.330017
15556,20373360.0,0.0,15.835602,15.833862,21.52127,21.219696,21.477448,22.027893,11.68103,12.876282,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.87634,3.8164682e-05,1.5170985,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.9100678,52.267372,0.11375582,4.49737,49.49551,8.330017
15557,20373420.0,0.0,15.806549,15.80484,21.50589,21.198212,21.4693,22.014587,11.680817,12.421204,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.2844,3.7943897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,2.9106247,52.267372,0.11375582,4.4981437,49.49551,8.330017
15558,20373480.0,0.0,15.777588,15.775848,21.490112,21.176819,21.459625,22.001282,11.68045,12.085266,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.67065,3.7717702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,2.9115753,52.267372,0.11375582,4.4996767,49.49551,8.330017
15559,20373540.0,0.0,15.748657,15.746948,21.474152,21.155548,21.449188,21.988037,11.680267,11.900177,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.05286,3.749015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9121084,52.267372,0.11375582,4.500527,49.49551,8.330017
15560,20373600.0,0.0,15.719818,15.718109,21.45816,21.1344,21.438324,21.974823,11.680115,11.793091,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.43225,3.7261558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9124644,52.267372,0.11375582,4.501081,49.49551,8.330017
15561,20373660.0,0.0,15.69104,15.689331,21.442291,21.113739,21.427216,21.96164,11.680023,11.741425,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.8114,3.703207e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9126985,52.267372,0.11375582,4.5014405,49.495514,8.330017
15562,20373720.0,0.0,15.6623535,15.660645,21.426453,21.0932,21.416016,21.948486,11.679962,11.713348,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.1953,3.6801965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9128687,52.267372,0.11375582,4.501704,49.495514,8.330017
15563,20373780.0,0.0,15.633728,15.63205,21.410675,21.072754,21.404785,21.935394,11.679901,11.697449,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.58777,3.657144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9129927,52.267372,0.11375582,4.5018964,49.495514,8.330017
15564,20373840.0,0.0,15.605225,15.603546,21.397156,21.058258,21.393555,21.922302,11.679871,11.689178,12.800018,15.223877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.99084,3.6340596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9130795,52.267372,0.11375582,25.604687,49.495514,8.330017
15565,20373900.0,0.0,15.576813,15.575134,21.3891,21.055908,21.382324,21.909302,11.679871,11.685059,12.800018,16.725708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.4075,3.6109544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.913135,52.267372,0.11375582,31.707985,49.495514,8.330017
15566,20373960.0,0.0,15.548523,15.5468445,21.384216,21.0607,21.371216,21.896362,11.67984,11.682678,12.800018,18.039215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.84,3.587841e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.913168,52.267372,0.11375582,34.544685,49.495514,8.330017
15567,20374020.0,0.0,15.520355,15.518677,21.382477,21.071411,21.362091,21.883484,11.67984,12.812042,12.800018,18.99411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.2907,3.564727e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9131796,52.267372,0.11375582,35.102036,49.495514,8.330017
15568,20374080.0,0.0,15.492279,15.490631,21.382812,21.085907,21.353851,21.870667,11.67984,12.294067,12.800018,19.514618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.76154,3.5416208e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.913171,52.267372,0.11375582,33.58696,49.495514,8.330017
15569,20374140.0,0.0,15.464355,15.4627075,21.383453,21.101746,21.34436,21.85788,11.67984,12.015808,12.800018,19.587555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.2545,3.5185305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9131436,52.267372,0.11375582,30.482445,49.495514,8.330017
15570,20374200.0,0.0,15.436554,15.434906,21.383545,21.1167,21.334198,21.845123,11.679871,11.864136,12.800018,19.262604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.7716,3.4954635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.913098,52.267372,0.11375582,26.406261,49.495514,8.330017
15571,20374260.0,0.0,15.408905,15.407288,21.381805,21.12741,21.3237,21.832489,11.679901,11.780304,12.800018,18.688507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.31494,3.472429e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9130344,52.267372,0.11375582,22.831076,49.495514,8.330017
15572,20374320.0,0.0,15.381409,15.379791,21.378448,21.134491,21.31305,21.819916,11.679932,11.733734,12.800018,17.975464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.8864,3.4494333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9129536,52.267372,0.11375582,19.260738,49.495514,8.330017
15573,20374380.0,0.0,15.354095,15.352478,21.373352,21.137634,21.302338,21.807373,11.679962,11.708679,12.800018,17.223358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.4879,3.4264853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9128551,52.267372,0.11375582,16.414616,49.495514,8.330017
15574,20374440.0,0.0,15.326904,15.325317,21.366547,21.136871,21.291565,21.79486,11.679993,11.695648,12.800018,16.528564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.1213,3.403591e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.912739,52.267372,0.11375582,14.545507,49.495514,8.330017
15575,20374500.0,0.0,15.299927,15.298309,21.358368,21.132904,21.280823,21.78241,11.680054,11.688416,12.800018,15.984253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.78876,3.3807602e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9126048,52.267372,0.11375582,13.786814,49.495514,8.330017
15576,20374560.0,0.0,15.273102,15.271515,21.348633,21.125336,21.270172,21.770111,11.680115,11.684631,12.800018,15.677643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.492,3.358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.912453,52.267372,0.11375582,14.76819,49.495514,8.330017
15577,20374620.0,0.0,15.24646,15.244873,21.338531,21.116943,21.259552,21.757843,11.680176,11.682587,12.800018,15.615723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.23315,3.335318e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9122834,52.267372,0.11375582,16.342812,49.495514,8.330017
15578,20374680.0,0.0,15.220032,15.218445,21.329376,21.108887,21.251984,21.745605,11.680267,12.610138,12.800018,15.769043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.01404,3.312722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9120955,52.267372,0.11375582,18.473513,49.495514,8.330017
15579,20374740.0,0.0,15.193787,15.19223,21.320679,21.102203,21.243744,21.733398,11.680328,12.188599,12.800018,16.089233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.8366,3.2902204e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9118896,52.267372,0.11375582,20.804314,49.495514,8.330017
15580,20374800.0,0.0,15.167755,15.166199,21.312592,21.097595,21.234497,21.721252,11.68042,11.956848,12.800018,16.509827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.7028,3.2678217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9116654,52.267372,0.11375582,22.992676,49.495514,8.330017
15581,20374860.0,0.0,15.141907,15.140381,21.305206,21.094849,21.224762,21.709259,11.680511,11.830811,12.800018,16.981537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.6146,3.2455337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9114232,52.267372,0.11375582,25.069613,49.495514,8.330017
15582,20374920.0,0.0,15.116333,15.114807,21.298828,21.094574,21.214722,21.697296,11.680603,11.760986,12.800018,17.431213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.57404,3.2233645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9111626,52.267372,0.11375582,26.430775,49.495514,8.330017
15583,20374980.0,0.0,15.090942,15.089447,21.293365,21.096497,21.20456,21.685364,11.680725,11.724274,12.800018,17.80658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.5827,3.201322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9108834,52.267372,0.11375582,27.124067,49.495514,8.330017
15584,20375040.0,0.0,15.065796,15.064331,21.288666,21.100067,21.194336,21.673462,11.680847,11.704315,12.800018,18.065826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.6428,3.1794145e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9105856,52.267372,0.11375582,27.133736,49.495514,8.330017
15585,20375100.0,0.0,15.040924,15.039429,21.284363,21.104523,21.184082,21.661621,11.680939,11.693329,12.800018,18.191772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.7563,3.1576514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.910269,52.267372,0.11375582,26.564335,49.495514,8.330017
15586,20375160.0,0.0,15.016266,15.014801,21.279968,21.10852,21.17395,21.649963,11.681091,11.687714,12.800018,18.21231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.9248,3.1360385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9099336,52.267372,0.11375582,25.972553,49.495514,8.330017
15587,20375220.0,0.0,14.991882,14.9904175,21.275482,21.112305,21.163849,21.638306,11.681213,11.684631,12.800018,18.137726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.1506,3.1145875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.909579,52.267372,0.11375582,24.956764,49.495514,8.330017
15588,20375280.0,0.0,14.967743,14.966309,21.270782,21.115387,21.154175,21.62674,11.681366,12.5914,12.800018,17.987183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.4354,3.093305e-05,15.66474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9092052,52.267372,0.11375582,23.87088,49.495514,8.330017
15589,20375340.0,0.0,14.943878,14.942474,21.266663,21.117554,21.147644,21.615173,11.681519,12.466827,12.800018,17.785522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.78156,3.072201e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.908813,52.267372,0.11375582,22.832449,49.495514,8.330017
15590,20375400.0,0.0,14.920319,14.918915,21.261658,21.11856,21.139587,21.603638,11.681671,12.109985,12.800018,17.57013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.18994,3.0512798e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9084015,52.267372,0.11375582,21.988342,49.495514,8.330017
15591,20375460.0,0.0,14.897003,14.89563,21.255554,21.117554,21.130768,21.592316,11.681824,11.915283,12.800018,17.401886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.6634,3.030554e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9079683,52.267372,0.11375582,21.926685,49.495514,8.330017
15592,20375520.0,0.0,14.873993,14.87262,21.249023,21.115814,21.12146,21.581024,11.682007,11.808624,12.800018,17.293457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.2036,3.0100318e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9075155,52.267372,0.11375582,21.965397,49.495514,8.330017
15593,20375580.0,0.0,14.851288,14.849945,21.242249,21.113739,21.111969,21.569763,11.68219,11.749756,12.800018,17.24649,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.8126,2.9897225e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9070432,52.267372,0.11375582,22.265036,49.495514,8.330017
15594,20375640.0,0.0,14.828888,14.827545,21.235413,21.111572,21.102325,21.558533,11.682373,11.719147,12.800018,17.259186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.4921,2.9696332e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9065516,52.267372,0.11375582,22.75598,49.495514,8.330017
15595,20375700.0,0.0,14.806793,14.805481,21.228699,21.10962,21.09262,21.547333,11.682587,11.702545,12.800018,17.322113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.24414,2.9497738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9060392,52.267372,0.11375582,23.344452,49.495514,8.330017
15596,20375760.0,0.0,14.785004,14.783722,21.221954,21.107483,21.083038,21.536316,11.68277,11.693573,12.800018,17.443268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.07086,2.9301546e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9055078,52.267372,0.11375582,24.29494,49.495514,8.330017
15597,20375820.0,0.0,14.76355,14.762268,21.216034,21.10611,21.076141,21.52536,11.682983,15.871216,12.800018,17.596008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.9737,2.9107816e-05,15.923073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9049554,52.267372,0.11375582,25.027985,49.495514,8.330017
15598,20375880.0,0.0,14.742432,14.74118,21.21408,21.10556,21.080994,21.514404,11.683228,15.7864685,12.800018,17.75354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.9549,2.8916658e-05,11.573085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9043825,52.267372,0.11375582,25.597504,49.495514,8.330017
15599,20375940.0,0.0,14.721649,14.720428,21.212494,21.105835,21.08606,21.50351,11.683441,16.06665,12.800018,17.894531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.01624,2.8728156e-05,12.852319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9037888,52.267372,0.11375582,25.951408,49.495514,8.330017
15600,20376000.0,0.0,14.701233,14.700012,21.211548,21.106781,21.092194,21.492645,11.683685,16.379211,12.800018,18.002625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.1598,2.8542408e-05,13.412777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9031744,52.267372,0.11375582,26.072062,49.495514,8.330017
15601,20376060.0,0.0,14.681152,14.679962,21.210754,21.107574,21.098846,21.481964,11.683929,16.58548,12.800018,18.087433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.3904,2.835956e-05,13.276524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9025302,52.267372,0.11375582,26.281067,49.495514,8.330017
15602,20376120.0,0.0,14.661438,14.660278,21.210236,21.108734,21.105896,21.471344,11.684204,16.626678,12.800018,18.139343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.7198,2.8180133e-05,12.604916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.901796,52.267372,0.11375582,26.186981,49.495514,8.330017
15603,20376180.0,0.0,14.64209,14.64093,21.209747,21.110046,21.112701,21.460754,11.68454,16.496796,12.800018,18.153595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.1544,2.8004628e-05,11.539684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9009569,52.267372,0.11375582,25.951073,49.495514,8.330017
15604,20376240.0,0.0,14.623108,14.621979,21.209045,21.111328,21.118774,21.450165,11.6848755,16.216553,12.800018,18.13327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.6964,2.7833223e-05,10.223219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9000587,52.267372,0.11375582,25.622791,49.495514,8.330017
15605,20376300.0,0.0,14.604462,14.603363,21.207947,21.112396,21.123596,21.439636,11.685242,15.827148,12.800018,18.086884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.3459,2.7665974e-05,8.807388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8991327,52.267372,0.11375582,25.262638,49.495514,8.330017
15606,20376360.0,0.0,14.586182,14.585114,21.205872,21.112549,21.12616,21.429321,11.685608,15.391174,12.800018,18.042816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.1022,2.7502889e-05,7.641734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8981931,52.267372,0.11375582,25.234285,49.495514,8.330017
15607,20376420.0,0.0,14.568268,14.5672,21.203278,21.112518,21.127197,21.419037,11.685944,14.947571,12.800018,18.005157,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.964,2.7343936e-05,6.5500813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8972552,52.267372,0.11375582,25.130283,49.495514,8.330017
15608,20376480.0,0.0,14.550659,14.549622,21.200195,21.112305,21.12677,21.408783,11.68631,14.535522,12.800018,17.975647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.9297,2.7189062e-05,5.6967907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8963253,52.267372,0.11375582,25.087961,49.495514,8.330017
15609,20376540.0,0.0,14.533417,14.532379,21.196686,21.111969,21.12503,21.39856,11.686676,14.18634,12.800018,17.956818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.9975,2.7038206e-05,5.132868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8954077,52.267372,0.11375582,25.102932,49.495514,8.330017
15610,20376600.0,0.0,14.5164795,14.515472,21.192871,21.111542,21.122253,21.388367,11.687012,13.922241,12.800018,17.949646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.1655,2.68913e-05,4.878924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8945048,52.267372,0.11375582,25.165792,49.495514,8.330017
15611,20376660.0,0.0,14.499908,14.498901,21.188568,21.110626,21.118256,21.378387,11.687347,13.777466,12.800018,17.971252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.43164,2.6748263e-05,5.0813003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.893619,52.267372,0.11375582,25.5438,49.495514,8.330017
15612,20376720.0,0.0,14.483612,14.482666,21.184235,21.109894,21.114075,21.368439,11.687683,13.749084,12.800018,18.012726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.79376,2.6609005e-05,5.5142727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8927512,52.267372,0.11375582,25.80987,49.495514,8.330017
15613,20376780.0,0.0,14.467682,14.466736,21.180054,21.109406,21.109955,21.35852,11.688019,13.829163,12.800018,18.064667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.24994,2.6473463e-05,6.1693325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8919013,52.267372,0.11375582,26.062471,49.495514,8.330017
15614,20376840.0,0.0,14.452057,14.451111,21.176147,21.109222,21.106323,21.348633,11.688324,14.00058,12.800018,18.118591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.79803,2.6341539e-05,6.969774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8910704,52.267372,0.11375582,26.25885,49.495514,8.330017
15615,20376900.0,0.0,14.436737,14.435822,21.172577,21.109283,21.103455,21.338776,11.68866,14.238434,12.800018,18.16684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,549.4357,2.6213145e-05,7.8282266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8902586,52.267372,0.11375582,26.382607,49.495514,8.330017
15616,20376960.0,0.0,14.421722,14.420807,21.16922,21.109161,21.10144,21.329102,11.688934,14.528076,12.800018,18.21933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.16833,2.60886e-05,8.719799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.889476,52.267372,0.11375582,26.666582,49.495514,8.330017
15617,20377020.0,0.0,14.406982,14.406128,21.16629,21.109344,21.100555,21.319489,11.6892395,14.826569,12.800018,18.265106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,542.9848,2.5967416e-05,9.478451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.888742,52.267372,0.11375582,26.760456,49.495514,8.330017
15618,20377080.0,0.0,14.392578,14.391724,21.163666,21.10965,21.100433,21.309906,11.689514,15.112518,12.800018,18.300964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.8735,2.5848767e-05,10.1172495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8880103,52.267372,0.11375582,26.796555,49.495514,8.330017
15619,20377140.0,0.0,14.378479,14.3776245,21.161407,21.110138,21.101257,21.300323,11.689789,15.366028,12.800018,18.32248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.8466,2.5733494e-05,10.57583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8872554,52.267372,0.11375582,26.759586,49.495514,8.330017
15620,20377200.0,0.0,14.364655,14.363831,21.159363,21.110657,21.102814,21.290802,11.690094,15.565338,12.800018,18.32901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.8998,2.5621403e-05,10.829975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8865201,52.267372,0.11375582,26.668245,49.495514,8.330017
15621,20377260.0,0.0,14.351105,14.350281,21.157288,21.110687,21.104706,21.281464,11.690369,15.713745,12.800018,18.337433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.03125,2.5512398e-05,10.96828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.885812,52.267372,0.11375582,26.7926,49.495514,8.330017
15622,20377320.0,0.0,14.33783,14.337036,21.155334,21.11081,21.106964,21.272125,11.690613,15.797607,12.800018,18.34497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.23804,2.5406343e-05,10.889556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8851295,52.267372,0.11375582,26.787544,49.495514,8.330017
15623,20377380.0,0.0,14.32486,14.324097,21.153442,21.110931,21.109344,21.262848,11.690887,15.816376,12.800018,18.348663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.51776,2.5303132e-05,10.6520195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8844693,52.267372,0.11375582,26.771698,49.495514,8.330017
15624,20377440.0,0.0,14.312164,14.311401,21.15155,21.111053,21.111664,21.253601,11.691132,15.774048,12.800018,18.348694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.8687,2.5202704e-05,10.285782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8838298,52.267372,0.11375582,26.742584,49.495514,8.330017
15625,20377500.0,0.0,14.299713,14.29895,21.149597,21.111176,21.11377,21.244385,11.691345,15.678131,12.800018,18.345459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.28864,2.5104962e-05,9.829187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8832123,52.267372,0.11375582,26.706066,49.495514,8.330017
15626,20377560.0,0.0,14.287537,14.286804,21.147278,21.11084,21.11496,21.235352,11.691589,15.555817,12.800018,18.355469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.78064,2.5010087e-05,9.474502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8826241,52.267372,0.11375582,26.906574,49.495514,8.330017
15627,20377620.0,0.0,14.275604,14.274902,21.144806,21.110626,21.1156,21.226349,11.691803,15.423096,12.800018,18.373047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.33887,2.4917888e-05,9.104826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8820825,52.267372,0.11375582,26.999723,49.495514,8.330017
15628,20377680.0,0.0,14.263947,14.263245,21.142334,21.110474,21.115936,21.217377,11.691986,15.289612,12.800018,18.392303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.94727,2.4827286e-05,8.771786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8815503,52.267372,0.11375582,27.087444,49.495514,8.330017
15629,20377740.0,0.0,14.252563,14.251862,21.13974,21.110413,21.115845,21.208435,11.6922,15.16626,12.800018,18.411224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.61832,2.4739138e-05,8.5119915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.881003,52.267372,0.11375582,27.152842,49.495514,8.330017
15630,20377800.0,0.0,14.241394,14.240723,21.137115,21.110443,21.115387,21.199524,11.692413,15.061005,12.800018,18.427856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.34915,2.465332e-05,8.336657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.880466,52.267372,0.11375582,27.192179,49.495514,8.330017
15631,20377860.0,0.0,14.230469,14.229828,21.134216,21.110168,21.114227,21.190796,11.692627,14.991028,12.800018,18.454773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.13773,2.4569728e-05,8.357934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8799522,52.267372,0.11375582,27.425348,49.495514,8.330017
15632,20377920.0,0.0,14.219788,14.219147,21.131348,21.110046,21.112915,21.182098,11.69281,14.958923,12.800018,18.484955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.9806,2.4488183e-05,8.443564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8794699,52.267372,0.11375582,27.533127,49.495514,8.330017
15633,20377980.0,0.0,14.209351,14.20871,21.12854,21.110077,21.111572,21.173431,11.692963,14.962433,12.800018,18.511963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.87564,2.4408595e-05,8.605988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8790107,52.267372,0.11375582,27.606953,49.495514,8.330017
15634,20378040.0,0.0,14.199127,14.198517,21.125793,21.11023,21.11029,21.164764,11.693146,14.999512,12.800018,18.53421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.82144,2.4330913e-05,8.836525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8785741,52.267372,0.11375582,27.63826,49.495514,8.330017
15635,20378100.0,0.0,14.189148,14.188538,21.123169,21.110474,21.109222,21.156158,11.693298,15.062103,12.800018,18.548462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.815,2.4254992e-05,9.100067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8781595,52.267372,0.11375582,27.62795,49.495514,8.330017
15636,20378160.0,0.0,14.179382,14.1788025,21.120453,21.110382,21.108215,21.147736,11.693451,15.154602,12.800018,18.56723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.85843,2.4180961e-05,9.447518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877772,52.267372,0.11375582,27.791172,49.495514,8.330017
15637,20378220.0,0.0,14.16983,14.1692505,21.11789,21.110413,21.107513,21.139313,11.6936035,15.259277,12.800018,18.586365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.94052,2.4108265e-05,9.758298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8774076,52.267372,0.11375582,27.839964,49.495514,8.330017
15638,20378280.0,0.0,14.160492,14.159943,21.115479,21.110504,21.107178,21.13092,11.693726,15.367523,12.800018,18.60147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.0653,2.4037094e-05,10.033575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877055,52.267372,0.11375582,27.86222,49.495514,8.330017
15639,20378340.0,0.0,14.151367,14.150818,21.11319,21.110657,21.107208,21.122559,11.693848,15.46875,12.800018,18.611298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.23,2.3967343e-05,10.251871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87672,52.267372,0.11375582,27.856916,49.495514,8.330017
15640,20378400.0,0.0,14.142456,14.141907,21.111023,21.11087,21.107574,21.114227,11.69397,15.558624,12.800018,18.61554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.43314,2.3898954e-05,10.405869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8764055,52.267372,0.11375582,27.826584,49.495514,8.330017
15641,20378460.0,0.0,14.133728,14.133209,21.108765,21.110687,21.108002,21.10608,11.694092,15.636566,12.800018,18.627289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.67197,2.3831795e-05,10.555127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8761153,52.267372,0.11375582,27.990051,49.495514,8.330017
15642,20378520.0,0.0,14.125214,14.124695,21.106598,21.110596,21.108643,21.09793,11.694183,15.694794,12.800018,18.6427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.9443,2.3765764e-05,10.610422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8758469,52.267372,0.11375582,28.050667,49.495514,8.330017
15643,20378580.0,0.0,14.116882,14.116364,21.104523,21.110565,21.109436,21.089813,11.694275,15.730286,12.800018,18.657776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.24838,2.3700784e-05,10.594702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8755994,52.267372,0.11375582,28.099775,49.495514,8.330017
15644,20378640.0,0.0,14.108734,14.108215,21.102478,21.110626,21.11029,21.081726,11.694366,15.741821,12.800018,18.670502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.58188,2.3636749e-05,10.518568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8753736,52.267372,0.11375582,28.125572,49.495514,8.330017
15645,20378700.0,0.0,14.100769,14.100281,21.101349,21.110718,21.111145,21.076996,11.694458,15.730316,14.844818,18.679657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.94293,2.3573575e-05,10.392259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.708788,52.267372,0.11375582,28.128937,49.495514,8.330017
15646,20378760.0,0.0,14.092987,14.092499,21.101562,21.110535,21.111633,21.07779,11.694519,15.707306,15.723236,18.697052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.33148,2.3511257e-05,10.318338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.176814,52.267372,0.11375582,28.302828,49.495514,8.330017
15647,20378820.0,0.0,14.085358,14.0849,21.10254,21.110443,21.11203,21.081116,11.69458,15.67627,16.470245,18.71698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.74124,2.3449542e-05,10.203886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.462567,52.267372,0.11375582,28.380096,49.495514,8.330017
15648,20378880.0,0.0,14.077911,14.077484,21.104034,21.110413,21.112335,21.086212,11.694641,15.64035,17.071014,18.735596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.1711,2.3388304e-05,10.09109,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.20266,52.267372,0.11375582,28.43549,49.495514,8.330017
15649,20378940.0,0.0,14.070648,14.07019,21.105988,21.110504,21.112488,21.092926,11.694672,15.601654,17.475708,18.750977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.62064,2.3327564e-05,9.987444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.31476,52.267372,0.11375582,28.462652,49.495514,8.330017
15650,20379000.0,0.0,14.063538,14.06311,21.108154,21.110657,21.112518,21.100433,11.694733,15.564453,17.667755,18.761383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.08722,2.3267206e-05,9.902333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.863869,52.267372,0.11375582,28.46259,49.495514,8.330017
15651,20379060.0,0.0,14.05658,14.056152,21.110077,21.110504,21.112152,21.107788,11.694763,15.539764,17.667358,18.77832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.5694,2.3207169e-05,9.918141,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.05914,52.267372,0.11375582,28.627851,49.495514,8.330017
15652,20379120.0,0.0,14.049774,14.049377,21.111938,21.110443,21.111755,21.114777,11.694763,15.527222,17.485352,18.797424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.06454,2.314732e-05,9.9405985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.841084,52.267372,0.11375582,28.691841,49.495514,8.330017
15653,20379180.0,0.0,14.043121,14.042725,21.113556,21.110474,21.111328,21.12085,11.694794,15.526306,17.15329,18.814209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.57056,2.3087565e-05,9.988001,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.392653,52.267372,0.11375582,28.733095,49.495514,8.330017
15654,20379240.0,0.0,14.036621,14.036224,21.114868,21.110596,21.110931,21.12564,11.694794,15.536041,16.708038,18.827087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.08554,2.3027813e-05,10.056996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.845667,52.267372,0.11375582,28.74651,49.495514,8.330017
15655,20379300.0,0.0,14.030243,14.029846,21.115753,21.110748,21.110565,21.128815,11.694794,15.554718,16.195007,18.834808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.60733,2.2967966e-05,10.139589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.3345995,52.267372,0.11375582,28.733788,49.495514,8.330017
15656,20379360.0,0.0,14.024017,14.023621,21.115784,21.110626,21.110107,21.129395,11.694763,15.587738,15.694916,18.848267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.13354,2.2907892e-05,10.289786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.243478,52.267372,0.11375582,28.877249,49.495514,8.330017
15657,20379420.0,0.0,14.017914,14.017548,21.115417,21.110596,21.109802,21.128418,11.694763,15.627899,15.248932,18.863312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.66217,2.284753e-05,10.414322,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3714733,52.267372,0.11375582,28.926935,49.495514,8.330017
