,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15658,20379480.0,0.0,14.011932,14.011566,21.114807,21.110596,21.10962,21.126343,11.694733,15.670258,14.866913,18.876862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.19226,2.2786848e-05,10.529945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7681203,52.267372,0.11375582,28.962523,49.495514,8.330017
15659,20379540.0,0.0,14.0061035,14.005737,21.113953,21.110687,21.109558,21.12323,11.694672,15.71167,14.583099,18.88733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.72037,2.2725637e-05,10.626607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.501647,52.267372,0.11375582,28.976524,49.495514,8.330017
15660,20379600.0,0.0,14.000366,14.0,21.112976,21.11081,21.10965,21.119476,11.694641,15.748749,14.409485,18.89392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.2447,2.2663839e-05,10.698361,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.55654,52.267372,0.11375582,28.9709,49.495514,8.330017
15661,20379660.0,0.0,13.99469,13.994354,21.110962,21.109894,21.108887,21.114197,11.69458,15.81485,14.38739,18.93219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.76334,2.260142e-05,11.046853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2537584,52.267372,0.11375582,29.509157,49.495514,8.330017
15662,20379720.0,0.0,13.989044,13.988678,21.1091,21.109283,21.108398,21.109161,11.69455,15.8927,14.499664,18.988495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.27637,2.2538548e-05,11.28034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.100182,52.267372,0.11375582,29.797781,49.495514,8.330017
15663,20379780.0,0.0,13.983398,13.983032,21.107635,21.108978,21.108185,21.104736,11.694519,15.971893,14.718842,19.04773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.78656,2.2475442e-05,11.479573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.103065,52.267372,0.11375582,30.035091,49.495514,8.330017
15664,20379840.0,0.0,13.977753,13.977417,21.106598,21.108978,21.108246,21.101135,11.694489,16.04834,15.029205,19.105316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.29477,2.2412152e-05,11.641148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.212732,52.267372,0.11375582,30.201426,49.495514,8.330017
15665,20379900.0,0.0,13.972137,13.971771,21.10608,21.109283,21.10852,21.098663,11.694489,16.1138,15.391022,19.151825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.80237,2.2348751e-05,11.750383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.304298,52.267372,0.11375582,30.278074,49.495514,8.330017
15666,20379960.0,0.0,13.966522,13.966156,21.105896,21.109497,21.108856,21.097382,11.694458,16.170135,15.773834,19.19162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.3099,2.2285265e-05,11.856736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.309282,52.267372,0.11375582,30.40622,49.495514,8.330017
15667,20380020.0,0.0,13.960907,13.960571,21.10617,21.109924,21.109314,21.09732,11.694458,16.211884,16.143738,19.219513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.81784,2.2221719e-05,11.892815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.136061,52.267372,0.11375582,30.399385,49.495514,8.330017
15668,20380080.0,0.0,13.955322,13.954987,21.106842,21.110413,21.109924,21.098389,11.694458,16.23639,16.470123,19.23236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.32657,2.2158132e-05,11.877272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.734241,52.267372,0.11375582,30.330616,49.495514,8.330017
15669,20380140.0,0.0,13.949738,13.949402,21.107788,21.110931,21.110565,21.100342,11.694458,16.24347,16.729462,19.23108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.8364,2.2094517e-05,11.818838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.078389,52.267372,0.11375582,30.218714,49.495514,8.330017
15670,20380200.0,0.0,13.944183,13.943848,21.108917,21.11142,21.111176,21.103058,11.694458,16.233704,16.911682,19.21701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.34753,2.2030883e-05,11.723311,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.163942,52.267372,0.11375582,30.076643,49.495514,8.330017
15671,20380260.0,0.0,13.938629,13.938293,21.108765,21.11026,21.110413,21.104736,11.694458,16.258423,17.058228,19.246674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.86026,2.1967246e-05,12.032075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.470241,52.267372,0.11375582,30.755785,49.495514,8.330017
15672,20380320.0,0.0,13.933105,13.932739,21.108734,21.109375,21.109772,21.106781,11.694458,16.301147,17.14859,19.303436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.3749,2.1903621e-05,12.206289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.439085,52.267372,0.11375582,31.10172,49.495514,8.330017
15673,20380380.0,0.0,13.927582,13.927246,21.108978,21.108795,21.109314,21.109009,11.694458,16.355103,17.177917,19.372192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.8916,2.184001e-05,12.378265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.240988,52.267372,0.11375582,31.422934,49.495514,8.330017
15674,20380440.0,0.0,13.922089,13.921722,21.109436,21.108612,21.10904,21.111206,11.694458,16.413666,17.149017,19.441162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.41064,2.177643e-05,12.538937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.919216,52.267372,0.11375582,31.662067,49.495514,8.330017
15675,20380500.0,0.0,13.916595,13.91626,21.110046,21.108795,21.108948,21.11322,11.694458,16.471954,17.06839,19.502197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.93225,2.1712887e-05,12.675164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.504616,52.267372,0.11375582,31.805683,49.495514,8.330017
15676,20380560.0,0.0,13.911133,13.910797,21.110382,21.108917,21.108765,21.11435,11.694458,16.536377,16.96228,19.557983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.45682,2.1649405e-05,12.879774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.200317,52.267372,0.11375582,32.022694,49.495514,8.330017
15677,20380620.0,0.0,13.905701,13.905334,21.110779,21.109314,21.108826,21.115051,11.694458,16.59665,16.843872,19.60022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.98434,2.1585984e-05,13.006364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.853124,52.267372,0.11375582,32.063644,49.495514,8.330017
15678,20380680.0,0.0,13.900269,13.899933,21.111176,21.109833,21.109009,21.115479,11.694489,16.649963,16.72293,19.628937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.5149,2.1522615e-05,13.10049,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.537183,52.267372,0.11375582,32.038734,49.495514,8.330017
15679,20380740.0,0.0,13.894867,13.894531,21.111542,21.110443,21.109375,21.115479,11.694489,16.691925,16.605621,19.63977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.04895,2.1459333e-05,13.150594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.275152,52.267372,0.11375582,31.940592,49.495514,8.330017
15680,20380800.0,0.0,13.889496,13.88913,21.111847,21.111053,21.109833,21.115173,11.694489,16.719666,16.503082,19.634369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.5868,2.1396147e-05,13.1570015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.086386,52.267372,0.11375582,31.797579,49.495514,8.330017
15681,20380860.0,0.0,13.884125,13.883789,21.111725,21.111206,21.110077,21.114105,11.694489,16.743378,16.438873,19.627075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.12878,2.1333073e-05,13.22467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.12109,52.267372,0.11375582,31.831589,49.495514,8.330017
15682,20380920.0,0.0,13.878784,13.8784485,21.111511,21.111359,21.110352,21.112885,11.694519,16.760468,16.405243,19.619171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.67456,2.1270094e-05,13.228986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.185595,52.267372,0.11375582,31.777441,49.495514,8.330017
15683,20380980.0,0.0,13.873474,13.873138,21.111298,21.11142,21.110657,21.111694,11.694519,16.768555,16.40445,19.609833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.22485,2.1207243e-05,13.209805,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.325996,52.267372,0.11375582,31.733686,49.495514,8.330017
15684,20381040.0,0.0,13.868195,13.867859,21.111084,21.11145,21.110992,21.110504,11.694519,16.767914,16.43399,19.600128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.77975,2.1144526e-05,13.169985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.528203,52.267372,0.11375582,31.699171,49.495514,8.330017
15685,20381100.0,0.0,13.862915,13.862579,21.11087,21.11145,21.111298,21.109497,11.69455,16.759064,16.489899,19.59137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.33948,2.108195e-05,13.114004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.7730665,52.267372,0.11375582,31.67768,49.495514,8.330017
15686,20381160.0,0.0,13.857666,13.857361,21.110382,21.111023,21.111237,21.108429,11.69455,16.755768,16.577576,19.598083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,418.90466,2.101955e-05,13.155401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.129963,52.267372,0.11375582,31.868643,49.495514,8.330017
15687,20381220.0,0.0,13.852478,13.852142,21.110016,21.110718,21.111176,21.107727,11.69458,16.755371,16.680634,19.61502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.47528,2.0957335e-05,13.161495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.437324,52.267372,0.11375582,31.980413,49.495514,8.330017
15688,20381280.0,0.0,13.84729,13.846954,21.109772,21.110474,21.111115,21.1073,11.69458,16.756104,16.787598,19.635254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.05057,2.0895233e-05,13.1704645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.725678,52.267372,0.11375582,32.090252,49.495514,8.330017
15689,20381340.0,0.0,13.842133,13.841797,21.10965,21.110352,21.111053,21.107208,11.694611,16.75824,16.891205,19.657013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.63177,2.083333e-05,13.181768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.966489,52.267372,0.11375582,32.18031,49.495514,8.330017
15690,20381400.0,0.0,13.837006,13.83667,21.10968,21.110321,21.110992,21.107422,11.694611,16.761475,16.984589,19.677673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.21902,2.0771631e-05,13.194315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.147763,52.267372,0.11375582,32.243908,49.495514,8.330017
15691,20381460.0,0.0,13.831909,13.8315735,21.109589,21.110107,21.110687,21.107666,11.694641,16.777008,17.072052,19.706757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.81296,2.0710166e-05,13.3028345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.350806,52.267372,0.11375582,32.452194,49.495514,8.330017
15692,20381520.0,0.0,13.826843,13.826508,21.10965,21.110046,21.110443,21.108185,11.694641,16.799194,17.140503,19.736023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.41354,2.0648933e-05,13.378792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.44158,52.267372,0.11375582,32.54262,49.495514,8.330017
15693,20381580.0,0.0,13.821808,13.821472,21.109802,21.110138,21.11029,21.108826,11.694672,16.823486,17.191284,19.761108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.02002,2.0587888e-05,13.451712,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.477365,52.267372,0.11375582,32.600197,49.495514,8.330017
15694,20381640.0,0.0,13.816803,13.816467,21.110077,21.110321,21.110199,21.10962,11.694702,16.84909,17.221985,19.78061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.63312,2.052706e-05,13.518132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.454444,52.267372,0.11375582,32.61909,49.495514,8.330017
15695,20381700.0,0.0,13.811829,13.811493,21.110413,21.110565,21.110199,21.110443,11.694702,16.873596,17.229828,19.792084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.25348,2.0466498e-05,13.572041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.374659,52.267372,0.11375582,32.598354,49.495514,8.330017
15696,20381760.0,0.0,13.806885,13.80658,21.110504,21.110565,21.110016,21.110931,11.694733,16.904602,17.226715,19.805756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.88187,2.0406233e-05,13.692683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.354234,52.267372,0.11375582,32.717247,49.495514,8.330017
15697,20381820.0,0.0,13.801971,13.801666,21.110626,21.110596,21.109955,21.111359,11.694763,16.936462,17.214355,19.81897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.51703,2.0346197e-05,13.770583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.273612,52.267372,0.11375582,32.742764,49.495514,8.330017
15698,20381880.0,0.0,13.797119,13.796783,21.110779,21.110718,21.109985,21.111755,11.694794,16.965973,17.192505,19.828522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,402.16013,2.0286452e-05,13.83135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.17959,52.267372,0.11375582,32.748375,49.495514,8.330017
15699,20381940.0,0.0,13.792267,13.791962,21.110962,21.11084,21.110107,21.11206,11.694794,16.990692,17.164185,19.83377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.81137,2.022701e-05,13.871153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.08166,52.267372,0.11375582,32.73472,49.495514,8.330017
15700,20382000.0,0.0,13.787476,13.78717,21.111145,21.110992,21.110321,21.112244,11.694824,17.009674,17.131012,19.834717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.47083,2.0167869e-05,13.889188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.984351,52.267372,0.11375582,32.704296,49.495514,8.330017
15701,20382060.0,0.0,13.782715,13.78241,21.111023,21.11084,21.110321,21.11203,11.694855,17.029999,17.109436,19.84253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.13943,2.0109079e-05,13.964212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.004636,52.267372,0.11375582,32.833088,49.495514,8.330017
15702,20382120.0,0.0,13.777985,13.777679,21.110962,21.110779,21.110413,21.111725,11.694885,17.046173,17.10019,19.853516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.81805,2.0050698e-05,13.988316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.017224,52.267372,0.11375582,32.87807,49.495514,8.330017
15703,20382180.0,0.0,13.773315,13.77301,21.11087,21.110718,21.110535,21.11145,11.694916,17.060303,17.09488,19.86441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.50238,1.9992473e-05,14.005706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.040041,52.267372,0.11375582,32.919376,49.495514,8.330017
15704,20382240.0,0.0,13.768646,13.768372,21.11084,21.110748,21.110687,21.111145,11.694946,17.069794,17.097473,19.87436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.19653,1.9934618e-05,14.008361,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.080323,52.267372,0.11375582,32.946766,49.495514,8.330017
15705,20382300.0,0.0,13.764038,13.763763,21.11084,21.110779,21.11087,21.11087,11.694977,17.07431,17.107147,19.882355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,392.90024,1.9877147e-05,13.997277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.133866,52.267372,0.11375582,32.958366,49.495514,8.330017
15706,20382360.0,0.0,13.759491,13.759186,21.110626,21.110596,21.11081,21.110382,11.695007,17.082245,17.132996,19.897339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.61447,1.9820092e-05,14.049329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.279306,52.267372,0.11375582,33.106663,49.495514,8.330017
15707,20382420.0,0.0,13.754974,13.754669,21.110504,21.110535,21.11081,21.110077,11.695038,17.090363,17.168549,19.914001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,390.33963,1.9763502e-05,14.067422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.395648,52.267372,0.11375582,33.165405,49.495514,8.330017
15708,20382480.0,0.0,13.750488,13.750183,21.110413,21.110535,21.11081,21.109802,11.695068,17.098053,17.206238,19.92987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.07193,1.9707113e-05,14.083391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.5097065,52.267372,0.11375582,33.215305,49.495514,8.330017
15709,20382540.0,0.0,13.746033,13.745758,21.110413,21.110596,21.11084,21.10968,11.695099,17.104614,17.246155,19.943298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.8151,1.9651157e-05,14.09395,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.613562,52.267372,0.11375582,33.241753,49.495514,8.330017
15710,20382600.0,0.0,13.741638,13.741364,21.110474,21.110687,21.1109,21.10968,11.695129,17.109558,17.284058,19.952698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.56897,1.9595638e-05,14.098744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.698285,52.267372,0.11375582,33.24489,49.495514,8.330017
15711,20382660.0,0.0,13.737305,13.73703,21.110352,21.110596,21.110748,21.109558,11.69519,17.120636,17.326447,19.966797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.3346,1.9540605e-05,14.166652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.834444,52.267372,0.11375582,33.371174,49.495514,8.330017
15712,20382720.0,0.0,13.733002,13.732727,21.110321,21.110565,21.110657,21.109558,11.695221,17.134064,17.36731,19.981964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.10992,1.9485939e-05,14.207874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.923175,52.267372,0.11375582,33.41916,49.495514,8.330017
15713,20382780.0,0.0,13.728729,13.728455,21.110352,21.110596,21.110596,21.10971,11.695251,17.148132,17.402588,19.994812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,382.89673,1.9431729e-05,14.244972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.9857235,52.267372,0.11375582,33.44855,49.495514,8.330017
15714,20382840.0,0.0,13.724518,13.724243,21.110443,21.110718,21.110596,21.109955,11.695282,17.161896,17.430664,20.004486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.69504,1.9377987e-05,14.27589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.02033,52.267372,0.11375582,33.45607,49.495514,8.330017
15715,20382900.0,0.0,13.720337,13.720093,21.110596,21.11084,21.110626,21.11026,11.695343,17.174286,17.449768,20.01007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.505,1.9324716e-05,14.298461,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.025887,52.267372,0.11375582,33.442924,49.495514,8.330017
15716,20382960.0,0.0,13.716248,13.715973,21.110565,21.110748,21.110504,21.110382,11.695374,17.191315,17.466888,20.020172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.32782,1.9271982e-05,14.373447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.079948,52.267372,0.11375582,33.554455,49.495514,8.330017
15717,20383020.0,0.0,13.712158,13.711914,21.110596,21.110718,21.110474,21.110535,11.695404,17.208527,17.47754,20.031006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,378.16406,1.9219837e-05,14.414342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.082765,52.267372,0.11375582,33.587543,49.495514,8.330017
15718,20383080.0,0.0,13.70816,13.707886,21.110657,21.110718,21.110474,21.110748,11.695465,17.225128,17.48526,20.041107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.0089,1.9167946e-05,14.450667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.077879,52.267372,0.11375582,33.615074,49.495514,8.330017
15719,20383140.0,0.0,13.704163,13.703918,21.110748,21.110779,21.110535,21.110931,11.695496,17.23944,17.487518,20.049011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.86685,1.9116611e-05,14.4759865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.05954,52.267372,0.11375582,33.62674,49.495514,8.330017
15720,20383200.0,0.0,13.700256,13.700012,21.11087,21.11087,21.110626,21.111115,11.695557,17.250458,17.48526,20.0542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,374.73672,1.906579e-05,14.490054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.032679,52.267372,0.11375582,33.625847,49.495514,8.330017
15721,20383260.0,0.0,21.104736,13.696106,21.104828,21.101318,21.10611,21.10669,13.795044,15.236511,15.368805,17.15683,0.0,0.03211919,0.03211919,0.049646944,250.0,18.300018,0.0,0.0,0.0,417.28653,9.54197e-21,0.0,52.23358,250.30281,0.0001703119,96.0,0.11388537,69.99976,252.84355,211.1307,0.0,52.23358,0.1138853,0.0,49.461063,8.330017
15722,20383320.0,0.0,21.093597,13.69223,21.093597,21.083008,21.100739,21.101013,16.810638,16.828003,16.831604,16.731323,0.0,0.032104146,0.032104146,0.049619846,250.0,18.300018,0.0,0.0,0.0,247.4832,9.54197e-21,11.257619,52.22524,250.26204,5.762433e-10,96.0,0.11382809,70.0,252.81693,211.07722,11.218715,52.22524,0.11382804,20.247938,49.452915,8.330017
15723,20383380.0,0.0,21.089783,13.6883545,21.089783,21.072418,21.103546,21.102936,18.860596,18.924622,18.925629,18.936005,0.0,0.032095097,0.032095097,0.049603567,250.0,18.300018,0.0,0.0,0.0,129.24333,9.54197e-21,6.63779,52.221237,250.21388,5.523526e-13,96.0,0.11379368,70.0,252.79626,211.03311,6.6368885,52.221237,0.11379367,12.276305,49.449043,8.330017
15724,20383440.0,0.0,21.091522,13.684448,21.092468,21.069336,21.111664,21.109863,20.002655,20.065125,20.06549,19.609375,0.0,0.032086577,0.032086577,0.049588226,250.0,18.300018,0.0,0.0,0.0,63.25922,9.54197e-21,3.4260068,52.219547,250.185,2.457512,96.0,0.11373912,66.55948,252.78023,211.00015,3.4253552,52.219547,0.11376168,0.0,49.447475,8.330017
15725,20383500.0,0.0,18.179474,13.6805725,21.097473,21.067932,21.122528,21.119171,20.491028,20.563477,20.39795,19.90268,0.0,0.032027364,0.032027364,0.04948081,250.0,18.300018,0.0,0.0,0.0,-90.58023,9.54197e-21,0.0,52.23943,250.22589,27.56077,96.0,0.0640491,31.41492,252.75252,210.89084,0.0,52.23943,0.1135349,0.0,49.467976,8.330017
15726,20383560.0,0.0,15.192261,13.676697,21.103058,21.067902,21.1333,21.128204,19.620392,20.376038,20.282135,20.005402,0.0,0.03204385,0.03204385,0.049512245,250.0,18.300018,0.0,0.0,0.0,-242.58122,9.54197e-21,0.0,52.270977,249.91129,39.28422,96.0,0.022941476,15.0020895,252.77919,210.76878,0.0,52.270977,0.113599904,0.0,49.499886,8.330017
15727,20383620.0,0.0,17.26242,13.672852,21.10727,21.066528,21.142334,21.135773,18.040253,19.62207,19.570618,19.486542,0.0,0.032069754,0.032069754,0.04955943,250.0,18.300018,0.0,0.0,0.0,-71.846344,9.54197e-21,0.0,52.280434,250.01811,29.267914,96.0,0.058016263,29.024923,252.77208,210.87967,0.0,52.280434,0.11369898,0.0,49.509136,8.330017
15728,20383680.0,0.0,19.756805,13.668976,21.108215,21.061401,21.148193,21.140442,17.597198,18.735168,18.707,18.745453,0.0,0.03210027,0.03210027,0.04961427,250.0,18.300018,0.0,0.0,0.0,110.201866,9.54197e-21,0.0,52.27136,249.98996,18.05098,96.0,0.09400306,44.728626,252.77089,210.93181,0.0,52.27136,0.11381487,0.0,49.499596,8.330017
15729,20383740.0,0.0,19.584412,13.665131,21.106628,21.053436,21.151917,21.143158,18.25644,18.36911,18.353699,18.40738,0.0,0.032084618,0.032084618,0.049585197,250.0,18.300018,0.0,0.0,0.0,82.85605,9.54197e-21,0.0,52.264023,250.04788,19.788979,96.0,0.089474805,42.29543,252.76587,210.92659,0.0,52.264023,0.11375454,0.0,49.492157,8.330017
15730,20383800.0,0.0,17.949005,13.661285,21.104675,21.045074,21.155426,21.14569,18.769623,18.470093,18.46167,18.479614,0.0,0.032065846,0.032065846,0.049551304,250.0,18.300018,0.0,0.0,0.0,-31.701593,9.54197e-21,0.0,52.274017,250.03052,27.589787,96.0,0.064033166,31.374302,252.76204,210.8767,0.0,52.274017,0.11368283,0.0,49.50239,8.330017
15731,20383860.0,0.0,17.243805,13.65744,21.103027,21.037476,21.158844,21.148193,18.550354,18.574951,18.570343,18.571533,0.0,0.032071207,0.032071207,0.049561378,250.0,18.300018,0.0,0.0,0.0,-74.35072,9.54197e-21,0.0,52.28461,249.97223,30.084631,96.0,0.055064127,27.881517,252.7684,210.85918,0.0,52.28461,0.11370378,0.0,49.513054,8.330017
15732,20383920.0,0.0,18.181458,13.653595,21.101288,21.029755,21.16217,21.150574,18.10019,18.443024,18.44049,18.456818,0.0,0.032085583,0.032085583,0.049587436,250.0,18.300018,0.0,0.0,0.0,-5.466432,9.54197e-21,0.0,52.285744,249.97758,25.858788,96.0,0.07020801,33.7977,252.76964,210.89331,0.0,52.285744,0.113758616,0.0,49.51404,8.330017
15733,20383980.0,0.0,18.916656,13.64978,21.098846,21.02118,21.164825,21.152344,18.072998,18.262756,18.261353,18.28897,0.0,0.032091454,0.032091454,0.04959776,250.0,18.300018,0.0,0.0,0.0,44.784374,9.54197e-21,0.0,52.280594,249.99081,22.764704,96.0,0.08062422,38.129417,252.76988,210.91267,0.0,52.280594,0.113780715,0.0,49.508717,8.330017
15734,20384040.0,0.0,18.624176,13.645996,21.095978,21.012146,21.167145,21.15384,18.347351,18.24353,18.242767,18.259277,0.0,0.03208379,0.03208379,0.04958366,250.0,18.300018,0.0,0.0,0.0,20.637184,9.54197e-21,0.0,52.279114,250.00945,24.333475,96.0,0.075439535,35.933132,252.76851,210.90523,0.0,52.279114,0.11375125,0.0,49.507244,8.330017
15735,20384100.0,0.0,18.006561,13.642181,21.093323,21.003387,21.169678,21.155487,18.469055,18.332336,18.33194,18.332092,0.0,0.0320789,0.0320789,0.04957489,250.0,18.300018,0.0,0.0,0.0,-21.969381,9.54197e-21,0.0,52.282967,249.99725,26.973671,96.0,0.06625902,32.23686,252.7692,210.8884,0.0,52.282967,0.11373265,0.0,49.511173,8.330017
15736,20384160.0,0.0,17.973846,13.638428,21.09085,20.995178,21.172028,21.156982,18.332275,18.365479,18.365265,18.362854,0.0,0.032082338,0.032082338,0.049581222,250.0,18.300018,0.0,0.0,0.0,-22.200436,9.54197e-21,0.0,52.285652,249.98642,26.923164,96.0,0.06644746,32.30757,252.77116,210.89049,0.0,52.285652,0.1137459,0.0,49.513866,8.330017
15737,20384220.0,0.0,18.373474,13.634644,21.088287,20.986908,21.174316,21.158417,18.200012,18.312042,18.31189,18.31659,0.0,0.03208741,0.03208741,0.04959038,250.0,18.300018,0.0,0.0,0.0,6.401456,9.54197e-21,0.0,52.284622,249.99002,25.151548,96.0,0.07266268,34.78783,252.7718,210.9034,0.0,52.284622,0.11376522,0.0,49.51277,8.330017
15738,20384280.0,0.0,18.535828,13.63092,21.08554,20.978424,21.176392,21.159668,18.24173,18.2659,18.265839,18.272888,0.0,0.032087382,0.032087382,0.049590196,250.0,18.300018,0.0,0.0,0.0,16.656195,9.54197e-21,0.0,52.282513,249.99936,24.523432,96.0,0.074807614,35.667194,252.77155,210.90799,0.0,52.282513,0.11376497,0.0,49.510612,8.330017
15739,20384340.0,0.0,18.34198,13.627167,21.082733,20.96991,21.178436,21.160889,18.341919,18.28128,18.28125,18.283325,0.0,0.032084152,0.032084152,0.049584314,250.0,18.300018,0.0,0.0,0.0,2.2143705,9.54197e-21,0.0,52.282555,250.00291,25.425503,96.0,0.07170711,34.404297,252.77118,210.9027,0.0,52.282555,0.11375262,0.0,49.510677,8.330017
15740,20384400.0,0.0,18.154114,13.623474,21.080078,20.961578,21.180573,21.16217,18.354431,18.316132,18.316132,18.313782,0.0,0.032083146,0.032083146,0.04958254,250.0,18.300018,0.0,0.0,0.0,-10.443864,9.54197e-21,0.0,52.283978,249.99791,26.183256,96.0,0.06906183,33.34344,252.77162,210.898,0.0,52.283978,0.113748826,0.0,49.51213,8.330017
15741,20384460.0,0.0,18.213104,13.6197815,21.077454,20.953613,21.182465,21.163269,18.29184,18.318573,18.318573,18.317291,0.0,0.032084912,0.032084912,0.04958577,250.0,18.300018,0.0,0.0,0.0,-5.615948,9.54197e-21,0.0,52.284492,249.9954,25.857582,96.0,0.0702072,33.799385,252.77217,210.9006,0.0,52.284492,0.1137556,0.0,49.512634,8.330017
15742,20384520.0,0.0,18.3609,13.616089,21.074799,20.945648,21.184326,21.164307,18.258972,18.295715,18.295715,18.297424,0.0,0.032086384,0.032086384,0.04958841,250.0,18.300018,0.0,0.0,0.0,4.7353024,9.54197e-21,0.0,52.28373,249.99785,25.207937,96.0,0.072465114,34.70889,252.77223,210.90504,0.0,52.28373,0.11376119,0.0,49.51185,8.330017
15743,20384580.0,0.0,18.378998,13.612427,21.072083,20.937653,21.186127,21.165283,18.288483,18.284729,18.284729,18.286652,0.0,0.03208577,0.03208577,0.049587257,250.0,18.300018,0.0,0.0,0.0,5.5022593,9.54197e-21,0.0,52.283024,250.00134,25.15691,96.0,0.07263896,34.780327,252.77199,210.90546,0.0,52.283024,0.1137588,0.0,49.51114,8.330017
15744,20384640.0,0.0,18.286316,13.608795,21.069397,20.929688,21.187897,21.16626,18.321869,18.295868,18.295868,18.295685,0.0,0.03208456,0.03208456,0.049585063,250.0,18.300018,0.0,0.0,0.0,-1.1699581,9.54197e-21,0.0,52.28324,250.00142,25.560081,96.0,0.07124183,34.215885,252.77185,210.90285,0.0,52.28324,0.11375418,0.0,49.511364,8.330017
15745,20384700.0,0.0,18.240204,13.605194,21.066772,20.921814,21.189728,21.167267,18.314575,18.307037,18.307037,18.305847,0.0,0.032084536,0.032084536,0.049585048,250.0,18.300018,0.0,0.0,0.0,-4.1313963,9.54197e-21,0.0,52.28373,249.99939,25.723755,96.0,0.07067277,33.98674,252.772,210.90178,0.0,52.28373,0.113754116,0.0,49.511864,8.330017
15746,20384760.0,0.0,18.282562,13.601593,21.064148,20.914246,21.191345,21.16806,18.289948,18.304169,18.304169,18.303894,0.0,0.03208531,0.03208531,0.049586456,250.0,18.300018,0.0,0.0,0.0,-0.94728756,9.54197e-21,0.0,52.283733,249.99886,25.509956,96.0,0.07141803,34.286057,252.77213,210.9032,0.0,52.283733,0.113757074,0.0,49.511864,8.330017
15747,20384820.0,0.0,18.332031,13.598053,21.061493,20.906677,21.192902,21.168823,18.283997,18.29535,18.29535,18.296112,0.0,0.032085676,0.032085676,0.049587104,250.0,18.300018,0.0,0.0,0.0,2.4403732,9.54197e-21,0.0,52.283363,250.00005,25.289574,96.0,0.07218159,34.594597,252.77205,210.9046,0.0,52.283363,0.11375845,0.0,49.511486,8.330017
15748,20384880.0,0.0,18.32483,13.594513,21.058868,20.89914,21.194427,21.169586,18.298157,18.293457,18.293457,18.294006,0.0,0.0320853,0.0320853,0.049586415,250.0,18.300018,0.0,0.0,0.0,1.7497034,9.54197e-21,0.0,52.28315,250.00111,25.322887,96.0,0.07206546,34.547962,252.77191,210.90431,0.0,52.28315,0.113757014,0.0,49.51127,8.330017
15749,20384940.0,0.0,18.290466,13.591003,21.056244,20.891632,21.195984,21.170319,18.308167,18.298157,18.298157,18.297974,0.0,0.0320849,0.0320849,0.0495857,250.0,18.300018,0.0,0.0,0.0,-0.68955857,9.54197e-21,0.0,52.283245,250.00089,25.461233,96.0,0.07158577,34.354275,252.77185,210.90334,0.0,52.283245,0.11375551,0.0,49.51137,8.330017
15750,20385000.0,0.0,18.279083,13.587494,21.05365,20.884216,21.19754,21.171082,18.30362,18.301605,18.301605,18.301178,0.0,0.03208496,0.03208496,0.04958581,250.0,18.300018,0.0,0.0,0.0,-1.3819679,9.54197e-21,0.0,52.28339,250.00014,25.488886,96.0,0.07149015,34.31556,252.77187,210.90308,0.0,52.28339,0.11375573,0.0,49.511517,8.330017
15751,20385060.0,0.0,18.293823,13.584045,21.051056,20.877014,21.198853,21.17163,18.295532,18.300507,18.300507,18.300415,0.0,0.032085218,0.032085218,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.28036836,9.54197e-21,0.0,52.283363,249.99994,25.406656,96.0,0.07177573,34.430683,252.77187,210.90355,0.0,52.283363,0.11375672,0.0,49.51149,8.330017
15752,20385120.0,0.0,18.308716,13.580627,21.048431,20.869843,21.200195,21.17218,18.293915,18.297821,18.297821,18.298035,0.0,0.03208532,0.03208532,0.04958647,250.0,18.300018,0.0,0.0,0.0,0.73639727,9.54197e-21,0.0,52.283226,250.00029,25.331644,96.0,0.07203541,34.5357,252.7718,210.90396,0.0,52.283226,0.113757126,0.0,49.51135,8.330017
15753,20385180.0,0.0,18.305908,13.577209,21.045868,20.862701,21.201508,21.17273,18.298035,18.297424,18.297424,18.297577,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.48814303,9.54197e-21,0.0,52.283142,250.00056,25.335302,96.0,0.07202245,34.530575,252.77174,210.90384,0.0,52.283142,0.11375669,0.0,49.511272,8.330017
15754,20385240.0,0.0,18.297546,13.573853,21.043274,20.855621,21.20282,21.173248,18.300903,18.298462,18.298462,18.298431,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.11303032,9.54197e-21,0.0,52.28314,250.00055,25.360092,96.0,0.07193649,34.49587,252.77168,210.9036,0.0,52.28314,0.11375628,0.0,49.51126,8.330017
15755,20385300.0,0.0,18.295013,13.570526,21.040741,20.848572,21.204102,21.173798,18.300018,18.299225,18.299225,18.299133,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.26881757,9.54197e-21,0.0,52.283142,250.00038,25.356752,96.0,0.071948096,34.50055,252.77165,210.90353,0.0,52.283142,0.113756314,0.0,49.51127,8.330017
15756,20385360.0,0.0,18.296906,13.5672,21.038177,20.841736,21.20523,21.174133,18.298462,18.299194,18.299194,18.299164,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.11988123,9.54197e-21,0.0,52.28312,250.0003,25.334717,96.0,0.072024405,34.531395,252.77162,210.9036,0.0,52.28312,0.11375649,0.0,49.51125,8.330017
15757,20385420.0,0.0,18.300446,13.563934,21.035614,20.83496,21.20633,21.174469,18.29773,18.298645,18.298645,18.298676,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.12725703,9.54197e-21,0.0,52.283073,250.00035,25.307053,96.0,0.07212008,34.57013,252.77158,210.9037,0.0,52.283073,0.11375661,0.0,49.511192,8.330017
15758,20385480.0,0.0,18.300262,13.560699,21.033081,20.828217,21.207428,21.174805,18.29837,18.298553,18.298553,18.298584,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.105631836,9.54197e-21,0.0,52.28303,250.0004,25.296253,96.0,0.072157346,34.585247,252.77153,210.90369,0.0,52.28303,0.11375655,0.0,49.511154,8.330017
15759,20385540.0,0.0,18.299377,13.557495,21.030548,20.821503,21.208527,21.17517,18.298798,18.298645,18.298645,18.298645,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.039524805,9.54197e-21,0.0,52.282993,250.00041,25.288183,96.0,0.07218518,34.596546,252.77148,210.90366,0.0,52.282993,0.11375649,0.0,49.511124,8.330017
15760,20385600.0,0.0,18.298492,13.554321,21.028046,20.81482,21.209625,21.175507,18.299042,18.298767,18.298767,18.298767,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.02382456,9.54197e-21,0.0,52.28297,250.0004,25.279947,96.0,0.07221359,34.60807,252.77144,210.90363,0.0,52.28297,0.113756455,0.0,49.511097,8.330017
15761,20385660.0,0.0,18.298248,13.5512085,21.025513,20.80832,21.21054,21.17566,18.29889,18.298859,18.298859,18.298859,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.037849728,9.54197e-21,0.0,52.28294,250.00037,25.268661,96.0,0.072252564,34.623875,252.77141,210.90363,0.0,52.28294,0.113756455,0.0,49.51107,8.330017
15762,20385720.0,0.0,18.298615,13.548096,21.02301,20.80185,21.211456,21.175842,18.298706,18.298859,18.298859,18.298859,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.011520827,9.54197e-21,0.0,52.282913,250.00037,25.254982,96.0,0.07229979,34.643024,252.77136,210.90363,0.0,52.282913,0.11375648,0.0,49.511036,8.330017
15763,20385780.0,0.0,18.299072,13.545044,21.020508,20.79544,21.212372,21.176025,18.298676,18.298767,18.298767,18.298767,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.019354958,9.54197e-21,0.0,52.282875,250.00037,25.241173,96.0,0.07234745,34.662357,252.77132,210.90364,0.0,52.282875,0.11375649,0.0,49.511,8.330017
15764,20385840.0,0.0,18.299042,13.542053,21.018036,20.789062,21.213287,21.176178,18.298767,18.298767,18.298767,18.298767,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.014476204,9.54197e-21,0.0,52.282845,250.00038,25.229702,96.0,0.07238701,34.67842,252.77129,210.90363,0.0,52.282845,0.11375648,0.0,49.51097,8.330017
15765,20385900.0,0.0,18.29895,13.5390625,21.015594,20.782776,21.214172,21.176361,18.298798,18.298798,18.298798,18.298798,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.008751473,9.54197e-21,0.0,52.282818,250.00037,25.218433,96.0,0.072425865,34.694195,252.77124,210.90363,0.0,52.282818,0.11375646,0.0,49.51094,8.330017
15766,20385960.0,0.0,18.298859,13.536133,21.013123,20.77658,21.214935,21.176361,18.298859,18.298828,18.298828,18.298798,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00018880512,9.54197e-21,0.0,52.282787,250.00037,25.207254,96.0,0.07246441,34.709843,252.7712,210.90363,0.0,52.282787,0.11375646,0.0,49.51091,8.330017
15767,20386020.0,0.0,18.298798,13.533264,21.01065,20.770447,21.215668,21.176392,18.298859,18.298828,18.298828,18.298828,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0041197874,9.54197e-21,0.0,52.282757,250.00037,25.195932,96.0,0.07250343,34.725697,252.77116,210.90361,0.0,52.282757,0.113756455,0.0,49.51088,8.330017
15768,20386080.0,0.0,18.298828,13.5303955,21.00821,20.764374,21.2164,21.176392,18.298859,18.298859,18.298859,18.298828,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.002441649,9.54197e-21,0.0,52.282726,250.00037,25.184446,96.0,0.07254301,34.741776,252.77112,210.90361,0.0,52.282726,0.113756455,0.0,49.510853,8.330017
15769,20386140.0,0.0,18.298859,13.527618,21.005768,20.75827,21.217133,21.176422,18.298859,18.298859,18.298859,18.298859,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00030383526,9.54197e-21,0.0,52.282696,250.00035,25.172892,96.0,0.07258282,34.75795,252.77109,210.90361,0.0,52.282696,0.113756455,0.0,49.510822,8.330017
15770,20386200.0,0.0,18.29892,13.524841,21.003357,20.752228,21.217865,21.176422,18.298859,18.298859,18.298859,18.298859,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0028999376,9.54197e-21,0.0,52.28267,250.00035,25.16142,96.0,0.07262233,34.77401,252.77104,210.90361,0.0,52.28267,0.113756455,0.0,49.51079,8.330017
15771,20386260.0,0.0,18.29892,13.522156,21.000916,20.746338,21.218475,21.1763,18.29889,18.298859,18.298859,18.298859,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.003408438,9.54197e-21,0.0,52.28264,250.00035,25.150188,96.0,0.072661005,34.789734,252.771,210.90361,0.0,52.28264,0.113756455,0.0,49.51076,8.330017
15772,20386320.0,0.0,18.29892,13.51947,20.998505,20.740479,21.219055,21.176178,18.29889,18.298859,18.298859,18.298859,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0008975834,9.54197e-21,0.0,52.282608,250.00035,25.139227,96.0,0.07269874,34.805084,252.77097,210.9036,0.0,52.282608,0.113756455,0.0,49.51073,8.330017
15773,20386380.0,0.0,18.29889,13.516876,20.996094,20.73465,21.219635,21.176056,18.29892,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00034758303,9.54197e-21,0.0,52.282578,250.00035,25.128292,96.0,0.07273637,34.82039,252.77092,210.9036,0.0,52.282578,0.11375644,0.0,49.510704,8.330017
15774,20386440.0,0.0,18.29892,13.514313,20.993713,20.728882,21.220215,21.175934,18.29892,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,9.875625e-05,9.54197e-21,0.0,52.282547,250.00035,25.117472,96.0,0.07277359,34.835537,252.77089,210.9036,0.0,52.282547,0.11375644,0.0,49.510677,8.330017
15775,20386500.0,0.0,18.29895,13.51178,20.991302,20.723114,21.220795,21.175812,18.29892,18.29892,18.29892,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00073893805,9.54197e-21,0.0,52.282516,250.00034,25.106598,96.0,0.072811015,34.850765,252.77086,210.9036,0.0,52.282516,0.11375644,0.0,49.510647,8.330017
15776,20386560.0,0.0,18.29895,13.509338,20.988922,20.717499,21.221252,21.175568,18.29892,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0019277247,9.54197e-21,0.0,52.282494,250.00034,25.095806,96.0,0.07284813,34.865875,252.77081,210.9036,0.0,52.282494,0.11375644,0.0,49.51062,8.330017
15777,20386620.0,0.0,18.29898,13.5069275,20.986542,20.711884,21.22168,21.175323,18.29895,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0019325666,9.54197e-21,0.0,52.282463,250.00034,25.08518,96.0,0.07288465,34.880745,252.77078,210.9036,0.0,52.282463,0.11375644,0.0,49.51059,8.330017
15778,20386680.0,0.0,18.29898,13.504547,20.984161,20.70633,21.222137,21.17508,18.29895,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0013075148,9.54197e-21,0.0,52.282436,250.00034,25.074709,96.0,0.07292066,34.89541,252.77074,210.90358,0.0,52.282436,0.11375644,0.0,49.510563,8.330017
15779,20386740.0,0.0,18.29898,13.502258,20.981812,20.700775,21.222565,21.174835,18.29895,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0010065045,9.54197e-21,0.0,52.28241,250.00032,25.064331,96.0,0.07295631,34.909935,252.7707,210.90358,0.0,52.28241,0.113756426,0.0,49.510536,8.330017
15780,20386800.0,0.0,18.299011,13.5,20.979462,20.695282,21.223022,21.174591,18.29898,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0011150888,9.54197e-21,0.0,52.28238,250.00032,25.054089,96.0,0.072991505,34.92428,252.77068,210.90358,0.0,52.28238,0.113756426,0.0,49.510506,8.330017
15781,20386860.0,0.0,18.299011,13.497894,20.977112,20.68991,21.223328,21.174255,18.29898,18.29898,18.29898,18.29895,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0014408284,9.54197e-21,0.0,52.282352,250.00032,25.043917,96.0,0.07302644,34.93852,252.77065,210.90358,0.0,52.282352,0.113756426,0.0,49.51048,8.330017
15782,20386920.0,0.0,18.299072,13.496002,20.974762,20.68457,21.223663,21.17389,18.299011,18.29898,18.29898,18.29898,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0039096517,9.54197e-21,0.0,52.282326,250.00032,25.033974,96.0,0.07306058,34.952435,252.7706,210.90356,0.0,52.282326,0.113756426,0.0,49.510452,8.330017
15783,20386980.0,0.0,18.299133,13.494293,20.972443,20.67923,21.223969,21.173553,18.299042,18.299011,18.299011,18.29898,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.005506362,9.54197e-21,0.0,52.282303,250.0003,25.024437,96.0,0.073093325,34.96579,252.77057,210.90356,0.0,52.282303,0.11375642,0.0,49.51043,8.330017
15784,20387040.0,0.0,18.299194,13.492828,20.970123,20.67395,21.224274,21.173187,18.299072,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0063475138,9.54197e-21,0.0,52.282272,250.0003,25.015295,96.0,0.0731247,34.97859,252.77054,210.90356,0.0,52.282272,0.1137564,0.0,49.510403,8.330017
15785,20387100.0,0.0,18.299194,13.491516,20.967834,20.668701,21.22461,21.172852,18.299133,18.299072,18.299072,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0048220316,9.54197e-21,0.0,52.28225,250.0003,25.006638,96.0,0.07315442,34.99071,252.77051,210.90355,0.0,52.28225,0.1137564,0.0,49.510376,8.330017
15786,20387160.0,0.0,18.299194,13.4904175,20.965515,20.663574,21.224792,21.172394,18.299164,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0022905825,9.54197e-21,0.0,52.282227,250.00029,24.998339,96.0,0.07318288,35.002327,252.77048,210.90353,0.0,52.282227,0.11375639,0.0,49.510353,8.330017
15787,20387220.0,0.0,18.299225,13.489471,20.963226,20.658478,21.225006,21.171936,18.299194,18.299133,18.299133,18.299133,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.002168326,9.54197e-21,0.0,52.282207,250.00029,24.990192,96.0,0.07321083,35.013733,252.77045,210.90353,0.0,52.282207,0.11375638,0.0,49.510334,8.330017
15788,20387280.0,0.0,18.299286,13.4887085,20.960938,20.653412,21.22522,21.171509,18.299194,18.299164,18.299164,18.299164,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.003419459,9.54197e-21,0.0,52.282185,250.00027,24.982265,96.0,0.073238015,35.02483,252.77042,210.90352,0.0,52.282185,0.11375638,0.0,49.51031,8.330017
15789,20387340.0,0.0,18.299316,13.488098,20.95868,20.648346,21.225403,21.171051,18.299225,18.299194,18.299194,18.299194,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0042081783,9.54197e-21,0.0,52.282166,250.00026,24.974653,96.0,0.073264115,35.035484,252.77039,210.90352,0.0,52.282166,0.113756366,0.0,49.510292,8.330017
15790,20387400.0,0.0,18.299347,13.487671,20.95642,20.643341,21.225616,21.170624,18.299255,18.299225,18.299225,18.299194,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.004596888,9.54197e-21,0.0,52.282143,250.00026,24.96736,96.0,0.07328912,35.0457,252.77036,210.9035,0.0,52.282143,0.113756366,0.0,49.51027,8.330017
15791,20387460.0,0.0,18.299347,13.487366,20.954163,20.638428,21.225708,21.170074,18.299286,18.299255,18.299255,18.299225,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0028122163,9.54197e-21,0.0,52.282124,250.00024,24.960432,96.0,0.073312856,35.055397,252.77032,210.9035,0.0,52.282124,0.11375635,0.0,49.510254,8.330017
15792,20387520.0,0.0,18.299347,13.487213,20.951904,20.633545,21.2258,21.169556,18.299316,18.299286,18.299286,18.299255,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0017615869,9.54197e-21,0.0,52.28211,250.00024,24.9537,96.0,0.07333593,35.06482,252.77031,210.90349,0.0,52.28211,0.11375635,0.0,49.51023,8.330017
15793,20387580.0,0.0,18.299377,13.487183,20.949677,20.628693,21.225891,21.169037,18.299347,18.299316,18.299316,18.299286,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0020819192,9.54197e-21,0.0,52.28209,250.00023,24.947123,96.0,0.07335847,35.074024,252.77028,210.90349,0.0,52.28209,0.11375634,0.0,49.510212,8.330017
15794,20387640.0,0.0,18.299408,13.487274,20.947449,20.62387,21.225983,21.168488,18.299347,18.299316,18.299316,18.299316,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0029274127,9.54197e-21,0.0,52.28207,250.00023,24.940746,96.0,0.073380314,35.082954,252.77025,210.90347,0.0,52.28207,0.11375634,0.0,49.5102,8.330017
15795,20387700.0,0.0,18.299438,13.487518,20.94522,20.61908,21.226105,21.167969,18.299377,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0033362594,9.54197e-21,0.0,52.282055,250.00021,24.934616,96.0,0.073401324,35.09154,252.77023,210.90347,0.0,52.282055,0.11375634,0.0,49.51018,8.330017
15796,20387760.0,0.0,18.299469,13.4878235,20.943024,20.61438,21.226105,21.167358,18.299408,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0027981207,9.54197e-21,0.0,52.282036,250.00021,24.92873,96.0,0.07342148,35.099777,252.7702,210.90346,0.0,52.282036,0.11375633,0.0,49.510166,8.330017
15797,20387820.0,0.0,18.299469,13.488281,20.940796,20.60971,21.226105,21.166748,18.299438,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0018485736,9.54197e-21,0.0,52.282024,250.0002,24.923046,96.0,0.07344094,35.107735,252.77019,210.90346,0.0,52.282024,0.11375633,0.0,49.510147,8.330017
15798,20387880.0,0.0,18.299469,13.4888,20.938599,20.605072,21.226105,21.166168,18.299438,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0013663548,9.54197e-21,0.0,52.282005,250.0002,24.917511,96.0,0.07345989,35.115482,252.77017,210.90344,0.0,52.282005,0.113756314,0.0,49.51013,8.330017
