,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15799,20387940.0,0.0,18.2995,13.489441,20.936432,20.600433,21.226105,21.165558,18.299469,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0014783582,9.54197e-21,0.0,52.281994,250.00018,24.91212,96.0,0.07347835,35.123028,252.77014,210.90344,0.0,52.281994,0.113756314,0.0,49.510117,8.330017
15800,20388000.0,0.0,18.2995,13.490143,20.934265,20.595856,21.226105,21.164948,18.299469,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.001938223,9.54197e-21,0.0,52.281975,250.00018,24.906866,96.0,0.07349634,35.130386,252.77013,210.90344,0.0,52.281975,0.113756314,0.0,49.510105,8.330017
15801,20388060.0,0.0,18.29953,13.490906,20.932068,20.59134,21.226013,21.164276,18.2995,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0017968491,9.54197e-21,0.0,52.281963,250.00017,24.901766,96.0,0.0735138,35.137527,252.77011,210.90343,0.0,52.281963,0.113756314,0.0,49.51009,8.330017
15802,20388120.0,0.0,18.29953,13.49176,20.929901,20.586853,21.225922,21.163605,18.2995,18.299469,18.299469,18.299469,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0013081223,9.54197e-21,0.0,52.28195,250.00017,24.896809,96.0,0.07353076,35.14447,252.7701,210.90343,0.0,52.28195,0.11375631,0.0,49.51008,8.330017
15803,20388180.0,0.0,18.29953,13.492645,20.927734,20.582397,21.22583,21.162933,18.29953,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0011655214,9.54197e-21,0.0,52.28194,250.00017,24.891953,96.0,0.07354738,35.151268,252.77007,210.90343,0.0,52.28194,0.11375631,0.0,49.510063,8.330017
15804,20388240.0,0.0,18.29956,13.493591,20.925598,20.577972,21.225739,21.162262,18.29953,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0011326189,9.54197e-21,0.0,52.28192,250.00015,24.8872,96.0,0.07356364,35.15792,252.77005,210.90343,0.0,52.28192,0.11375631,0.0,49.51005,8.330017
15805,20388300.0,0.0,18.29956,13.494598,20.923462,20.573547,21.225677,21.16159,18.29953,18.29953,18.29953,18.2995,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012918053,9.54197e-21,0.0,52.28191,250.00015,24.88255,96.0,0.07357956,35.164433,252.77003,210.90341,0.0,52.28191,0.11375631,0.0,49.510036,8.330017
15806,20388360.0,0.0,18.29956,13.495636,20.921326,20.569214,21.225494,21.160858,18.29956,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00077882514,9.54197e-21,0.0,52.2819,250.00015,24.877995,96.0,0.07359514,35.170807,252.77002,210.90341,0.0,52.2819,0.11375629,0.0,49.510025,8.330017
15807,20388420.0,0.0,18.29956,13.496704,20.91919,20.56491,21.225342,21.160126,18.29956,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00046325327,9.54197e-21,0.0,52.281887,250.00015,24.873497,96.0,0.07361053,35.177105,252.77,210.90341,0.0,52.281887,0.11375629,0.0,49.510014,8.330017
15808,20388480.0,0.0,18.29956,13.497803,20.917053,20.560638,21.225159,21.159393,18.29956,18.29956,18.29956,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0005356241,9.54197e-21,0.0,52.281876,250.00014,24.869038,96.0,0.07362578,35.183346,252.76999,210.90341,0.0,52.281876,0.11375629,0.0,49.510002,8.330017
15809,20388540.0,0.0,18.299591,13.498901,20.914948,20.556366,21.225006,21.15866,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0007038523,9.54197e-21,0.0,52.281864,250.00014,24.864628,96.0,0.07364086,35.18952,252.76997,210.90341,0.0,52.281864,0.11375629,0.0,49.50999,8.330017
15810,20388600.0,0.0,18.299591,13.5,20.912903,20.552216,21.224854,21.157928,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00073070236,9.54197e-21,0.0,52.28185,250.00014,24.860338,96.0,0.07365552,35.195526,252.76996,210.9034,0.0,52.28185,0.11375629,0.0,49.50998,8.330017
15811,20388660.0,0.0,18.29956,13.501129,20.910767,20.547974,21.22461,21.157135,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0001685316,9.54197e-21,0.0,52.281837,250.00014,24.855955,96.0,0.073670514,35.201664,252.76994,210.9034,0.0,52.281837,0.11375629,0.0,49.509968,8.330017
15812,20388720.0,0.0,18.29956,13.502228,20.90866,20.543823,21.224365,21.156342,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00031707526,9.54197e-21,0.0,52.281826,250.00014,24.85164,96.0,0.073685266,35.207703,252.76993,210.9034,0.0,52.281826,0.11375629,0.0,49.509956,8.330017
15813,20388780.0,0.0,18.29956,13.503296,20.906586,20.539734,21.224152,21.155579,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0004941854,9.54197e-21,0.0,52.281815,250.00014,24.847307,96.0,0.07370008,35.213768,252.76991,210.9034,0.0,52.281815,0.11375629,0.0,49.509945,8.330017
15814,20388840.0,0.0,18.29956,13.504364,20.90451,20.535614,21.223907,21.154785,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00020003658,9.54197e-21,0.0,52.281803,250.00014,24.84295,96.0,0.07371497,35.219868,252.7699,210.9034,0.0,52.281803,0.11375629,0.0,49.509933,8.330017
15815,20388900.0,0.0,18.29956,13.505402,20.902466,20.531555,21.223663,21.154022,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-2.474558e-05,9.54197e-21,0.0,52.281796,250.00014,24.838581,96.0,0.0737299,35.225983,252.76988,210.9034,0.0,52.281796,0.11375629,0.0,49.509922,8.330017
15816,20388960.0,0.0,18.29956,13.506409,20.90039,20.527557,21.223389,21.153198,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0005272618,9.54197e-21,0.0,52.281784,250.00012,24.834198,96.0,0.073744886,35.232124,252.76987,210.9034,0.0,52.281784,0.11375629,0.0,49.50991,8.330017
15817,20389020.0,0.0,18.29953,13.507355,20.898346,20.52356,21.223083,21.152344,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0009947879,9.54197e-21,0.0,52.281773,250.00012,24.82976,96.0,0.07376006,35.23834,252.76987,210.9034,0.0,52.281773,0.11375629,0.0,49.5099,8.330017
15818,20389080.0,0.0,18.29953,13.50827,20.896301,20.519592,21.222778,21.15152,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00095934054,9.54197e-21,0.0,52.28176,250.00012,24.825235,96.0,0.07377552,35.24467,252.76985,210.9034,0.0,52.28176,0.11375629,0.0,49.509888,8.330017
15819,20389140.0,0.0,18.29953,13.509094,20.894257,20.515656,21.222473,21.150696,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0008809462,9.54197e-21,0.0,52.28175,250.00012,24.82064,96.0,0.07379122,35.251106,252.76984,210.9034,0.0,52.28175,0.11375629,0.0,49.509872,8.330017
15820,20389200.0,0.0,18.29953,13.509888,20.892212,20.511719,21.222198,21.149872,18.29953,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0006710877,9.54197e-21,0.0,52.28174,250.00014,24.815973,96.0,0.073807165,35.257637,252.76982,210.9034,0.0,52.28174,0.11375629,0.0,49.50986,8.330017
15821,20389260.0,0.0,18.2995,13.51059,20.890198,20.507874,21.221832,21.149017,18.29953,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0013766661,9.54197e-21,0.0,52.28172,250.00014,24.811241,96.0,0.07382333,35.264263,252.7698,210.9034,0.0,52.28172,0.11375629,0.0,49.50985,8.330017
15822,20389320.0,0.0,18.2995,13.5112,20.888184,20.504028,21.221466,21.148132,18.29953,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0018053987,9.54197e-21,0.0,52.281708,250.00014,24.806377,96.0,0.07383994,35.271072,252.76979,210.9034,0.0,52.281708,0.11375629,0.0,49.509834,8.330017
15823,20389380.0,0.0,18.299469,13.511749,20.88617,20.500214,21.2211,21.147278,18.2995,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0016873864,9.54197e-21,0.0,52.281696,250.00014,24.801367,96.0,0.073857054,35.278088,252.76978,210.90341,0.0,52.281696,0.11375629,0.0,49.509823,8.330017
15824,20389440.0,0.0,18.299469,13.5121765,20.884155,20.496399,21.220764,21.146423,18.2995,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0014065232,9.54197e-21,0.0,52.281685,250.00014,24.796223,96.0,0.073874615,35.28529,252.76976,210.90341,0.0,52.281685,0.11375631,0.0,49.50981,8.330017
15825,20389500.0,0.0,18.299469,13.512512,20.882172,20.492615,21.220398,21.145538,18.2995,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0013168319,9.54197e-21,0.0,52.281673,250.00014,24.790953,96.0,0.073892616,35.292667,252.76974,210.90341,0.0,52.281673,0.11375631,0.0,49.509796,8.330017
15826,20389560.0,0.0,18.299438,13.512726,20.880157,20.488892,21.220001,21.144653,18.299469,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.001889849,9.54197e-21,0.0,52.281654,250.00014,24.785559,96.0,0.073911026,35.300217,252.76973,210.90341,0.0,52.281654,0.11375631,0.0,49.50978,8.330017
15827,20389620.0,0.0,18.299408,13.512817,20.878174,20.485168,21.219574,21.143738,18.299469,18.299469,18.299469,18.299469,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.002457308,9.54197e-21,0.0,52.281643,250.00015,24.779987,96.0,0.07393005,35.308018,252.76971,210.90341,0.0,52.281643,0.11375631,0.0,49.509766,8.330017
15828,20389680.0,0.0,18.299377,13.512817,20.87619,20.481476,21.219177,21.142822,18.299438,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0026819643,9.54197e-21,0.0,52.281624,250.00015,24.774218,96.0,0.07394973,35.316093,252.7697,210.90343,0.0,52.281624,0.113756314,0.0,49.50975,8.330017
15829,20389740.0,0.0,18.299377,13.512634,20.874237,20.477814,21.21875,21.141937,18.299408,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0023997528,9.54197e-21,0.0,52.281612,250.00015,24.768244,96.0,0.073970124,35.32446,252.76967,210.90343,0.0,52.281612,0.113756314,0.0,49.509735,8.330017
15830,20389800.0,0.0,18.299347,13.51236,20.872253,20.474152,21.218353,21.141022,18.299408,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0021659504,9.54197e-21,0.0,52.281593,250.00015,24.762075,96.0,0.07399117,35.333096,252.76965,210.90343,0.0,52.281593,0.113756314,0.0,49.509724,8.330017
15831,20389860.0,0.0,18.299316,13.511902,20.8703,20.47055,21.217896,21.140076,18.299377,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0026275686,9.54197e-21,0.0,52.281578,250.00017,24.755714,96.0,0.074012876,35.342,252.76964,210.90343,0.0,52.281578,0.113756314,0.0,49.509705,8.330017
15832,20389920.0,0.0,18.299286,13.5112915,20.868347,20.46698,21.217438,21.13916,18.299347,18.299377,18.299377,18.299408,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0031097601,9.54197e-21,0.0,52.28156,250.00017,24.749125,96.0,0.074035354,35.351227,252.76962,210.90344,0.0,52.28156,0.11375633,0.0,49.509686,8.330017
15833,20389980.0,0.0,18.299286,13.510529,20.866394,20.46341,21.21698,21.138214,18.299347,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0030926573,9.54197e-21,0.0,52.28154,250.00017,24.742271,96.0,0.07405873,35.36082,252.7696,210.90344,0.0,52.28154,0.11375633,0.0,49.509666,8.330017
15834,20390040.0,0.0,18.299255,13.509613,20.86444,20.459839,21.216522,21.137268,18.299316,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0030203362,9.54197e-21,0.0,52.281525,250.00018,24.73517,96.0,0.07408294,35.37076,252.76958,210.90346,0.0,52.281525,0.11375634,0.0,49.50965,8.330017
15835,20390100.0,0.0,18.299225,13.508484,20.862518,20.45633,21.216064,21.136353,18.299286,18.299316,18.299316,18.299316,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.002798357,9.54197e-21,0.0,52.281506,250.00018,24.72782,96.0,0.074108,35.38105,252.76956,210.90346,0.0,52.281506,0.11375634,0.0,49.509632,8.330017
15836,20390160.0,0.0,18.299194,13.507202,20.860596,20.45282,21.215576,21.135376,18.299255,18.299286,18.299286,18.299316,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0034904731,9.54197e-21,0.0,52.281487,250.0002,24.720224,96.0,0.07413388,35.391685,252.76955,210.90346,0.0,52.281487,0.11375634,0.0,49.509613,8.330017
15837,20390220.0,0.0,18.299164,13.505707,20.858643,20.449371,21.215057,21.1344,18.299225,18.299286,18.299286,18.299286,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0039126826,9.54197e-21,0.0,52.281464,250.0002,24.712324,96.0,0.07416081,35.402744,252.76952,210.90347,0.0,52.281464,0.11375635,0.0,49.50959,8.330017
15838,20390280.0,0.0,18.299133,13.504028,20.85675,20.445892,21.21457,21.133453,18.299194,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0037882074,9.54197e-21,0.0,52.281445,250.0002,24.704102,96.0,0.07418883,35.414257,252.7695,210.90347,0.0,52.281445,0.11375635,0.0,49.50957,8.330017
15839,20390340.0,0.0,18.299103,13.502106,20.854828,20.442474,21.21405,21.132477,18.299164,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0035001598,9.54197e-21,0.0,52.28142,250.00021,24.69557,96.0,0.07421789,35.4262,252.76947,210.90349,0.0,52.28142,0.113756366,0.0,49.50955,8.330017
15840,20390400.0,0.0,18.299072,13.5000305,20.852966,20.439117,21.213562,21.13153,18.299133,18.299194,18.299194,18.299194,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0033216262,9.54197e-21,0.0,52.2814,250.00021,24.686903,96.0,0.07424741,35.438335,252.76944,210.90349,0.0,52.2814,0.113756366,0.0,49.509525,8.330017
15841,20390460.0,0.0,20.417114,13.497711,20.865326,20.445343,21.221436,21.138245,18.316498,18.216064,18.216064,18.22287,0.0,0.0009843708,0.0009843708,0.0013675384,250.0,18.300018,0.0,0.0,0.0,5.559918,9.54197e-21,0.0,23.492363,80.47633,0.2960218,96.0,0.003334883,69.58557,27.507807,79.9828,0.0,23.492363,0.003410703,0.0,20.881533,8.330017
15842,20390520.0,0.0,20.6781,13.4953,20.888641,20.45279,21.230316,21.145905,18.319122,18.218536,18.218536,18.219635,0.0,0.0037636007,0.0037636007,0.004507349,250.0,18.300018,0.0,0.0,0.0,10.5222,9.54197e-21,0.0,34.037674,113.99813,0.4954011,96.0,0.012027475,69.30644,138.60721,97.59296,0.0,34.037674,0.0120823635,0.0,29.84048,8.330017
15843,20390580.0,0.0,20.901733,13.492767,20.921875,20.458832,21.237518,21.152008,18.35498,18.247498,18.247498,18.239563,0.0,0.011555739,0.011555739,0.013535154,250.0,18.300018,0.0,0.0,0.0,38.622906,9.54197e-21,0.0,44.51939,133.73166,1.0690143,96.0,0.03664508,68.50338,240.0438,116.57521,0.0,44.51939,0.03666983,0.0,39.932117,8.330017
15844,20390640.0,9.0,20.90387,13.490143,20.909607,20.46225,21.242035,21.15567,18.616364,18.314209,18.314209,18.290527,0.0,0.019854791,0.019854791,0.025944592,250.0,18.300018,0.0,0.0,0.0,67.55597,9.54197e-21,0.0,50.2102,144.02286,4.892671,96.0,0.0656174,63.15026,238.64062,134.08331,0.0,50.2102,0.06567505,0.0,46.460884,8.330017
15845,20390700.0,9.0,20.240875,13.487366,20.895111,20.463379,21.24472,21.157654,19.206116,18.535065,18.535065,18.473175,0.0,0.025350789,0.025350789,0.036108773,250.0,18.300018,0.0,0.0,0.0,50.438705,9.54197e-21,0.0,52.913643,155.52843,16.188747,96.0,0.07678641,47.335754,238.49522,149.28821,0.0,52.913643,0.08683617,0.0,49.780308,8.330017
15846,20390760.0,9.0,16.877502,13.484497,20.887482,20.46347,21.246704,21.159027,19.583588,18.920013,18.920013,18.82309,0.0,0.028688744,0.028688744,0.042751465,250.0,18.300018,0.0,0.0,0.0,-107.99267,9.54197e-21,0.0,54.16711,169.89558,31.729803,96.0,0.042864002,25.578276,239.54161,162.82014,0.0,54.16711,0.10015878,0.0,51.267868,8.330017
15847,20390820.0,0.0,15.763458,13.481537,20.88446,20.463898,21.248901,21.160614,18.828766,19.071167,19.071167,18.998596,0.0,0.030702064,0.030702064,0.046786617,250.0,18.300018,0.0,0.0,0.0,-167.07272,9.54197e-21,0.0,54.60136,185.25177,35.359055,96.0,0.034332342,20.497326,241.50948,174.6813,0.0,54.60136,0.1082212,0.0,51.766098,8.330017
15848,20390880.0,0.0,18.199371,13.478485,20.882904,20.463196,21.250122,21.161316,17.75473,18.683441,18.683441,18.688019,0.0,0.031875934,0.031875934,0.049064595,250.0,18.300018,0.0,0.0,0.0,0.34985322,9.54197e-21,0.0,54.56456,199.90141,24.452072,96.0,0.0744961,35.767097,243.9128,184.64111,0.0,54.56456,0.112843536,0.0,51.74476,8.330017
15849,20390940.0,0.0,19.684265,13.475311,20.88028,20.459991,21.24942,21.160187,17.754242,18.223114,18.223114,18.272736,0.0,0.03248329,0.03248329,0.05021073,250.0,18.300018,0.0,0.0,0.0,105.81389,9.54197e-21,0.0,54.279373,212.5756,17.280052,96.0,0.09680307,45.807926,246.31746,192.4716,0.0,54.279373,0.11520026,0.0,51.47118,8.330017
15850,20391000.0,0.0,19.101166,13.472076,20.876953,20.455414,21.247803,21.158203,18.414215,18.178314,18.178314,18.208496,0.0,0.03270566,0.03270566,0.050638568,250.0,18.300018,0.0,0.0,0.0,49.872738,9.54197e-21,0.0,53.92397,222.98578,21.164421,96.0,0.087056205,40.36981,248.37029,198.34323,0.0,53.92397,0.116068065,0.0,51.12629,8.330017
15851,20391060.0,0.0,17.706055,13.46875,20.874115,20.451172,21.24643,21.156494,18.710785,18.39212,18.39212,18.387756,0.0,0.03274151,0.03274151,0.05072186,250.0,18.300018,0.0,0.0,0.0,-47.69887,9.54197e-21,0.0,53.58497,230.98361,27.531168,96.0,0.065594256,31.456366,249.89915,202.56166,0.0,53.58497,0.11621849,0.0,50.794357,8.330017
15852,20391120.0,0.0,17.556274,13.465332,20.87201,20.447754,21.245636,21.155304,18.39981,18.477295,18.477295,18.46875,0.0,0.03270038,0.03270038,0.050660692,250.0,18.300018,0.0,0.0,0.0,-52.8987,9.54197e-21,0.0,53.281887,236.93997,27.75967,96.0,0.06469501,31.13646,250.98045,205.5474,0.0,53.281887,0.11607153,0.0,50.495655,8.330017
15853,20391180.0,0.0,18.431244,13.461853,20.869873,20.444183,21.24469,21.153961,18.086792,18.352173,18.352173,18.36148,0.0,0.03262133,0.03262133,0.050527178,250.0,18.300018,0.0,0.0,0.0,12.142461,9.54197e-21,0.0,53.022297,241.27719,23.820501,96.0,0.07838147,36.651295,251.70908,207.60739,0.0,53.022297,0.115777045,0.0,50.238842,8.330017
15854,20391240.0,0.0,18.79657,13.458313,20.86728,20.439972,21.243317,21.152222,18.16623,18.238647,18.238647,18.254883,0.0,0.03251968,0.03251968,0.050350156,250.0,18.300018,0.0,0.0,0.0,36.028683,9.54197e-21,0.0,52.813095,244.34645,22.315762,96.0,0.083067596,38.75793,252.18054,208.96095,0.0,52.813095,0.11539455,0.0,50.03159,8.330017
15855,20391300.0,0.0,18.41742,13.454681,20.864532,20.435638,21.241852,21.150421,18.38684,18.264923,18.264923,18.27066,0.0,0.032416176,0.032416176,0.05016791,250.0,18.300018,0.0,0.0,0.0,6.3292217,9.54197e-21,0.0,52.65696,246.45203,24.22775,96.0,0.076540396,36.08115,252.47289,209.81296,0.0,52.65696,0.11500364,0.0,49.87708,8.330017
15856,20391360.0,0.0,18.017365,13.451019,20.862091,20.431732,21.240631,21.148834,18.42038,18.33847,18.33847,18.334503,0.0,0.032331552,0.032331552,0.05001851,250.0,18.300018,0.0,0.0,0.0,-20.925571,9.54197e-21,0.0,52.54411,247.83986,25.917974,96.0,0.07051778,33.714836,252.64821,210.33716,0.0,52.54411,0.114683814,0.0,49.765682,8.330017
15857,20391420.0,0.0,18.117615,13.447296,20.859833,20.42804,21.239594,21.1474,18.290527,18.345612,18.345612,18.343445,0.0,0.032268587,0.032268587,0.049907435,250.0,18.300018,0.0,0.0,0.0,-12.125996,9.54197e-21,0.0,52.46113,248.74187,25.347078,96.0,0.072378464,34.51409,252.74701,210.65982,0.0,52.46113,0.11444604,0.0,49.683968,8.330017
15858,20391480.0,0.0,18.412537,13.443512,20.857483,20.424255,21.238464,21.145905,18.21936,18.297516,18.297516,18.301422,0.0,0.03221984,0.03221984,0.04982146,250.0,18.300018,0.0,0.0,0.0,8.90159,9.54197e-21,0.0,52.399708,249.3198,24.029997,96.0,0.076768205,36.358006,252.79718,210.84802,0.0,52.399708,0.11426204,0.0,49.62363,8.330017
15859,20391540.0,0.0,18.459686,13.439667,20.855011,20.42035,21.237213,21.144287,18.273102,18.272919,18.272919,18.277405,0.0,0.032179356,0.032179356,0.04975003,250.0,18.300018,0.0,0.0,0.0,11.1602955,9.54197e-21,0.0,52.35651,249.67903,23.884743,96.0,0.077161096,36.56136,252.8181,210.94284,0.0,52.35651,0.11410927,0.0,49.581375,8.330017
15860,20391600.0,0.0,18.295288,13.435822,20.85254,20.416443,21.235992,21.1427,18.340271,18.291534,18.291534,18.291962,0.0,0.03214783,0.03214783,0.04969452,250.0,18.300018,0.0,0.0,0.0,-0.9364579,9.54197e-21,0.0,52.328457,249.88588,24.64527,96.0,0.07452594,35.496624,252.82271,210.97968,0.0,52.328457,0.11399046,0.0,49.55414,8.330017
15861,20391660.0,0.0,18.190735,13.431915,20.85019,20.41275,21.234863,21.141205,18.333923,18.314606,18.314606,18.312592,0.0,0.03212661,0.03212661,0.04965741,250.0,18.300018,0.0,0.0,0.0,-7.779423,9.54197e-21,0.0,52.310604,249.9939,25.058758,96.0,0.07306497,34.91774,252.8195,210.98877,0.0,52.310604,0.113910764,0.0,49.53695,8.330017
15862,20391720.0,0.0,18.254517,13.427948,20.8479,20.40915,21.233765,21.13974,18.28717,18.311768,18.311768,18.311127,0.0,0.032113347,0.032113347,0.04963442,250.0,18.300018,0.0,0.0,0.0,-2.770387,9.54197e-21,0.0,52.298523,250.0465,24.727882,96.0,0.07416971,35.380966,252.81273,210.98701,0.0,52.298523,0.11386118,0.0,49.525356,8.330017
15863,20391780.0,0.0,18.351257,13.424011,20.845612,20.405518,21.232635,21.138245,18.270386,18.2948,18.2948,18.296204,0.0,0.03210411,0.03210411,0.049618445,250.0,18.300018,0.0,0.0,0.0,3.96408,9.54197e-21,0.0,52.29013,250.06912,24.293184,96.0,0.075623155,35.98954,252.80463,210.9787,0.0,52.29013,0.113826685,0.0,49.51733,8.330017
15864,20391840.0,0.0,18.3526,13.420013,20.843231,20.401825,21.231476,21.136719,18.294403,18.288574,18.288574,18.289886,0.0,0.032096688,0.032096688,0.04960558,250.0,18.300018,0.0,0.0,0.0,3.6551793,9.54197e-21,0.0,52.28494,250.07422,24.30364,96.0,0.07557097,35.974903,252.79668,210.96538,0.0,52.28494,0.113798946,0.0,49.512417,8.330017
15865,20391900.0,0.0,18.286255,13.415985,20.840912,20.398193,21.230347,21.135223,18.316315,18.297455,18.297455,18.29721,0.0,0.0320913,0.0320913,0.04959627,250.0,18.300018,0.0,0.0,0.0,-1.121957,9.54197e-21,0.0,52.282375,250.06792,24.593912,96.0,0.0745767,35.568523,252.78981,210.95067,0.0,52.282375,0.11377885,0.0,49.510067,8.330017
15866,20391960.0,0.0,18.257538,13.411987,20.838654,20.394653,21.229248,21.133759,18.309418,18.305084,18.305084,18.30423,0.0,0.032088432,0.032088432,0.04959141,250.0,18.300018,0.0,0.0,0.0,-2.916802,9.54197e-21,0.0,52.28122,250.0561,24.692017,96.0,0.07423704,35.431175,252.78435,210.93861,0.0,52.28122,0.11376825,0.0,49.509068,8.330017
15867,20392020.0,0.0,18.285797,13.407928,20.836395,20.391174,21.22815,21.132294,18.292755,18.302979,18.302979,18.302734,0.0,0.032087162,0.032087162,0.049589347,250.0,18.300018,0.0,0.0,0.0,-0.7628637,9.54197e-21,0.0,52.28046,250.04448,24.54205,96.0,0.07474421,35.641132,252.78009,210.93008,0.0,52.28046,0.113763645,0.0,49.508404,8.330017
15868,20392080.0,0.0,18.318024,13.4039,20.834167,20.387665,21.22702,21.130829,18.289154,18.296906,18.296906,18.297394,0.0,0.03208636,0.03208636,0.049588043,250.0,18.300018,0.0,0.0,0.0,1.4424024,9.54197e-21,0.0,52.27992,250.03503,24.390799,96.0,0.07525443,35.852882,252.77681,210.92363,0.0,52.27992,0.11376075,0.0,49.507923,8.330017
15869,20392140.0,0.0,18.315308,13.399872,20.83191,20.384186,21.225922,21.129333,18.297363,18.295532,18.295532,18.295898,0.0,0.03208553,0.03208553,0.049586643,250.0,18.300018,0.0,0.0,0.0,1.1260055,9.54197e-21,0.0,52.279724,250.02718,24.399086,96.0,0.07522448,35.841278,252.77429,210.91791,0.0,52.279724,0.11375769,0.0,49.50777,8.330017
15870,20392200.0,0.0,18.297394,13.3958435,20.829681,20.380707,21.224823,21.1279,18.302673,18.298096,18.298096,18.298065,0.0,0.032085,0.032085,0.04958576,250.0,18.300018,0.0,0.0,0.0,-0.1529807,9.54197e-21,0.0,52.279846,250.02034,24.467192,96.0,0.074992985,35.745934,252.77252,210.91333,0.0,52.279846,0.11375575,0.0,49.507927,8.330017
15871,20392260.0,0.0,18.288757,13.391815,20.827484,20.37732,21.223724,21.126434,18.30185,18.30011,18.30011,18.299896,0.0,0.03208481,0.03208481,0.04958547,250.0,18.300018,0.0,0.0,0.0,-0.7156574,9.54197e-21,0.0,52.280033,250.01445,24.489496,96.0,0.074917115,35.714703,252.77122,210.90996,0.0,52.280033,0.113755085,0.0,49.50814,8.330017
15872,20392320.0,0.0,18.293488,13.387817,20.825287,20.373962,21.222626,21.125,18.298096,18.299988,18.299988,18.299896,0.0,0.032084867,0.032084867,0.049585603,250.0,18.300018,0.0,0.0,0.0,-0.33876184,9.54197e-21,0.0,52.280163,250.01001,24.452612,96.0,0.07504219,35.766342,252.77031,210.90785,0.0,52.280163,0.11375534,0.0,49.508278,8.330017
15873,20392380.0,0.0,18.301453,13.38382,20.82312,20.370605,21.221527,21.123535,18.296234,18.298737,18.298737,18.298798,0.0,0.03208495,0.03208495,0.04958578,250.0,18.300018,0.0,0.0,0.0,0.22194403,9.54197e-21,0.0,52.280224,250.00696,24.404589,96.0,0.07520479,35.833576,252.76967,210.90651,0.0,52.280224,0.11375567,0.0,49.508343,8.330017
15874,20392440.0,0.0,18.30429,13.379852,20.820953,20.36728,21.220428,21.1221,18.297516,18.297852,18.297852,18.297974,0.0,0.032084964,0.032084964,0.04958581,250.0,18.300018,0.0,0.0,0.0,0.38983655,9.54197e-21,0.0,52.280254,250.00494,24.381691,96.0,0.07528215,35.86563,252.76921,210.90552,0.0,52.280254,0.11375573,0.0,49.508377,8.330017
15875,20392500.0,0.0,18.30069,13.375916,20.818787,20.363953,21.21936,21.120667,18.299591,18.298126,18.298126,18.298157,0.0,0.032084934,0.032084934,0.049585763,250.0,18.300018,0.0,0.0,0.0,0.115876034,9.54197e-21,0.0,52.28031,250.00345,24.386654,96.0,0.07526531,35.858685,252.7689,210.90471,0.0,52.28031,0.113755636,0.0,49.508442,8.330017
15876,20392560.0,0.0,18.296417,13.372009,20.81665,20.360718,21.218262,21.119232,18.300049,18.29895,18.29895,18.29889,0.0,0.032084942,0.032084942,0.049585782,250.0,18.300018,0.0,0.0,0.0,-0.17786989,9.54197e-21,0.0,52.280384,250.00233,24.392717,96.0,0.07524485,35.850193,252.7687,210.90416,0.0,52.280384,0.11375566,0.0,49.50851,8.330017
15877,20392620.0,0.0,18.296295,13.368134,20.814514,20.357452,21.217194,21.117798,18.299042,18.299225,18.299225,18.299164,0.0,0.032085005,0.032085005,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.16867767,9.54197e-21,0.0,52.280426,250.0015,24.379665,96.0,0.0752891,35.868465,252.76859,210.90387,0.0,52.280426,0.113755904,0.0,49.508553,8.330017
15878,20392680.0,0.0,18.298462,13.364319,20.812408,20.354248,21.216125,21.116364,18.298157,18.29898,18.29898,18.29898,0.0,0.032085065,0.032085065,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.011318316,9.54197e-21,0.0,52.280434,250.00096,24.357462,96.0,0.07536422,35.89955,252.7685,210.90375,0.0,52.280434,0.11375614,0.0,49.50856,8.330017
15879,20392740.0,0.0,18.30017,13.360535,20.810333,20.351044,21.215027,21.11496,18.298035,18.298676,18.298676,18.298706,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.10493635,9.54197e-21,0.0,52.280415,250.00069,24.338049,96.0,0.075429805,35.92673,252.76842,210.90367,0.0,52.280415,0.11375628,0.0,49.50854,8.330017
15880,20392800.0,0.0,18.300293,13.356781,20.808228,20.34784,21.213959,21.113525,18.298645,18.298523,18.298523,18.298523,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.10183002,9.54197e-21,0.0,52.28039,250.00056,24.32633,96.0,0.07546933,35.94314,252.76837,210.90363,0.0,52.28039,0.11375629,0.0,49.50852,8.330017
15881,20392860.0,0.0,18.298676,13.353119,20.806152,20.344727,21.21289,21.112122,18.299255,18.298737,18.298737,18.298737,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.017682133,9.54197e-21,0.0,52.280373,250.00046,24.32204,96.0,0.07548377,35.949142,252.76833,210.90355,0.0,52.280373,0.113756254,0.0,49.508503,8.330017
15882,20392920.0,0.0,18.298248,13.349518,20.804108,20.341614,21.211823,21.110718,18.299103,18.298859,18.298859,18.298859,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.042974994,9.54197e-21,0.0,52.280354,250.00038,24.311893,96.0,0.07551801,35.963352,252.76828,210.90353,0.0,52.280354,0.11375629,0.0,49.508484,8.330017
15883,20392980.0,0.0,18.29837,13.345947,20.802063,20.338501,21.210754,21.109314,18.298859,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.031691417,9.54197e-21,0.0,52.28034,250.00032,24.299522,96.0,0.07555974,35.980667,252.76825,210.90353,0.0,52.28034,0.11375635,0.0,49.50846,8.330017
15884,20393040.0,0.0,18.29889,13.342468,20.800018,20.335419,21.209717,21.10791,18.298676,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0052383146,9.54197e-21,0.0,52.280308,250.00029,24.2857,96.0,0.07560634,36.00002,252.76822,210.90355,0.0,52.280308,0.11375639,0.0,49.50843,8.330017
15885,20393100.0,0.0,18.29898,13.339081,20.798004,20.332367,21.208649,21.106537,18.298737,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.009883247,9.54197e-21,0.0,52.28027,250.0003,24.274199,96.0,0.075645074,36.01612,252.76819,210.90355,0.0,52.28027,0.11375639,0.0,49.5084,8.330017
15886,20393160.0,0.0,18.299194,13.335754,20.79599,20.329346,21.20758,21.105133,18.298798,18.298798,18.298798,18.298828,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.021061152,9.54197e-21,0.0,52.280243,250.0003,24.262253,96.0,0.0756853,36.03285,252.76816,210.90355,0.0,52.280243,0.1137564,0.0,49.50837,8.330017
15887,20393220.0,0.0,18.299072,13.332489,20.793976,20.326355,21.206543,21.10373,18.29892,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.011746178,9.54197e-21,0.0,52.280212,250.0003,24.251827,96.0,0.075720385,36.04744,252.76811,210.90355,0.0,52.280212,0.11375639,0.0,49.50834,8.330017
15888,20393280.0,0.0,18.29898,13.329346,20.791992,20.323364,21.205475,21.102356,18.29898,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0024752358,9.54197e-21,0.0,52.28018,250.0003,24.24156,96.0,0.07575493,36.061817,252.76808,210.90355,0.0,52.28018,0.11375639,0.0,49.50831,8.330017
15889,20393340.0,0.0,18.298767,13.326263,20.790009,20.320374,21.204437,21.100983,18.299011,18.29892,18.29892,18.29892,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.011678571,9.54197e-21,0.0,52.28015,250.0003,24.231756,96.0,0.0757879,36.075542,252.76805,210.90353,0.0,52.28015,0.11375638,0.0,49.508278,8.330017
15890,20393400.0,0.0,18.298828,13.323303,20.788055,20.317444,21.2034,21.099579,18.29895,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.008395799,9.54197e-21,0.0,52.28012,250.00029,24.221022,96.0,0.07582401,36.09057,252.76802,210.90353,0.0,52.28012,0.11375639,0.0,49.50825,8.330017
15891,20393460.0,0.0,18.299042,13.320435,20.786072,20.314514,21.202332,21.098206,18.29892,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.005522581,9.54197e-21,0.0,52.28009,250.00029,24.209808,96.0,0.07586171,36.106266,252.76799,210.90355,0.0,52.28009,0.11375639,0.0,49.508224,8.330017
15892,20393520.0,0.0,18.299164,13.317688,20.784119,20.311615,21.201294,21.096832,18.29895,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.011187082,9.54197e-21,0.0,52.280064,250.0003,24.199316,96.0,0.07589697,36.120956,252.76796,210.90353,0.0,52.280064,0.11375639,0.0,49.508194,8.330017
15893,20393580.0,0.0,18.299103,13.315033,20.782196,20.308716,21.200256,21.095459,18.299011,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.006843287,9.54197e-21,0.0,52.280037,250.0003,24.189646,96.0,0.075929455,36.134495,252.76791,210.90353,0.0,52.280037,0.11375638,0.0,49.508163,8.330017
15894,20393640.0,0.0,18.299072,13.3125,20.780273,20.305847,21.199219,21.094116,18.299042,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00255886,9.54197e-21,0.0,52.28001,250.00029,24.18017,96.0,0.07596128,36.147762,252.76788,210.90353,0.0,52.28001,0.113756366,0.0,49.508137,8.330017
15895,20393700.0,0.0,18.299011,13.310089,20.77835,20.302979,21.198181,21.092743,18.299072,18.299011,18.299011,18.299011,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0039166235,9.54197e-21,0.0,52.27998,250.00029,24.171028,96.0,0.07599197,36.16056,252.76785,210.90352,0.0,52.27998,0.113756366,0.0,49.50811,8.330017
15896,20393760.0,0.0,18.299072,13.3078,20.776428,20.30017,21.197113,21.09137,18.299072,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0006926061,9.54197e-21,0.0,52.279957,250.00027,24.161491,96.0,0.076023996,36.173912,252.76782,210.90352,0.0,52.279957,0.113756366,0.0,49.508083,8.330017
15897,20393820.0,0.0,18.299164,13.305664,20.774536,20.297363,21.196075,21.090027,18.299072,18.299042,18.299042,18.299042,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.004303453,9.54197e-21,0.0,52.27993,250.00027,24.152065,96.0,0.07605563,36.18711,252.76779,210.90352,0.0,52.27993,0.11375635,0.0,49.508057,8.330017
15898,20393880.0,0.0,18.299225,13.303619,20.772644,20.294556,21.195038,21.088654,18.299103,18.299072,18.299072,18.299072,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0068205697,9.54197e-21,0.0,52.2799,250.00027,24.143023,96.0,0.07608596,36.199768,252.76776,210.9035,0.0,52.2799,0.11375635,0.0,49.50803,8.330017
15899,20393940.0,0.0,18.299225,13.301758,20.770752,20.291779,21.19403,21.08731,18.299133,18.299072,18.299072,18.299072,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0047929552,9.54197e-21,0.0,52.279877,250.00027,24.134497,96.0,0.07611456,36.2117,252.76773,210.9035,0.0,52.279877,0.11375634,0.0,49.508007,8.330017
15900,20394000.0,0.0,18.299194,13.300018,20.76889,20.289032,21.192993,21.085968,18.299164,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0027208487,9.54197e-21,0.0,52.279854,250.00026,24.126183,96.0,0.07614244,36.223343,252.76772,210.90349,0.0,52.279854,0.11375634,0.0,49.50798,8.330017
15901,20394060.0,0.0,18.299164,13.29834,20.766998,20.286255,21.191956,21.084625,18.299194,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00074082974,9.54197e-21,0.0,52.27983,250.00026,24.11816,96.0,0.07616933,36.234577,252.76768,210.90349,0.0,52.27983,0.11375633,0.0,49.507957,8.330017
15902,20394120.0,0.0,18.299164,13.296661,20.765137,20.283508,21.190918,21.083252,18.299194,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0018780816,9.54197e-21,0.0,52.279808,250.00024,24.110006,96.0,0.07619666,36.245995,252.76765,210.90349,0.0,52.279808,0.11375633,0.0,49.50794,8.330017
15903,20394180.0,0.0,18.299164,13.295013,20.763245,20.280762,21.18991,21.08191,18.299194,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0017614672,9.54197e-21,0.0,52.27978,250.00024,24.101803,96.0,0.076224156,36.257477,252.76762,210.90347,0.0,52.27978,0.11375633,0.0,49.50791,8.330017
15904,20394240.0,0.0,18.299194,13.293335,20.761414,20.278046,21.188873,21.080566,18.299194,18.299194,18.299194,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0007117529,9.54197e-21,0.0,52.27976,250.00024,24.093483,96.0,0.07625203,36.269127,252.76761,210.90347,0.0,52.27976,0.11375633,0.0,49.50789,8.330017
15905,20394300.0,0.0,18.299225,13.291687,20.759552,20.27533,21.187866,21.079254,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0018873804,9.54197e-21,0.0,52.27974,250.00023,24.08527,96.0,0.076279536,36.28062,252.76758,210.90347,0.0,52.27974,0.11375633,0.0,49.507866,8.330017
15906,20394360.0,0.0,18.299194,13.290009,20.75769,20.272614,21.186829,21.07788,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0007732241,9.54197e-21,0.0,52.279716,250.00023,24.077192,96.0,0.0763066,36.29193,252.76755,210.90347,0.0,52.279716,0.11375633,0.0,49.507843,8.330017
15907,20394420.0,0.0,18.299194,13.28833,20.75586,20.269897,21.185791,21.076538,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0008082742,9.54197e-21,0.0,52.279694,250.00023,24.069149,96.0,0.07633352,36.303192,252.76753,210.90347,0.0,52.279694,0.113756314,0.0,49.50782,8.330017
15908,20394480.0,0.0,18.299194,13.286682,20.754028,20.267212,21.184784,21.075195,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00087220396,9.54197e-21,0.0,52.27967,250.00023,24.061031,96.0,0.076360695,36.314556,252.7675,210.90347,0.0,52.27967,0.113756314,0.0,49.5078,8.330017
15909,20394540.0,0.0,18.299194,13.285004,20.752197,20.264526,21.183746,21.073883,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00050616584,9.54197e-21,0.0,52.279644,250.00023,24.05291,96.0,0.07638787,36.325924,252.76747,210.90347,0.0,52.279644,0.113756314,0.0,49.507774,8.330017
15910,20394600.0,0.0,18.299194,13.283325,20.750366,20.261871,21.18274,21.07254,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0008282829,9.54197e-21,0.0,52.27963,250.00023,24.04475,96.0,0.076415166,36.33735,252.76746,210.90347,0.0,52.27963,0.113756314,0.0,49.50775,8.330017
15911,20394660.0,0.0,18.299194,13.281677,20.748535,20.259186,21.181732,21.071198,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00065469655,9.54197e-21,0.0,52.279602,250.00023,24.036673,96.0,0.07644219,36.34866,252.76743,210.90346,0.0,52.279602,0.113756314,0.0,49.507732,8.330017
15912,20394720.0,0.0,18.299194,13.279999,20.746704,20.25653,21.180695,21.069855,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,9.2331065e-06,9.54197e-21,0.0,52.27958,250.00023,24.028631,96.0,0.07646907,36.359917,252.7674,210.90346,0.0,52.27958,0.113756314,0.0,49.507706,8.330017
15913,20394780.0,0.0,18.299194,13.278351,20.744873,20.253876,21.179688,21.068542,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00032291067,9.54197e-21,0.0,52.279556,250.00023,24.02059,96.0,0.07649596,36.371174,252.76738,210.90346,0.0,52.279556,0.113756314,0.0,49.507683,8.330017
15914,20394840.0,0.0,18.299194,13.276672,20.743073,20.251251,21.17868,21.0672,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-3.9114875e-06,9.54197e-21,0.0,52.279533,250.00023,24.01253,96.0,0.076522894,36.382458,252.76735,210.90346,0.0,52.279533,0.113756314,0.0,49.507664,8.330017
15915,20394900.0,0.0,18.299194,13.274994,20.741272,20.248627,21.177673,21.065887,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00029335544,9.54197e-21,0.0,52.279507,250.00023,24.004496,96.0,0.07654975,36.393707,252.76733,210.90346,0.0,52.279507,0.113756314,0.0,49.507637,8.330017
15916,20394960.0,0.0,18.299194,13.273346,20.739471,20.246002,21.176636,21.064545,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00023393986,9.54197e-21,0.0,52.27949,250.00023,23.996466,96.0,0.076576576,36.404945,252.7673,210.90346,0.0,52.27949,0.113756314,0.0,49.507618,8.330017
15917,20395020.0,0.0,18.299194,13.2716675,20.73767,20.243378,21.175629,21.063232,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,1.8166906e-05,9.54197e-21,0.0,52.279465,250.00021,23.988453,96.0,0.07660333,36.41617,252.76727,210.90346,0.0,52.279465,0.113756314,0.0,49.507595,8.330017
15918,20395080.0,0.0,18.299194,13.27002,20.73587,20.240784,21.174622,21.06189,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-3.824851e-05,9.54197e-21,0.0,52.27944,250.00021,23.98045,96.0,0.076630056,36.42737,252.76726,210.90346,0.0,52.27944,0.113756314,0.0,49.50757,8.330017
15919,20395140.0,0.0,18.299225,13.268341,20.73407,20.23819,21.173615,21.060577,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00015511263,9.54197e-21,0.0,52.27942,250.00021,23.972452,96.0,0.07665676,36.43857,252.76723,210.90346,0.0,52.27942,0.113756314,0.0,49.50755,8.330017
15920,20395200.0,0.0,18.299225,13.266663,20.7323,20.235596,21.172607,21.059265,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00039483342,9.54197e-21,0.0,52.279396,250.00021,23.964474,96.0,0.07668338,36.449738,252.76721,210.90346,0.0,52.279396,0.113756314,0.0,49.507526,8.330017
15921,20395260.0,0.0,18.299194,13.265015,20.73053,20.233002,21.1716,21.057922,18.299225,18.299194,18.299194,18.299194,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-2.3556437e-05,9.54197e-21,0.0,52.279377,250.00021,23.95652,96.0,0.076709926,36.460873,252.76718,210.90346,0.0,52.279377,0.113756314,0.0,49.507504,8.330017
15922,20395320.0,0.0,18.299194,13.263336,20.72873,20.230438,21.170593,21.05661,18.299194,18.299194,18.299194,18.299194,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0002574558,9.54197e-21,0.0,52.279354,250.00021,23.948557,96.0,0.076736495,36.472023,252.76717,210.90346,0.0,52.279354,0.113756314,0.0,49.50748,8.330017
15923,20395380.0,0.0,18.299225,13.261658,20.72696,20.227875,21.169586,21.055298,18.299194,18.299194,18.299194,18.299194,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,2.5276175e-05,9.54197e-21,0.0,52.279327,250.00021,23.94058,96.0,0.076763086,36.483185,252.76714,210.90346,0.0,52.279327,0.113756314,0.0,49.50746,8.330017
15924,20395440.0,0.0,18.299225,13.26001,20.72519,20.225311,21.16858,21.053955,18.299225,18.299194,18.299194,18.299194,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0002827872,9.54197e-21,0.0,52.279305,250.00021,23.93263,96.0,0.076789595,36.494316,252.7671,210.90346,0.0,52.279305,0.113756314,0.0,49.507435,8.330017
15925,20395500.0,0.0,18.299225,13.258331,20.72342,20.222778,21.167572,21.052673,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.000628491,9.54197e-21,0.0,52.27929,250.00021,23.924694,96.0,0.076816045,36.505424,252.76709,210.90346,0.0,52.27929,0.113756314,0.0,49.507412,8.330017
15926,20395560.0,0.0,18.299225,13.256683,20.72165,20.220215,21.166565,21.05133,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-7.065645e-05,9.54197e-21,0.0,52.279263,250.00021,23.916807,96.0,0.07684234,36.51647,252.76706,210.90346,0.0,52.279263,0.11375631,0.0,49.507393,8.330017
15927,20395620.0,0.0,18.299194,13.255005,20.71988,20.217651,21.165558,21.050018,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0004476272,9.54197e-21,0.0,52.27924,250.00021,23.9089,96.0,0.07686868,36.527542,252.76704,210.90346,0.0,52.27924,0.11375631,0.0,49.507366,8.330017
15928,20395680.0,0.0,18.299225,13.253326,20.71814,20.215118,21.164581,21.048706,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-9.8821125e-05,9.54197e-21,0.0,52.279217,250.00021,23.900965,96.0,0.07689512,36.53865,252.76701,210.90346,0.0,52.279217,0.11375631,0.0,49.507347,8.330017
15929,20395740.0,0.0,18.299225,13.251678,20.7164,20.212616,21.163574,21.047394,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00044234344,9.54197e-21,0.0,52.279194,250.00021,23.89304,96.0,0.0769215,36.549744,252.767,210.90346,0.0,52.279194,0.11375631,0.0,49.507324,8.330017
15930,20395800.0,0.0,18.299225,13.25,20.71466,20.210114,21.162567,21.046112,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00045906048,9.54197e-21,0.0,52.279175,250.00021,23.885208,96.0,0.07694758,36.560707,252.76697,210.90346,0.0,52.279175,0.11375631,0.0,49.5073,8.330017
15931,20395860.0,0.0,18.299225,13.248352,20.71289,20.207611,21.16156,21.04477,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-1.32890655e-05,9.54197e-21,0.0,52.279152,250.00021,23.87735,96.0,0.076973744,36.571712,252.76695,210.90346,0.0,52.279152,0.11375631,0.0,49.50728,8.330017
15932,20395920.0,0.0,18.299225,13.246674,20.711151,20.205078,21.160583,21.043488,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00032495806,9.54197e-21,0.0,52.279125,250.00021,23.86948,96.0,0.076999925,36.582726,252.76692,210.90346,0.0,52.279125,0.11375631,0.0,49.507256,8.330017
15933,20395980.0,0.0,18.299225,13.244995,20.709412,20.202606,21.159576,21.042175,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.000116148505,9.54197e-21,0.0,52.279102,250.00021,23.861631,96.0,0.07702604,36.593716,252.7669,210.90346,0.0,52.279102,0.11375631,0.0,49.507233,8.330017
15934,20396040.0,0.0,18.299225,13.243347,20.707703,20.200134,21.15857,21.040863,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00014548868,9.54197e-21,0.0,52.279083,250.00021,23.85377,96.0,0.0770522,36.604725,252.76688,210.90344,0.0,52.279083,0.11375631,0.0,49.507214,8.330017
15935,20396100.0,0.0,18.299225,13.241669,20.705963,20.197662,21.157593,21.039581,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00040292853,9.54197e-21,0.0,52.27906,250.00021,23.845926,96.0,0.077078275,36.615707,252.76685,210.90344,0.0,52.27906,0.11375631,0.0,49.507187,8.330017
15936,20396160.0,0.0,18.299225,13.240021,20.704224,20.19516,21.156586,21.038269,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-9.3926035e-05,9.54197e-21,0.0,52.279037,250.00021,23.838106,96.0,0.07710427,36.62665,252.76683,210.90344,0.0,52.279037,0.11375631,0.0,49.507168,8.330017
15937,20396220.0,0.0,18.299225,13.238342,20.702484,20.192688,21.155579,21.036957,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00034942865,9.54197e-21,0.0,52.279015,250.00021,23.83027,96.0,0.07713032,36.637623,252.7668,210.90344,0.0,52.279015,0.11375631,0.0,49.507145,8.330017
15938,20396280.0,0.0,18.299225,13.236664,20.700775,20.190216,21.154602,21.035645,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-1.2109466e-05,9.54197e-21,0.0,52.278996,250.00021,23.822418,96.0,0.07715641,36.648613,252.76678,210.90344,0.0,52.278996,0.11375631,0.0,49.507122,8.330017
15939,20396340.0,0.0,18.299225,13.235016,20.699066,20.187744,21.153595,21.034363,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00028938768,9.54197e-21,0.0,52.278973,250.00021,23.81459,96.0,0.07718242,36.659576,252.76675,210.90344,0.0,52.278973,0.11375631,0.0,49.5071,8.330017
15940,20396400.0,0.0,18.299225,13.233337,20.697357,20.185303,21.152618,21.03305,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.000682489,9.54197e-21,0.0,52.278946,250.00021,23.806776,96.0,0.07720837,36.670513,252.76674,210.90344,0.0,52.278946,0.11375631,0.0,49.50708,8.330017
