,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15941,20396460.0,0.0,18.299225,13.231659,20.695618,20.18283,21.151611,21.031769,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.000106086896,9.54197e-21,0.0,52.278923,250.00021,23.799013,96.0,0.07723415,36.681385,252.76671,210.90344,0.0,52.278923,0.11375631,0.0,49.507053,8.330017
15942,20396520.0,0.0,18.299225,13.230011,20.693909,20.18039,21.150604,21.030457,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00024903362,9.54197e-21,0.0,52.278908,250.00021,23.791218,96.0,0.077260025,36.692295,252.7667,210.90344,0.0,52.278908,0.11375631,0.0,49.507034,8.330017
15943,20396580.0,0.0,18.299225,13.2283325,20.6922,20.177948,21.149628,21.029175,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-6.7560846e-05,9.54197e-21,0.0,52.27888,250.00021,23.783411,96.0,0.07728593,36.703224,252.76666,210.90344,0.0,52.27888,0.11375631,0.0,49.50701,8.330017
15944,20396640.0,0.0,18.299225,13.226685,20.69049,20.175537,21.14862,21.027863,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00031052437,9.54197e-21,0.0,52.27886,250.00021,23.775616,96.0,0.0773118,36.714138,252.76665,210.90344,0.0,52.27886,0.11375631,0.0,49.50699,8.330017
15945,20396700.0,0.0,18.299225,13.225006,20.688812,20.173126,21.147644,21.02658,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00035565265,9.54197e-21,0.0,52.27884,250.00021,23.767895,96.0,0.077337414,36.72495,252.76662,210.90344,0.0,52.27884,0.11375629,0.0,49.50697,8.330017
15946,20396760.0,0.0,18.299225,13.223328,20.687103,20.170685,21.146637,21.0253,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0001398729,9.54197e-21,0.0,52.278816,250.00021,23.760145,96.0,0.0773631,36.735794,252.7666,210.90344,0.0,52.278816,0.11375629,0.0,49.506943,8.330017
15947,20396820.0,0.0,18.299225,13.22168,20.685394,20.168274,21.14566,21.023987,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00017111535,9.54197e-21,0.0,52.278793,250.00021,23.752378,96.0,0.07738887,36.746674,252.76657,210.90344,0.0,52.278793,0.11375629,0.0,49.506924,8.330017
15948,20396880.0,0.0,18.299225,13.220001,20.683716,20.165863,21.144684,21.022705,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-1.914084e-05,9.54197e-21,0.0,52.27877,250.00021,23.74464,96.0,0.07741451,36.757504,252.76656,210.90344,0.0,52.27877,0.11375629,0.0,49.5069,8.330017
15949,20396940.0,0.0,18.299225,13.218353,20.682037,20.163483,21.143677,21.021423,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00017071771,9.54197e-21,0.0,52.27875,250.00021,23.736889,96.0,0.0774402,36.768356,252.76653,210.90344,0.0,52.27875,0.11375629,0.0,49.506878,8.330017
15950,20397000.0,0.0,18.299225,13.216675,20.680359,20.161072,21.1427,21.020142,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00034000212,9.54197e-21,0.0,52.27873,250.00021,23.72916,96.0,0.07746581,36.77918,252.76651,210.90344,0.0,52.27873,0.11375629,0.0,49.506855,8.330017
15951,20397060.0,0.0,18.299225,13.214996,20.67865,20.15866,21.141693,21.01886,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0002206235,9.54197e-21,0.0,52.2787,250.00021,23.721447,96.0,0.07749136,36.789974,252.76648,210.90344,0.0,52.2787,0.11375629,0.0,49.506836,8.330017
15952,20397120.0,0.0,18.299225,13.213348,20.676971,20.15628,21.140717,21.017578,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00040659064,9.54197e-21,0.0,52.27868,250.00021,23.713707,96.0,0.07751699,36.80081,252.76646,210.90344,0.0,52.27868,0.11375629,0.0,49.50681,8.330017
15953,20397180.0,0.0,18.299225,13.21167,20.675293,20.15387,21.13974,21.016266,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,1.51325685e-05,9.54197e-21,0.0,52.278664,250.00021,23.70595,96.0,0.07754267,36.811672,252.76643,210.90344,0.0,52.278664,0.11375629,0.0,49.50679,8.330017
15954,20397240.0,0.0,18.299225,13.209991,20.673615,20.15149,21.138733,21.014984,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00035697804,9.54197e-21,0.0,52.278637,250.00021,23.698217,96.0,0.07756826,36.8225,252.76642,210.90344,0.0,52.278637,0.11375629,0.0,49.506767,8.330017
15955,20397300.0,0.0,18.299255,13.2083435,20.671936,20.14914,21.137756,21.013733,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0007318374,9.54197e-21,0.0,52.278614,250.00021,23.690504,96.0,0.07759379,36.833294,252.76639,210.90344,0.0,52.278614,0.11375629,0.0,49.506744,8.330017
15956,20397360.0,0.0,18.299225,13.206665,20.670258,20.146759,21.13678,21.01242,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00015500069,9.54197e-21,0.0,52.278595,250.00021,23.682842,96.0,0.077619135,36.84402,252.76637,210.90344,0.0,52.278595,0.11375629,0.0,49.506725,8.330017
15957,20397420.0,0.0,18.299225,13.205017,20.66858,20.144379,21.135773,21.011139,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0003039365,9.54197e-21,0.0,52.278572,250.0002,23.67514,96.0,0.0776446,36.854805,252.76634,210.90344,0.0,52.278572,0.11375629,0.0,49.5067,8.330017
15958,20397480.0,0.0,18.299225,13.203339,20.6669,20.141998,21.134796,21.009857,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-9.885555e-05,9.54197e-21,0.0,52.27855,250.0002,23.667427,96.0,0.077670105,36.8656,252.76633,210.90344,0.0,52.27855,0.11375629,0.0,49.50668,8.330017
15959,20397540.0,0.0,18.299255,13.20166,20.665253,20.139648,21.13382,21.008606,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00031565363,9.54197e-21,0.0,52.278526,250.0002,23.659721,96.0,0.07769558,36.87639,252.7663,210.90344,0.0,52.278526,0.11375629,0.0,49.506657,8.330017
15960,20397600.0,0.0,18.299255,13.200012,20.663605,20.13733,21.132843,21.007324,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00036246784,9.54197e-21,0.0,52.278507,250.0002,23.652094,96.0,0.07772079,36.887066,252.76628,210.90344,0.0,52.278507,0.11375629,0.0,49.506634,8.330017
15961,20397660.0,0.0,18.299255,13.198334,20.661957,20.13501,21.131836,21.006042,18.299255,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00022516822,9.54197e-21,0.0,52.278484,250.0002,23.644445,96.0,0.077746056,36.897774,252.76627,210.90344,0.0,52.278484,0.11375629,0.0,49.506615,8.330017
15962,20397720.0,0.0,18.299255,13.196686,20.660278,20.13269,21.13086,21.004791,18.299255,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,4.263496e-05,9.54197e-21,0.0,52.278458,250.0002,23.636812,96.0,0.077771276,36.908463,252.76624,210.90343,0.0,52.278458,0.11375629,0.0,49.506588,8.330017
15963,20397780.0,0.0,18.299255,13.195007,20.65866,20.130371,21.129883,21.00351,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-2.5623558e-06,9.54197e-21,0.0,52.278442,250.0002,23.62919,96.0,0.07779645,36.919136,252.76622,210.90343,0.0,52.278442,0.11375628,0.0,49.50657,8.330017
15964,20397840.0,0.0,18.299255,13.193329,20.657013,20.128052,21.128906,21.002258,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00017154859,9.54197e-21,0.0,52.278416,250.0002,23.621572,96.0,0.0778216,36.9298,252.76619,210.90343,0.0,52.278416,0.11375628,0.0,49.506546,8.330017
15965,20397900.0,0.0,18.299255,13.191681,20.655396,20.125793,21.12793,21.001007,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00036227514,9.54197e-21,0.0,52.278393,250.0002,23.613977,96.0,0.07784667,36.94043,252.76617,210.90343,0.0,52.278393,0.11375628,0.0,49.506523,8.330017
15966,20397960.0,0.0,18.299255,13.190002,20.653748,20.123505,21.126923,20.999725,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00017875618,9.54197e-21,0.0,52.278374,250.0002,23.606407,96.0,0.07787165,36.95103,252.76614,210.90343,0.0,52.278374,0.11375628,0.0,49.506504,8.330017
15967,20398020.0,0.0,18.299255,13.1883545,20.65213,20.121216,21.125946,20.998474,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,1.692508e-05,9.54197e-21,0.0,52.27835,250.0002,23.59885,96.0,0.07789659,36.961613,252.76613,210.90343,0.0,52.27835,0.11375628,0.0,49.50648,8.330017
15968,20398080.0,0.0,18.299255,13.186676,20.650513,20.118958,21.12497,20.997223,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00010247057,9.54197e-21,0.0,52.278328,250.0002,23.591297,96.0,0.077921495,36.972187,252.7661,210.90343,0.0,52.278328,0.11375628,0.0,49.50646,8.330017
15969,20398140.0,0.0,18.299255,13.184998,20.648926,20.11673,21.123993,20.995972,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00020656329,9.54197e-21,0.0,52.27831,250.0002,23.583763,96.0,0.07794634,36.982735,252.76608,210.90343,0.0,52.27831,0.11375628,0.0,49.50644,8.330017
15970,20398200.0,0.0,18.299255,13.18335,20.647308,20.114471,21.123016,20.99472,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00039791613,9.54197e-21,0.0,52.278286,250.0002,23.576242,96.0,0.07797113,36.99326,252.76605,210.90343,0.0,52.278286,0.11375628,0.0,49.506413,8.330017
15971,20398260.0,0.0,18.299255,13.181671,20.645721,20.112244,21.12204,20.99347,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.000121574856,9.54197e-21,0.0,52.278263,250.0002,23.568756,96.0,0.07799581,37.003742,252.76604,210.90343,0.0,52.278263,0.11375628,0.0,49.506393,8.330017
15972,20398320.0,0.0,18.299255,13.179993,20.644104,20.110046,21.121033,20.992249,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-4.7464644e-05,9.54197e-21,0.0,52.278244,250.0002,23.561272,96.0,0.07802046,37.014217,252.76602,210.90343,0.0,52.278244,0.11375628,0.0,49.50637,8.330017
15973,20398380.0,0.0,18.299255,13.178345,20.642517,20.107819,21.120056,20.990997,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,8.2335435e-05,9.54197e-21,0.0,52.27822,250.0002,23.55379,96.0,0.078045115,37.024696,252.76599,210.90343,0.0,52.27822,0.11375628,0.0,49.50635,8.330017
15974,20398440.0,0.0,18.299255,13.176666,20.64093,20.105621,21.11908,20.989777,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00030993953,9.54197e-21,0.0,52.2782,250.0002,23.54632,96.0,0.07806971,37.03515,252.76598,210.90343,0.0,52.2782,0.11375628,0.0,49.50633,8.330017
15975,20398500.0,0.0,18.299255,13.175018,20.639374,20.103455,21.118134,20.988525,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00042984556,9.54197e-21,0.0,52.27818,250.0002,23.53888,96.0,0.07809421,37.045567,252.76595,210.90343,0.0,52.27818,0.11375628,0.0,49.506306,8.330017
15976,20398560.0,0.0,18.299255,13.17334,20.637787,20.101257,21.117126,20.987305,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00016091294,9.54197e-21,0.0,52.278156,250.0002,23.531464,96.0,0.07811862,37.05595,252.76593,210.90343,0.0,52.278156,0.11375628,0.0,49.506287,8.330017
15977,20398620.0,0.0,18.299255,13.171661,20.63623,20.09909,21.11615,20.986053,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-4.7230467e-05,9.54197e-21,0.0,52.278137,250.0002,23.524055,96.0,0.078143,37.066322,252.7659,210.90343,0.0,52.278137,0.11375627,0.0,49.506264,8.330017
15978,20398680.0,0.0,18.299255,13.170013,20.634644,20.096924,21.115173,20.984833,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-7.922963e-05,9.54197e-21,0.0,52.278114,250.0002,23.516655,96.0,0.07816735,37.076683,252.76588,210.90343,0.0,52.278114,0.11375627,0.0,49.50624,8.330017
15979,20398740.0,0.0,18.299255,13.168335,20.633087,20.094788,21.114197,20.983612,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00018462942,9.54197e-21,0.0,52.27809,250.0002,23.509254,96.0,0.0781917,37.087044,252.76587,210.90343,0.0,52.27809,0.11375627,0.0,49.50622,8.330017
15980,20398800.0,0.0,18.299286,13.166687,20.631561,20.092651,21.11325,20.982391,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0004130836,9.54197e-21,0.0,52.278072,250.0002,23.501877,96.0,0.07821596,37.097374,252.76584,210.90343,0.0,52.278072,0.11375627,0.0,49.5062,8.330017
15981,20398860.0,0.0,18.299286,13.165009,20.630005,20.090515,21.112274,20.98117,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0001617951,9.54197e-21,0.0,52.27805,250.0002,23.494528,96.0,0.07824011,37.107662,252.76582,210.90343,0.0,52.27805,0.11375627,0.0,49.50618,8.330017
15982,20398920.0,0.0,18.299255,13.16333,20.628448,20.088379,21.111298,20.97995,18.299286,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-7.223221e-05,9.54197e-21,0.0,52.27803,250.0002,23.487188,96.0,0.07826424,37.11794,252.7658,210.90343,0.0,52.27803,0.11375627,0.0,49.506157,8.330017
15983,20398980.0,0.0,18.299286,13.161682,20.626923,20.086273,21.110321,20.97873,18.299286,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,3.8379127e-05,9.54197e-21,0.0,52.278008,250.0002,23.479847,96.0,0.07828837,37.128216,252.76578,210.90341,0.0,52.278008,0.11375627,0.0,49.506138,8.330017
15984,20399040.0,0.0,18.299286,13.160004,20.625366,20.084167,21.109344,20.977509,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00017738291,9.54197e-21,0.0,52.27798,250.0002,23.47252,96.0,0.078312434,37.13847,252.76576,210.90341,0.0,52.27798,0.11375627,0.0,49.50611,8.330017
15985,20399100.0,0.0,18.299286,13.158325,20.62384,20.082062,21.108368,20.976318,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00043916213,9.54197e-21,0.0,52.277966,250.0002,23.465208,96.0,0.07833645,37.14871,252.76573,210.90341,0.0,52.277966,0.11375627,0.0,49.506092,8.330017
15986,20399160.0,0.0,18.299286,13.156677,20.622314,20.079956,21.107391,20.975098,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00011696339,9.54197e-21,0.0,52.27794,250.0002,23.457932,96.0,0.07836034,37.158894,252.76572,210.90341,0.0,52.27794,0.11375627,0.0,49.506073,8.330017
15987,20399220.0,0.0,18.299286,13.154999,20.620789,20.07788,21.106415,20.973907,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.000100735764,9.54197e-21,0.0,52.277924,250.0002,23.450657,96.0,0.07838422,37.16908,252.7657,210.90341,0.0,52.277924,0.11375627,0.0,49.50605,8.330017
15988,20399280.0,0.0,18.299286,13.153351,20.619293,20.075806,21.105469,20.972687,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,2.9087229e-05,9.54197e-21,0.0,52.2779,250.0002,23.443378,96.0,0.07840811,37.17927,252.76567,210.90341,0.0,52.2779,0.11375627,0.0,49.50603,8.330017
15989,20399340.0,0.0,18.299286,13.151672,20.617767,20.073761,21.104492,20.971497,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0002962156,9.54197e-21,0.0,52.27788,250.00018,23.436111,96.0,0.07843195,37.18944,252.76566,210.90341,0.0,52.27788,0.11375627,0.0,49.50601,8.330017
15990,20399400.0,0.0,18.299286,13.149994,20.616272,20.071686,21.103516,20.970306,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00044300762,9.54197e-21,0.0,52.27786,250.00018,23.428873,96.0,0.0784557,37.199577,252.76562,210.90341,0.0,52.27786,0.11375627,0.0,49.50599,8.330017
15991,20399460.0,0.0,18.299286,13.148346,20.614746,20.069641,21.10254,20.969116,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00015508528,9.54197e-21,0.0,52.277832,250.00018,23.421658,96.0,0.078479365,37.209682,252.76561,210.90341,0.0,52.277832,0.11375627,0.0,49.505966,8.330017
15992,20399520.0,0.0,18.299286,13.1466675,20.61325,20.067596,21.101593,20.967896,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-8.295132e-05,9.54197e-21,0.0,52.277817,250.00018,23.414448,96.0,0.078503,37.219772,252.7656,210.90341,0.0,52.277817,0.11375627,0.0,49.505947,8.330017
15993,20399580.0,0.0,18.299286,13.14502,20.611786,20.065582,21.100616,20.966736,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,1.9754456e-05,9.54197e-21,0.0,52.27779,250.00018,23.407265,96.0,0.07852654,37.229828,252.76556,210.90341,0.0,52.27779,0.113756254,0.0,49.505924,8.330017
15994,20399640.0,0.0,18.299286,13.143341,20.61029,20.063568,21.09967,20.965546,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00013817509,9.54197e-21,0.0,52.277775,250.00018,23.400072,96.0,0.078550115,37.2399,252.76555,210.90341,0.0,52.277775,0.113756254,0.0,49.505905,8.330017
15995,20399700.0,0.0,18.299286,13.141663,20.608795,20.061554,21.098694,20.964355,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0002934028,9.54197e-21,0.0,52.27775,250.00018,23.392895,96.0,0.07857363,37.249947,252.76553,210.90341,0.0,52.27775,0.113756254,0.0,49.505882,8.330017
15996,20399760.0,0.0,18.299286,13.140015,20.6073,20.05954,21.097717,20.963165,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,5.6600886e-05,9.54197e-21,0.0,52.277733,250.00018,23.385738,96.0,0.078597076,37.259968,252.7655,210.90341,0.0,52.277733,0.113756254,0.0,49.50586,8.330017
15997,20399820.0,0.0,18.299286,13.138336,20.605835,20.057526,21.096771,20.961975,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-7.637349e-05,9.54197e-21,0.0,52.27771,250.00018,23.37858,96.0,0.078620516,37.269985,252.76549,210.90341,0.0,52.27771,0.113756254,0.0,49.50584,8.330017
15998,20399880.0,0.0,18.299286,13.136658,20.60437,20.055542,21.095795,20.960785,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,9.175173e-05,9.54197e-21,0.0,52.27769,250.00018,23.371424,96.0,0.07864395,37.280006,252.76547,210.90341,0.0,52.27769,0.113756254,0.0,49.505817,8.330017
15999,20399940.0,0.0,18.299286,13.13501,20.602905,20.053558,21.094849,20.959625,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00024476144,9.54197e-21,0.0,52.277668,250.00018,23.364288,96.0,0.078667305,37.289997,252.76544,210.90341,0.0,52.277668,0.113756254,0.0,49.5058,8.330017
16000,20400000.0,0.0,18.299316,13.133331,20.60144,20.051575,21.093872,20.958435,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0004492688,9.54197e-21,0.0,52.27765,250.00018,23.357166,96.0,0.078690596,37.299965,252.76543,210.90341,0.0,52.27765,0.113756254,0.0,49.505775,8.330017
16001,20400060.0,0.0,18.299286,13.131683,20.599976,20.049591,21.092926,20.957275,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,2.7837415e-05,9.54197e-21,0.0,52.277626,250.00018,23.350079,96.0,0.07871379,37.309887,252.76541,210.90341,0.0,52.277626,0.113756254,0.0,49.505756,8.330017
16002,20400120.0,0.0,18.299286,13.130005,20.59851,20.047638,21.09195,20.956085,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0001994736,9.54197e-21,0.0,52.277607,250.00018,23.342987,96.0,0.078736976,37.319817,252.76538,210.90341,0.0,52.277607,0.113756254,0.0,49.505733,8.330017
16003,20400180.0,0.0,18.299286,13.128326,20.597046,20.045654,21.091003,20.954926,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,9.8634855e-06,9.54197e-21,0.0,52.277584,250.00018,23.335884,96.0,0.07876021,37.32976,252.76537,210.90341,0.0,52.277584,0.113756254,0.0,49.505714,8.330017
16004,20400240.0,0.0,18.299316,13.126678,20.595612,20.043701,21.090027,20.953766,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0003372168,9.54197e-21,0.0,52.277565,250.00018,23.328794,96.0,0.078783385,37.339687,252.76535,210.90341,0.0,52.277565,0.113756254,0.0,49.505695,8.330017
16005,20400300.0,0.0,18.299316,13.125,20.594147,20.041779,21.08908,20.952606,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00050468586,9.54197e-21,0.0,52.277542,250.00018,23.321733,96.0,0.07880646,37.34957,252.76532,210.90341,0.0,52.277542,0.113756254,0.0,49.505676,8.330017
16006,20400360.0,0.0,18.299316,13.123352,20.592712,20.039825,21.088135,20.951447,18.299316,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00016199972,9.54197e-21,0.0,52.277523,250.00018,23.3147,96.0,0.078829445,37.35942,252.7653,210.9034,0.0,52.277523,0.113756254,0.0,49.505653,8.330017
16007,20400420.0,0.0,18.299286,13.121674,20.591278,20.037903,21.087158,20.950287,18.299316,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00012856016,9.54197e-21,0.0,52.2775,250.00018,23.30767,96.0,0.07885241,37.36926,252.76529,210.9034,0.0,52.2775,0.113756254,0.0,49.505634,8.330017
16008,20400480.0,0.0,18.299286,13.119995,20.589844,20.03598,21.086212,20.949127,18.299316,18.299316,18.299316,18.299286,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0001893956,9.54197e-21,0.0,52.27748,250.00018,23.300644,96.0,0.07887535,37.379097,252.76526,210.9034,0.0,52.27748,0.113756254,0.0,49.50561,8.330017
16009,20400540.0,0.0,18.299316,13.118347,20.58841,20.034058,21.085266,20.947968,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00012529582,9.54197e-21,0.0,52.277462,250.00018,23.293612,96.0,0.07889831,37.388943,252.76524,210.9034,0.0,52.277462,0.113756254,0.0,49.505592,8.330017
16010,20400600.0,0.0,18.299316,13.116669,20.586975,20.032166,21.08432,20.946808,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00042705212,9.54197e-21,0.0,52.27744,250.00018,23.2866,96.0,0.0789212,37.398758,252.76523,210.9034,0.0,52.27744,0.11375624,0.0,49.50557,8.330017
16011,20400660.0,0.0,18.299316,13.115021,20.58554,20.030243,21.083344,20.945648,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00016967588,9.54197e-21,0.0,52.27742,250.00018,23.279617,96.0,0.07894398,37.408535,252.76521,210.9034,0.0,52.27742,0.11375624,0.0,49.50555,8.330017
16012,20400720.0,0.0,18.299316,13.113342,20.584137,20.02835,21.082397,20.944519,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.000116055664,9.54197e-21,0.0,52.277397,250.00018,23.272646,96.0,0.07896674,37.418297,252.76518,210.9034,0.0,52.277397,0.11375624,0.0,49.505527,8.330017
16013,20400780.0,0.0,18.299316,13.111664,20.582703,20.026459,21.081451,20.94336,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-1.496985e-05,9.54197e-21,0.0,52.27738,250.00018,23.265665,96.0,0.078989506,37.42807,252.76517,210.9034,0.0,52.27738,0.11375624,0.0,49.50551,8.330017
16014,20400840.0,0.0,18.299316,13.110016,20.581299,20.024567,21.080505,20.94223,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00013196762,9.54197e-21,0.0,52.277355,250.00018,23.258701,96.0,0.07901221,37.437817,252.76515,210.9034,0.0,52.277355,0.11375624,0.0,49.505486,8.330017
16015,20400900.0,0.0,18.299316,13.108337,20.579895,20.022705,21.07956,20.94107,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00043648982,9.54197e-21,0.0,52.27734,250.00018,23.251747,96.0,0.07903489,37.447556,252.76512,210.9034,0.0,52.27734,0.11375624,0.0,49.50547,8.330017
16016,20400960.0,0.0,18.299316,13.106659,20.578491,20.020844,21.078613,20.939941,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,8.696158e-05,9.54197e-21,0.0,52.277313,250.00018,23.244825,96.0,0.07905744,37.457245,252.7651,210.9034,0.0,52.277313,0.11375624,0.0,49.505447,8.330017
16017,20401020.0,0.0,18.299316,13.105011,20.577087,20.018951,21.077637,20.938812,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00015373675,9.54197e-21,0.0,52.277298,250.00018,23.237906,96.0,0.07907999,37.466934,252.76509,210.9034,0.0,52.277298,0.11375624,0.0,49.50543,8.330017
16018,20401080.0,0.0,18.299316,13.1033325,20.575684,20.01709,21.07669,20.937653,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.858643e-06,9.54197e-21,0.0,52.27728,250.00018,23.230976,96.0,0.07910257,37.476635,252.76508,210.9034,0.0,52.27728,0.11375624,0.0,49.505405,8.330017
16019,20401140.0,0.0,18.299316,13.101685,20.57431,20.015259,21.075745,20.936523,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0002880638,9.54197e-21,0.0,52.277256,250.00018,23.224056,96.0,0.07912511,37.48632,252.76505,210.9034,0.0,52.277256,0.11375624,0.0,49.505386,8.330017
16020,20401200.0,0.0,18.299316,13.100006,20.572906,20.013428,21.07483,20.935394,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00070676947,9.54197e-21,0.0,52.277237,250.00018,23.217213,96.0,0.07914738,37.495903,252.76503,210.9034,0.0,52.277237,0.11375624,0.0,49.505363,8.330017
16021,20401260.0,0.0,18.299347,13.098511,20.571533,20.011566,21.073883,20.934265,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0009950972,9.54197e-21,0.0,52.277214,250.00018,23.210392,96.0,0.07916959,37.50545,252.76501,210.9034,0.0,52.277214,0.11375624,0.0,49.50535,8.330017
16022,20401320.0,0.0,18.299408,13.097321,20.57013,20.009735,21.072937,20.933136,18.299347,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.003194695,9.54197e-21,0.0,52.277195,250.00018,23.203936,96.0,0.0791906,37.51449,252.76498,210.9034,0.0,52.277195,0.11375623,0.0,49.505325,8.330017
16023,20401380.0,0.0,18.299438,13.096466,20.568756,20.007935,21.071991,20.932037,18.299377,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0037899027,9.54197e-21,0.0,52.277176,250.00017,23.198256,96.0,0.079209074,37.52244,252.76497,210.90338,0.0,52.277176,0.11375623,0.0,49.50531,8.330017
16024,20401440.0,0.0,18.29953,13.095886,20.567383,20.006104,21.071045,20.930908,18.299408,18.299377,18.299377,18.299377,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0055795196,9.54197e-21,0.0,52.27716,250.00017,23.192348,96.0,0.07922829,37.530712,252.76495,210.90338,0.0,52.27716,0.11375622,0.0,49.50529,8.330017
16025,20401500.0,0.0,18.299622,13.095612,20.56604,20.004303,21.070099,20.92978,18.299438,18.299408,18.299408,18.299377,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00903587,9.54197e-21,0.0,52.27714,250.00017,23.187037,96.0,0.07924555,37.53815,252.76494,210.90338,0.0,52.27714,0.11375622,0.0,49.505272,8.330017
16026,20401560.0,0.0,18.299652,13.095612,20.564636,20.002472,21.069153,20.92865,18.29953,18.299438,18.299438,18.299438,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.007928059,9.54197e-21,0.0,52.277122,250.00017,23.18245,96.0,0.07926046,37.54457,252.76492,210.90337,0.0,52.277122,0.1137562,0.0,49.505257,8.330017
16027,20401620.0,0.0,18.299622,13.095856,20.563293,20.000671,21.068237,20.927551,18.299591,18.2995,18.2995,18.299469,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.00342294,9.54197e-21,0.0,52.27711,250.00015,23.17846,96.0,0.07927343,37.550156,252.76491,210.90335,0.0,52.27711,0.11375618,0.0,49.50524,8.330017
16028,20401680.0,0.0,18.299652,13.096405,20.56192,19.99887,21.067291,20.926422,18.299591,18.29953,18.29953,18.29953,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.002152205,9.54197e-21,0.0,52.2771,250.00015,23.174719,96.0,0.07928559,37.555393,252.7649,210.90335,0.0,52.2771,0.11375618,0.0,49.50523,8.330017
16029,20401740.0,0.0,18.299683,13.097168,20.560577,19.9971,21.066345,20.925323,18.299622,18.29956,18.29956,18.29956,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0024160666,9.54197e-21,0.0,52.27709,250.00014,23.171415,96.0,0.07929632,37.560017,252.76488,210.90334,0.0,52.27709,0.113756165,0.0,49.505222,8.330017
16030,20401800.0,0.0,18.299744,13.098145,20.559235,19.99533,21.06543,20.924225,18.299652,18.299591,18.299591,18.299591,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0033135293,9.54197e-21,0.0,52.277077,250.00014,23.167953,96.0,0.07930757,37.564865,252.76486,210.90332,0.0,52.277077,0.113756165,0.0,49.50521,8.330017
16031,20401860.0,0.0,18.299805,13.099365,20.557861,19.99353,21.064484,20.923096,18.299683,18.299622,18.299622,18.299622,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0071373656,9.54197e-21,0.0,52.27707,250.00012,23.164845,96.0,0.07931767,37.569218,252.76485,210.90332,0.0,52.27707,0.11375616,0.0,49.5052,8.330017
16032,20401920.0,0.0,18.299835,13.1008,20.556519,19.99176,21.063538,20.921997,18.299744,18.299652,18.299652,18.299652,0.0,0.032085065,0.032085065,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.006661072,9.54197e-21,0.0,52.277058,250.0001,23.16232,96.0,0.07932587,37.572754,252.76483,210.9033,0.0,52.277058,0.11375614,0.0,49.50519,8.330017
16033,20401980.0,0.0,18.299835,13.1024475,20.555176,19.98999,21.062622,20.920898,18.299774,18.299713,18.299713,18.299713,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0034073002,9.54197e-21,0.0,52.277054,250.0001,23.16029,96.0,0.079332456,37.575592,252.76482,210.90329,0.0,52.277054,0.11375613,0.0,49.505184,8.330017
16034,20402040.0,0.0,18.299835,13.104248,20.553833,19.98825,21.061676,20.9198,18.299805,18.299744,18.299744,18.299744,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0018578653,9.54197e-21,0.0,52.277046,250.00009,23.1585,96.0,0.07933826,37.5781,252.76482,210.90329,0.0,52.277046,0.11375613,0.0,49.505177,8.330017
16035,20402100.0,0.0,18.299866,13.106262,20.55249,19.986511,21.06076,20.918701,18.299835,18.299774,18.299774,18.299774,0.0,0.03208506,0.03208506,0.049586,250.0,18.300018,0.0,0.0,0.0,0.001884237,9.54197e-21,0.0,52.27704,250.00009,23.157011,96.0,0.079343095,37.580185,252.7648,210.90327,0.0,52.27704,0.11375612,0.0,49.505173,8.330017
16036,20402160.0,0.0,18.299896,13.108429,20.551147,19.984741,21.059845,20.917603,18.299835,18.299805,18.299805,18.299805,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0019071995,9.54197e-21,0.0,52.277035,250.00008,23.155403,96.0,0.07934832,37.582436,252.7648,210.90327,0.0,52.277035,0.11375612,0.0,49.50517,8.330017
16037,20402220.0,0.0,18.299957,13.110748,20.549835,19.982971,21.058899,20.916504,18.299866,18.299835,18.299835,18.299805,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.004226959,9.54197e-21,0.0,52.277027,250.00008,23.154032,96.0,0.07935277,37.584354,252.76479,210.90326,0.0,52.277027,0.113756105,0.0,49.50516,8.330017
16038,20402280.0,0.0,18.299957,13.11322,20.548492,19.981262,21.057983,20.915405,18.299896,18.299835,18.299835,18.299835,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0036337352,9.54197e-21,0.0,52.277027,250.00006,23.153263,96.0,0.07935526,37.58543,252.76479,210.90326,0.0,52.277027,0.113756105,0.0,49.505157,8.330017
16039,20402340.0,0.0,18.299988,13.115814,20.54718,19.979523,21.057037,20.914307,18.299896,18.299866,18.299866,18.299866,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0033362273,9.54197e-21,0.0,52.277023,250.00006,23.152405,96.0,0.07935804,37.58663,252.76479,210.90324,0.0,52.277023,0.11375609,0.0,49.505157,8.330017
16040,20402400.0,0.0,18.299988,13.11853,20.545868,19.977814,21.056122,20.913208,18.299927,18.299896,18.299896,18.299896,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0034331135,9.54197e-21,0.0,52.277023,250.00005,23.151829,96.0,0.07935991,37.58744,252.76477,210.90324,0.0,52.277023,0.11375609,0.0,49.505154,8.330017
16041,20402460.0,0.0,18.299988,13.121368,20.544525,19.976074,21.055206,20.91214,18.299957,18.299927,18.299927,18.299927,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0021404242,9.54197e-21,0.0,52.277023,250.00005,23.151514,96.0,0.079360925,37.587883,252.76477,210.90324,0.0,52.277023,0.11375608,0.0,49.505154,8.330017
16042,20402520.0,0.0,18.299988,13.124298,20.543213,19.974335,21.05426,20.911041,18.299988,18.299957,18.299957,18.299927,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00092658016,9.54197e-21,0.0,52.277023,250.00003,23.151342,96.0,0.07936148,37.588123,252.76477,210.90323,0.0,52.277023,0.11375608,0.0,49.50515,8.330017
16043,20402580.0,0.0,18.300018,13.127319,20.5419,19.972626,21.053345,20.909943,18.299988,18.299957,18.299957,18.299957,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0009677217,9.54197e-21,0.0,52.277016,250.00003,23.151241,96.0,0.07936181,37.588264,252.76477,210.90323,0.0,52.277016,0.11375608,0.0,49.50515,8.330017
16044,20402640.0,0.0,18.300018,13.130402,20.540588,19.970917,21.05243,20.908875,18.300018,18.299988,18.299988,18.299988,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0012126332,9.54197e-21,0.0,52.277016,250.00002,23.151258,96.0,0.07936175,37.588238,252.76477,210.90321,0.0,52.277016,0.11375607,0.0,49.50515,8.330017
16045,20402700.0,0.0,18.300049,13.133575,20.539276,19.969208,21.051514,20.907776,18.300018,18.299988,18.299988,18.299988,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0019681281,9.54197e-21,0.0,52.277016,250.00002,23.151379,96.0,0.079361364,37.58807,252.76476,210.90321,0.0,52.277016,0.11375607,0.0,49.50515,8.330017
16046,20402760.0,0.0,18.300049,13.13678,20.537964,19.967499,21.050568,20.906708,18.300018,18.300018,18.300018,18.299988,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0012739378,9.54197e-21,0.0,52.277016,250.00002,23.15166,96.0,0.07936044,37.587677,252.76476,210.90321,0.0,52.277016,0.11375607,0.0,49.50515,8.330017
16047,20402820.0,0.0,18.300049,13.140045,20.536652,19.96579,21.049652,20.90561,18.300049,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0005272739,9.54197e-21,0.0,52.277023,250.00002,23.152021,96.0,0.07935926,37.58717,252.76476,210.90321,0.0,52.277023,0.11375607,0.0,49.50515,8.330017
16048,20402880.0,0.0,18.300049,13.143341,20.53534,19.964111,21.048737,20.904541,18.300049,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00025971068,9.54197e-21,0.0,52.277023,250.0,23.152426,96.0,0.07935795,37.5866,252.76476,210.90321,0.0,52.277023,0.11375607,0.0,49.505154,8.330017
16049,20402940.0,0.0,18.300049,13.1466675,20.534058,19.962402,21.047821,20.903473,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00048300985,9.54197e-21,0.0,52.277023,250.0,23.152855,96.0,0.07935656,37.586002,252.76476,210.9032,0.0,52.277023,0.11375607,0.0,49.505154,8.330017
16050,20403000.0,0.0,18.300049,13.149994,20.532776,19.960754,21.046906,20.902405,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00061438605,9.54197e-21,0.0,52.277023,250.0,23.153326,96.0,0.079355024,37.585342,252.76476,210.9032,0.0,52.277023,0.11375605,0.0,49.505157,8.330017
16051,20403060.0,0.0,18.300049,13.153351,20.531464,19.959045,21.04599,20.901337,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00029279123,9.54197e-21,0.0,52.277023,250.0,23.153837,96.0,0.07935336,37.584625,252.76476,210.9032,0.0,52.277023,0.11375605,0.0,49.505157,8.330017
16052,20403120.0,0.0,18.300049,13.156647,20.530182,19.957367,21.045074,20.900269,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00026389956,9.54197e-21,0.0,52.277027,250.0,23.154352,96.0,0.079351686,37.583904,252.76476,210.9032,0.0,52.277027,0.11375605,0.0,49.505157,8.330017
16053,20403180.0,0.0,18.300049,13.159943,20.5289,19.955688,21.044159,20.8992,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00056854676,9.54197e-21,0.0,52.277027,249.99998,23.15484,96.0,0.079350114,37.583225,252.76476,210.9032,0.0,52.277027,0.11375605,0.0,49.505157,8.330017
16054,20403240.0,0.0,18.300049,13.163208,20.527618,19.95404,21.043243,20.898132,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00056802994,9.54197e-21,0.0,52.277027,249.99998,23.155298,96.0,0.07934863,37.582584,252.76477,210.9032,0.0,52.277027,0.11375605,0.0,49.50516,8.330017
16055,20403300.0,0.0,18.300049,13.166443,20.526337,19.952393,21.042328,20.897064,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00049666694,9.54197e-21,0.0,52.277027,249.99998,23.155706,96.0,0.0793473,37.582012,252.76477,210.9032,0.0,52.277027,0.11375605,0.0,49.50516,8.330017
16056,20403360.0,0.0,18.300018,13.169617,20.525055,19.950714,21.041412,20.895996,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00090668484,9.54197e-21,0.0,52.277035,249.99998,23.156061,96.0,0.079346135,37.581512,252.76477,210.9032,0.0,52.277035,0.11375607,0.0,49.505165,8.330017
16057,20403420.0,0.0,18.300018,13.172699,20.523773,19.949066,21.040497,20.894928,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0012851923,9.54197e-21,0.0,52.277035,249.99998,23.156334,96.0,0.07934526,37.581135,252.76477,210.9032,0.0,52.277035,0.11375607,0.0,49.505165,8.330017
16058,20403480.0,0.0,18.299988,13.17572,20.522491,19.947418,21.039581,20.89386,18.300018,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0013075968,9.54197e-21,0.0,52.277035,249.99998,23.156492,96.0,0.07934474,37.58091,252.76477,210.9032,0.0,52.277035,0.11375607,0.0,49.505165,8.330017
16059,20403540.0,0.0,18.299988,13.17865,20.52121,19.94577,21.038696,20.892822,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.001312952,9.54197e-21,0.0,52.277035,249.99998,23.156544,96.0,0.07934458,37.580837,252.76477,210.9032,0.0,52.277035,0.11375607,0.0,49.505165,8.330017
16060,20403600.0,0.0,18.299988,13.181488,20.519958,19.944153,21.03778,20.891754,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0012728594,9.54197e-21,0.0,52.277035,249.99998,23.156487,96.0,0.079344764,37.580917,252.76477,210.9032,0.0,52.277035,0.11375607,0.0,49.505165,8.330017
16061,20403660.0,0.0,18.299957,13.184204,20.518677,19.942505,21.036865,20.890717,18.299988,18.300018,18.300018,18.300018,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0020389766,9.54197e-21,0.0,52.277035,250.0,23.156311,96.0,0.07934534,37.581165,252.76477,210.9032,0.0,52.277035,0.11375607,0.0,49.505165,8.330017
16062,20403720.0,0.0,18.299927,13.186798,20.517426,19.940857,21.03595,20.889648,18.299988,18.299988,18.299988,18.299988,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0024651948,9.54197e-21,0.0,52.277035,250.0,23.155947,96.0,0.07934652,37.581673,252.76477,210.90321,0.0,52.277035,0.11375608,0.0,49.505165,8.330017
16063,20403780.0,0.0,18.299927,13.18927,20.516144,19.93924,21.035034,20.88861,18.299957,18.299988,18.299988,18.299988,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.002367533,9.54197e-21,0.0,52.277035,250.0,23.15538,96.0,0.07934837,37.582466,252.76477,210.90321,0.0,52.277035,0.11375608,0.0,49.505165,8.330017
16064,20403840.0,0.0,18.299896,13.191589,20.514893,19.937622,21.03415,20.887543,18.299927,18.299957,18.299957,18.299957,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0021532343,9.54197e-21,0.0,52.277035,250.0,23.154623,96.0,0.07935083,37.58353,252.76477,210.90321,0.0,52.277035,0.11375608,0.0,49.50516,8.330017
16065,20403900.0,0.0,18.299866,13.193756,20.513641,19.936005,21.033234,20.886505,18.299927,18.299957,18.299957,18.299957,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0021229396,9.54197e-21,0.0,52.277027,250.0,23.15367,96.0,0.07935393,37.58486,252.76477,210.90321,0.0,52.277027,0.11375609,0.0,49.50516,8.330017
16066,20403960.0,0.0,18.299835,13.19574,20.51239,19.934387,21.032349,20.885468,18.299896,18.299927,18.299927,18.299927,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0027550305,9.54197e-21,0.0,52.277027,250.0,23.152527,96.0,0.07935765,37.586464,252.76477,210.90323,0.0,52.277027,0.11375609,0.0,49.505157,8.330017
16067,20404020.0,0.0,18.299805,13.197571,20.511139,19.93277,21.031433,20.8844,18.299866,18.299896,18.299896,18.299927,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0033913876,9.54197e-21,0.0,52.277023,250.00002,23.151133,96.0,0.07936218,37.588413,252.76477,210.90323,0.0,52.277023,0.113756105,0.0,49.505154,8.330017
16068,20404080.0,0.0,18.299774,13.199219,20.509888,19.931152,21.030518,20.883362,18.299866,18.299896,18.299896,18.299896,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0036743472,9.54197e-21,0.0,52.277016,250.00002,23.149456,96.0,0.07936763,37.59076,252.76477,210.90323,0.0,52.277016,0.113756105,0.0,49.50515,8.330017
16069,20404140.0,0.0,18.299744,13.200623,20.508636,19.929565,21.029633,20.882324,18.299835,18.299866,18.299866,18.299866,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0034592012,9.54197e-21,0.0,52.277016,250.00002,23.147495,96.0,0.079374,37.593506,252.76477,210.90324,0.0,52.277016,0.113756105,0.0,49.505146,8.330017
16070,20404200.0,0.0,18.299744,13.201843,20.507416,19.927979,21.028717,20.881287,18.299805,18.299835,18.299835,18.299835,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.003288786,9.54197e-21,0.0,52.27701,250.00003,23.14525,96.0,0.0793813,37.596653,252.76476,210.90324,0.0,52.27701,0.11375612,0.0,49.505142,8.330017
16071,20404260.0,0.0,18.299683,13.20285,20.506165,19.926361,21.027832,20.880249,18.299774,18.299805,18.299805,18.299805,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0037627795,9.54197e-21,0.0,52.277004,250.00003,23.142715,96.0,0.07938953,37.600197,252.76476,210.90326,0.0,52.277004,0.11375613,0.0,49.50513,8.330017
16072,20404320.0,0.0,18.299652,13.203613,20.504913,19.924774,21.026917,20.879211,18.299744,18.299774,18.299774,18.299805,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0042742724,9.54197e-21,0.0,52.276993,250.00003,23.139856,96.0,0.07939881,37.604202,252.76476,210.90326,0.0,52.276993,0.11375613,0.0,49.505127,8.330017
16073,20404380.0,0.0,18.299622,13.204132,20.503662,19.923187,21.026031,20.878174,18.299713,18.299744,18.299744,18.299774,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.004335085,9.54197e-21,0.0,52.276985,250.00005,23.136635,96.0,0.07940928,37.60871,252.76476,210.90327,0.0,52.276985,0.11375614,0.0,49.50512,8.330017
16074,20404440.0,0.0,18.299591,13.204407,20.502441,19.9216,21.025146,20.877136,18.299652,18.299713,18.299713,18.299713,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0043318123,9.54197e-21,0.0,52.276974,250.00005,23.133057,96.0,0.0794209,37.613724,252.76474,210.90327,0.0,52.276974,0.11375614,0.0,49.505108,8.330017
16075,20404500.0,0.0,18.29956,13.204407,20.50122,19.920044,21.024231,20.876099,18.299622,18.299683,18.299683,18.299683,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0041947244,9.54197e-21,0.0,52.27697,250.00006,23.12912,96.0,0.07943368,37.61923,252.76474,210.90329,0.0,52.27697,0.11375616,0.0,49.505096,8.330017
16076,20404560.0,0.0,18.2995,13.204132,20.49997,19.918457,21.023346,20.875092,18.299591,18.299652,18.299652,18.299652,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.004909763,9.54197e-21,0.0,52.27696,250.00006,23.12482,96.0,0.079447635,37.62525,252.76472,210.90329,0.0,52.27696,0.113756165,0.0,49.505085,8.330017
16077,20404620.0,0.0,18.299438,13.203552,20.498749,19.91687,21.02243,20.874054,18.29956,18.299622,18.299622,18.299622,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.005356148,9.54197e-21,0.0,52.276947,250.00008,23.120096,96.0,0.07946297,37.631863,252.76472,210.9033,0.0,52.276947,0.113756165,0.0,49.505074,8.330017
16078,20404680.0,0.0,18.299408,13.202698,20.497528,19.915314,21.021545,20.873016,18.2995,18.29956,18.29956,18.299591,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0053106663,9.54197e-21,0.0,52.276928,250.00008,23.114927,96.0,0.079479754,37.639103,252.76471,210.9033,0.0,52.276928,0.11375618,0.0,49.50506,8.330017
16079,20404740.0,0.0,18.299377,13.201508,20.496307,19.913757,21.02066,20.87201,18.299469,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0051073986,9.54197e-21,0.0,52.276917,250.00009,23.109318,96.0,0.07949794,37.646954,252.7647,210.90332,0.0,52.276917,0.113756195,0.0,49.505043,8.330017
16080,20404800.0,0.0,18.299316,13.200012,20.495087,19.9122,21.019775,20.870972,18.299408,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0049220813,9.54197e-21,0.0,52.276897,250.00009,23.1033,96.0,0.07951747,37.65538,252.7647,210.90334,0.0,52.276897,0.1137562,0.0,49.505028,8.330017
16081,20404860.0,0.0,18.299286,13.198273,20.493866,19.910614,21.01886,20.869934,18.299377,18.299438,18.299438,18.299469,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0054802797,9.54197e-21,0.0,52.27688,250.0001,23.096834,96.0,0.079538435,37.664433,252.76468,210.90334,0.0,52.27688,0.1137562,0.0,49.50501,8.330017
16082,20404920.0,0.0,18.299286,13.196381,20.492615,19.909027,21.017975,20.868927,18.299347,18.299408,18.299408,18.299408,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0038304843,9.54197e-21,0.0,52.276863,250.00012,23.08999,96.0,0.07956063,37.67401,252.76466,210.90335,0.0,52.276863,0.11375622,0.0,49.50499,8.330017
