,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16083,20404980.0,0.0,18.299286,13.194336,20.491394,19.90747,21.01709,20.86789,18.299316,18.299377,18.299377,18.299377,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0023530854,9.54197e-21,0.0,52.276836,250.00012,23.082954,96.0,0.079583436,37.683865,252.76465,210.90337,0.0,52.276836,0.11375623,0.0,49.50497,8.330017
16084,20405040.0,0.0,18.299286,13.192169,20.490173,19.905914,21.016205,20.866852,18.299286,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00047851537,9.54197e-21,0.0,52.27682,250.00014,23.075678,96.0,0.07960701,37.694054,252.76463,210.90337,0.0,52.27682,0.11375623,0.0,49.50495,8.330017
16085,20405100.0,0.0,18.299255,13.18985,20.488953,19.904358,21.01532,20.865845,18.299286,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0006645324,9.54197e-21,0.0,52.276794,250.00015,23.068367,96.0,0.07963069,37.704285,252.76462,210.90338,0.0,52.276794,0.11375624,0.0,49.50493,8.330017
16086,20405160.0,0.0,18.299225,13.187439,20.487732,19.902771,21.014435,20.864807,18.299255,18.299286,18.299286,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.002808902,9.54197e-21,0.0,52.27678,250.00015,23.060963,96.0,0.079654664,37.714653,252.7646,210.90338,0.0,52.27678,0.11375624,0.0,49.504906,8.330017
16087,20405220.0,0.0,18.299194,13.1848755,20.486511,19.901184,21.01352,20.8638,18.299255,18.299286,18.299286,18.299286,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0036586118,9.54197e-21,0.0,52.276756,250.00017,23.053288,96.0,0.07967951,37.7254,252.76457,210.9034,0.0,52.276756,0.11375624,0.0,49.504887,8.330017
16088,20405280.0,0.0,18.299164,13.18219,20.48529,19.899628,21.012634,20.862762,18.299225,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0027222265,9.54197e-21,0.0,52.27673,250.00017,23.045336,96.0,0.079705246,37.73653,252.76456,210.9034,0.0,52.27673,0.113756254,0.0,49.50486,8.330017
16089,20405340.0,0.0,18.299164,13.179413,20.48407,19.898071,21.01175,20.861755,18.299194,18.299225,18.299225,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0018106615,9.54197e-21,0.0,52.276707,250.00018,23.037237,96.0,0.07973144,37.747868,252.76454,210.9034,0.0,52.276707,0.113756254,0.0,49.504837,8.330017
16090,20405400.0,0.0,18.299164,13.176514,20.48285,19.896515,21.010895,20.860718,18.299194,18.299225,18.299225,18.299225,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00048493023,9.54197e-21,0.0,52.276684,250.00018,23.028961,96.0,0.079758205,37.759453,252.76451,210.90341,0.0,52.276684,0.113756254,0.0,49.504814,8.330017
16091,20405460.0,0.0,18.299133,13.173523,20.481628,19.894928,21.01001,20.85971,18.299164,18.299194,18.299194,18.299194,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0014230862,9.54197e-21,0.0,52.276657,250.00018,23.020653,96.0,0.07978507,37.771088,252.7645,210.90341,0.0,52.276657,0.113756254,0.0,49.50479,8.330017
16092,20405520.0,0.0,18.299133,13.17041,20.480408,19.893341,21.009094,20.858673,18.299164,18.299194,18.299194,18.299194,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.002373845,9.54197e-21,0.0,52.276634,250.0002,23.012196,96.0,0.07981241,37.78293,252.76448,210.90341,0.0,52.276634,0.11375627,0.0,49.504765,8.330017
16093,20405580.0,0.0,18.299103,13.167206,20.479187,19.891785,21.00824,20.857635,18.299133,18.299164,18.299164,18.299164,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0023309386,9.54197e-21,0.0,52.27661,250.0002,23.003548,96.0,0.07984035,37.795033,252.76445,210.90341,0.0,52.27661,0.11375627,0.0,49.504738,8.330017
16094,20405640.0,0.0,18.299103,13.16391,20.477966,19.890228,21.007355,20.856628,18.299133,18.299164,18.299164,18.299164,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0014751434,9.54197e-21,0.0,52.27658,250.0002,22.994732,96.0,0.079868816,37.807373,252.76443,210.90343,0.0,52.27658,0.11375627,0.0,49.50471,8.330017
16095,20405700.0,0.0,18.299103,13.160553,20.476746,19.888672,21.00647,20.855621,18.299133,18.299133,18.299133,18.299133,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0008598821,9.54197e-21,0.0,52.276558,250.0002,22.985832,96.0,0.07989755,37.81983,252.7644,210.90343,0.0,52.276558,0.11375627,0.0,49.50469,8.330017
16096,20405760.0,0.0,18.299103,13.1571045,20.475525,19.887085,21.005585,20.854584,18.299103,18.299133,18.299133,18.299133,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00097450183,9.54197e-21,0.0,52.276527,250.00021,22.976824,96.0,0.07992664,37.832447,252.76439,210.90343,0.0,52.276527,0.11375627,0.0,49.50466,8.330017
16097,20405820.0,0.0,18.299072,13.153564,20.474304,19.885529,21.0047,20.853577,18.299103,18.299133,18.299133,18.299133,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0013929406,9.54197e-21,0.0,52.276505,250.00021,22.967724,96.0,0.079956,37.845184,252.76436,210.90343,0.0,52.276505,0.11375628,0.0,49.504635,8.330017
16098,20405880.0,0.0,18.299072,13.149994,20.473083,19.883942,21.003815,20.85254,18.299103,18.299103,18.299103,18.299103,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0015246306,9.54197e-21,0.0,52.276474,250.00021,22.958523,96.0,0.07998568,37.85807,252.76434,210.90343,0.0,52.276474,0.11375628,0.0,49.50461,8.330017
16099,20405940.0,0.0,18.299072,13.146332,20.471863,19.882385,21.00296,20.851532,18.299072,18.299103,18.299103,18.299103,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0012324695,9.54197e-21,0.0,52.27645,250.00021,22.949207,96.0,0.08001572,37.87111,252.76431,210.90344,0.0,52.27645,0.11375628,0.0,49.504578,8.330017
16100,20406000.0,0.0,18.299072,13.142609,20.470673,19.88086,21.002075,20.850525,18.299072,18.299072,18.299072,18.299103,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0006677086,9.54197e-21,0.0,52.27642,250.00021,22.939808,96.0,0.08004601,37.88427,252.7643,210.90344,0.0,52.27642,0.11375628,0.0,49.50455,8.330017
16101,20406060.0,0.0,18.299042,13.138824,20.469421,19.879272,21.00119,20.849487,18.299072,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0008844883,9.54197e-21,0.0,52.27639,250.00023,22.930346,96.0,0.0800765,37.897514,252.76427,210.90344,0.0,52.27639,0.11375628,0.0,49.504524,8.330017
16102,20406120.0,0.0,18.299042,13.134979,20.4682,19.877686,21.000336,20.84848,18.299042,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0011404969,9.54197e-21,0.0,52.276367,250.00023,22.920807,96.0,0.08010722,37.91087,252.76424,210.90344,0.0,52.276367,0.11375628,0.0,49.504494,8.330017
16103,20406180.0,0.0,18.299042,13.131134,20.46698,19.87613,20.99945,20.847443,18.299042,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00079428894,9.54197e-21,0.0,52.276337,250.00023,22.91118,96.0,0.08013822,37.92435,252.76422,210.90344,0.0,52.276337,0.11375628,0.0,49.504463,8.330017
16104,20406240.0,0.0,18.299042,13.127197,20.46579,19.874573,20.998566,20.846436,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00029815518,9.54197e-21,0.0,52.276306,250.00023,22.9015,96.0,0.08016937,37.937897,252.76419,210.90344,0.0,52.276306,0.11375628,0.0,49.504436,8.330017
16105,20406300.0,0.0,18.299042,13.1232605,20.46457,19.873016,20.997711,20.845428,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-4.0520466e-05,9.54197e-21,0.0,52.276276,250.00023,22.891804,96.0,0.080200575,37.951477,252.76416,210.90344,0.0,52.276276,0.11375628,0.0,49.50441,8.330017
16106,20406360.0,0.0,18.299011,13.119263,20.463348,19.87143,20.996826,20.844421,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0007769081,9.54197e-21,0.0,52.27625,250.00023,22.882093,96.0,0.0802318,37.965073,252.76414,210.90344,0.0,52.27625,0.11375628,0.0,49.50438,8.330017
16107,20406420.0,0.0,18.299011,13.115265,20.462128,19.869873,20.995972,20.843384,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0010525859,9.54197e-21,0.0,52.27622,250.00023,22.872313,96.0,0.08026325,37.978764,252.76411,210.90344,0.0,52.27622,0.11375628,0.0,49.504353,8.330017
16108,20406480.0,0.0,18.299011,13.111237,20.460938,19.868317,20.995087,20.842377,18.299011,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00048620297,9.54197e-21,0.0,52.276188,250.00023,22.862457,96.0,0.08029492,37.99256,252.76408,210.90346,0.0,52.276188,0.11375629,0.0,49.504322,8.330017
16109,20406540.0,0.0,18.299011,13.107178,20.459717,19.86676,20.994232,20.84137,18.299011,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00021594187,9.54197e-21,0.0,52.276157,250.00024,22.852587,96.0,0.08032663,38.006382,252.76407,210.90346,0.0,52.276157,0.11375629,0.0,49.50429,8.330017
16110,20406600.0,0.0,18.299042,13.103119,20.458527,19.865204,20.993347,20.840363,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0005906667,9.54197e-21,0.0,52.276127,250.00024,22.842743,96.0,0.08035824,38.02016,252.76404,210.90346,0.0,52.276127,0.11375629,0.0,49.50426,8.330017
16111,20406660.0,0.0,18.299011,13.09906,20.457306,19.863617,20.992493,20.839325,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-2.815135e-05,9.54197e-21,0.0,52.276104,250.00024,22.832914,96.0,0.08038978,38.03392,252.764,210.90346,0.0,52.276104,0.11375628,0.0,49.504234,8.330017
16112,20406720.0,0.0,18.299011,13.095001,20.456085,19.86206,20.991608,20.838318,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00048034562,9.54197e-21,0.0,52.276073,250.00024,22.823072,96.0,0.080421366,38.0477,252.76398,210.90346,0.0,52.276073,0.11375628,0.0,49.504204,8.330017
16113,20406780.0,0.0,18.299011,13.090942,20.454865,19.860504,20.990753,20.83731,18.299011,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0005100023,9.54197e-21,0.0,52.276047,250.00024,22.813225,96.0,0.080452956,38.061485,252.76396,210.90346,0.0,52.276047,0.11375628,0.0,49.504173,8.330017
16114,20406840.0,0.0,18.299011,13.086884,20.453674,19.858948,20.989868,20.836304,18.299011,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0001801901,9.54197e-21,0.0,52.276016,250.00024,22.803349,96.0,0.08048462,38.075314,252.76393,210.90346,0.0,52.276016,0.11375628,0.0,49.504143,8.330017
16115,20406900.0,0.0,18.299042,13.082825,20.452454,19.857391,20.989014,20.835297,18.299011,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.000858221,9.54197e-21,0.0,52.275986,250.00024,22.793512,96.0,0.080516145,38.089085,252.7639,210.90346,0.0,52.275986,0.11375628,0.0,49.504112,8.330017
16116,20406960.0,0.0,18.299042,13.078796,20.451233,19.855835,20.98816,20.83429,18.299042,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00047646277,9.54197e-21,0.0,52.275955,250.00024,22.783737,96.0,0.08054747,38.102768,252.76389,210.90346,0.0,52.275955,0.11375628,0.0,49.50408,8.330017
16117,20407020.0,0.0,18.299042,13.074799,20.450043,19.854248,20.987274,20.833252,18.299042,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-5.901229e-06,9.54197e-21,0.0,52.275925,250.00024,22.773994,96.0,0.08057866,38.11641,252.76385,210.90344,0.0,52.275925,0.11375628,0.0,49.504055,8.330017
16118,20407080.0,0.0,18.299042,13.070831,20.448822,19.852692,20.98642,20.832245,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00021702929,9.54197e-21,0.0,52.275894,250.00024,22.764261,96.0,0.08060982,38.130035,252.76382,210.90344,0.0,52.275894,0.11375628,0.0,49.50403,8.330017
16119,20407140.0,0.0,18.299042,13.066864,20.447632,19.851166,20.985565,20.831238,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00054359954,9.54197e-21,0.0,52.275867,250.00024,22.754583,96.0,0.080640785,38.14358,252.7638,210.90344,0.0,52.275867,0.11375628,0.0,49.503998,8.330017
16120,20407200.0,0.0,18.299072,13.062958,20.446442,19.84961,20.98471,20.83023,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0012111807,9.54197e-21,0.0,52.275837,250.00024,22.744946,96.0,0.080671616,38.157074,252.76378,210.90344,0.0,52.275837,0.11375628,0.0,49.503967,8.330017
16121,20407260.0,0.0,18.299072,13.059113,20.44522,19.848053,20.983856,20.829224,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.000765088,9.54197e-21,0.0,52.275806,250.00024,22.735409,96.0,0.0807021,38.170425,252.76375,210.90344,0.0,52.275806,0.11375627,0.0,49.503937,8.330017
16122,20407320.0,0.0,18.299072,13.055267,20.444,19.846466,20.982971,20.828217,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00040593653,9.54197e-21,0.0,52.275776,250.00024,22.725931,96.0,0.08073241,38.183697,252.76372,210.90344,0.0,52.275776,0.11375627,0.0,49.50391,8.330017
16123,20407380.0,0.0,18.299072,13.051514,20.44281,19.84494,20.982117,20.82721,18.299072,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00066791114,9.54197e-21,0.0,52.275745,250.00023,22.716492,96.0,0.080762565,38.19691,252.7637,210.90344,0.0,52.275745,0.11375627,0.0,49.50388,8.330017
16124,20407440.0,0.0,18.299103,13.047791,20.44159,19.843384,20.981262,20.826202,18.299072,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0012330529,9.54197e-21,0.0,52.275723,250.00023,22.70713,96.0,0.080792464,38.21002,252.76367,210.90344,0.0,52.275723,0.11375627,0.0,49.503853,8.330017
16125,20407500.0,0.0,18.299103,13.044159,20.4404,19.841858,20.980408,20.825226,18.299072,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0015898613,9.54197e-21,0.0,52.275692,250.00023,22.697887,96.0,0.080821976,38.222958,252.76364,210.90344,0.0,52.275692,0.11375627,0.0,49.503822,8.330017
16126,20407560.0,0.0,18.299103,13.040558,20.439209,19.840271,20.979553,20.824188,18.299072,18.299072,18.299072,18.299072,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0011609889,9.54197e-21,0.0,52.275665,250.00023,22.688747,96.0,0.080851145,38.235752,252.76363,210.90343,0.0,52.275665,0.11375627,0.0,49.503796,8.330017
16127,20407620.0,0.0,18.299103,13.037048,20.437988,19.838715,20.978699,20.823181,18.299103,18.299072,18.299072,18.299072,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0008388261,9.54197e-21,0.0,52.27564,250.00023,22.6797,96.0,0.080880016,38.24842,252.7636,210.90343,0.0,52.27564,0.113756254,0.0,49.50377,8.330017
16128,20407680.0,0.0,18.299133,13.0336,20.436798,19.837158,20.977844,20.822205,18.299103,18.299103,18.299103,18.299103,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0008473158,9.54197e-21,0.0,52.27561,250.00023,22.67075,96.0,0.08090856,38.26095,252.76357,210.90343,0.0,52.27561,0.113756254,0.0,49.503742,8.330017
16129,20407740.0,0.0,18.299133,13.030243,20.435608,19.835632,20.97699,20.821198,18.299103,18.299103,18.299103,18.299103,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.001431825,9.54197e-21,0.0,52.27558,250.00023,22.66188,96.0,0.080936834,38.273365,252.76355,210.90343,0.0,52.27558,0.113756254,0.0,49.503716,8.330017
16130,20407800.0,0.0,18.299164,13.026978,20.434418,19.834076,20.976135,20.82019,18.299133,18.299103,18.299103,18.299103,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0019903549,9.54197e-21,0.0,52.275555,250.00023,22.653154,96.0,0.08096465,38.285583,252.76352,210.90343,0.0,52.275555,0.113756254,0.0,49.50369,8.330017
16131,20407860.0,0.0,18.299164,13.023804,20.433197,19.83252,20.97528,20.819183,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0015675089,9.54197e-21,0.0,52.275528,250.00023,22.64458,96.0,0.08099195,38.29759,252.76349,210.90343,0.0,52.275528,0.11375624,0.0,49.503662,8.330017
16132,20407920.0,0.0,18.299164,13.020691,20.432007,19.830963,20.974426,20.818176,18.299164,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0011615603,9.54197e-21,0.0,52.2755,250.00021,22.636131,96.0,0.081018865,38.309418,252.76347,210.90341,0.0,52.2755,0.11375624,0.0,49.50363,8.330017
16133,20407980.0,0.0,18.299194,13.0177,20.430786,19.829407,20.973572,20.81717,18.299164,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001442368,9.54197e-21,0.0,52.27548,250.00021,22.62779,96.0,0.08104542,38.321095,252.76344,210.90341,0.0,52.27548,0.11375624,0.0,49.50361,8.330017
16134,20408040.0,0.0,18.299225,13.014832,20.429596,19.82788,20.972717,20.816193,18.299194,18.299164,18.299164,18.299164,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0017873168,9.54197e-21,0.0,52.275455,250.00021,22.619608,96.0,0.081071466,38.33255,252.76343,210.90341,0.0,52.275455,0.11375623,0.0,49.503582,8.330017
16135,20408100.0,0.0,18.299255,13.012054,20.428436,19.826355,20.971863,20.815186,18.299194,18.299164,18.299164,18.299164,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0024125143,9.54197e-21,0.0,52.275425,250.00021,22.611567,96.0,0.08109705,38.343807,252.7634,210.90341,0.0,52.275425,0.11375623,0.0,49.50356,8.330017
16136,20408160.0,0.0,18.299255,13.009399,20.427216,19.824799,20.971008,20.814178,18.299225,18.299194,18.299194,18.299194,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0019057685,9.54197e-21,0.0,52.275402,250.00021,22.603724,96.0,0.08112198,38.354786,252.76338,210.9034,0.0,52.275402,0.11375623,0.0,49.503536,8.330017
16137,20408220.0,0.0,18.299255,13.006866,20.426025,19.823242,20.970154,20.813202,18.299225,18.299194,18.299194,18.299194,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0015329684,9.54197e-21,0.0,52.27538,250.0002,22.596033,96.0,0.081146434,38.365555,252.76335,210.9034,0.0,52.27538,0.11375622,0.0,49.50351,8.330017
16138,20408280.0,0.0,18.299286,13.004456,20.424835,19.821686,20.96933,20.812195,18.299255,18.299225,18.299225,18.299225,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0018218487,9.54197e-21,0.0,52.275352,250.0002,22.588478,96.0,0.08117045,38.376133,252.76334,210.9034,0.0,52.275352,0.11375622,0.0,49.503487,8.330017
16139,20408340.0,0.0,18.299316,13.002167,20.423645,19.82016,20.968475,20.811188,18.299255,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.002410495,9.54197e-21,0.0,52.27533,250.0002,22.581097,96.0,0.0811939,38.386463,252.76332,210.90338,0.0,52.27533,0.11375622,0.0,49.503464,8.330017
16140,20408400.0,0.0,18.299316,13.0,20.422455,19.818634,20.96762,20.810211,18.299286,18.299255,18.299255,18.299255,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.002732385,9.54197e-21,0.0,52.27531,250.0002,22.573925,96.0,0.081216685,38.396503,252.76329,210.90338,0.0,52.27531,0.1137562,0.0,49.50344,8.330017
16141,20408460.0,0.0,12.998138,12.997955,20.419281,19.8143,20.964752,20.807281,12.856415,16.793884,16.793884,16.977936,0.0,0.032084003,0.032084003,0.049584307,250.0,11.700012,0.0,0.0,0.0,376.845,2.329798e-05,0.0,52.28151,249.65808,50.0,96.0,3.7479458e-07,3.0450627e-07,252.83766,210.72794,0.0,52.28151,0.11375253,0.0,49.509727,8.330017
16142,20408520.0,0.0,12.996155,12.996002,20.407745,19.799683,20.954529,20.797455,11.876282,14.714081,14.714081,15.035004,0.0,0.03208715,0.03208715,0.049589902,250.0,11.700012,0.0,0.0,0.0,302.0092,1.8379507e-05,0.0,52.27956,249.75218,50.0,96.0,3.748726e-07,1.32877265e-08,252.86014,210.7824,0.0,52.27956,0.11376436,0.0,49.507706,8.330017
16143,20408580.0,0.0,12.994263,12.99411,20.38916,19.77652,20.938568,20.782166,11.626404,13.353607,13.353607,13.67981,0.0,0.032088656,0.032088656,0.049592543,250.0,11.700012,0.0,0.0,0.0,272.7865,1.576471e-05,0.0,52.27749,249.8235,50.0,96.0,3.7490972e-07,2.6966878e-09,252.87608,210.82175,0.0,52.27749,0.11376998,0.0,49.505592,8.330017
16144,20408640.0,0.0,12.992432,12.99231,20.36615,19.747864,20.919098,20.76358,11.584595,12.555359,12.555359,12.827972,0.0,0.032088995,0.032088995,0.049593106,250.0,11.700012,0.0,0.0,0.0,252.46794,1.41095525e-05,0.0,52.275402,249.87703,50.0,96.0,3.7491787e-07,1.292217e-12,252.88707,210.84956,0.0,52.275402,0.11377119,0.0,49.503483,8.330017
16145,20408700.0,0.0,12.990692,12.99057,20.340546,19.715942,20.897705,20.743164,11.605743,12.117889,12.117889,12.32251,0.0,0.032088734,0.032088734,0.0495926,250.0,11.700012,0.0,0.0,0.0,238.57883,1.3131418e-05,0.0,52.27353,249.9162,50.0,96.0,3.749111e-07,-1.19088004e-14,252.89447,210.8688,0.0,52.27353,0.113770135,0.0,49.501602,8.330017
16146,20408760.0,0.0,12.989014,12.988892,20.314178,19.683105,20.875793,20.72229,11.636902,11.892059,11.892059,12.035278,0.0,0.03208821,0.03208821,0.049591627,250.0,11.700012,0.0,0.0,0.0,229.72868,1.2588213e-05,0.0,52.27197,249.9442,50.0,96.0,3.7489772e-07,-1.3439995e-16,252.89934,210.88182,0.0,52.27197,0.113768086,0.0,49.500034,8.330017
16147,20408820.0,0.0,12.987396,12.987274,20.28717,19.649292,20.853424,20.700989,11.661926,11.782074,11.782074,11.877441,0.0,0.032087605,0.032087605,0.04959053,250.0,11.700012,0.0,0.0,0.0,224.4582,1.2300875e-05,0.0,52.27071,249.96376,50.0,96.0,3.7488257e-07,-1.5153182e-18,252.90245,210.89041,0.0,52.27071,0.113765776,0.0,49.498787,8.330017
16148,20408880.0,0.0,12.985809,12.985718,20.259857,19.615082,20.830902,20.679504,11.678558,11.730255,11.730255,11.791382,0.0,0.032087035,0.032087035,0.049589504,250.0,11.700012,0.0,0.0,0.0,221.43729,1.21512785e-05,0.0,52.269745,249.97722,50.0,96.0,3.7486828e-07,3.3200713e-20,252.9044,210.89598,0.0,52.269745,0.11376359,0.0,49.49783,8.330017
16149,20408940.0,0.0,12.984314,12.984222,20.232422,19.580719,20.80832,20.65799,11.688568,11.708557,11.708557,11.746521,0.0,0.032086533,0.032086533,0.04958861,250.0,11.700012,0.0,0.0,0.0,219.7981,1.2077918e-05,0.0,52.269016,249.98619,50.0,96.0,3.748558e-07,-4.69452e-22,252.90555,210.89943,0.0,52.269016,0.11376169,0.0,49.497112,8.330017
16150,20409000.0,0.0,12.98288,12.982758,20.205017,19.546387,20.785767,20.636505,11.694092,11.700836,11.700836,11.7239685,0.0,0.032086123,0.032086123,0.04958788,250.0,11.700012,0.0,0.0,0.0,218.94203,1.2043571e-05,0.0,52.268494,249.992,50.0,96.0,3.748456e-07,2.0420075e-24,252.90619,210.90149,0.0,52.268494,0.11376014,0.0,49.496593,8.330017
16151,20409060.0,0.0,12.981476,12.981354,20.178955,19.513916,20.764282,20.616058,11.6970215,11.698517,11.698517,11.712341,0.0,0.032085802,0.032085802,0.04958731,250.0,11.700012,0.0,0.0,0.0,218.4823,1.2027104e-05,0.0,52.268116,249.99567,50.0,96.0,3.748376e-07,-8.165937e-27,252.90651,210.90265,0.0,52.268116,0.11375892,0.0,49.496223,8.330017
16152,20409120.0,0.0,12.980103,12.980011,20.153076,19.481598,20.74289,20.595673,11.698547,11.698151,11.698151,11.706268,0.0,0.032085557,0.032085557,0.049586877,250.0,11.700012,0.0,0.0,0.0,218.22476,1.2019221e-05,0.0,52.267857,249.99794,50.0,96.0,3.7483153e-07,1.0496898e-27,252.90666,210.90326,0.0,52.267857,0.11375799,0.0,49.495968,8.330017
16153,20409180.0,0.0,12.97879,12.978699,20.12732,19.449402,20.721558,20.575348,11.699341,11.698547,11.698547,11.703278,0.0,0.032085374,0.032085374,0.04958656,250.0,11.700012,0.0,0.0,0.0,218.08301,1.2016102e-05,0.0,52.267677,249.99924,50.0,96.0,3.7482704e-07,-4.1007374e-30,252.9067,210.90353,0.0,52.267677,0.11375731,0.0,49.495796,8.330017
16154,20409240.0,0.0,12.977509,12.977417,20.10196,19.41745,20.70108,20.555847,11.699768,12.899994,12.899994,11.70166,0.0,0.032085244,0.032085244,0.049586326,250.0,11.700012,0.0,0.0,0.0,217.99803,1.2015307e-05,0.2696389,52.26755,249.99998,50.0,96.0,3.7482377e-07,2.192527e-32,252.90668,210.90363,0.2696389,52.26755,0.11375681,0.0,49.495678,8.330017
16155,20409300.0,0.0,12.976288,12.976166,20.079956,19.389862,20.683167,20.538757,11.699982,12.424896,12.424896,12.854034,0.0,0.03208515,0.03208515,0.04958617,250.0,11.700012,0.0,0.0,0.0,217.9538,1.2016254e-05,0.0,52.267475,250.00032,50.0,96.0,3.7482152e-07,7.2868e-41,252.90663,210.9036,0.0,52.267475,0.11375648,3.9770563,49.49561,8.330017
16156,20409360.0,0.0,12.975067,12.974976,20.059448,19.365997,20.664948,20.521362,11.700104,12.096436,12.096436,12.81665,0.0,0.032085087,0.032085087,0.04958606,250.0,11.700012,0.0,0.0,0.0,217.93376,1.201833e-05,0.0,52.267426,250.00044,50.0,96.0,3.7482e-07,-2.8e-43,252.90659,210.90353,0.0,52.267426,0.11375624,4.343641,49.49556,8.330017
16157,20409420.0,0.0,12.973877,12.973785,20.038605,19.342163,20.645935,20.503265,11.700226,11.917816,11.917816,12.805695,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,217.93321,1.2021388e-05,0.0,52.267395,250.00046,50.0,96.0,3.7481894e-07,-1.4e-43,252.90654,210.90344,0.0,52.267395,0.11375608,4.403006,49.495533,8.330017
16158,20409480.0,0.0,12.972717,12.972626,20.017609,19.31842,20.626556,20.484772,11.700317,11.819824,11.819824,12.802124,0.0,0.032085016,0.032085016,0.04958594,250.0,11.700012,0.0,0.0,0.0,217.94926,1.202533e-05,0.0,52.267384,250.00041,50.0,96.0,3.7481826e-07,0.0,252.9065,210.90337,0.0,52.267384,0.11375597,4.4104757,49.495518,8.330017
16159,20409540.0,0.0,12.971588,12.971497,19.996521,19.2948,20.606995,20.466156,11.700378,11.765198,11.765198,12.80069,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,217.98,1.2030075e-05,0.0,52.267372,250.00035,50.0,96.0,3.748178e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,4.416904,49.49551,8.330017
16160,20409600.0,0.0,12.970459,12.970367,19.975494,19.271301,20.587372,20.447449,11.700439,11.735077,11.735077,12.800201,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,218.02388,1.2035552e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481755e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375587,4.41848,49.495506,8.330017
16161,20409660.0,0.0,12.96936,12.969269,19.955566,19.249329,20.568726,20.429657,11.7005005,11.719269,11.719269,12.800079,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,218.07959,1.2041696e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481738e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,4.418753,49.495502,8.330017
16162,20409720.0,0.0,12.968262,12.96817,19.93576,19.227478,20.55011,20.411896,11.700562,11.710693,11.710693,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,218.1456,1.2048429e-05,0.0,52.26737,250.00017,50.0,96.0,3.748173e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,4.418695,49.495502,8.330017
16163,20409780.0,0.0,12.967163,12.967102,19.916046,19.20575,20.531525,20.394196,11.700623,11.70578,11.70578,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.22035,1.2055666e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.418565,49.495506,8.330017
16164,20409840.0,0.0,12.966095,12.966003,19.896423,19.184143,20.51297,20.376526,11.700653,11.703125,11.703125,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.3026,1.2063342e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.418415,49.495506,8.330017
16165,20409900.0,0.0,12.964996,12.964935,19.877838,19.162659,20.49649,20.360779,11.700684,12.819946,12.819946,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.39139,1.2071412e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.4182696,49.495506,8.330017
16166,20409960.0,0.0,12.963928,12.963837,19.8609,19.142456,20.48175,20.34674,11.700714,12.309387,12.309387,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.48477,1.2079764e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.418156,49.49551,8.330017
16167,20410020.0,0.0,12.96283,12.962738,19.843353,19.122345,20.46579,20.331512,11.700745,12.033661,12.033661,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.58139,1.2088327e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.418069,49.49551,8.330017
16168,20410080.0,0.0,12.961731,12.961639,19.825531,19.102356,20.449219,20.315704,11.700745,11.88147,11.88147,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.67984,1.2097027e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4180093,49.49551,8.330017
16169,20410140.0,0.0,12.960602,12.96051,19.807556,19.082458,20.432312,20.299591,11.700775,11.797394,11.797394,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.77869,1.21057865e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4179745,49.49551,8.330017
16170,20410200.0,0.0,12.959473,12.959381,19.78952,19.062683,20.415253,20.283325,11.700775,11.752716,11.752716,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.87663,1.2114537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4179664,49.49551,8.330017
16171,20410260.0,0.0,12.958313,12.958221,19.772339,19.044037,20.398895,20.267761,11.700775,11.728973,11.728973,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.97224,1.2123202e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417985,49.49551,8.330017
16172,20410320.0,0.0,12.957123,12.957031,19.75528,19.025513,20.382568,20.252197,11.700745,11.715851,11.715851,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.06403,1.21317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4180303,49.49551,8.330017
16173,20410380.0,0.0,12.955933,12.955841,19.73825,19.00708,20.366241,20.236664,11.700745,11.708862,11.708862,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.15065,1.213996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418102,49.49551,8.330017
16174,20410440.0,0.0,12.954681,12.95459,19.721283,18.98877,20.349945,20.22116,11.700714,11.705139,11.705139,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.2307,1.2147907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182005,49.495514,8.330017
16175,20410500.0,0.0,12.95343,12.953308,19.704407,18.97052,20.33371,20.205688,11.700684,11.702972,11.702972,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.30252,1.2155448e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418325,49.495514,8.330017
16176,20410560.0,0.0,12.952118,12.951996,19.68988,18.95337,20.321259,20.193817,11.700653,12.640533,12.640533,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.36522,1.2162541e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418476,49.495514,8.330017
16177,20410620.0,0.0,12.950745,12.950653,19.675323,18.93631,20.308197,20.181396,11.700592,12.213287,12.213287,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.41699,1.2169085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418656,49.495514,8.330017
16178,20410680.0,0.0,12.949371,12.949249,19.660217,18.919342,20.294128,20.16803,11.700562,11.980377,11.980377,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.45648,1.21750045e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418862,49.495514,8.330017
16179,20410740.0,0.0,12.9479065,12.947815,19.644836,18.902466,20.279541,20.154144,11.7005005,11.854187,11.854187,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.48227,1.2180228e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419094,49.495514,8.330017
16180,20410800.0,0.0,12.946411,12.946289,19.629333,18.885681,20.264648,20.139984,11.700439,11.783905,11.783905,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.4929,1.2184672e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4193535,49.495514,8.330017
16181,20410860.0,0.0,12.944855,12.944733,19.614471,18.869843,20.250305,20.126373,11.700348,11.745728,11.745728,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.48706,1.2188267e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4196396,49.495514,8.330017
16182,20410920.0,0.0,12.943237,12.943146,19.5997,18.854065,20.23587,20.112701,11.700287,11.724609,11.724609,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.46321,1.2190931e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199524,49.495514,8.330017
16183,20410980.0,0.0,12.941589,12.941467,19.58493,18.83841,20.221466,20.09903,11.700195,11.71347,11.71347,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.4201,1.2192592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202914,49.495514,8.330017
16184,20411040.0,0.0,12.93985,12.939697,19.57022,18.822815,20.207062,20.085358,11.700104,11.707001,11.707001,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.35603,1.219316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4206576,49.495514,8.330017
16185,20411100.0,0.0,12.938019,12.937897,19.555542,18.807281,20.192719,20.071716,11.700012,11.70343,11.70343,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.26976,1.2192567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42105,49.495514,8.330017
16186,20411160.0,0.0,12.936157,12.936005,19.541626,18.792603,20.179169,20.05893,11.69989,12.28009,12.28009,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.1603,1.21907615e-05,30.269173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,30.269173,52.267372,0.11375582,4.421469,49.495514,8.330017
16187,20411220.0,0.0,12.934174,12.9340515,19.529663,18.777985,20.169037,20.049316,11.699799,12.4809265,12.4809265,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.02574,1.2187637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4219184,49.495514,8.330017
16188,20411280.0,0.0,12.932159,12.932007,19.516937,18.763458,20.157349,20.038239,11.6996765,12.126312,12.126312,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.8647,1.2183114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4223948,49.495514,8.330017
16189,20411340.0,0.0,12.930023,12.929871,19.503784,18.749023,20.144806,20.026398,11.699554,11.931274,11.931274,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.67577,1.2177119e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422898,49.495514,8.330017
16190,20411400.0,0.0,12.927826,12.927673,19.490387,18.73465,20.131836,20.0141,11.699402,11.822449,11.822449,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.45747,1.21695675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4234276,49.495514,8.330017
16191,20411460.0,0.0,12.925537,12.925354,19.477448,18.721008,20.11914,20.002106,11.69928,11.766174,11.766174,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.20865,1.2160399e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.423984,49.495514,8.330017
16192,20411520.0,0.0,12.923126,12.922974,19.464508,18.707428,20.106323,19.99002,11.699127,11.735565,11.735565,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.92769,1.2149523e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424568,49.495514,8.330017
16193,20411580.0,0.0,12.920654,12.920471,19.4516,18.69394,20.093475,19.977905,11.698975,11.718567,11.718567,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.61319,1.213686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42518,49.495514,8.330017
16194,20411640.0,0.0,12.91806,12.917877,19.43869,18.680542,20.080658,19.96579,11.698822,11.709473,11.709473,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.26381,1.2122337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425819,49.495514,8.330017
16195,20411700.0,0.0,12.915375,12.915192,19.425842,18.667175,20.06781,19.953674,11.698639,11.704559,11.704559,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,216.87813,1.2105876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426485,49.495514,8.330017
16196,20411760.0,0.0,12.912567,12.912384,19.413544,18.65448,20.055542,19.942108,11.698486,11.701813,11.701813,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,216.45471,1.2087392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42718,49.495514,8.330017
16197,20411820.0,0.0,12.909668,12.909454,19.402008,18.641876,20.04477,19.931976,11.698303,12.911102,12.911102,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.99205,1.2066803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427901,49.495514,8.330017
16198,20411880.0,0.0,12.906616,12.906433,19.391571,18.629333,20.035553,19.92331,11.69812,12.359253,12.359253,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.489,1.2044047e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42865,49.495514,8.330017
16199,20411940.0,0.0,12.903473,12.90329,19.380371,18.616821,20.025024,19.913391,11.6979065,12.059845,12.059845,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.94395,1.2019031e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4294276,49.495514,8.330017
16200,20412000.0,0.0,12.900238,12.899994,19.368835,18.6044,20.013763,19.902802,11.697723,11.895996,11.895996,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.35558,1.1991676e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4302325,49.495514,8.330017
16201,20412060.0,0.0,12.896881,12.8966675,19.288452,18.621246,20.002838,19.892548,11.710388,11.801483,11.801483,21.809265,0.0,0.031292625,0.031292625,0.06329516,250.0,11.700012,0.0,0.0,0.0,220.37527,1.2138465e-05,0.0,52.432716,235.63324,50.0,96.0,4.5844092e-07,0.0,254.12558,210.28555,0.0,52.432716,0.1258246,100.0,55.162342,8.330017
16202,20412120.0,0.0,12.893524,12.893341,19.196106,18.686401,19.992706,19.883057,11.776276,11.766357,11.766357,24.945099,0.0,0.030745424,0.030745424,0.0893175,250.0,11.700012,0.0,0.0,0.0,244.24898,1.338039e-05,0.0,53.280342,213.53789,50.0,96.0,6.5843943e-07,0.0,258.82852,211.71712,0.0,53.280342,0.15081243,100.0,63.700176,8.330017
16203,20412180.0,0.0,12.890167,12.890015,19.222412,18.769012,19.98227,19.87323,11.792236,11.776825,11.776825,24.939728,0.0,0.031376507,0.031376507,0.09710055,250.0,11.700012,0.0,0.0,0.0,262.50107,1.4577835e-05,0.0,53.70336,214.70294,50.0,96.0,7.399293e-07,0.0,263.08667,217.13705,0.0,53.70336,0.15985991,100.0,65.530785,8.330017
16204,20412240.0,0.0,12.886841,12.886658,19.259644,18.851044,19.971405,19.863037,11.782959,11.783997,11.783997,24.421478,0.0,0.03183219,0.03183219,0.10179476,250.0,11.700012,0.0,0.0,0.0,277.41806,1.5484413e-05,0.0,53.8122,219.25754,50.0,96.0,7.928132e-07,0.0,266.89127,222.73795,0.0,53.8122,0.1654699,100.0,66.37484,8.330017
16205,20412300.0,0.0,12.883514,12.883331,19.299805,18.928741,19.960205,19.85254,11.767426,11.782623,11.782623,23.948029,0.0,0.03216177,0.03216177,0.104413226,250.0,11.700012,0.0,0.0,0.0,288.9328,1.6169872e-05,0.0,53.755848,225.1692,50.0,96.0,8.24591e-07,0.0,270.04294,227.93442,0.0,53.755848,0.16874878,100.0,66.65297,8.330017
16206,20412360.0,0.0,12.880157,12.880005,19.337555,18.998444,19.949188,19.842194,11.751404,11.774536,11.774536,23.63498,0.0,0.03235591,0.03235591,0.10576731,250.0,11.700012,0.0,0.0,0.0,297.2803,1.6666481e-05,0.0,53.606613,231.06728,50.0,96.0,8.417373e-07,0.0,272.47134,232.32,0.0,53.606613,0.17049024,100.0,66.64884,8.330017
16207,20412420.0,0.0,12.876831,12.876678,19.374237,19.065125,19.938019,19.831757,11.737183,11.762848,11.762848,23.453064,0.0,0.03244174,0.03244174,0.10639588,250.0,11.700012,0.0,0.0,0.0,302.99515,1.7009328e-05,0.0,53.4216,236.23236,50.0,96.0,8.49672e-07,0.0,274.2419,235.77078,0.0,53.4216,0.17128864,100.0,66.52649,8.330017
16208,20412480.0,0.0,12.873505,12.873352,19.410797,19.1297,19.92923,19.823517,11.725494,12.715973,12.715973,23.356598,0.0,0.03245387,0.03245387,0.106629565,250.0,11.700012,0.0,0.0,0.0,306.63953,1.7231601e-05,0.0,53.236824,240.39151,50.0,96.0,8.522377e-07,0.0,275.47098,238.33482,0.0,53.236824,0.17154452,100.0,66.37203,8.330017
16209,20412540.0,0.0,12.870178,12.869995,19.446686,19.19284,19.92044,19.815338,11.716309,12.261444,12.261444,23.31018,0.0,0.03242338,0.03242338,0.106663875,250.0,11.700012,0.0,0.0,0.0,308.74384,1.7364e-05,0.0,53.07123,243.55606,50.0,96.0,8.5197263e-07,0.0,276.28976,240.15837,0.0,53.07123,0.171516,100.0,66.22557,8.330017
16210,20412600.0,0.0,12.866821,12.866669,19.481537,19.254883,19.910583,19.806091,11.709442,12.0104065,12.0104065,23.29123,0.0,0.032373104,0.032373104,0.106609985,250.0,11.700012,0.0,0.0,0.0,309.73718,1.7431452e-05,0.0,52.93312,245.85097,50.0,96.0,8.5043683e-07,0.0,276.81198,241.40227,0.0,52.93312,0.17136005,100.0,66.103455,8.330017
16211,20412660.0,0.0,12.863495,12.863342,19.513092,19.311493,19.900482,19.796661,11.704498,11.8715515,11.8715515,23.28656,0.0,0.032317527,0.032317527,0.10652579,250.0,11.700012,0.0,0.0,0.0,309.95355,1.7453447e-05,0.0,52.82355,247.44826,50.0,96.0,8.4849535e-07,0.0,277.1285,242.21663,0.0,52.82355,0.17116342,100.0,66.00888,8.330017
16212,20412720.0,0.0,12.860168,12.860016,19.544037,19.367432,19.890137,19.786987,11.701019,11.793182,11.793182,23.288422,0.0,0.032265175,0.032265175,0.106440865,250.0,11.700012,0.0,0.0,0.0,309.65314,1.7445238e-05,0.0,52.739872,248.5239,50.0,96.0,8.4661326e-07,0.0,277.31052,242.73112,0.0,52.739872,0.1709729,100.0,65.93926,8.330017
16213,20412780.0,0.0,12.856842,12.856659,19.574585,19.42273,19.879639,19.77716,11.6987,11.750641,11.750641,23.293121,0.0,0.032219682,0.032219682,0.10636654,250.0,11.700012,0.0,0.0,0.0,308.9998,1.7416432e-05,0.0,52.678406,249.20909,50.0,96.0,8.4497407e-07,0.0,277.40256,243.03305,0.0,52.678406,0.17080696,100.0,65.89054,8.330017
16214,20412840.0,0.0,12.853516,12.8533325,19.605652,19.477386,19.86908,19.767303,11.6961975,11.726746,11.726746,23.333374,0.0,0.032251265,0.032251265,0.105242245,250.0,11.700012,0.0,0.0,0.0,307.6259,1.7359464e-05,0.0,52.616302,250.93004,50.0,96.0,8.345724e-07,0.0,277.2919,243.42468,0.0,52.616302,0.16975076,100.0,65.567986,8.330017
16215,20412900.0,0.0,12.850159,12.850006,19.638214,19.531769,19.858398,19.757294,11.689301,11.713135,11.713135,23.548187,0.0,0.032395188,0.032395188,0.1011544,250.0,11.700012,0.0,0.0,0.0,303.96176,1.7199996e-05,0.0,52.48723,255.52013,50.0,96.0,7.977376e-07,0.0,276.49704,243.87885,0.0,52.48723,0.16595702,100.0,64.46328,8.330017
16216,20412960.0,0.0,12.846832,12.84668,19.669525,19.583344,19.84793,19.747498,11.676727,11.702148,11.702148,24.049805,0.0,0.032534946,0.032534946,0.09437592,250.0,11.700012,0.0,0.0,0.0,297.07925,1.6864144e-05,0.0,52.27519,261.77008,50.0,96.0,7.365397e-07,0.0,274.7948,243.63622,0.0,52.27519,0.1594599,100.0,62.647964,8.330017
16217,20413020.0,0.0,12.843506,12.843353,19.701233,19.63742,19.837341,19.73758,11.659821,11.689697,11.689697,24.92038,0.0,0.032650594,0.032650594,0.08494322,250.0,11.700012,0.0,0.0,0.0,286.24335,1.630666e-05,0.0,52.006264,268.93185,50.0,96.0,6.541003e-07,0.0,272.11557,242.17448,0.0,52.006264,0.1502645,100.0,60.063553,8.330017
16218,20413080.0,0.0,12.840179,12.839996,19.7323,19.694855,19.82663,19.72754,11.639038,11.674316,11.674316,26.279755,0.0,0.032719135,0.032719135,0.07299682,250.0,11.700012,0.0,0.0,0.0,270.8485,1.5489702e-05,0.0,51.700394,276.29837,50.0,96.0,5.55314e-07,0.0,268.45526,239.0527,0.0,51.700394,0.13844979,100.0,56.50553,8.330017
16219,20413140.0,0.0,12.836884,12.83667,19.76181,19.755829,19.819458,19.720856,11.615784,12.52301,12.52301,28.28769,0.0,0.03261726,0.03261726,0.06054363,250.0,11.700012,0.0,0.0,0.0,251.15923,1.4391103e-05,0.0,51.39597,281.06595,50.0,96.0,4.5829853e-07,0.0,264.0696,233.82996,0.0,51.39597,0.12577331,100.0,52.30834,8.330017
16220,20413200.0,0.0,12.833588,12.833374,19.783386,19.80899,19.81128,19.713196,11.612122,12.109283,12.109283,24.258636,0.0,0.032235395,0.032235395,0.055997983,250.0,11.700012,0.0,0.0,0.0,234.95085,1.3348196e-05,0.0,51.306107,276.43097,50.0,96.0,4.2035447e-07,0.0,260.88406,228.23865,0.0,51.306107,0.12045808,0.0,50.81611,8.330017
16221,20413260.0,0.0,12.830231,12.830017,19.783752,19.819061,19.80246,19.704926,11.626221,11.882385,11.882385,18.657867,0.0,0.032016825,0.032016825,0.05326068,250.0,11.700012,0.0,0.0,0.0,222.2227,1.2563859e-05,0.0,51.361298,271.0807,50.0,96.0,3.9847856e-07,0.0,258.50653,223.62424,0.0,51.361298,0.11728426,0.0,49.981853,8.330017
16222,20413320.0,0.0,12.826874,12.82666,19.77301,19.80597,19.793396,19.696411,11.6432495,11.768921,11.768921,15.674225,0.0,0.031896397,0.031896397,0.051591072,250.0,11.700012,0.0,0.0,0.0,212.92986,1.2011648e-05,0.0,51.466316,266.30505,50.0,96.0,3.8560432e-07,0.0,256.79398,220.08067,0.0,51.466316,0.1153751,0.0,49.546787,8.330017
16223,20413380.0,0.0,12.823547,12.823334,19.75711,19.781372,19.78418,19.687744,11.6588745,11.714386,11.714386,13.994904,0.0,0.031842798,0.031842798,0.05059085,250.0,11.700012,0.0,0.0,0.0,206.32155,1.1632306e-05,0.0,51.59176,262.26163,50.0,96.0,3.7824458e-07,0.0,255.56096,217.39249,0.0,51.59176,0.11426923,0.0,49.342617,8.330017
16224,20413440.0,0.0,12.820221,12.820007,19.738525,19.75061,19.774902,19.679047,11.671448,11.691162,11.691162,13.034088,0.0,0.031832892,0.031832892,0.05001701,250.0,11.700012,0.0,0.0,0.0,201.7695,1.1380184e-05,0.0,51.718002,259.00128,50.0,96.0,3.7433117e-07,0.0,254.6882,215.40407,0.0,51.718002,0.11367709,0.0,49.267998,8.330017
16225,20413500.0,0.0,12.816895,12.816681,19.718536,19.716492,19.765625,19.670288,11.680725,11.683472,11.683472,12.475952,0.0,0.031848665,0.031848665,0.049703818,250.0,11.700012,0.0,0.0,0.0,198.67558,1.1214857e-05,0.0,51.833717,256.46426,50.0,96.0,3.7248282e-07,0.0,254.079,213.96255,0.0,51.833717,0.113396786,0.0,49.260616,8.330017
