,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16226,20413560.0,0.0,12.813568,12.8133545,19.69806,19.680847,19.756683,19.661835,11.687134,11.682983,11.682983,12.150879,0.0,0.03187762,0.03187762,0.04954676,250.0,11.700012,0.0,0.0,0.0,196.5667,1.1106105e-05,0.0,51.93368,254.54552,50.0,96.0,3.718339e-07,0.0,253.6605,212.93805,0.0,51.93368,0.11329874,0.0,49.285027,8.330017
16227,20413620.0,0.0,12.810211,12.809998,19.677185,19.644165,19.747742,19.653381,11.691345,11.685333,11.685333,11.962036,0.0,0.031911463,0.031911463,0.049480002,250.0,11.700012,0.0,0.0,0.0,195.09387,1.1032651e-05,0.0,52.016354,253.13074,50.0,96.0,3.7184088e-07,0.0,253.37837,212.22491,0.0,52.016354,0.113300554,0.0,49.32133,8.330017
16228,20413680.0,0.0,12.806885,12.806671,19.656067,19.606964,19.7388,19.644958,11.694,11.688263,11.688263,11.851105,0.0,0.031944893,0.031944893,0.0494614,250.0,11.700012,0.0,0.0,0.0,194.00429,1.09796865e-05,0.0,52.08241,252.10867,50.0,96.0,3.721578e-07,0.0,253.19107,211.73674,0.0,52.08241,0.113349505,0.0,49.358574,8.330017
16229,20413740.0,0.0,12.803558,12.803345,19.635315,19.56955,19.730927,19.637482,11.695587,12.97345,12.97345,11.786133,0.0,0.031975187,0.031975187,0.04946729,250.0,11.700012,0.0,0.0,0.0,193.13745,1.09382145e-05,0.0,52.133785,251.38515,50.0,96.0,3.7259431e-07,0.0,253.06944,211.40947,0.0,52.133785,0.113416485,0.0,49.392,8.330017
16230,20413800.0,0.0,12.800232,12.800018,19.615936,19.532043,19.725311,19.632202,11.696442,12.420044,12.420044,11.749329,0.0,0.0320011,0.0320011,0.049484566,250.0,11.700012,0.0,0.0,0.0,192.39732,1.0902971e-05,0.0,52.172493,250.89023,50.0,96.0,3.7304807e-07,0.0,252.99414,211.199,0.0,52.172493,0.11348596,0.0,49.419746,8.330017
16231,20413860.0,0.0,12.7969055,12.796661,19.59674,19.496552,19.718536,19.625763,11.696899,12.091553,12.091553,11.727661,0.0,0.032022335,0.032022335,0.049504396,250.0,11.700012,0.0,0.0,0.0,191.71155,1.0870127e-05,0.0,52.20129,250.55354,50.0,96.0,3.7345742e-07,0.0,252.94798,211.06453,0.0,52.20129,0.11354853,0.0,49.441605,8.330017
16232,20413920.0,0.0,12.793549,12.793335,19.577148,19.46112,19.710938,19.61853,11.6970825,11.912842,11.912842,11.715057,0.0,0.03203914,0.03203914,0.049523193,250.0,11.700012,0.0,0.0,0.0,191.04599,1.0837941e-05,0.0,52.2222,250.33119,50.0,96.0,3.738019e-07,0.0,252.9212,210.98213,0.0,52.2222,0.11360112,0.0,49.458138,8.330017
16233,20413980.0,0.0,12.790222,12.790009,19.557343,19.425842,19.702911,19.610931,11.697144,11.81546,11.81546,11.707703,0.0,0.032052062,0.032052062,0.049539287,250.0,11.700012,0.0,0.0,0.0,190.38101,1.080545e-05,0.0,52.23707,250.18822,50.0,96.0,3.7407767e-07,0.0,252.9067,210.93385,0.0,52.23707,0.11364319,0.0,49.47024,8.330017
16234,20414040.0,0.0,12.786896,12.786682,19.537506,19.390717,19.694641,19.603088,11.697113,11.761871,11.761871,11.703339,0.0,0.032061778,0.032061778,0.04955222,250.0,11.700012,0.0,0.0,0.0,189.70712,1.077223e-05,0.0,52.247482,250.09866,50.0,96.0,3.7429052e-07,0.0,252.89961,210.90709,0.0,52.247482,0.11367564,0.0,49.47887,8.330017
16235,20414100.0,0.0,12.783569,12.783325,19.52533,19.374817,19.68628,19.595154,11.697052,11.732513,11.732513,16.491882,0.0,0.032068923,0.032068923,0.049562197,250.0,11.700012,0.0,0.0,0.0,189.0212,1.0738172e-05,0.0,52.25463,250.04466,50.0,96.0,3.7445017e-07,0.0,252.8969,210.89368,0.0,52.25463,0.113699965,30.097324,49.484875,8.330017
16236,20414160.0,0.0,12.780212,12.779999,19.519257,19.371826,19.678131,19.587402,11.696991,11.716431,11.716431,17.99347,0.0,0.03207408,0.03207408,0.04956963,250.0,11.700012,0.0,0.0,0.0,188.32297,1.0703314e-05,0.0,52.259438,250.01369,50.0,96.0,3.7456692e-07,0.0,252.89659,210.88817,0.0,52.259438,0.11371775,37.950417,49.488945,8.330017
16237,20414220.0,0.0,12.776886,12.776672,19.516876,19.377136,19.669952,19.57962,11.69693,11.707611,11.707611,19.523834,0.0,0.032077726,0.032077726,0.04957501,250.0,11.700012,0.0,0.0,0.0,187.61374,1.0667761e-05,0.0,52.26261,249.9972,50.0,96.0,3.7465037e-07,0.0,252.89749,210.8871,0.0,52.26261,0.11373044,42.48986,49.49164,8.330017
16238,20414280.0,0.0,12.77356,12.773346,19.5177,19.389679,19.661804,19.571869,11.696869,11.702728,11.702728,20.740753,0.0,0.032080263,0.032080263,0.04957881,250.0,11.700012,0.0,0.0,0.0,186.89545,1.063164e-05,0.0,52.264656,249.98947,50.0,96.0,3.7470875e-07,0.0,252.89886,210.88828,0.0,52.264656,0.11373933,44.010128,49.49337,8.330017
16239,20414340.0,0.0,12.770233,12.77002,19.520721,19.407166,19.653656,19.564117,11.696838,11.700043,11.700043,21.483429,0.0,0.032082,0.032082,0.04958143,250.0,11.700012,0.0,0.0,0.0,186.17012,1.0595081e-05,0.0,52.265938,249.9868,50.0,96.0,3.7474885e-07,0.0,252.90034,210.89043,0.0,52.265938,0.11374543,42.920914,49.49445,8.330017
16240,20414400.0,0.0,12.766876,12.766663,19.525879,19.427094,19.647552,19.558289,11.696808,12.816528,12.816528,21.706818,0.0,0.03208315,0.03208315,0.049583178,250.0,11.700012,0.0,0.0,0.0,185.43945,1.0558188e-05,0.0,52.266705,249.98698,50.0,96.0,3.747755e-07,0.0,252.9017,210.89284,0.0,52.266705,0.113749474,39.72473,49.495083,8.330017
16241,20414460.0,0.0,12.76355,12.763336,19.531647,19.446442,19.642487,19.553436,11.696777,12.305725,12.305725,21.444427,0.0,0.032083903,0.032083903,0.04958432,250.0,11.700012,0.0,0.0,0.0,184.70508,1.0521057e-05,0.0,52.267147,249.98846,50.0,96.0,3.747929e-07,0.0,252.90286,210.8951,0.0,52.267147,0.113752134,35.184727,49.49544,8.330017
16242,20414520.0,0.0,12.760223,12.76001,19.535522,19.463104,19.63617,19.547424,11.696747,12.029846,12.029846,20.787964,0.0,0.032084376,0.032084376,0.04958504,250.0,11.700012,0.0,0.0,0.0,183.96829,1.0483765e-05,0.0,52.267384,249.99042,50.0,96.0,3.7480396e-07,0.0,252.9038,210.89705,0.0,52.267384,0.11375381,29.968214,49.49562,8.330017
16243,20414580.0,0.0,12.756897,12.756683,19.53714,19.47528,19.62918,19.540771,11.696747,11.87796,11.87796,19.871002,0.0,0.032084674,0.032084674,0.049585484,250.0,11.700012,0.0,0.0,0.0,183.23013,1.0446372e-05,0.0,52.267498,249.99239,50.0,96.0,3.7481075e-07,0.0,252.90453,210.89865,0.0,52.267498,0.11375484,24.84292,49.495697,8.330017
16244,20414640.0,0.0,12.753571,12.753326,19.536255,19.482117,19.621857,19.533783,11.696747,11.794312,11.794312,18.842163,0.0,0.032084852,0.032084852,0.049585745,250.0,11.700012,0.0,0.0,0.0,182.49138,1.0408923e-05,0.0,52.26754,249.99416,50.0,96.0,3.7481476e-07,0.0,252.90508,210.89989,0.0,52.26754,0.11375545,20.430313,49.495716,8.330017
16245,20414700.0,0.0,12.750214,12.75,19.532837,19.48349,19.61435,19.526611,11.696747,11.749725,11.749725,17.833313,0.0,0.03208495,0.03208495,0.049585883,250.0,11.700012,0.0,0.0,0.0,181.7526,1.0371451e-05,0.0,52.26754,249.99565,50.0,96.0,3.7481698e-07,0.0,252.90549,210.90083,0.0,52.26754,0.113755785,17.150076,49.495705,8.330017
16246,20414760.0,0.0,12.746887,12.746674,19.527039,19.479248,19.606934,19.519562,11.696747,11.725555,11.725555,16.989624,0.0,0.032084998,0.032084998,0.04958595,250.0,11.700012,0.0,0.0,0.0,181.0143,1.03339835e-05,0.0,52.26752,249.99684,50.0,96.0,3.7481806e-07,0.0,252.90578,210.90154,0.0,52.26752,0.11375594,15.608523,49.495678,8.330017
16247,20414820.0,0.0,12.743561,12.743347,19.519562,19.471313,19.599487,19.512482,11.696747,11.712158,11.712158,16.394897,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,180.27684,1.0296543e-05,0.0,52.267498,249.99776,50.0,96.0,3.748185e-07,0.0,252.90598,210.90204,0.0,52.267498,0.113756016,15.376817,49.495647,8.330017
16248,20414880.0,0.0,12.740234,12.740021,19.511047,19.46109,19.592041,19.505371,11.696747,11.704987,11.704987,16.082275,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,179.54051,1.0259146e-05,0.0,52.267475,249.99844,50.0,96.0,3.748186e-07,0.0,252.90611,210.90239,0.0,52.267475,0.11375603,16.44507,49.495617,8.330017
16249,20414940.0,0.0,12.736877,12.736664,19.502136,19.450073,19.584595,19.498291,11.696747,11.701233,11.701233,16.05597,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,178.80553,1.0221802e-05,0.0,52.26745,249.99895,50.0,96.0,3.7481848e-07,0.0,252.9062,210.90263,0.0,52.26745,0.11375601,18.52495,49.49559,8.330017
16250,20415000.0,0.0,12.733551,12.733337,19.49353,19.43982,19.577179,19.49121,11.696747,11.699127,11.699127,16.281494,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,178.0721,1.0184527e-05,0.0,52.267433,249.9993,50.0,96.0,3.748183e-07,0.0,252.90627,210.9028,0.0,52.267433,0.11375598,21.209373,49.495567,8.330017
16251,20415060.0,0.0,12.730225,12.730011,19.487488,19.43161,19.572968,19.487213,11.696747,12.636627,12.636627,16.697968,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,177.34038,1.0147327e-05,0.0,52.267414,249.99954,50.0,96.0,3.7481811e-07,0.0,252.90631,210.90291,0.0,52.267414,0.11375596,24.006466,49.495552,8.330017
16252,20415120.0,0.0,12.726898,12.726685,19.48236,19.426025,19.568176,19.482605,11.696777,12.209412,12.209412,17.226654,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,176.6105,1.0110213e-05,0.0,52.267403,249.99971,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,0.0,52.267403,0.11375592,26.67832,49.49554,8.330017
16253,20415180.0,0.0,12.723572,12.723328,19.477936,19.423431,19.562317,19.47702,11.696777,11.9765625,11.9765625,17.789734,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,175.88263,1.0073192e-05,0.0,52.26739,249.99983,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,0.0,52.26739,0.1137559,28.869326,49.49553,8.330017
16254,20415240.0,0.0,12.720215,12.720001,19.474487,19.423737,19.555878,19.470886,11.696777,11.850403,11.850403,18.314087,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,175.15686,1.0036271e-05,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375588,30.372719,49.495525,8.330017
16255,20415300.0,0.0,12.716888,12.716675,19.471954,19.426544,19.549164,19.464478,11.696777,11.780212,11.780212,18.737793,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,174.43335,9.99946e-06,0.0,52.26738,249.99995,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,31.086174,49.49552,8.330017
16256,20415360.0,0.0,12.713562,12.713348,19.470337,19.431427,19.54242,19.4581,11.696808,11.742096,11.742096,19.01651,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,173.71217,9.962762e-06,0.0,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,30.909325,49.495518,8.330017
16257,20415420.0,0.0,12.710236,12.709991,19.469116,19.437256,19.535645,19.45163,11.696808,11.721008,11.721008,19.135101,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,172.99347,9.926188e-06,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,30.13252,49.495514,8.330017
16258,20415480.0,0.0,12.706879,12.706665,19.467987,19.443237,19.528809,19.44513,11.696808,11.709961,11.709961,19.1008,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,172.27736,9.889743e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,28.855995,49.495514,8.330017
16259,20415540.0,0.0,12.703552,12.703339,19.466583,19.448608,19.522003,19.43863,11.696838,11.7039795,11.7039795,18.935333,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,171.56393,9.853434e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,27.306482,49.495514,8.330017
16260,20415600.0,0.0,12.700226,12.700012,19.464691,19.45279,19.515167,19.432129,11.696838,11.700745,11.700745,18.675873,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,170.85333,9.817269e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.711771,49.495514,8.330017
16261,20415660.0,3.0,12.696808,12.696686,19.49533,19.48111,19.546783,19.461914,11.853088,24.846527,24.737366,24.6958,0.0,0.076900505,0.077069655,0.06953171,250.0,11.700012,0.0,0.0,0.0,223.5445,1.2200502e-05,100.0,83.48902,113.24229,50.0,96.0,1.4450962e-06,0.0,273.79056,182.30392,100.0,83.548874,0.22351229,100.0,66.85006,8.330017
16262,20415720.0,3.0,12.693481,12.693329,19.566803,19.543152,19.625397,19.536224,11.896606,26.173004,26.129974,26.46524,0.0,0.08866758,0.08879967,0.082802266,250.0,11.700012,0.0,0.0,0.0,261.5719,1.481124e-05,100.0,90.72477,101.872444,50.0,96.0,1.9594918e-06,0.0,298.98688,188.39703,100.0,90.76946,0.26023436,100.0,73.49601,8.330017
16263,20415780.0,3.0,12.690155,12.690002,19.644623,19.61612,19.707489,19.614197,11.890442,25.174133,25.155304,26.088715,0.0,0.097566195,0.09763638,0.09304817,250.0,11.700012,0.0,0.0,0.0,297.99597,1.6972304e-05,100.0,94.25226,105.29965,50.0,96.0,2.4045708e-06,0.0,329.20273,201.6337,100.0,94.27497,0.28826666,100.0,76.83342,8.330017
16264,20415840.0,0.0,12.686798,12.686676,19.716766,19.686646,19.782074,19.685303,11.876617,24.163513,24.15564,25.051453,0.0,0.10422346,0.10426026,0.10174218,250.0,11.700012,0.0,0.0,0.0,331.50644,1.8920191e-05,100.0,94.81786,117.87475,50.0,96.0,2.7858061e-06,0.0,366.04605,220.03076,100.0,94.82911,0.3102587,100.0,77.872314,8.330017
16265,20415900.0,0.0,12.683472,12.68335,19.781372,19.749329,19.84906,19.74936,11.859985,23.47403,23.470703,24.049194,0.0,0.10877245,0.10879085,0.1082988,250.0,11.700012,0.0,0.0,0.0,361.2454,2.0660409e-05,100.0,93.259384,137.90866,50.0,96.0,3.074342e-06,0.0,405.76624,242.4741,100.0,93.26465,0.32590505,100.0,77.119576,8.330017
16266,20415960.0,0.0,12.680145,12.679993,19.836304,19.800903,19.906738,19.804749,11.840607,23.075562,23.074066,23.323547,0.0,0.11118921,0.11119821,0.11228251,250.0,11.700012,0.0,0.0,0.0,386.53256,2.2162727e-05,100.0,90.55199,163.82294,50.0,96.0,3.243573e-06,0.0,440.50952,267.2957,100.0,90.55441,0.33472365,100.0,75.262985,8.330017
16267,20416020.0,0.0,12.676819,12.676666,19.886719,19.8461,19.960846,19.856842,11.81839,22.903961,22.90326,22.908356,0.0,0.111737765,0.11174212,0.113710046,250.0,11.700012,0.0,0.0,0.0,406.862,2.3394045e-05,100.0,87.63349,192.06085,50.0,96.0,3.2932357e-06,0.0,464.1566,291.28622,100.0,87.63461,0.33724576,100.0,73.031136,8.330017
16268,20416080.0,0.0,12.673462,12.67334,19.934723,19.887482,20.013184,19.907257,11.794739,22.888458,22.888123,22.747284,0.0,0.11105965,0.11106173,0.11324137,250.0,11.700012,0.0,0.0,0.0,422.24512,2.434463e-05,100.0,85.142975,217.61108,50.0,96.0,3.2580342e-06,0.0,475.87476,310.78488,100.0,85.1435,0.3354148,100.0,70.987045,8.330017
16269,20416140.0,0.0,12.6701355,12.670013,19.981812,19.927185,20.064941,19.957153,11.771973,22.957703,22.95755,22.754456,0.0,0.109878585,0.10987959,0.111825325,250.0,11.700012,0.0,0.0,0.0,433.2571,2.503769e-05,100.0,83.32605,236.77126,50.0,96.0,3.185178e-06,0.0,478.76144,323.8785,100.0,83.3263,0.33162928,100.0,69.40532,8.330017
16270,20416200.0,0.0,12.666809,12.666687,20.02893,19.966675,20.11676,20.00711,11.752411,23.053467,23.053375,22.847107,0.0,0.10871765,0.108718134,0.11024316,250.0,11.700012,0.0,0.0,0.0,440.7078,2.5515168e-05,100.0,82.1672,248.58095,50.0,96.0,3.110234e-06,0.0,476.6829,330.90598,100.0,82.16731,0.32769686,100.0,68.33676,8.330017
16271,20416260.0,0.0,12.663483,12.66333,20.074402,20.00534,20.16632,20.055054,11.736603,23.144073,23.144043,22.964813,0.0,0.10775922,0.107759446,0.108846806,250.0,11.700012,0.0,0.0,0.0,445.68964,2.584177e-05,100.0,81.46922,254.94292,50.0,96.0,3.0475264e-06,0.0,472.7075,333.94302,100.0,81.469284,0.32437402,100.0,67.65349,8.330017
16272,20416320.0,0.0,12.660156,12.660004,20.120056,20.044495,20.215973,20.103088,11.724609,23.216644,23.216614,23.077454,0.0,0.107060395,0.10706051,0.10777037,250.0,11.700012,0.0,0.0,0.0,448.8367,2.6054939e-05,100.0,81.10256,257.4372,50.0,96.0,3.0010942e-06,0.0,468.37198,334.44577,100.0,81.102585,0.32189354,100.0,67.26317,8.330017
16273,20416380.0,0.0,12.656799,12.656677,20.165894,20.084137,20.265594,20.151123,11.715942,23.268341,23.26831,23.170898,0.0,0.106597394,0.10659744,0.10701579,250.0,11.700012,0.0,0.0,0.0,450.66254,2.618602e-05,100.0,80.95658,257.51624,50.0,96.0,2.9697444e-06,0.0,464.44748,333.54803,100.0,80.9566,0.3202093,100.0,67.07799,8.330017
16274,20416440.0,0.0,12.653473,12.653351,20.21167,20.124023,20.315002,20.199005,11.709808,23.301483,23.301483,23.239502,0.0,0.10631342,0.10631345,0.10652703,250.0,11.700012,0.0,0.0,0.0,451.62057,2.6263393e-05,100.0,80.931595,256.5004,50.0,96.0,2.9501166e-06,0.0,461.33356,332.17377,100.0,80.9316,0.31915116,100.0,67.01371,8.330017
16275,20416500.0,0.0,12.6501465,12.649994,20.257233,20.164001,20.364105,20.246552,11.705627,23.320099,23.320099,23.285217,0.0,0.10616147,0.10616148,0.10624355,250.0,11.700012,0.0,0.0,0.0,451.96414,2.6302703e-05,100.0,80.97418,255.04092,50.0,96.0,2.9392313e-06,0.0,459.05338,330.7311,100.0,80.97418,0.31856352,100.0,67.022255,8.330017
16276,20416560.0,0.0,12.64682,12.6466675,20.30014,20.202087,20.410004,20.290985,11.702728,23.328796,23.328796,23.312561,0.0,0.10609388,0.10609388,0.10609931,250.0,11.700012,0.0,0.0,0.0,451.90048,2.6316964e-05,100.0,81.04165,253.60585,50.0,96.0,2.9340563e-06,0.0,457.5107,329.48242,100.0,81.04165,0.31828442,100.0,67.06352,8.330017
16277,20416620.0,0.0,12.643494,12.643341,20.34259,20.23993,20.455414,20.334991,11.700714,23.331665,23.331665,23.327515,0.0,0.106072895,0.106072895,0.10603711,250.0,11.700012,0.0,0.0,0.0,451.5654,2.6314654e-05,100.0,81.110085,252.39583,50.0,96.0,2.9321254e-06,0.0,456.5169,328.50394,100.0,81.110085,0.31818077,100.0,67.11308,8.330017
16278,20416680.0,0.0,12.640137,12.640015,20.384583,20.277466,20.500336,20.37854,11.699249,23.330872,23.330872,23.33368,0.0,0.10608029,0.10608029,0.106027745,250.0,11.700012,0.0,0.0,0.0,451.02032,2.6299582e-05,100.0,81.17143,251.44695,50.0,96.0,2.9322216e-06,0.0,455.93973,327.78546,100.0,81.17143,0.3181868,100.0,67.16177,8.330017
16279,20416740.0,0.0,12.63681,12.636658,20.426147,20.314606,20.544739,20.4216,11.698273,23.327637,23.327637,23.333313,0.0,0.106105715,0.106105715,0.10605422,250.0,11.700012,0.0,0.0,0.0,450.30023,2.6273905e-05,100.0,81.22206,250.76294,50.0,96.0,2.9336463e-06,0.0,455.69318,327.30853,100.0,81.22206,0.31826457,100.0,67.20511,8.330017
16280,20416800.0,0.0,12.633484,12.633331,20.467194,20.351318,20.588593,20.464172,11.69751,23.324066,23.324066,23.330566,0.0,0.10613219,0.10613219,0.10608774,250.0,11.700012,0.0,0.0,0.0,449.464,2.6241243e-05,100.0,81.258896,250.30626,50.0,96.0,2.9352427e-06,0.0,455.60922,327.00955,100.0,81.258896,0.31835148,100.0,67.23797,8.330017
16281,20416860.0,0.0,12.630157,12.630005,20.505798,20.386078,20.62967,20.503967,11.696899,23.320557,23.320557,23.326447,0.0,0.10615703,0.10615703,0.10612296,250.0,11.700012,0.0,0.0,0.0,448.52426,2.6202344e-05,100.0,81.28315,250.0427,50.0,96.0,2.9368114e-06,0.0,455.64154,326.8565,100.0,81.28315,0.31843665,100.0,67.260826,8.330017
16282,20416920.0,0.0,12.626801,12.626678,20.543884,20.42041,20.670258,20.543335,11.696411,23.317596,23.317596,23.322388,0.0,0.10617676,0.10617676,0.10615265,250.0,11.700012,0.0,0.0,0.0,447.50214,2.6158466e-05,100.0,81.29782,249.90662,50.0,96.0,2.9380892e-06,0.0,455.7167,326.79166,100.0,81.29782,0.318506,100.0,67.27543,8.330017
16283,20416980.0,0.0,12.623474,12.623352,20.581512,20.454285,20.710358,20.582214,11.696014,23.315277,23.315277,23.318909,0.0,0.10619131,0.10619131,0.10617551,250.0,11.700012,0.0,0.0,0.0,446.4122,2.6110456e-05,100.0,81.30611,249.84662,50.0,96.0,2.9390508e-06,0.0,455.79953,326.77512,100.0,81.30611,0.3185581,100.0,67.28424,8.330017
16284,20417040.0,0.0,12.620148,12.619995,20.618713,20.487762,20.74997,20.620697,11.695648,23.313507,23.313507,23.31607,0.0,0.10620194,0.10620194,0.106192686,250.0,11.700012,0.0,0.0,0.0,445.26938,2.6059197e-05,100.0,81.310844,249.82365,50.0,96.0,2.9397618e-06,0.0,455.87408,326.77917,100.0,81.310844,0.3185966,100.0,67.289665,8.330017
16285,20417100.0,0.0,12.616821,12.616669,20.655457,20.520844,20.789124,20.658722,11.695374,23.312286,23.312286,23.313934,0.0,0.10620799,0.10620799,0.10620341,250.0,11.700012,0.0,0.0,0.0,444.06726,2.6004303e-05,100.0,81.310974,249.85123,50.0,96.0,2.9401833e-06,0.0,455.94388,326.81293,100.0,81.310974,0.31861943,100.0,67.29077,8.330017
16286,20417160.0,0.0,12.613495,12.613342,20.690277,20.552338,20.82608,20.694519,11.695129,23.311523,23.311523,23.31247,0.0,0.10621119,0.10621119,0.10620956,250.0,11.700012,0.0,0.0,0.0,442.82358,2.5946818e-05,100.0,81.30978,249.88599,50.0,96.0,2.9404164e-06,0.0,455.99457,326.84647,100.0,81.30978,0.318632,100.0,67.29038,8.330017
16287,20417220.0,0.0,12.610138,12.610016,20.72464,20.583466,20.86264,20.72995,11.694916,23.311005,23.311005,23.311493,0.0,0.10621268,0.10621268,0.10621282,250.0,11.700012,0.0,0.0,0.0,441.54694,2.5887259e-05,100.0,81.308174,249.91876,50.0,96.0,2.9405319e-06,0.0,456.02933,326.8749,100.0,81.308174,0.31863824,100.0,67.28939,8.330017
16288,20417280.0,0.0,12.606812,12.606659,20.758606,20.614258,20.898743,20.764984,11.694733,23.31073,23.31073,23.310913,0.0,0.10621288,0.10621288,0.10621384,250.0,11.700012,0.0,0.0,0.0,440.241,2.5825846e-05,100.0,81.30644,249.9472,50.0,96.0,2.9405583e-06,0.0,456.0503,326.89737,100.0,81.30644,0.31863964,100.0,67.288086,8.330017
16289,20417340.0,0.0,12.603485,12.6033325,20.792206,20.644653,20.934448,20.799622,11.69458,23.310577,23.310577,23.310577,0.0,0.10621257,0.10621257,0.10621382,250.0,11.700012,0.0,0.0,0.0,438.91336,2.576304e-05,100.0,81.30498,249.96889,50.0,96.0,2.940547e-06,0.0,456.06232,326.91354,100.0,81.30498,0.31863898,100.0,67.28691,8.330017
16290,20417400.0,0.0,12.600159,12.600006,20.82544,20.674744,20.969757,20.833923,11.694458,23.310455,23.310455,23.310364,0.0,0.106212094,0.106212094,0.106213436,250.0,11.700012,0.0,0.0,0.0,437.56973,2.5699188e-05,100.0,81.30382,249.98508,50.0,96.0,2.9405223e-06,0.0,456.0693,326.9251,100.0,81.30382,0.31863767,100.0,67.285934,8.330017
16291,20417460.0,0.0,12.596832,12.59668,20.857086,20.703583,21.003326,20.866364,11.694366,23.310455,23.310455,23.310333,0.0,0.10621138,0.10621138,0.10621246,250.0,11.700012,0.0,0.0,0.0,436.2078,2.5634152e-05,100.0,81.30297,249.99496,50.0,96.0,2.9404775e-06,0.0,456.06982,326.93127,100.0,81.30297,0.3186352,100.0,67.285164,8.330017
16292,20417520.0,0.0,12.593475,12.593353,20.888397,20.732117,21.036499,20.898499,11.694305,23.310425,23.310425,23.310333,0.0,0.10621077,0.10621077,0.10621157,250.0,11.700012,0.0,0.0,0.0,434.83432,2.5568337e-05,100.0,81.302414,250.00082,50.0,96.0,2.9404384e-06,0.0,456.0686,326.93457,100.0,81.302414,0.3186331,100.0,67.28462,8.330017
16293,20417580.0,0.0,12.590149,12.589996,20.919312,20.760315,21.069336,20.930267,11.694244,23.310394,23.310394,23.310333,0.0,0.10621027,0.10621027,0.10621086,250.0,11.700012,0.0,0.0,0.0,433.4518,2.5501904e-05,100.0,81.30204,250.00435,50.0,96.0,2.9404073e-06,0.0,456.0669,326.9363,100.0,81.30204,0.3186314,100.0,67.28426,8.330017
16294,20417640.0,0.0,12.5868225,12.58667,20.94992,20.788177,21.101746,20.9617,11.694183,23.310394,23.310394,23.310333,0.0,0.10620993,0.10620993,0.106210284,250.0,11.700012,0.0,0.0,0.0,432.0594,2.5434792e-05,100.0,81.301895,250.00491,50.0,96.0,2.9403834e-06,0.0,456.06427,326.936,100.0,81.301895,0.31863013,100.0,67.28409,8.330017
16295,20417700.0,0.0,12.583496,12.5833435,20.979523,20.815735,21.13388,20.992767,11.693848,23.358551,23.300812,23.303345,0.0,0.105058216,0.106433466,0.10647684,250.0,11.700012,0.0,0.0,0.0,430.5005,2.5363312e-05,100.0,80.91291,251.43971,50.0,96.0,2.9283872e-06,0.0,455.45245,327.66132,100.0,81.256485,0.3179755,100.0,67.25455,8.330017
16296,20417760.0,0.0,12.580139,12.580017,21.006622,20.842133,21.165802,21.022095,11.691223,23.644531,23.26587,23.267822,0.0,0.10128028,0.10678644,0.1069844,250.0,11.700012,0.0,0.0,0.0,427.99927,2.5249246e-05,100.0,79.609406,256.34286,50.0,96.0,2.8751367e-06,0.0,451.84726,329.7334,100.0,80.99446,0.31506297,100.0,67.06383,8.330017
16297,20417820.0,0.0,12.576813,12.57666,21.032776,20.867828,21.200653,21.05075,11.685944,24.221436,23.226166,23.217896,0.0,0.09512565,0.107124284,0.107478134,250.0,11.700012,0.0,0.0,0.0,424.12436,2.5059251e-05,100.0,77.504005,263.60852,50.0,96.0,2.7790575e-06,0.0,444.43848,332.14407,100.0,80.56421,0.30974466,100.0,66.72914,8.330017
16298,20417880.0,0.0,12.573486,12.573334,21.0578,20.8927,21.240387,21.078674,11.677856,25.199158,23.185852,23.162933,0.0,0.08618676,0.10741827,0.10793297,250.0,11.700012,0.0,0.0,0.0,418.299,2.4761584e-05,100.0,74.43622,273.03885,50.0,96.0,2.6343373e-06,0.0,432.577,334.3444,100.0,79.98659,0.30155948,100.0,66.268394,8.330017
16299,20417940.0,0.0,12.57016,12.570007,21.080994,20.916718,21.286774,21.105896,11.666687,26.796967,23.148682,23.10968,0.0,0.07413929,0.107644185,0.10829809,250.0,11.700012,0.0,0.0,0.0,409.87756,2.431797e-05,100.0,70.16662,284.26254,50.0,96.0,2.4382261e-06,0.0,416.12793,335.6336,100.0,79.29653,0.2901055,100.0,65.70534,8.330017
16300,20418000.0,0.0,12.5668335,12.566681,21.100494,20.93988,21.340698,21.132538,11.65155,29.414307,23.171417,23.056458,0.0,0.058957625,0.106526725,0.10875813,250.0,11.700012,0.0,0.0,0.0,397.91376,2.3680273e-05,100.0,64.23652,298.31335,50.0,96.0,2.1797387e-06,0.0,395.17868,335.79767,100.0,78.15406,0.2742775,100.0,65.045784,8.330017
16301,20418060.0,0.0,12.563477,12.5633545,21.114685,20.961487,21.399841,21.158813,11.629974,33.734467,23.422882,23.00418,0.0,0.042874027,0.10265517,0.108577766,250.0,11.700012,0.0,0.0,0.0,381.08893,2.275952e-05,100.0,56.750427,312.21667,50.0,96.0,1.8711858e-06,0.0,370.72882,332.4479,100.0,76.39131,0.25411463,100.0,64.28824,8.330017
16302,20418120.0,0.0,12.56015,12.559998,21.136475,20.982666,21.44223,21.188019,11.616791,25.838348,24.027008,23.059814,0.0,0.038092215,0.09603581,0.10705395,250.0,11.700012,0.0,0.0,0.0,364.04208,2.1712103e-05,1.9635849,54.285526,308.60205,50.0,96.0,1.6852548e-06,0.0,352.0598,321.80905,100.0,74.78727,0.24117137,100.0,64.01883,8.330017
16303,20418180.0,0.0,12.556824,12.556671,21.15564,21.004303,21.447388,21.22226,11.613495,18.76767,24.952118,23.136353,0.0,0.03562177,0.08780969,0.106545635,250.0,11.700012,0.0,0.0,0.0,347.107,2.0699494e-05,0.0,52.946747,304.31393,50.0,96.0,1.5323363e-06,0.0,337.6681,311.94983,100.0,72.711136,0.22997113,100.0,63.99782,8.330017
16304,20418240.0,0.0,12.553497,12.553345,21.173645,21.026306,21.434143,21.262695,11.610931,15.320038,26.351288,23.178375,0.0,0.034262285,0.077187926,0.10647819,250.0,11.700012,0.0,0.0,0.0,329.50287,1.9664809e-05,0.0,52.10418,302.64493,50.0,96.0,1.376063e-06,0.0,325.34827,303.2883,100.0,69.65714,0.21792805,100.0,63.964428,8.330017
16305,20418300.0,0.0,12.550171,12.550018,21.189667,21.04834,21.412598,21.31018,11.60614,13.572266,28.539093,23.18393,0.0,0.033545837,0.063782185,0.106655754,250.0,11.700012,0.0,0.0,0.0,310.58505,1.856448e-05,0.0,51.52218,303.9029,50.0,96.0,1.2057042e-06,0.0,314.04926,295.23178,100.0,65.20478,0.20398894,100.0,63.86208,8.330017
16306,20418360.0,0.0,12.5468445,12.546661,21.199951,21.069519,21.386719,21.36319,11.597687,12.65567,32.096344,23.16626,0.0,0.03316514,0.04768693,0.10685208,250.0,11.700012,0.0,0.0,0.0,289.5918,1.7346982e-05,0.0,51.06662,307.19333,50.0,96.0,1.021008e-06,0.0,303.32224,286.80798,100.0,58.752506,0.18771094,100.0,63.68224,8.330017
16307,20418420.0,0.0,12.543518,12.543335,21.210052,21.090332,21.35904,21.414734,11.59256,12.163635,30.394104,23.184845,0.0,0.0324704,0.038577463,0.10575206,250.0,11.700012,0.0,0.0,0.0,269.2181,1.6067459e-05,0.0,50.80703,300.4102,50.0,96.0,9.053881e-07,0.0,294.48688,275.96262,19.00127,54.45443,0.17677426,100.0,63.650894,8.330017
16308,20418480.0,0.0,12.540192,12.540009,21.218048,21.11142,21.330963,21.432007,11.607178,11.90625,21.85254,23.263306,0.0,0.031978298,0.035700195,0.10517447,250.0,11.700012,0.0,0.0,0.0,253.97417,1.5085049e-05,0.0,50.915863,288.33884,50.0,96.0,8.6536267e-07,0.0,288.9309,266.64453,0.0,53.24599,0.17283116,100.0,63.975758,8.330017
16309,20418540.0,0.0,12.536835,12.536682,21.223206,21.133057,21.302704,21.42572,11.624939,11.771606,16.935028,23.356293,0.0,0.031770263,0.034016132,0.10408596,250.0,11.700012,0.0,0.0,0.0,241.63599,1.43281795e-05,0.0,51.114826,279.26404,50.0,96.0,8.3579215e-07,0.0,284.8818,259.67953,0.0,52.560417,0.16985774,100.0,64.09619,8.330017
16310,20418600.0,0.0,12.533508,12.533325,21.227997,21.155487,21.274353,21.40799,11.639465,11.706757,14.460114,23.524414,0.0,0.0317336,0.033107802,0.10200192,250.0,11.700012,0.0,0.0,0.0,231.44106,1.3722532e-05,0.0,51.31007,273.35416,50.0,96.0,8.062746e-07,0.0,281.67758,254.51413,0.0,52.207268,0.16683441,100.0,63.881664,8.330017
16311,20418660.0,0.0,12.530182,12.529999,21.233032,21.178925,21.246857,21.3844,11.649597,11.677582,13.161255,23.797058,0.0,0.031796325,0.0326412,0.098819755,250.0,11.700012,0.0,0.0,0.0,222.5866,1.3207097e-05,0.0,51.464176,270.10922,50.0,96.0,7.7202014e-07,0.0,278.92615,250.54898,0.0,52.01919,0.16325323,100.0,63.309044,8.330017
16312,20418720.0,0.0,12.526855,12.526672,21.238708,21.204681,21.2193,21.358093,11.655212,11.665985,12.469727,24.210052,0.0,0.03191021,0.032430988,0.094344,250.0,11.700012,0.0,0.0,0.0,214.29353,1.272977e-05,0.0,51.556362,269.11078,50.0,96.0,7.29422e-07,0.0,276.31357,247.27567,0.0,51.898975,0.15868516,100.0,62.327934,8.330017
16313,20418780.0,0.0,12.523529,12.523346,21.244995,21.233612,21.19165,21.330322,11.656677,11.661865,12.095764,24.812958,0.0,0.032042447,0.03236285,0.0883877,250.0,11.700012,0.0,0.0,0.0,205.83412,1.2243931e-05,0.0,51.580597,269.92386,50.0,96.0,6.7631447e-07,0.0,273.59372,244.22401,0.0,51.79117,0.1527976,100.0,60.877068,8.330017
16314,20418840.0,0.0,12.520203,12.52002,21.251404,21.26651,21.16397,21.301788,11.654449,11.660034,11.894348,25.67218,0.0,0.03216922,0.032366246,0.0808479,250.0,11.700012,0.0,0.0,0.0,196.60468,1.171097e-05,0.0,51.540882,272.08475,50.0,96.0,6.123464e-07,0.0,270.60187,240.97733,0.0,51.670116,0.14539011,100.0,58.866734,8.330017
16315,20418900.0,0.0,12.516876,12.516663,21.256683,21.304077,21.13623,21.272827,11.649017,11.657684,11.784454,26.88321,0.0,0.0322767,0.03239793,0.07164836,250.0,11.700012,0.0,0.0,0.0,186.08879,1.10978e-05,0.0,51.448093,275.15582,50.0,96.0,5.384791e-07,0.0,267.23193,237.17361,0.0,51.52744,0.13633518,100.0,56.14675,8.330017
16316,20418960.0,0.0,12.51355,12.513367,21.25885,21.345398,21.109955,21.244568,11.6409,11.961029,11.722321,28.581482,0.0,0.032339785,0.032414544,0.06103764,250.0,11.700012,0.0,0.0,0.0,173.93024,1.0378339e-05,45.32123,51.31748,278.4247,50.0,96.0,4.5844342e-07,0.0,263.47095,232.49112,0.0,51.36635,0.12579453,100.0,52.582645,8.330017
16317,20419020.0,0.0,12.510223,12.51001,21.263275,21.392273,21.087341,21.216187,11.63797,12.486603,11.68219,29.57077,0.0,0.032088976,0.032134715,0.055713564,250.0,11.700012,0.0,0.0,0.0,162.4887,9.631154e-06,0.0,51.267834,274.8986,50.0,96.0,4.1665027e-07,0.0,260.3387,227.14189,0.0,51.297974,0.11992701,18.408255,50.76683,8.330017
16318,20419080.0,0.0,12.506897,12.506683,21.255829,21.409943,21.063477,21.188171,11.647919,12.103546,11.66217,22.040588,0.0,0.031935524,0.031963747,0.05314214,250.0,11.700012,0.0,0.0,0.0,153.88283,9.086502e-06,0.0,51.354618,269.87677,50.0,96.0,3.967619e-07,0.0,258.15417,222.86632,0.0,51.373314,0.11703189,0.0,49.984585,8.330017
16319,20419140.0,0.0,12.503571,12.503326,21.236023,21.394135,21.051086,21.160309,11.659912,16.345184,11.656647,17.630493,0.0,0.031853598,0.031871036,0.05152869,250.0,11.700012,0.0,0.0,0.0,147.38211,8.695899e-06,18.53977,51.475777,265.3606,50.0,96.0,3.8473317e-07,0.0,256.54913,219.5282,0.0,51.48736,0.11524504,0.0,49.561752,8.330017
16320,20419200.0,0.0,12.500244,12.5,21.210693,21.360931,21.044464,21.13263,11.670807,17.95105,11.659119,15.14209,0.0,0.031822983,0.03183377,0.05056415,250.0,11.700012,0.0,0.0,0.0,142.68314,8.425696e-06,23.912992,51.60796,261.54407,50.0,96.0,3.7787783e-07,0.0,255.39374,216.99893,0.0,51.61513,0.11421409,0.0,49.36231,8.330017
16321,20419260.0,0.0,12.497131,12.496948,21.187317,21.321808,21.04831,21.110046,11.679535,19.511078,11.665222,13.71109,0.0,0.03182614,0.031832818,0.050010044,250.0,11.700012,0.0,0.0,0.0,139.38646,8.24319e-06,26.656336,51.735687,258.46884,50.0,96.0,3.7424078e-07,0.0,254.57523,215.12805,0.0,51.740128,0.11366362,0.0,49.287663,8.330017
16322,20419320.0,0.0,12.494537,12.494385,21.164032,21.277496,21.057068,21.089203,11.686035,20.826447,13.0529175,12.879486,0.0,0.031849045,0.03185318,0.049708344,250.0,11.700012,0.0,0.0,0.0,137.14198,8.122397e-06,28.633696,51.850285,256.07816,50.0,96.0,3.7254486e-07,0.0,254.00441,213.77354,0.0,51.85303,0.113406464,0.0,49.27855,8.330017
16323,20419380.0,0.0,12.492462,12.49234,21.141327,21.230286,21.06961,21.069977,11.690704,21.778381,12.433472,12.392975,0.0,0.031881437,0.031883992,0.049556766,250.0,11.700012,0.0,0.0,0.0,135.65158,8.044235e-06,29.295147,51.947845,254.27347,50.0,96.0,3.7196645e-07,0.0,253.61281,212.81256,0.0,51.949543,0.11331913,0.0,49.30024,8.330017
16324,20419440.0,0.0,12.490906,12.490784,21.120514,21.181488,21.084564,21.0578,11.69397,22.307037,15.99353,12.106934,0.0,0.031916454,0.031918038,0.049491003,250.0,11.700012,0.0,0.0,0.0,134.68675,7.994773e-06,28.729729,52.027786,252.94252,50.0,96.0,3.719889e-07,0.0,253.34836,212.14294,16.378334,52.028835,0.113323264,0.0,49.333397,8.330017
16325,20419500.0,0.0,12.489807,12.489746,21.101532,21.131866,21.100464,21.051727,11.6961975,22.400146,17.335632,11.93869,0.0,0.031949952,0.031950932,0.04947216,250.0,11.700012,0.0,0.0,0.0,134.0891,7.964765e-06,27.098083,52.091236,251.98302,50.0,96.0,3.7230126e-07,0.0,253.17332,211.68587,21.299643,52.091885,0.113371454,0.0,49.367897,8.330017
16326,20419560.0,0.0,12.489197,12.489166,21.08493,21.084229,21.115967,21.051575,11.697754,22.083466,18.82193,11.839966,0.0,0.03197973,0.031980332,0.049477026,250.0,11.700012,0.0,0.0,0.0,133.75119,7.948207e-06,24.600052,52.140266,251.30606,50.0,96.0,3.7272176e-07,0.0,253.06015,211.38066,24.965008,52.140663,0.113435976,0.0,49.398956,8.330017
16327,20419620.0,0.0,12.489075,12.489044,21.070312,21.0401,21.129639,21.056091,11.698822,21.420776,20.201569,15.007507,0.0,0.032004844,0.03200522,0.049492165,250.0,11.700012,0.0,0.0,0.0,133.60321,7.941342e-06,21.568472,52.177246,250.83882,50.0,96.0,3.7314965e-07,0.0,252.98904,211.1819,27.671322,52.177494,0.11350147,73.9472,49.42474,8.330017
16328,20419680.0,0.0,12.48938,12.48941,21.066742,21.020325,21.140472,21.064636,11.6996155,20.503174,21.330292,18.001312,0.0,0.032025266,0.032025497,0.0495102,250.0,11.700012,0.0,0.0,0.0,133.60033,7.941835e-06,18.304958,52.20463,250.52214,50.0,96.0,3.735356e-07,0.0,252.94568,211.05548,29.240816,52.20478,0.11356045,44.76328,49.445084,8.330017
16329,20419740.0,0.0,12.490173,12.490204,21.068726,21.013367,21.147766,21.076202,11.700256,19.432678,22.120605,20.523926,0.0,0.032041352,0.032041494,0.049527463,250.0,11.700012,0.0,0.0,0.0,133.71667,7.948407e-06,15.113948,52.2245,250.31253,50.0,96.0,3.7386e-07,0.0,252.92041,210.97775,29.665363,52.224594,0.113609985,55.30237,49.460506,8.330017
16330,20419800.0,0.0,12.491394,12.491455,21.075928,21.019562,21.151245,21.08966,11.700775,18.315369,22.5318,22.875671,0.0,0.032053698,0.032053787,0.049542353,250.0,11.700012,0.0,0.0,0.0,133.93689,7.960323e-06,12.264886,52.238644,250.17738,50.0,96.0,3.7411994e-07,0.0,252.90666,210.93205,29.018137,52.2387,0.11364962,61.460186,49.471832,8.330017
16331,20419860.0,0.0,12.493042,12.493103,21.08844,21.03888,21.151611,21.104828,11.701233,17.227142,22.519928,24.609467,0.0,0.032062955,0.032063007,0.049554396,250.0,11.700012,0.0,0.0,0.0,134.25221,7.9771835e-06,9.755203,52.24853,250.09286,50.0,96.0,3.7432073e-07,0.0,252.89996,210.90678,27.085474,52.248566,0.113680236,62.202488,49.47992,8.330017
16332,20419920.0,0.0,12.495087,12.495209,21.102844,21.064728,21.148468,21.11914,11.70166,16.26828,22.133942,25.560669,0.0,0.032069784,0.032069817,0.049563732,250.0,11.700012,0.0,0.0,0.0,134.65762,7.998774e-06,8.021409,52.255352,250.04138,50.0,96.0,3.7447185e-07,0.0,252.89732,210.8939,24.557835,52.255375,0.11370326,59.62752,49.48558,8.330017
16333,20419980.0,0.0,12.497589,12.497711,21.117126,21.093262,21.142395,21.131622,11.702087,15.505005,21.436096,25.716217,0.0,0.032074686,0.032074705,0.049570695,250.0,11.700012,0.0,0.0,0.0,135.1507,8.024995e-06,7.0607767,52.259914,250.01219,50.0,96.0,3.7458213e-07,0.0,252.89705,210.88875,21.554218,52.25993,0.11372006,54.14173,49.489403,8.330017
16334,20420040.0,0.0,12.500458,12.50061,21.129517,21.1203,21.134155,21.141357,11.702484,14.987671,20.510803,25.155731,0.0,0.03207815,0.03207816,0.049575742,250.0,11.700012,0.0,0.0,0.0,135.7296,8.05577e-06,6.8903265,52.262913,249.99677,50.0,96.0,3.7466086e-07,0.0,252.89792,210.88779,18.365618,52.262924,0.11373204,46.86518,49.49193,8.330017
16335,20420100.0,0.0,12.503723,12.503906,21.13855,21.142517,21.124664,21.147797,11.702881,14.738983,19.452026,24.044586,0.0,0.03208055,0.032080553,0.049579296,250.0,11.700012,0.0,0.0,0.0,136.39308,8.091044e-06,7.4556627,52.26483,249.98967,50.0,96.0,3.7471574e-07,0.0,252.89926,210.88899,15.266683,52.26484,0.113740385,38.982063,49.493538,8.330017
16336,20420160.0,0.0,12.507385,12.507599,21.143494,21.157532,21.115356,21.150513,11.703278,14.738312,18.36502,22.60846,0.0,0.032082178,0.03208218,0.04958174,250.0,11.700012,0.0,0.0,0.0,137.14001,8.130754e-06,8.484791,52.266037,249.98735,50.0,96.0,3.7475326e-07,0.0,252.90067,210.89108,12.557523,52.266037,0.1137461,31.6869,49.494537,8.330017
16337,20420220.0,0.0,12.511414,12.511627,21.144073,21.164429,21.106537,21.14978,11.703674,14.966492,17.340973,21.081543,0.0,0.03208327,0.032083273,0.04958338,250.0,11.700012,0.0,0.0,0.0,137.96918,8.174834e-06,10.013392,52.266758,249.98755,50.0,96.0,3.7477838e-07,0.0,252.90196,210.89337,10.374056,52.266766,0.11374992,25.787241,49.495132,8.330017
16338,20420280.0,0.0,12.515808,12.516052,21.140625,21.163452,21.098907,21.145966,11.704041,15.385345,16.454865,19.667145,0.0,0.032083973,0.032083977,0.04958444,250.0,11.700012,0.0,0.0,0.0,138.87915,8.223199e-06,11.826149,52.267178,249.98901,50.0,96.0,3.747947e-07,0.0,252.90306,210.89554,8.858448,52.267178,0.113752395,21.86551,49.49546,8.330017
16339,20420340.0,0.0,12.520569,12.520813,21.134003,21.155792,21.093018,21.139618,11.704407,15.940369,15.76944,18.540161,0.0,0.032084424,0.032084424,0.049585115,250.0,11.700012,0.0,0.0,0.0,139.86833,8.275749e-06,13.732834,52.267395,249.9909,50.0,96.0,3.7480504e-07,0.0,252.90395,210.8974,8.081862,52.267395,0.11375397,20.180798,49.495625,8.330017
16340,20420400.0,0.0,12.525665,12.52594,21.125336,21.143433,21.089203,21.13153,11.704773,16.569061,15.323425,17.808777,0.0,0.032084703,0.032084703,0.04958553,250.0,11.700012,0.0,0.0,0.0,140.93489,8.332372e-06,15.555527,52.267498,249.99278,50.0,96.0,3.748114e-07,0.0,252.90463,210.89891,8.04043,52.267498,0.113754936,20.63085,49.495697,8.330017
16341,20420460.0,0.0,12.531067,12.531372,21.11621,21.128723,21.088379,21.122772,11.705109,17.18866,15.117737,17.500275,0.0,0.032084864,0.032084864,0.049585763,250.0,11.700012,0.0,0.0,0.0,142.07707,8.392959e-06,16.922804,52.267532,249.99448,50.0,96.0,3.748151e-07,0.0,252.90517,210.90009,8.566869,52.267532,0.113755494,22.74312,49.49571,8.330017
16342,20420520.0,0.0,12.536835,12.53714,21.107422,21.113678,21.0896,21.11383,11.705444,17.749756,15.152924,17.602783,0.0,0.032084953,0.032084953,0.049585894,250.0,11.700012,0.0,0.0,0.0,143.29268,8.457377e-06,18.004896,52.267532,249.9959,50.0,96.0,3.7481712e-07,0.0,252.90553,210.90097,9.688803,52.267532,0.11375581,26.189047,49.495693,8.330017
16343,20420580.0,0.0,12.542877,12.543213,21.099976,21.100403,21.09253,21.105438,11.70578,18.209381,15.404114,18.043701,0.0,0.032085,0.032085,0.04958595,250.0,11.700012,0.0,0.0,0.0,144.57948,8.525487e-06,18.6702,52.267517,249.99702,50.0,96.0,3.7481811e-07,0.0,252.9058,210.90164,11.225801,52.267517,0.11375596,30.250544,49.49567,8.330017
16344,20420640.0,0.0,12.549255,12.549591,21.094574,21.09021,21.096802,21.098206,11.706116,18.540436,15.835388,18.728119,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,145.93547,8.597164e-06,18.894558,52.26749,249.9979,50.0,96.0,3.7481848e-07,0.0,252.906,210.90211,13.027114,52.26749,0.113756016,34.374184,49.495636,8.330017
16345,20420700.0,0.0,12.555908,12.556274,21.091644,21.084106,21.101929,21.092651,11.706421,18.724365,16.395233,19.531616,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,147.35817,8.672258e-06,18.696888,52.267467,249.99855,50.0,96.0,3.7481857e-07,0.0,252.90613,210.90244,14.918059,52.267467,0.113756016,37.991123,49.49561,8.330017
16346,20420760.0,0.0,12.562866,12.563263,21.091888,21.08319,21.107788,21.089752,11.706696,18.743774,17.003052,20.306519,0.0,0.03208502,0.03208502,0.04958596,250.0,11.700012,0.0,0.0,0.0,148.8453,8.7506305e-06,18.005327,52.267445,249.99901,50.0,96.0,3.7481846e-07,0.0,252.90622,210.90266,16.52222,52.267445,0.11375601,40.25334,49.495586,8.330017
16347,20420820.0,0.0,12.570068,12.570496,21.09433,21.08603,21.113403,21.088837,11.70697,18.615875,17.607605,20.95401,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,150.39442,8.832129e-06,17.066597,52.267426,249.99934,50.0,96.0,3.7481826e-07,0.0,252.90628,210.90282,17.9642,52.267426,0.11375597,41.55368,49.495567,8.330017
16348,20420880.0,0.0,12.577576,12.578003,21.09842,21.091736,21.118286,21.089844,11.707245,18.364807,18.164124,21.414917,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,152.00319,8.916617e-06,15.940592,52.267414,249.99957,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90292,19.081398,52.267414,0.11375594,41.700356,49.495552,8.330017
16349,20420940.0,0.0,12.585327,12.585754,21.103485,21.099243,21.122162,21.092499,11.707489,18.022888,18.630798,21.65213,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,153.66924,9.003947e-06,14.739053,52.267403,249.99974,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,19.804892,52.267403,0.11375592,40.821964,49.49554,8.330017
16350,20421000.0,0.0,12.593292,12.59375,21.108795,21.107239,21.124695,21.096405,11.707733,17.630188,18.975647,21.665741,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,155.38995,9.093964e-06,13.578894,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,20.108929,52.26739,0.1137559,39.188663,49.49553,8.330017
16351,20421060.0,0.0,12.601532,12.60199,21.114197,21.115295,21.126007,21.101654,11.707977,17.215912,19.166656,21.461853,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,157.16318,9.186537e-06,12.494358,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,19.867805,52.267384,0.11375587,36.76301,49.495525,8.330017
16352,20421120.0,0.0,12.609985,12.610474,21.118591,21.121704,21.125946,21.107178,11.708191,16.822113,19.204803,21.102478,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,158.9862,9.281505e-06,11.636995,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,19.299564,52.26738,0.11375586,34.3828,49.495518,8.330017
16353,20421180.0,0.0,12.618652,12.619141,21.121643,21.125916,21.124603,21.11258,11.708374,16.47882,19.101196,20.65503,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,160.8568,9.378737e-06,11.039837,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,18.438654,52.26738,0.113755845,32.199158,49.495514,8.330017
16354,20421240.0,0.0,12.627533,12.628052,21.123169,21.127625,21.122223,21.117401,11.708588,16.210236,18.874634,20.185425,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,162.77258,9.478092e-06,10.72972,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,17.37018,52.267372,0.113755845,30.469555,49.495514,8.330017
16355,20421300.0,0.0,12.636627,12.6371155,21.1232,21.126953,21.11911,21.121307,11.708771,16.034607,18.556183,19.763397,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,164.73088,9.579412e-06,10.7091465,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.207924,52.267372,0.11375583,29.3753,49.495514,8.330017
16356,20421360.0,0.0,12.645874,12.646393,21.122223,21.124817,21.115936,21.124207,11.708923,15.944794,18.171295,19.417694,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,166.72942,9.682566e-06,10.840713,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.993079,52.267372,0.11375583,28.702759,49.495514,8.330017
16357,20421420.0,0.0,12.655334,12.655853,21.120209,21.121155,21.11261,21.125793,11.709076,15.944214,17.75882,19.186188,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,168.76572,9.787411e-06,11.222972,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.890817,52.267372,0.11375583,28.79844,49.495514,8.330017
16358,20421480.0,0.0,12.6649475,12.665497,21.117493,21.1167,21.109497,21.126068,11.7092285,16.024445,17.357788,19.085663,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,170.83716,9.893795e-06,11.763636,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.971086,52.267372,0.11375582,29.433483,49.495514,8.330017
16359,20421540.0,0.0,12.674713,12.675262,21.11444,21.112091,21.106781,21.125092,11.709351,16.172607,16.996368,19.11142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,172.94159,1.0001597e-05,12.405813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,12.285115,52.267372,0.11375582,30.470095,49.495514,8.330017
16360,20421600.0,0.0,12.684631,12.685181,21.11148,21.108002,21.104706,21.123047,11.709473,16.369324,16.70221,19.243347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,175.07642,1.0110669e-05,13.082282,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.871882,52.267372,0.11375582,31.71436,49.495514,8.330017
16361,20421660.0,0.0,12.694702,12.695251,21.109406,21.105621,21.103851,21.120514,11.709564,16.575287,16.48227,19.423584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,177.23924,1.0220879e-05,13.575813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.645299,52.267372,0.11375582,32.54887,49.495514,8.330017
16362,20421720.0,0.0,12.704895,12.705444,21.10791,21.104279,21.103668,21.117432,11.709656,16.77481,16.350922,19.62259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,179.4275,1.0332079e-05,14.026854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.710623,52.267372,0.11375582,33.417606,49.495514,8.330017
16363,20421780.0,0.0,12.715179,12.715759,21.106934,21.104004,21.104187,21.114105,11.709747,16.953949,16.311157,19.81845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,181.63899,1.0444152e-05,14.361257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.013039,52.267372,0.11375582,34.04358,49.495514,8.330017
16364,20421840.0,0.0,12.725616,12.726196,21.106567,21.104706,21.105225,21.11081,11.709808,17.098297,16.358917,19.984467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,183.87115,1.0556957e-05,14.5547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.504332,52.267372,0.11375582,34.38387,49.495514,8.330017
16365,20421900.0,0.0,12.736145,12.736725,21.10672,21.10611,21.106659,21.10785,11.709869,17.198273,16.480408,20.102386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,186.12129,1.0670346e-05,14.6052685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.120294,52.267372,0.11375582,34.436737,49.495514,8.330017
16366,20421960.0,0.0,12.746735,12.747345,21.10785,21.108734,21.108734,21.105835,11.70993,17.237305,16.646088,20.140442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,188.38759,1.0784225e-05,14.406053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.664646,52.267372,0.11375582,33.82116,49.495514,8.330017
16367,20422020.0,0.0,12.757446,12.758026,21.109161,21.111298,21.11084,21.104462,11.709961,17.219727,16.84018,20.105225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,190.66716,1.0898437e-05,14.120025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.25309,52.267372,0.11375582,33.18699,49.495514,8.330017
16368,20422080.0,0.0,12.768188,12.768799,21.110474,21.113525,21.112762,21.10373,11.709991,17.153046,17.04538,20.015045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,192.95763,1.1012857e-05,13.749441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.793748,52.267372,0.11375582,32.461884,49.495514,8.330017
