,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16369,20422140.0,0.0,12.779022,12.779633,21.111603,21.115112,21.11435,21.103668,11.709991,17.046722,17.24527,19.88736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,195.2567,1.1127366e-05,13.327524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.24454,52.267372,0.11375582,31.75352,49.495514,8.330017
16370,20422200.0,0.0,12.789917,12.790527,21.112488,21.115997,21.11554,21.104187,11.709991,16.91446,17.422577,19.745514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,197.56178,1.1241825e-05,12.898937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.574065,52.267372,0.11375582,31.158167,49.495514,8.330017
16371,20422260.0,0.0,12.800812,12.801422,21.113434,21.116638,21.116425,21.105713,11.709991,16.759613,17.543884,19.588928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,199.86981,1.1356101e-05,12.426134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.611469,52.267372,0.11375582,30.423525,49.495514,8.330017
16372,20422320.0,0.0,12.811768,12.812378,21.114044,21.116547,21.116821,21.107483,11.709961,16.602325,17.618958,19.44168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,202.1806,1.1470125e-05,12.034815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.570232,52.267372,0.11375582,30.016466,49.495514,8.330017
16373,20422380.0,0.0,12.822754,12.823364,21.114258,21.115814,21.1167,21.109406,11.70993,16.456268,17.641602,19.324799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,204.48929,1.1583707e-05,11.728601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.398561,52.267372,0.11375582,29.830927,49.495514,8.330017
16374,20422440.0,0.0,12.83374,12.834351,21.114075,21.114532,21.116089,21.111298,11.7099,16.330353,17.614166,19.246582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,206.79462,1.16967685e-05,11.521484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.116448,52.267372,0.11375582,29.868036,49.495514,8.330017
16375,20422500.0,0.0,12.844727,12.845337,21.113617,21.112976,21.115143,21.113007,11.709839,16.234375,17.542725,19.213226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,209.094,1.1809181e-05,11.424592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.756799,52.267372,0.11375582,30.095345,49.495514,8.330017
16376,20422560.0,0.0,12.855713,12.856323,21.113434,21.112091,21.114166,21.114655,11.709778,16.167816,17.423218,19.20288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,211.38307,1.1920725e-05,11.352994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.263606,52.267372,0.11375582,30.085787,49.495514,8.330017
16377,20422620.0,0.0,12.866669,12.86731,21.113068,21.111237,21.113068,21.115814,11.709717,16.133667,17.277771,19.212921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,213.66264,1.2031406e-05,11.408645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.804638,52.267372,0.11375582,30.302849,49.495514,8.330017
16378,20422680.0,0.0,12.8776245,12.878235,21.11264,21.110474,21.111908,21.116577,11.709625,16.125946,17.122559,19.238892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.93059,1.21412295e-05,11.526956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.372588,52.267372,0.11375582,30.53865,49.495514,8.330017
16379,20422740.0,0.0,12.888519,12.88916,21.112122,21.109894,21.110779,21.116821,11.709534,16.147766,16.96698,19.278473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.18234,1.2249881e-05,11.706026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.999611,52.267372,0.11375582,30.775774,49.495514,8.330017
16380,20422800.0,0.0,12.899384,12.899994,21.111633,21.109558,21.109802,21.116577,11.709442,16.193237,16.825623,19.323456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.41562,1.23572645e-05,11.920708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.713647,52.267372,0.11375582,30.979282,49.495514,8.330017
16381,20422860.0,0.0,12.910248,12.910889,21.118011,21.116852,21.116089,21.122986,11.70932,16.001251,16.44757,19.11554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.63289,1.2463373e-05,9.866512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.231877,52.267372,0.11375582,27.188972,49.495514,8.330017
16382,20422920.0,0.0,12.921204,12.921814,21.123383,21.122437,21.121368,21.127869,11.7092285,15.664001,15.941986,18.745422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.84523,1.256864e-05,8.523984,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.554752,52.267372,0.11375582,24.934965,49.495514,8.330017
16383,20422980.0,0.0,12.93222,12.932831,21.126923,21.125763,21.125275,21.13095,11.709198,15.240204,15.377045,18.311615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.05911,1.2673551e-05,7.1362877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.940333,52.267372,0.11375582,22.974012,49.495514,8.330017
16384,20423040.0,0.0,12.943298,12.943939,21.12851,21.12677,21.127625,21.132172,11.7091675,14.769745,14.798981,17.873627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.27846,1.277836e-05,5.829364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.517234,52.267372,0.11375582,21.4884,49.495514,8.330017
16385,20423100.0,0.0,12.954468,12.955109,21.128113,21.12558,21.128326,21.131561,11.7091675,14.301514,14.260803,17.494507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,231.50655,1.2883249e-05,4.7184834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.395423,52.267372,0.11375582,20.62685,49.495514,8.330017
16386,20423160.0,0.0,12.965729,12.96637,21.126465,21.123383,21.127655,21.129578,11.7091675,13.867401,13.791443,17.188965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,233.74503,1.2988298e-05,3.8283215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5593565,52.267372,0.11375582,20.03108,49.495514,8.330017
16387,20423220.0,0.0,12.977081,12.977753,21.123505,21.119873,21.12561,21.126251,11.709198,13.503937,13.426331,16.990448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,235.9952,1.3093564e-05,3.2699769,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1382117,52.267372,0.11375582,20.195671,49.495514,8.330017
16388,20423280.0,0.0,12.988556,12.989197,21.11966,21.115723,21.122498,21.121979,11.709198,13.237549,13.187622,16.913269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,238.25797,1.31990855e-05,3.0476139,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1073122,52.267372,0.11375582,20.839428,49.495514,8.330017
16389,20423340.0,0.0,13.000092,13.000732,21.115387,21.11148,21.118683,21.117188,11.7092285,13.080505,13.082672,16.951172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.53395,1.3304882e-05,3.1492543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4365165,52.267372,0.11375582,21.832552,49.495514,8.330017
16390,20423400.0,0.0,13.011719,13.01239,21.111206,21.107788,21.114563,21.112305,11.709259,13.037415,13.109283,17.083832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,242.82376,1.3410976e-05,3.5369813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0673375,52.267372,0.11375582,22.994213,49.495514,8.330017
16391,20423460.0,0.0,13.023468,13.024139,21.108948,21.106812,21.111725,21.1091,11.70929,13.058136,13.204315,17.220428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,245.12794,1.3517386e-05,3.769175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4840074,52.267372,0.11375582,23.190313,49.495514,8.330017
16392,20423520.0,0.0,13.035339,13.036011,21.1073,21.106537,21.1091,21.106354,11.70932,13.143555,13.363403,17.347382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,247.44704,1.36241315e-05,4.260436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1530466,52.267372,0.11375582,23.623486,49.495514,8.330017
16393,20423580.0,0.0,13.047302,13.047974,21.10617,21.106873,21.106873,21.104248,11.709351,13.283905,13.572479,17.458435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.78148,1.3731225e-05,4.8298893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.8665276,52.267372,0.11375582,23.87262,49.495514,8.330017
16394,20423640.0,0.0,13.059387,13.060059,21.105652,21.107727,21.105194,21.102844,11.709381,13.461884,13.809692,17.540466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.13179,1.3838685e-05,5.414865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5547028,52.267372,0.11375582,23.933573,49.495514,8.330017
16395,20423700.0,0.0,13.071564,13.072266,21.105682,21.108887,21.104187,21.102234,11.709412,13.656403,14.050751,17.586823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.49852,1.3946527e-05,5.958987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1593485,52.267372,0.11375582,23.827562,49.495514,8.330017
16396,20423760.0,0.0,13.083893,13.084595,21.106903,21.111176,21.104431,21.103027,11.709442,13.833374,14.258636,17.563354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,256.88202,1.4054763e-05,6.2499447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4536934,52.267372,0.11375582,23.058163,49.495514,8.330017
16397,20423820.0,0.0,13.096344,13.097046,21.108368,21.113129,21.105225,21.1044,11.709473,13.980682,14.420746,17.4859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.28287,1.416341e-05,6.477216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.64882,52.267372,0.11375582,22.424484,49.495514,8.330017
16398,20423880.0,0.0,13.108917,13.109619,21.109833,21.114563,21.106445,21.106201,11.709503,14.089905,14.529572,17.375977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.70154,1.4272482e-05,6.5737257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6795406,52.267372,0.11375582,21.802591,49.495514,8.330017
16399,20423940.0,0.0,13.121613,13.122345,21.111206,21.115387,21.107971,21.108276,11.709534,14.1553955,14.580933,17.250793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.13846,1.4381992e-05,6.5393505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.552938,52.267372,0.11375582,21.270266,49.495514,8.330017
16400,20424000.0,0.0,13.13446,13.135193,21.112335,21.11554,21.10962,21.110352,11.709595,14.175659,14.576233,17.131317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.59418,1.4491956e-05,6.3925414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.298031,52.267372,0.11375582,20.890076,49.495514,8.330017
16401,20424060.0,0.0,13.14743,13.148163,21.11377,21.115967,21.111633,21.112762,11.709625,14.137695,14.5035095,16.99823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.06906,1.4602381e-05,6.022384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8014936,52.267372,0.11375582,20.208939,49.495514,8.330017
16402,20424120.0,0.0,13.160553,13.161316,21.114777,21.115692,21.113464,21.114838,11.709656,14.053436,14.378601,16.87616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.56366,1.4713286e-05,5.62429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2791705,52.267372,0.11375582,19.908855,49.495514,8.330017
16403,20424180.0,0.0,13.173828,13.174591,21.115326,21.114899,21.114868,21.116425,11.709717,13.93692,14.219116,16.783722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.07846,1.4824683e-05,5.201165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.739991,52.267372,0.11375582,19.805475,49.495514,8.330017
16404,20424240.0,0.0,13.187225,13.188019,21.115387,21.113708,21.115875,21.117462,11.709747,13.798248,14.037537,16.726898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.6138,1.49365815e-05,4.781028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.216993,52.267372,0.11375582,19.889034,49.495514,8.330017
16405,20424300.0,0.0,13.200806,13.201569,21.115082,21.112335,21.116364,21.11789,11.709808,13.651855,13.851227,16.709259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.17026,1.5048991e-05,4.4020042,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.754192,52.267372,0.11375582,20.125917,49.495514,8.330017
16406,20424360.0,0.0,13.214539,13.2153015,21.11499,21.111938,21.116638,21.118042,11.709839,13.500916,13.664612,16.6969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.74924,1.5161989e-05,3.9975042,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2743735,52.267372,0.11375582,19.943567,49.495514,8.330017
16407,20424420.0,0.0,13.228424,13.229218,21.114624,21.111511,21.116394,21.117615,11.7099,13.363251,13.497589,16.692352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.383,1.5275693e-05,3.723181,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.954612,52.267372,0.11375582,20.03115,49.495514,8.330017
16408,20424480.0,0.0,13.242462,13.243256,21.114044,21.111084,21.115784,21.11676,11.710022,13.245392,13.35672,16.697723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,287.058,1.5391068e-05,3.5354118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7417438,52.267372,0.11375582,20.135057,49.495514,8.330017
16409,20424540.0,0.0,13.256683,13.257477,21.113281,21.110718,21.114838,21.11554,11.710205,13.157288,13.253632,16.712341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.77603,1.550884e-05,3.4531145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6576226,52.267372,0.11375582,20.252834,49.495514,8.330017
16410,20424600.0,0.0,13.271057,13.271881,21.112427,21.110474,21.113678,21.114075,11.710327,13.10379,13.19342,16.73233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.53015,1.5627922e-05,3.4716082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6952496,52.267372,0.11375582,20.364893,49.495514,8.330017
16411,20424660.0,0.0,13.285614,13.286438,21.112366,21.111633,21.112762,21.113007,11.710449,13.072174,13.157593,16.708984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.31802,1.5748143e-05,3.456311,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6672156,52.267372,0.11375582,19.744747,49.495514,8.330017
16412,20424720.0,0.0,13.300354,13.301178,21.112152,21.112518,21.111847,21.111938,11.71051,13.070618,13.156189,16.654816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.1362,1.5869256e-05,3.5623178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7905672,52.267372,0.11375582,19.41188,49.495514,8.330017
16413,20424780.0,0.0,13.315277,13.316101,21.111877,21.113068,21.110962,21.1109,11.710571,13.09021,13.179321,16.592682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.97937,1.5990956e-05,3.7086833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9616487,52.267372,0.11375582,19.114817,49.495514,8.330017
16414,20424840.0,0.0,13.330353,13.331238,21.111511,21.113342,21.110138,21.109985,11.710632,13.125549,13.220856,16.528748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,303.84613,1.6113136e-05,3.8797736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1625695,52.267372,0.11375582,18.869871,49.495514,8.330017
16415,20424900.0,0.0,13.345642,13.346527,21.111115,21.113281,21.109497,21.109222,11.710693,13.175415,13.279602,16.470917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.7388,1.623592e-05,4.0639033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3807583,52.267372,0.11375582,18.7095,49.495514,8.330017
16416,20424960.0,0.0,13.3611145,13.3619995,21.11148,21.114227,21.109528,21.109314,11.710754,13.219055,13.327301,16.378448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.65854,1.6359363e-05,4.1038604,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3966646,52.267372,0.11375582,17.93034,49.495514,8.330017
16417,20425020.0,0.0,13.376801,13.377686,21.111816,21.114685,21.10965,21.109528,11.710785,13.256866,13.366547,16.275116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.6022,1.6483298e-05,4.1718435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4575667,52.267372,0.11375582,17.546177,49.495514,8.330017
16418,20425080.0,0.0,13.392639,13.393555,21.111938,21.114624,21.109894,21.109863,11.710846,13.286713,13.395538,16.180908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.57196,1.6607793e-05,4.2090836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4833126,52.267372,0.11375582,17.28593,49.495514,8.330017
16419,20425140.0,0.0,13.408722,13.409637,21.111938,21.114105,21.110199,21.11026,11.710907,13.306946,13.413055,16.105347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.56784,1.6732856e-05,4.215326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4748654,52.267372,0.11375582,17.174004,49.495514,8.330017
16420,20425200.0,0.0,13.424988,13.425934,21.111786,21.11325,21.110565,21.110718,11.7109375,13.31665,13.418488,16.056335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.59015,1.6858481e-05,4.1927004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4357533,52.267372,0.11375582,17.206514,49.495514,8.330017
16421,20425260.0,0.0,13.441498,13.442413,21.112366,21.113525,21.111359,21.111694,11.710999,13.299591,13.389252,15.993256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.64047,1.6984735e-05,4.0163546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1844344,52.267372,0.11375582,16.66192,49.495514,8.330017
16422,20425320.0,0.0,13.458191,13.459137,21.112732,21.113403,21.112,21.112488,11.711029,13.2638855,13.336639,15.933136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.71835,1.71116e-05,3.862511,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9728973,52.267372,0.11375582,16.52602,49.495514,8.330017
16423,20425380.0,0.0,13.475067,13.476044,21.112946,21.113068,21.112518,21.11316,11.71109,13.219727,13.273834,15.88382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.82022,1.7238865e-05,3.70312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.756231,52.267372,0.11375582,16.45175,49.495514,8.330017
16424,20425440.0,0.0,13.492218,13.493195,21.112946,21.112518,21.112885,21.113586,11.711151,13.16803,13.20224,15.851685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.9505,1.7366705e-05,3.547099,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.546367,52.267372,0.11375582,16.470667,49.495514,8.330017
16425,20425500.0,0.0,13.509552,13.510559,21.112762,21.111877,21.113068,21.1138,11.711182,13.114288,13.128937,15.838287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.109,1.7495135e-05,3.4081864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3606112,52.267372,0.11375582,16.565344,49.495514,8.330017
16426,20425560.0,0.0,13.52713,13.528137,21.11322,21.112488,21.113373,21.114258,11.711243,13.049408,13.039001,15.798309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.29752,1.7624216e-05,3.1837025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.039845,52.267372,0.11375582,16.016705,49.495514,8.330017
16427,20425620.0,0.0,13.544922,13.545959,21.113434,21.112793,21.113464,21.11441,11.711273,12.984711,12.94809,15.746735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.51376,1.7753859e-05,3.0309849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.819758,52.267372,0.11375582,15.8113,49.495514,8.330017
16428,20425680.0,0.0,13.562958,13.563995,21.113434,21.112915,21.113373,21.114319,11.711334,12.925201,12.863342,15.697144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.75797,1.7883982e-05,2.910928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6418018,52.267372,0.11375582,15.64663,49.495514,8.330017
16429,20425740.0,0.0,13.581238,13.582306,21.11322,21.112762,21.113098,21.113983,11.711395,12.875183,12.790466,15.654205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.03177,1.8014687e-05,2.8337212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5201888,52.267372,0.11375582,15.553108,49.495514,8.330017
16430,20425800.0,0.0,13.599731,13.60083,21.112823,21.112427,21.112701,21.113464,11.711426,12.838562,12.735138,15.62323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.33542,1.814598e-05,2.8020256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4602067,52.267372,0.11375582,15.531959,49.495514,8.330017
16431,20425860.0,0.0,13.6185,13.619598,21.113129,21.113403,21.112549,21.113342,11.711487,12.802826,12.678558,15.556244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.66913,1.8277851e-05,2.6935687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2787821,52.267372,0.11375582,14.815529,49.495514,8.330017
16432,20425920.0,0.0,13.637512,13.638611,21.11322,21.113922,21.112274,21.113037,11.711548,12.774414,12.630646,15.473389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,360.03317,1.8410294e-05,2.661085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2069943,52.267372,0.11375582,14.453488,49.495514,8.330017
16433,20425980.0,0.0,13.656738,13.657867,21.113068,21.114044,21.111969,21.11261,11.711578,12.755951,12.595917,15.393951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.42783,1.8543305e-05,2.6587873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1787817,52.267372,0.11375582,14.200129,49.495514,8.330017
16434,20426040.0,0.0,13.676239,13.677368,21.112701,21.11377,21.111572,21.112091,11.711639,12.747864,12.575562,15.325684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,366.85333,1.8676881e-05,2.6849515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.193406,52.267372,0.11375582,14.060275,49.495514,8.330017
16435,20426100.0,0.0,13.696014,13.697144,21.112183,21.11316,21.111206,21.111542,11.7117,12.750092,12.570282,15.276672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.31,1.881102e-05,2.7346644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2459815,52.267372,0.11375582,14.041334,49.495514,8.330017
16436,20426160.0,0.0,13.716034,13.717194,21.112457,21.11383,21.111237,21.111603,11.711731,12.747101,12.557892,15.199738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.7996,1.8945777e-05,2.6739738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1391332,52.267372,0.11375582,13.319159,49.495514,8.330017
16437,20426220.0,0.0,13.736328,13.737488,21.11258,21.114044,21.111267,21.111603,11.711792,12.742767,12.544678,15.115967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.3197,1.9081075e-05,2.6615186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1093261,52.267372,0.11375582,13.045187,49.495514,8.330017
16438,20426280.0,0.0,13.756866,13.758057,21.112518,21.113922,21.111267,21.111572,11.7118225,12.738373,12.532745,15.041382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.87076,1.9216832e-05,2.6507034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.086673,52.267372,0.11375582,12.857242,49.495514,8.330017
16439,20426340.0,0.0,13.777679,13.7789,21.112274,21.113434,21.111267,21.111511,11.711884,12.734314,12.523071,14.98407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.45425,1.9353145e-05,2.6422393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.072988,52.267372,0.11375582,12.792161,49.495514,8.330017
16440,20426400.0,0.0,13.798798,13.800018,21.111969,21.112732,21.111237,21.11142,11.711914,12.7309265,12.516235,14.949219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.07034,1.9490008e-05,2.6366692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0685053,52.267372,0.11375582,12.836973,49.495514,8.330017
16441,20426460.0,0.0,13.82016,13.821411,21.112457,21.113464,21.111603,21.111877,11.711975,12.714264,12.4913025,14.883392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.72424,1.9627507e-05,2.509373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8849114,52.267372,0.11375582,12.135208,49.495514,8.330017
16442,20426520.0,0.0,13.841858,13.843109,21.112823,21.1138,21.111877,21.112244,11.712097,12.689972,12.456329,14.805908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.43475,1.9766516e-05,2.4232717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.764884,52.267372,0.11375582,11.836081,49.495514,8.330017
16443,20426580.0,0.0,13.8638,13.865082,21.112915,21.113739,21.112091,21.112488,11.71225,12.661865,12.416565,14.735016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.21292,1.9907871e-05,2.339016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6480018,52.267372,0.11375582,11.641673,49.495514,8.330017
16444,20426640.0,0.0,13.886078,13.88736,21.112823,21.113342,21.112183,21.11261,11.712463,12.632568,12.375458,14.678711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.06305,2.0051835e-05,2.2636893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5436127,52.267372,0.11375582,11.559825,49.495514,8.330017
16445,20426700.0,0.0,13.908569,13.909882,21.112549,21.112732,21.112152,21.11258,11.712677,12.604889,12.336792,14.642548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.98666,2.0198506e-05,2.2033849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4597214,52.267372,0.11375582,11.583946,49.495514,8.330017
16446,20426760.0,0.0,13.931366,13.932678,21.113037,21.113556,21.112427,21.112976,11.712921,12.567139,12.282043,14.571228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.9892,2.0348176e-05,2.044338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2205542,52.267372,0.11375582,10.820912,49.495514,8.330017
16447,20426820.0,0.0,13.954376,13.955719,21.113373,21.114014,21.112549,21.11322,11.713135,12.52713,12.22287,14.486847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.05518,2.050005e-05,1.9401351,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0609405,52.267372,0.11375582,10.486798,49.495514,8.330017
16448,20426880.0,0.0,13.977661,13.979004,21.113403,21.114014,21.112549,21.11325,11.713379,12.489044,12.165192,14.408112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.19235,2.0654488e-05,1.8561522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9273577,52.267372,0.11375582,10.253891,49.495514,8.330017
16449,20426940.0,0.0,14.00116,14.002533,21.11319,21.113647,21.112427,21.113129,11.713593,12.455597,12.113037,14.343262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.3975,2.0811389e-05,1.7968333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8270471,52.267372,0.11375582,10.141022,49.495514,8.330017
16450,20427000.0,0.0,14.024902,14.026276,21.112762,21.113007,21.112183,21.112854,11.713806,12.429443,12.070435,14.299316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.66754,2.0970578e-05,1.7653273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.76576567,52.267372,0.11375582,10.148063,49.495514,8.330017
16451,20427060.0,0.0,14.048859,14.050232,21.113129,21.11383,21.112244,21.112976,11.713989,12.398804,12.019592,14.220947,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.0039,2.1132144e-05,1.6437047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.5647648,52.267372,0.11375582,9.355592,49.495514,8.330017
16452,20427120.0,0.0,14.072998,14.074402,21.11325,21.114136,21.112213,21.112946,11.714142,12.370605,11.971313,14.133179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.40027,2.1295797e-05,1.587123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.46129626,52.267372,0.11375582,9.043875,49.495514,8.330017
16453,20427180.0,0.0,14.097351,14.098755,21.11319,21.114105,21.112091,21.112793,11.714325,12.345978,11.928009,14.052429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.84302,2.146076e-05,1.5464225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.3819954,52.267372,0.11375582,8.814973,49.495514,8.330017
16454,20427240.0,0.0,14.121887,14.123322,21.113434,21.113678,21.111908,21.114655,11.714478,12.327332,12.615845,13.987457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.34137,2.162755e-05,1.5274336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.712065,49.495514,8.330017
16455,20427300.0,0.0,14.146606,14.148041,21.113434,21.112976,21.111664,21.115906,11.71463,12.315735,12.205597,13.94458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.8908,2.1795993e-05,1.5298281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.73231,49.495514,8.330017
16456,20427360.0,0.0,14.171509,14.172943,21.114075,21.113892,21.111755,21.11673,11.714752,12.297668,11.9826355,13.866394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.48788,2.1965903e-05,1.4300293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.9168534,49.495514,8.330017
16457,20427420.0,0.0,14.196564,14.198029,21.11438,21.114319,21.111816,21.117035,11.714874,12.27832,11.859589,13.774597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.1294,2.2137127e-05,1.3805498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.560686,49.495514,8.330017
16458,20427480.0,0.0,14.221771,14.223236,21.11435,21.114258,21.111786,21.117035,11.714996,12.260254,11.792603,13.689789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.81226,2.2309525e-05,1.3425795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.3228555,49.495514,8.330017
16459,20427540.0,0.0,14.247131,14.248596,21.114105,21.11383,21.111725,21.116882,11.715088,12.2447815,11.757172,13.621429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.53363,2.2482964e-05,1.3171262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.218043,49.495514,8.330017
16460,20427600.0,0.0,14.272614,14.274078,21.113708,21.113068,21.111603,21.116669,11.715179,12.233093,11.737976,13.57666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.29028,2.2657303e-05,1.3054096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.2428107,49.495514,8.330017
16461,20427660.0,0.0,14.298218,14.299683,21.114166,21.113922,21.111816,21.116974,11.7152405,12.2118225,11.728149,13.496521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.08057,2.2832479e-05,1.1864833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.4216323,49.495514,8.330017
16462,20427720.0,0.0,14.323944,14.325439,21.114471,21.114319,21.111969,21.117249,11.7153015,12.187439,11.7222595,13.40448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.8982,2.3008184e-05,1.1157866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.0757174,49.495514,8.330017
16463,20427780.0,0.0,14.349762,14.351257,21.114563,21.114258,21.112,21.117523,11.715363,12.162964,11.718872,13.321625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.74213,2.3184379e-05,1.0553275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.843381,49.495514,8.330017
16464,20427840.0,0.0,14.375702,14.377197,21.114502,21.11383,21.112,21.118134,11.715393,12.140198,12.594391,13.255188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.60962,2.3360959e-05,1.0079441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.302513,52.267372,0.11375582,5.7393255,49.495514,8.330017
16465,20427900.0,0.0,14.401733,14.403229,21.115143,21.113098,21.111877,21.121613,11.715424,12.120422,12.476959,13.210236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.49835,2.3537837e-05,0.97606146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.764977,49.495514,8.330017
16466,20427960.0,0.0,14.427826,14.429352,21.116302,21.114014,21.112091,21.124207,11.715454,12.091949,12.137421,13.12793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.40417,2.371482e-05,0.8436425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.9099708,49.495514,8.330017
16467,20428020.0,0.0,14.45401,14.455505,21.117004,21.11441,21.112213,21.125946,11.715454,12.061279,11.953461,13.03241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.32437,2.3891782e-05,0.7640336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5554094,49.495514,8.330017
16468,20428080.0,0.0,14.480225,14.4817505,21.117401,21.11435,21.112213,21.127289,11.715454,12.031952,11.844666,12.944763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.25604,2.406862e-05,0.69916826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.310515,49.495514,8.330017
16469,20428140.0,0.0,14.506531,14.508057,21.118103,21.113892,21.11441,21.128387,11.715424,12.528229,11.786102,12.874451,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.1962,2.4245206e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2038345,49.495514,8.330017
16470,20428200.0,0.0,14.532867,14.534393,21.118317,21.113098,21.115326,21.129333,11.715393,12.157837,11.753876,12.828644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.14185,2.4421408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2308803,49.495514,8.330017
16471,20428260.0,0.0,14.559235,14.5607605,21.119415,21.114655,21.115631,21.130768,11.715363,11.96167,11.736786,12.723358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.08936,2.4597082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.0334587,49.495514,8.330017
16472,20428320.0,0.0,14.585602,14.587158,21.120178,21.11554,21.115448,21.132141,11.7153015,11.850372,11.727112,12.591919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.03723,2.477217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.4700036,49.495514,8.330017
16473,20428380.0,0.0,14.61203,14.613556,21.120544,21.115753,21.11502,21.133484,11.7152405,11.786835,11.721527,12.46521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.9815,2.4946517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.0579698,49.495514,8.330017
16474,20428440.0,0.0,14.638458,14.639984,21.120575,21.115326,21.11444,21.134827,11.715179,11.754089,11.718658,12.355652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.91956,2.5120016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.8280976,49.495514,8.330017
16475,20428500.0,0.0,14.664856,14.666412,21.120728,21.11441,21.113739,21.137604,11.715088,11.736176,12.875488,12.276764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.84814,2.5292535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.789842,49.495514,8.330017
16476,20428560.0,0.0,14.691284,14.69281,21.122528,21.115845,21.113434,21.142212,11.714996,11.726593,12.347015,12.142548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.7644,2.5463965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.49551305,49.495514,8.330017
16477,20428620.0,0.0,14.717651,14.719208,21.123688,21.116486,21.113098,21.145569,11.714905,11.721313,12.059937,11.988251,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.66534,2.5634188e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16478,20428680.0,0.0,14.744019,14.745544,21.124329,21.116425,21.112732,21.148254,11.714813,11.718323,11.900696,11.875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.54785,2.5803081e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16479,20428740.0,0.0,14.770355,14.771881,21.124908,21.115906,21.113464,21.150543,11.714691,12.955627,11.814087,11.808197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.4092,2.5970541e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16480,20428800.0,0.0,14.796631,14.798157,21.125977,21.115082,21.116272,21.152588,11.714539,12.406677,11.768951,11.7699585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.2464,2.6136458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16481,20428860.0,0.0,14.822845,14.824371,21.12799,21.117157,21.118042,21.15503,11.7144165,12.09198,11.744171,11.747253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.05646,2.6300715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16482,20428920.0,0.0,14.84903,14.850525,21.13147,21.123291,21.118988,21.15741,11.714264,11.922028,11.730743,12.73349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.83563,2.6463164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16483,20428980.0,0.0,14.875092,14.876617,21.134918,21.12918,21.119507,21.15976,11.714111,11.827576,11.723206,12.316284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.58276,2.6623775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16484,20429040.0,0.0,14.901123,14.902618,21.137512,21.133392,21.119812,21.162079,11.713928,11.7751465,11.718964,12.066925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,590.2935,2.6782383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16485,20429100.0,0.0,14.927032,14.928528,21.139618,21.136566,21.119965,21.164368,11.713745,11.746674,11.716583,11.920105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.9652,2.6938886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16486,20429160.0,0.0,14.95285,14.954315,21.144135,21.143768,21.120453,21.169373,11.713562,11.73172,12.675995,11.835846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.59503,2.709318e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16487,20429220.0,0.0,14.978546,14.9800415,21.14859,21.150574,21.12088,21.174133,11.713379,11.72345,12.23877,11.785858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.1799,2.7245147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16488,20429280.0,0.0,15.00412,15.005615,21.152649,21.157166,21.121277,21.177887,11.713165,11.7187805,11.99881,11.7560425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,608.7167,2.7394684e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16489,20429340.0,0.0,15.029572,15.031067,21.156464,21.163574,21.121674,21.18103,11.712952,11.716156,11.868195,11.738373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.2027,2.7541684e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16490,20429400.0,0.0,15.054901,15.056366,21.160645,21.169891,21.124176,21.183868,11.7127075,12.773376,11.796997,11.727844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.6349,2.7686043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16491,20429460.0,0.0,15.080078,15.081543,21.166534,21.179352,21.127594,21.18686,11.712494,12.289734,11.758667,11.721619,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.0104,2.7827653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16492,20429520.0,0.0,15.105103,15.106567,21.172089,21.188751,21.129791,21.189728,11.71225,12.026428,11.737549,11.717804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.3261,2.7966407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16493,20429580.0,0.0,15.129974,15.131409,21.179382,21.202972,21.131348,21.192566,11.711975,11.88382,11.726013,12.66748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.5792,2.8102206e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16494,20429640.0,0.0,15.154663,15.156067,21.186249,21.216034,21.132507,21.195343,11.711731,11.805603,11.719574,12.275726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.7667,2.8234937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16495,20429700.0,0.0,15.179169,15.1805725,21.192322,21.227448,21.133484,21.19812,11.711456,11.762634,11.715912,12.043884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.8857,2.83645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16496,20429760.0,0.0,15.203491,15.204895,21.19928,21.240692,21.134735,21.201294,11.711182,11.739197,11.84436,11.907318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.93317,2.8490791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,49.813816,52.267372,0.11375582,0.0,49.495514,8.330017
16497,20429820.0,0.0,15.2276,15.228973,21.20691,21.253296,21.135895,21.207794,11.710876,11.726532,12.53598,11.82782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.90533,2.8613655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16498,20429880.0,0.0,15.251495,15.252869,21.21402,21.265503,21.137024,21.21286,11.710571,11.71933,12.160736,11.779907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,650.8016,2.8733124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16499,20429940.0,0.0,15.275177,15.27655,21.220734,21.277466,21.138153,21.217041,11.710266,11.715271,11.955475,11.751404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.61725,2.8848997e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16500,20430000.0,0.0,15.298645,15.300018,21.227234,21.289246,21.139252,21.220734,11.709961,11.712891,11.841705,11.734253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.34973,2.8961182e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16501,20430060.0,0.0,15.32193,15.323273,21.235718,21.30362,21.14386,21.224487,11.709625,12.589264,11.781921,11.724274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.0004,2.9069624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16502,20430120.0,0.0,15.345062,15.346405,21.244019,21.317871,21.147522,21.228058,11.70932,12.189911,11.749023,11.718201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.5798,2.9174587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16503,20430180.0,0.0,15.3680725,15.369385,21.251953,21.332123,21.150208,21.231567,11.709045,11.972626,11.731018,11.861603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.09296,2.9276394e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,50.094784,49.495514,8.330017
16504,20430240.0,0.0,15.39093,15.392242,21.262054,21.35199,21.152313,21.235016,11.708771,11.853149,11.720978,12.833771,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.5429,2.9375216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.339286,49.495514,8.330017
16505,20430300.0,0.0,15.413666,15.414978,21.272186,21.371857,21.154114,21.238403,11.708496,11.787262,11.715363,12.811798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.9316,2.9471164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3335714,49.495514,8.330017
16506,20430360.0,0.0,15.436249,15.437561,21.283447,21.394165,21.156097,21.242188,11.708252,11.751282,11.712158,12.803772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.2603,2.9564319e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.372356,49.495514,8.330017
16507,20430420.0,0.0,15.45871,15.460022,21.294922,21.41632,21.15799,21.246918,11.708008,11.731689,12.957275,12.801239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.53033,2.9654748e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.383817,49.495514,8.330017
16508,20430480.0,0.0,15.481049,15.482361,21.306976,21.438354,21.15979,21.253693,11.707794,11.720886,12.408813,12.800415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.74255,2.9742509e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3881245,49.495514,8.330017
16509,20430540.0,0.0,15.503265,15.504547,21.318542,21.460236,21.16159,21.259003,11.70755,11.714966,12.095612,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.8958,2.9827546e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3901563,49.495514,8.330017
