,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16510,20430600.0,0.0,15.52536,15.526611,21.329865,21.482025,21.16336,21.26361,11.707336,11.711517,11.918182,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.9966,2.991017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.39145,49.495514,8.330017
16511,20430660.0,0.0,15.547302,15.548584,21.342194,21.505981,21.166077,21.268097,11.707092,12.803223,11.822174,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.04144,2.9990262e-05,5.098237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.392465,49.495514,8.330017
16512,20430720.0,0.0,15.569153,15.570404,21.355377,21.529816,21.17157,21.272339,11.706879,12.441925,11.7699585,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.03174,3.0067858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.393385,49.495514,8.330017
16513,20430780.0,0.0,15.590851,15.592102,21.367981,21.553528,21.175537,21.276459,11.706665,12.107697,11.741211,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.96857,3.0143021e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3942604,49.495514,8.330017
16514,20430840.0,0.0,15.612457,15.6137085,21.38028,21.577087,21.17862,21.280487,11.706451,11.925873,11.725525,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.8526,3.0215791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3951097,49.495514,8.330017
16515,20430900.0,0.0,15.633911,15.635162,21.392395,21.600555,21.181244,21.284454,11.706268,11.827148,11.716888,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.68475,3.0286219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.39594,49.495514,8.330017
16516,20430960.0,0.0,15.655273,15.656525,21.405396,21.626038,21.18396,21.288727,11.706055,11.771851,11.711975,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.4659,3.0354347e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.396754,49.495514,8.330017
16517,20431020.0,0.0,15.676514,15.677734,21.418396,21.651398,21.186554,21.293,11.705841,11.74118,11.7091675,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.1967,3.0420217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.397552,49.495514,8.330017
16518,20431080.0,0.0,15.697632,15.698853,21.431763,21.676605,21.189026,21.299194,11.705658,11.724915,12.778473,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.87805,3.048387e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.398335,49.495514,8.330017
16519,20431140.0,0.0,15.718658,15.719849,21.445343,21.701721,21.191467,21.305939,11.705475,11.7161255,12.289276,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.51074,3.054535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.399103,49.495514,8.330017
16520,20431200.0,0.0,15.739532,15.740753,21.458466,21.726654,21.193848,21.311523,11.705292,11.711212,12.023468,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.0956,3.0604704e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3998556,49.495514,8.330017
16521,20431260.0,0.0,15.760315,15.761536,21.472412,21.753601,21.196625,21.316742,11.705109,11.708466,11.877991,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.6334,3.066197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4005933,49.495514,8.330017
16522,20431320.0,0.0,15.781006,15.782196,21.486694,21.780365,21.201202,21.321625,11.704926,12.83194,11.799561,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.12494,3.071719e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4013166,49.495514,8.330017
16523,20431380.0,0.0,15.801575,15.802765,21.50119,21.807007,21.206726,21.326263,11.704742,12.31662,11.756561,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,727.5711,3.0770407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4020247,49.495514,8.330017
16524,20431440.0,0.0,15.8220215,15.823212,21.515259,21.833527,21.210968,21.33081,11.704559,12.03833,11.732941,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.97266,3.0821662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4027185,49.495514,8.330017
16525,20431500.0,0.0,15.842377,15.843567,21.529022,21.859863,21.214508,21.335266,11.704407,11.885712,11.71994,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.33044,3.0871e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403397,49.495514,8.330017
16526,20431560.0,0.0,15.86264,15.8638,21.54361,21.888214,21.217987,21.340027,11.704224,11.802795,11.712799,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.64526,3.0918458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404062,49.495514,8.330017
16527,20431620.0,0.0,15.882782,15.883942,21.558167,21.916382,21.221252,21.344727,11.704071,11.756897,11.708771,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.91797,3.096408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4047112,49.495514,8.330017
16528,20431680.0,0.0,15.902832,15.903992,21.57257,21.944397,21.224396,21.349396,11.703918,11.732727,11.7065735,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.1493,3.100791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.405347,49.495514,8.330017
16529,20431740.0,0.0,15.92276,15.92392,21.587677,21.97229,21.227448,21.356995,11.703766,11.719574,12.591858,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.3401,3.1049978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4059677,49.495514,8.330017
16530,20431800.0,0.0,15.942596,15.943756,21.60254,22.0,21.230469,21.363739,11.703613,11.712372,12.188782,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.4912,3.1090338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4065733,49.495514,8.330017
16531,20431860.0,0.0,15.962372,15.963501,21.618408,22.030884,21.233856,21.369171,11.703461,11.708313,11.96698,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.6035,3.1129028e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407165,49.495514,8.330017
16532,20431920.0,0.0,15.982025,15.983154,21.634125,22.061584,21.237213,21.374054,11.703308,11.706024,11.84436,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.67786,3.1166088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4077425,49.495514,8.330017
16533,20431980.0,0.0,16.001587,16.002686,21.650421,22.092102,21.243408,21.378632,11.703186,12.636627,11.779846,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.71484,3.1201555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408306,49.495514,8.330017
16534,20432040.0,0.0,16.021027,16.022156,21.666534,22.122467,21.249054,21.383057,11.703033,12.211945,11.744934,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.7156,3.1235475e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4088545,49.495514,8.330017
16535,20432100.0,0.0,16.040405,16.041534,21.68222,22.15268,21.253632,21.38736,11.702911,11.981079,11.725891,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.6807,3.1267882e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409389,49.495514,8.330017
16536,20432160.0,0.0,16.059692,16.060791,21.698425,22.18457,21.257935,21.391388,11.702759,11.853882,11.715363,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.6112,3.1298827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409909,49.495514,8.330017
16537,20432220.0,0.0,16.078888,16.079987,21.714508,22.216278,21.261902,21.395355,11.702637,11.78479,11.709564,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.5078,3.132834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4104147,49.495514,8.330017
16538,20432280.0,0.0,16.097992,16.09909,21.730865,22.247772,21.265686,21.399323,11.702637,11.747253,11.706329,12.799896,0.0,0.032077145,0.032077145,0.04969799,250.0,11.700012,0.0,0.0,0.3975899,759.56274,3.1357824e-05,0.0,52.268036,249.87398,50.0,96.0,3.7544464e-07,0.0,252.91266,210.89389,0.0,52.268036,0.113851264,4.4171133,49.54155,8.330017
16539,20432340.0,0.0,16.117035,16.118103,21.74942,22.278748,21.269379,21.403778,11.705444,11.727203,12.781738,12.799438,0.0,0.03205771,0.03205771,0.05028237,250.0,11.700012,0.0,0.0,1.1182634,763.3164,3.1434054e-05,0.0,52.27992,249.35342,50.0,96.0,3.7904064e-07,0.0,252.9887,210.94212,6.1877975,52.27992,0.11439664,4.457956,49.77672,8.330017
16540,20432400.0,0.0,16.135956,16.137054,21.769928,22.308807,21.27304,21.41095,11.71051,11.718262,12.447754,12.799072,0.0,0.03203983,0.03203983,0.05117353,250.0,11.700012,0.0,0.0,2.135572,768.8833,3.1582225e-05,0.0,52.30105,248.6741,50.0,96.0,3.8471603e-07,0.0,253.13615,211.08568,0.0,52.30105,0.115251645,4.5137825,50.133537,8.330017
16541,20432460.0,0.0,16.154816,16.155884,21.792877,22.340973,21.277039,21.41626,11.716919,11.715881,12.114136,12.798584,0.0,0.032020573,0.032020573,0.052456673,250.0,11.700012,0.0,0.0,3.4848657,776.6158,3.181194e-05,0.0,52.33113,247.80795,50.0,96.0,3.930556e-07,0.0,253.37807,211.35422,0.0,52.33113,0.11649593,4.5974417,50.649197,8.330017
16542,20432520.0,0.0,16.173615,16.174652,21.817017,22.371399,21.281036,21.420776,11.724518,11.717743,11.935638,12.798035,0.0,0.03200241,0.03200241,0.054139134,250.0,11.700012,0.0,0.0,5.13039,786.75885,3.213572e-05,0.0,52.370216,246.79659,50.0,96.0,4.0423097e-07,0.0,253.73087,211.77371,0.0,52.370216,0.11814184,4.7094064,51.330803,8.330017
16543,20432580.0,0.0,16.192322,16.193329,21.842102,22.39972,21.285248,21.424866,11.732788,12.336029,11.841095,12.797485,0.0,0.031985953,0.031985953,0.05621494,250.0,11.700012,0.0,0.0,7.048583,799.39856,3.2558633e-05,28.155895,52.417088,245.68036,50.0,96.0,4.1832425e-07,0.0,254.20703,212.35957,0.0,52.417088,0.120184526,4.849829,52.173172,8.330017
16544,20432640.0,0.0,16.210968,16.211945,21.868866,22.425476,21.292755,21.428772,11.741547,12.50705,11.7942505,12.796875,0.0,0.031969782,0.031969782,0.058722556,250.0,11.700012,0.0,0.0,9.217663,814.7186,3.3086624e-05,0.0,52.471554,244.45026,50.0,96.0,4.3572632e-07,0.0,254.82558,213.1245,0.0,52.471554,0.122659594,5.0218763,53.161915,8.330017
16545,20432700.0,0.0,16.229523,16.230469,21.8956,22.448303,21.298767,21.432556,11.750641,12.162262,11.772034,12.796295,0.0,0.031955477,0.031955477,0.061631378,250.0,11.700012,0.0,0.0,11.5950985,832.6638,3.3718974e-05,0.0,52.533005,243.14635,50.0,96.0,4.5642312e-07,0.0,255.59332,214.0707,0.0,52.533005,0.12553972,5.2227035,54.256065,8.330017
16546,20432760.0,0.0,16.247986,16.248932,21.922852,22.46991,21.3042,21.436005,11.759705,11.976227,11.763824,12.795715,0.0,0.031943534,0.031943534,0.06491824,250.0,11.700012,0.0,0.0,14.181759,853.18677,3.445489e-05,0.0,52.60014,241.80792,50.0,96.0,4.804521e-07,0.0,256.51184,215.20332,0.0,52.60014,0.1288027,5.4510074,55.43074,8.330017
16547,20432820.0,0.0,16.266388,16.267303,21.949219,22.487732,21.309174,21.439423,11.768433,11.877167,11.763245,12.795197,0.0,0.031934585,0.031934585,0.06854374,250.0,11.700012,0.0,0.0,16.926292,876.2458,3.528916e-05,0.0,52.671646,240.47417,50.0,96.0,5.0773804e-07,0.0,257.5856,216.5193,0.0,52.671646,0.13241039,5.704425,56.6583,8.330017
16548,20432880.0,0.0,16.284729,16.285614,21.973999,22.501526,21.313904,21.44284,11.776794,11.827789,11.766907,12.794769,0.0,0.031929612,0.031929612,0.07244587,250.0,11.700012,0.0,0.0,19.788269,901.9599,3.6216956e-05,0.0,52.745712,239.19617,50.0,96.0,5.380219e-07,0.0,258.81543,218.01067,0.0,52.745712,0.13630266,5.9779463,57.907455,8.330017
16549,20432940.0,0.0,16.302979,16.303833,21.996613,22.511047,21.318512,21.44629,11.784546,11.805878,11.772705,12.794403,0.0,0.031929046,0.031929046,0.07655949,250.0,11.700012,0.0,0.0,22.72635,929.5251,3.7230828e-05,0.0,52.820324,238.01921,50.0,96.0,5.709731e-07,0.0,260.19943,219.66568,0.0,52.820324,0.14041537,6.267186,59.151302,8.330017
16550,20433000.0,0.0,16.321167,16.321991,22.016663,22.516083,21.323029,21.451294,11.790985,11.797241,12.861755,12.794098,0.0,0.0319335,0.0319335,0.08080332,250.0,11.700012,0.0,0.0,25.692589,958.59314,3.831199e-05,0.0,52.893032,236.99713,50.0,96.0,6.0608255e-07,0.0,261.7302,221.4701,0.0,52.893032,0.1446686,6.570289,60.36285,8.330017
16551,20433060.0,0.0,16.339294,16.340088,22.036407,22.521332,21.32779,21.456848,11.795868,11.795227,12.378998,12.793823,0.0,0.031940095,0.031940095,0.08514013,250.0,11.700012,0.0,0.0,28.713667,988.70123,3.943967e-05,0.0,52.962196,236.1176,50.0,96.0,6.430757e-07,0.0,263.39743,223.3949,0.0,52.962196,0.14901875,6.887285,61.535007,8.330017
16552,20433120.0,0.0,16.35736,16.358124,22.052551,22.522003,21.33252,21.461243,11.7994995,11.796082,12.114502,12.79361,0.0,0.031950697,0.031950697,0.0895003,250.0,11.700012,0.0,0.0,31.71755,1019.5116,4.0601353e-05,0.0,53.026855,235.41858,50.0,96.0,6.8144607e-07,0.0,265.1905,225.42732,0.0,53.026855,0.15340038,7.21242,62.660706,8.330017
16553,20433180.0,0.0,16.375336,16.376068,22.06485,22.518127,21.33725,21.464966,11.801758,11.797913,11.9687805,12.793488,0.0,0.031964622,0.031964622,0.09381322,250.0,11.700012,0.0,0.0,34.6576,1050.5865,4.1780324e-05,0.0,53.084843,234.92487,50.0,96.0,7.205587e-07,0.0,267.08807,227.54463,0.0,53.084843,0.15774149,7.5417576,63.727665,8.330017
16554,20433240.0,0.0,16.39325,16.393951,22.073425,22.509857,21.34317,21.468353,11.802673,12.911621,11.891937,12.7934265,0.0,0.031981785,0.031981785,0.09802135,250.0,11.700012,0.0,0.0,37.494118,1081.566,4.2962685e-05,0.0,53.134884,234.65198,50.0,96.0,7.59845e-07,0.0,269.0684,229.72763,0.0,53.134884,0.16198461,7.8721395,64.72598,8.330017
16555,20433300.0,0.0,16.411102,16.411774,22.07843,22.497375,21.350616,21.471497,11.802277,12.409851,11.851471,12.793457,0.0,0.03200185,0.03200185,0.10206506,250.0,11.700012,0.0,0.0,40.186657,1112.0682,4.4133758e-05,0.0,53.175564,234.61324,50.0,96.0,7.986472e-07,0.0,271.10233,231.95425,0.0,53.175564,0.16606891,8.200114,65.646286,8.330017
16556,20433360.0,0.0,16.428864,16.429535,22.082397,22.485962,21.356964,21.474152,11.80072,12.133759,11.828857,12.793488,0.0,0.032021377,0.032021377,0.10592484,250.0,11.700012,0.0,0.0,42.769657,1141.7922,4.5279547e-05,0.0,53.20636,234.7648,50.0,96.0,8.365926e-07,0.0,273.159,234.18822,0.0,53.20636,0.16996802,8.52403,66.491486,8.330017
16557,20433420.0,0.0,16.446594,16.447235,22.082794,22.470764,21.36264,21.476746,11.798279,11.979279,11.81546,12.79361,0.0,0.032041073,0.032041073,0.1095759,250.0,11.700012,0.0,0.0,45.179634,1170.5557,4.6392008e-05,0.0,53.228283,235.08893,50.0,96.0,8.733226e-07,0.0,275.2131,236.40915,0.0,53.228283,0.17365879,8.840491,67.26182,8.330017
16558,20433480.0,0.0,16.464264,16.464905,22.07965,22.452087,21.367828,21.479248,11.794952,11.896088,11.807098,12.793793,0.0,0.032062188,0.032062188,0.11296262,250.0,11.700012,0.0,0.0,47.386864,1198.071,4.7461494e-05,0.0,53.24052,235.6105,50.0,96.0,9.081614e-07,0.0,277.23212,238.60475,0.0,53.24052,0.17708817,9.145821,67.94875,8.330017
16559,20433540.0,0.0,16.481842,16.482483,22.073273,22.430328,21.372772,21.48172,11.790649,11.848419,11.800842,12.794037,0.0,0.03208422,0.03208422,0.11604012,250.0,11.700012,0.0,0.0,49.359245,1224.0205,4.847571e-05,0.0,53.242348,236.32872,50.0,96.0,9.4047033e-07,0.0,279.17783,240.75122,0.0,53.242348,0.1802101,9.43751,68.54746,8.330017
16560,20433600.0,0.0,16.49936,16.5,22.063904,22.405853,21.377563,21.48413,11.7854,11.820953,11.79538,12.794342,0.0,0.03210705,0.03210705,0.11877085,250.0,11.700012,0.0,0.0,51.07338,1248.1272,4.9424238e-05,0.0,53.233467,237.24149,50.0,96.0,9.696864e-07,0.0,281.0153,242.82805,0.0,53.233467,0.18298697,9.712955,69.054634,8.330017
16561,20433660.0,0.0,16.516052,16.516602,22.05603,22.384857,21.382446,21.488525,11.779236,11.803864,12.687195,12.794647,0.0,0.0321263,0.0321263,0.1211749,250.0,11.700012,0.0,0.0,52.596558,1270.1553,5.029785e-05,0.0,53.214542,238.27419,50.0,96.0,9.957564e-07,0.0,282.71817,244.79733,0.0,53.214542,0.18542962,9.972708,69.48183,8.330017
16562,20433720.0,0.0,16.530945,16.531433,22.046051,22.361816,21.387238,21.492676,11.772125,11.791534,12.272766,12.794952,0.0,0.03214343,0.03214343,0.123255506,250.0,11.700012,0.0,0.0,53.8789,1289.7325,5.108455e-05,0.0,53.18822,239.39163,50.0,96.0,1.0186116e-06,0.0,284.27042,246.64142,0.0,53.18822,0.18754467,10.217986,69.83454,8.330017
16563,20433780.0,0.0,16.544128,16.544525,22.033936,22.337128,21.391968,21.49582,11.764038,11.781403,12.044678,12.795288,0.0,0.03215953,0.03215953,0.12498203,250.0,11.700012,0.0,0.0,54.90609,1306.6011,5.1772808e-05,0.0,53.154415,240.60631,50.0,96.0,1.0378179e-06,0.0,285.64954,248.35129,0.0,53.154415,0.18930358,10.446581,70.10873,8.330017
16564,20433840.0,0.0,16.555664,16.556,22.020111,22.311249,21.396606,21.498383,11.755127,11.771973,11.914673,12.795654,0.0,0.0321747,0.0321747,0.12633906,250.0,11.700012,0.0,0.0,55.667377,1320.5764,5.235368e-05,0.0,53.11352,241.90918,50.0,96.0,1.0530989e-06,0.0,286.8366,249.912,0.0,53.11352,0.19069111,10.655416,70.30411,8.330017
16565,20433900.0,0.0,16.565613,16.565887,22.00528,22.284485,21.403442,21.50061,11.745514,12.728027,11.839905,12.796082,0.0,0.03218887,0.03218887,0.12731585,250.0,11.700012,0.0,0.0,56.15688,1331.5245,5.282045e-05,0.0,53.065956,243.28935,50.0,96.0,1.0642437e-06,0.0,287.81668,251.30952,0.0,53.065956,0.19169639,10.841607,70.42099,8.330017
16566,20433960.0,0.0,16.574005,16.57425,21.993774,22.263855,21.410553,21.502167,11.735504,12.277283,11.795166,12.796509,0.0,0.032197386,0.032197386,0.12796581,250.0,11.700012,0.0,0.0,56.4704,1339.4965,5.3169846e-05,0.0,53.0133,244.654,50.0,96.0,1.0716717e-06,0.0,288.58856,252.5104,0.0,53.0133,0.19236319,11.005589,70.47558,8.330017
16567,20434020.0,0.0,16.580963,16.581177,21.981628,22.242981,21.416534,21.503601,11.725616,12.027863,11.766174,12.796997,0.0,0.0322024,0.0322024,0.12832654,250.0,11.700012,0.0,0.0,56.573914,1344.6985,5.3406697e-05,0.0,52.959053,245.96446,50.0,96.0,1.0758171e-06,0.0,289.16827,253.5134,0.0,52.959053,0.19273391,11.144857,70.47782,8.330017
16568,20434080.0,0.0,16.586548,16.58667,21.968994,22.222229,21.421844,21.504944,11.715851,11.8845215,11.745636,12.797485,0.0,0.032205835,0.032205835,0.12838882,250.0,11.700012,0.0,0.0,56.47032,1347.1516,5.3532443e-05,0.0,52.903408,247.24265,50.0,96.0,1.0765991e-06,0.0,289.55548,254.3272,0.0,52.903408,0.19280301,11.257383,70.4253,8.330017
16569,20434140.0,0.0,16.59076,16.59085,21.956177,22.201874,21.426788,21.506226,11.706238,11.798798,11.729797,12.798035,0.0,0.03220799,0.03220799,0.128164,250.0,11.700012,0.0,0.0,56.166164,1346.9286,5.354908e-05,0.0,52.846878,248.48366,50.0,96.0,1.0741484e-06,0.0,289.75446,254.95421,0.0,52.846878,0.19258246,11.343187,70.32061,8.330017
16570,20434200.0,0.0,16.59372,16.59375,21.94339,22.182129,21.431427,21.507446,11.696777,11.75473,11.717346,12.798553,0.0,0.032209005,0.032209005,0.12765813,250.0,11.700012,0.0,0.0,55.66613,1344.0795,5.3458e-05,0.0,52.789753,249.68446,50.0,96.0,1.0685436e-06,0.0,289.7681,255.39487,0.0,52.789753,0.19207847,11.401888,70.16496,8.330017
16571,20434260.0,0.0,16.595428,16.595459,21.934875,22.169434,21.436096,21.5083,11.687744,11.7265625,11.754364,12.799072,0.0,0.032205217,0.032205217,0.12694116,250.0,11.700012,0.0,0.0,55.074577,1338.862,5.326506e-05,0.0,52.73355,250.76717,50.0,96.0,1.0605016e-06,0.0,289.61505,255.63657,53.574574,52.73355,0.19135354,11.436205,69.97512,8.330017
16572,20434320.0,0.0,16.596039,16.596008,21.92752,22.157745,21.440643,21.512451,11.679535,11.707428,12.529541,12.799561,0.0,0.032198403,0.032198403,0.1260648,250.0,11.700012,0.0,0.0,54.368526,1331.6124,5.2980755e-05,0.0,52.68122,251.6996,50.0,96.0,1.0506648e-06,0.0,289.32272,255.69122,0.0,52.68122,0.19046335,11.446443,69.76208,8.330017
16573,20434380.0,0.0,16.59555,16.59549,21.920532,22.147156,21.44513,21.515228,11.672058,11.693298,12.1406555,12.800018,0.0,0.032190967,0.032190967,0.12503697,250.0,11.700012,0.0,0.0,53.56425,1322.5656,5.261701e-05,0.0,52.6325,252.52376,50.0,96.0,1.0391965e-06,0.0,288.91235,255.59125,0.0,52.6325,0.18942042,11.433558,69.524826,8.330017
16574,20434440.0,0.0,16.594025,16.593933,21.914093,22.137817,21.449585,21.51706,11.665283,11.682312,11.925293,12.800476,0.0,0.032183178,0.032183178,0.123876706,250.0,11.700012,0.0,0.0,52.67284,1311.8835,5.218014e-05,0.0,52.58751,253.24316,50.0,96.0,1.0263385e-06,0.0,288.39917,255.34996,0.0,52.58751,0.1882444,11.39956,69.26633,8.330017
16575,20434500.0,0.0,16.591553,16.5914,21.908325,22.129822,21.45398,21.518402,11.659241,11.67337,11.803406,12.800873,0.0,0.032175343,0.032175343,0.12260401,250.0,11.700012,0.0,0.0,51.708817,1299.7623,5.167846e-05,0.0,52.546215,253.86543,50.0,96.0,1.0123407e-06,0.0,287.79922,254.98386,0.0,52.546215,0.18695585,11.346356,68.98953,8.330017
16576,20434560.0,0.0,16.588165,16.588013,21.907074,22.128235,21.461914,21.519104,11.654022,12.538696,11.736877,12.8012085,0.0,0.03216434,0.03216434,0.121282004,250.0,11.700012,0.0,0.0,50.759983,1286.485,5.1120627e-05,0.0,52.50934,254.33574,50.0,96.0,9.978362e-07,0.0,287.13077,254.49309,0.0,52.50934,0.18561144,11.278358,68.70882,8.330017
16577,20434620.0,0.0,16.583954,16.58377,21.906616,22.12799,21.468597,21.519653,11.649933,12.134613,11.698242,12.801483,0.0,0.032152236,0.032152236,0.11995909,250.0,11.700012,0.0,0.0,49.815662,1272.4569,5.0522474e-05,0.0,52.478756,254.64908,50.0,96.0,9.83404e-07,0.0,286.42392,253.90578,0.0,52.478756,0.18426406,11.197832,68.43364,8.330017
16578,20434680.0,0.0,16.57898,16.578766,21.90683,22.129059,21.474213,21.520142,11.64682,11.913544,11.675598,12.801697,0.0,0.032140255,0.032140255,0.11864626,250.0,11.700012,0.0,0.0,48.88871,1257.8844,4.9894486e-05,0.0,52.453907,254.83728,50.0,96.0,9.691856e-07,0.0,285.695,253.24924,0.0,52.453907,0.18292703,11.107028,68.16453,8.330017
16579,20434740.0,0.0,16.573273,16.573029,21.907806,22.13144,21.47931,21.520569,11.644623,11.790985,11.661926,12.80188,0.0,0.032128826,0.032128826,0.11736375,250.0,11.700012,0.0,0.0,47.99215,1242.9857,4.9246755e-05,0.0,52.434486,254.91653,50.0,96.0,9.55401e-07,0.0,284.96054,252.54579,0.0,52.434486,0.18162146,11.009195,67.9047,8.330017
16580,20434800.0,0.0,16.566956,16.56668,21.909515,22.13501,21.48407,21.520966,11.6432495,11.722534,11.653564,12.802002,0.0,0.032118138,0.032118138,0.116129436,250.0,11.700012,0.0,0.0,47.138294,1227.9551,4.8588354e-05,0.0,52.420086,254.90102,50.0,96.0,9.422335e-07,0.0,284.23444,251.81482,0.0,52.420086,0.18036559,10.907178,67.65715,8.330017
16581,20434860.0,0.0,16.560028,16.559723,21.913666,22.142456,21.488678,21.52118,11.64267,11.686066,11.648621,12.802032,0.0,0.032106705,0.032106705,0.11498088,250.0,11.700012,0.0,0.0,46.377266,1213.0088,4.79275e-05,0.0,52.410744,254.77228,50.0,96.0,9.3003007e-07,0.0,283.53094,251.06577,0.0,52.410744,0.1791939,10.80464,67.43046,8.330017
16582,20434920.0,0.0,16.552582,16.552246,21.918762,22.150879,21.493195,21.52243,11.643005,11.66629,12.965271,12.802002,0.0,0.0320952,0.0320952,0.11395038,250.0,11.700012,0.0,0.0,45.705338,1198.4144,4.7275294e-05,0.0,52.40705,254.53128,50.0,96.0,9.191228e-07,0.0,282.86865,250.3191,0.0,52.40705,0.17814022,10.70446,67.23149,8.330017
16583,20434980.0,0.0,16.544678,16.544342,21.924957,22.160156,21.49765,21.525848,11.6440735,11.655792,12.383728,12.801941,0.0,0.032084543,0.032084543,0.11304394,250.0,11.700012,0.0,0.0,45.130737,1184.3253,4.6639987e-05,0.0,52.40844,254.20604,50.0,96.0,9.095698e-07,0.0,282.25827,249.59598,0.0,52.40844,0.1772123,10.608459,67.06061,8.330017
16584,20435040.0,0.0,16.536346,16.53601,21.931519,22.170197,21.502075,21.527832,11.645813,11.650696,12.048065,12.801849,0.0,0.03207479,0.03207479,0.11227441,250.0,11.700012,0.0,0.0,44.660133,1170.8813,4.6028254e-05,0.0,52.41443,253.80986,50.0,96.0,9.014834e-07,0.0,281.7096,248.91174,0.0,52.41443,0.17642312,10.519242,66.92026,8.330017
16585,20435100.0,0.0,16.52771,16.527344,21.938446,22.180786,21.5065,21.528992,11.648071,11.648773,11.864563,12.801697,0.0,0.03206601,0.03206601,0.1116505,250.0,11.700012,0.0,0.0,44.29858,1158.194,4.5445588e-05,0.0,52.424545,253.35612,50.0,96.0,8.9493534e-07,0.0,281.23004,248.27925,0.0,52.424545,0.17578156,10.438744,66.81203,8.330017
16586,20435160.0,0.0,16.518799,16.518433,21.946259,22.192413,21.511932,21.52948,11.650757,12.942139,11.766632,12.801483,0.0,0.032057844,0.032057844,0.11118388,250.0,11.700012,0.0,0.0,44.058693,1146.361,4.4896344e-05,0.0,52.438427,252.8493,50.0,96.0,8.900197e-07,0.0,280.82593,247.70726,0.0,52.438427,0.17529853,10.368807,66.738525,8.330017
16587,20435220.0,0.0,16.509674,16.509277,21.954865,22.204315,21.519775,21.529755,11.653839,12.38797,11.7146,12.80127,0.0,0.032050457,0.032050457,0.11088266,250.0,11.700012,0.0,0.0,43.93904,1135.4746,4.4384782e-05,0.0,52.45585,252.2983,50.0,96.0,8.86809e-07,0.0,280.5035,247.20557,0.0,52.45585,0.17498246,10.310778,66.70133,8.330017
16588,20435280.0,0.0,16.500397,16.5,21.96347,22.216278,21.526062,21.529907,11.657227,12.055023,11.6875305,12.801025,0.0,0.032043975,0.032043975,0.11074777,250.0,11.700012,0.0,0.0,43.939556,1125.5853,4.3913664e-05,0.0,52.476334,251.71645,50.0,96.0,8.8530606e-07,0.0,280.2664,246.7823,0.0,52.476334,0.17483455,10.26557,66.70027,8.330017
16589,20435340.0,0.0,16.491028,16.490631,21.972076,22.22815,21.531525,21.529999,11.660797,11.875458,11.674377,12.800781,0.0,0.032038417,0.032038417,0.110779114,250.0,11.700012,0.0,0.0,44.05846,1116.7242,4.348467e-05,0.0,52.49945,251.11401,50.0,96.0,8.85506e-07,0.0,280.11688,246.44302,0.0,52.49945,0.17485473,10.233912,66.734985,8.330017
16590,20435400.0,0.0,16.481628,16.481262,21.980682,22.239777,21.536499,21.53006,11.66449,11.779663,11.668884,12.800507,0.0,0.032033775,0.032033775,0.11097421,250.0,11.700012,0.0,0.0,44.292416,1108.904,4.309866e-05,0.0,52.52477,250.50066,50.0,96.0,8.873844e-07,0.0,280.05615,246.1916,0.0,52.52477,0.17504054,10.216202,66.80453,8.330017
16591,20435460.0,0.0,16.47229,16.471924,21.989258,22.251038,21.541199,21.53009,11.668213,11.727661,11.66745,12.800232,0.0,0.03203001,0.03203001,0.11132874,250.0,11.700012,0.0,0.0,44.63743,1102.1211,4.2755702e-05,0.0,52.55184,249.88527,50.0,96.0,8.9090156e-07,0.0,280.08438,246.03027,0.0,52.55184,0.17538755,10.212597,66.907486,8.330017
16592,20435520.0,0.0,16.463043,16.462677,21.99765,22.26175,21.545746,21.53012,11.671936,11.700562,11.668335,12.799927,0.0,0.03202713,0.03202713,0.11183577,250.0,11.700012,0.0,0.0,45.08629,1096.3552,4.2455165e-05,0.0,52.58028,249.27644,50.0,96.0,8.959972e-07,0.0,280.20047,245.95978,0.0,52.58028,0.17588884,10.222919,67.04184,8.330017
16593,20435580.0,0.0,16.45398,16.453613,22.006195,22.271729,21.550232,21.532257,11.675568,11.687988,12.774506,12.799652,0.0,0.03202515,0.03202515,0.112486824,250.0,11.700012,0.0,0.0,45.631775,1091.5756,4.2195894e-05,0.0,52.60968,248.68217,50.0,96.0,9.02598e-07,0.0,280.40262,245.97963,0.0,52.60968,0.17653596,10.2467785,67.20518,8.330017
16594,20435640.0,0.0,16.445099,16.444763,22.014526,22.280853,21.554657,21.534912,11.679077,11.682922,12.274536,12.799408,0.0,0.032024078,0.032024078,0.1132709,250.0,11.700012,0.0,0.0,46.264736,1087.7368,4.1976138e-05,0.0,52.639633,248.11087,50.0,96.0,9.106079e-07,0.0,280.68787,246.08824,0.0,52.639633,0.17731796,10.28358,67.39451,8.330017
16595,20435700.0,0.0,16.436554,16.436218,22.022186,22.289032,21.559082,21.536377,11.682404,11.681702,12.0043335,12.799164,0.0,0.032023925,0.032023925,0.11417461,250.0,11.700012,0.0,0.0,46.97448,1084.7798,4.1793566e-05,0.0,52.669674,247.57077,50.0,96.0,9.199071e-07,0.0,281.05197,246.28265,0.0,52.669674,0.17822143,10.332486,67.606316,8.330017
16596,20435760.0,0.0,16.428345,16.428009,22.029175,22.296143,21.563477,21.53717,11.685516,11.682526,11.85788,12.79892,0.0,0.03202467,0.03202467,0.11518346,250.0,11.700012,0.0,0.0,47.749805,1082.6387,4.164552e-05,0.0,52.699383,247.06926,50.0,96.0,9.3036374e-07,0.0,281.48978,246.55888,0.0,52.699383,0.17923185,10.392504,67.83689,8.330017
16597,20435820.0,0.0,16.420532,16.420227,22.035889,22.302063,21.570007,21.537628,11.688385,12.775604,11.780365,12.798706,0.0,0.03202631,0.03202631,0.11628231,250.0,11.700012,0.0,0.0,48.579147,1081.2441,4.152918e-05,0.0,52.728367,246.61282,50.0,96.0,9.4183844e-07,0.0,281.99554,246.91214,0.0,52.728367,0.18033408,10.462544,68.08248,8.330017
16598,20435880.0,0.0,16.413208,16.412933,22.041962,22.306793,21.577087,21.537903,11.6910095,12.280731,11.739075,12.798523,0.0,0.03202883,0.03202883,0.11745339,250.0,11.700012,0.0,0.0,49.449368,1080.5151,4.1441253e-05,0.0,52.756184,246.20825,50.0,96.0,9.54162e-07,0.0,282.56192,247.33643,0.0,52.756184,0.1815103,10.541276,68.33884,8.330017
16599,20435940.0,0.0,16.406433,16.406158,22.047028,22.310211,21.582916,21.538086,11.693329,12.01297,11.717621,12.79837,0.0,0.0320322,0.0320322,0.11867871,250.0,11.700012,0.0,0.0,50.34735,1080.3695,4.137836e-05,0.0,52.78244,245.86115,50.0,96.0,9.671581e-07,0.0,283.18082,247.82506,0.0,52.78244,0.18274249,10.627313,68.601776,8.330017
16600,20436000.0,0.0,16.400238,16.399994,22.051147,22.312317,21.588043,21.538208,11.695374,11.867401,11.706879,12.798248,0.0,0.032036383,0.032036383,0.11993974,250.0,11.700012,0.0,0.0,51.259804,1080.7233,4.1337044e-05,0.0,52.806747,245.57637,50.0,96.0,9.806405e-07,0.0,283.8434,248.3706,0.0,52.806747,0.184012,10.719182,68.86716,8.330017
16601,20436060.0,0.0,16.394745,16.394531,22.054504,22.313446,21.592712,21.5383,11.697113,11.789154,11.701935,12.798126,0.0,0.03204111,0.03204111,0.121220775,250.0,11.700012,0.0,0.0,52.178616,1081.5001,4.1313993e-05,0.0,52.828808,245.35408,50.0,96.0,9.944433e-07,0.0,284.5406,248.96432,0.0,52.828808,0.18530262,10.815534,69.13173,8.330017
16602,20436120.0,0.0,16.389954,16.38977,22.056946,22.313263,21.597168,21.538391,11.698578,11.746613,11.699921,12.798065,0.0,0.032046393,0.032046393,0.1225043,250.0,11.700012,0.0,0.0,53.08825,1082.6245,4.130599e-05,0.0,52.848415,245.19608,50.0,96.0,1.008382e-06,0.0,285.26266,249.59773,0.0,52.848415,0.18659684,10.914771,69.39186,8.330017
16603,20436180.0,0.0,16.385956,16.385773,22.058472,22.311768,21.601501,21.538452,11.699768,11.724915,11.699554,12.798004,0.0,0.032052297,0.032052297,0.12377273,250.0,11.700012,0.0,0.0,53.977127,1084.0271,4.1310188e-05,0.0,52.865295,245.10628,50.0,96.0,1.0222677e-06,0.0,286.0002,250.2637,0.0,52.865295,0.18787722,11.015407,69.64396,8.330017
16604,20436240.0,0.0,16.382812,16.38266,22.05951,22.309021,21.605743,21.541504,11.700684,11.713715,12.587341,12.798004,0.0,0.03205874,0.03205874,0.12500764,250.0,11.700012,0.0,0.0,54.832504,1085.6313,4.1323394e-05,0.0,52.87916,245.08647,50.0,96.0,1.0358933e-06,0.0,286.74225,250.95319,0.0,52.87916,0.18912515,11.115872,69.8844,8.330017
16605,20436300.0,0.0,16.380554,16.380463,22.05954,22.305084,21.609924,21.54367,11.701324,11.707977,12.185028,12.798035,0.0,0.032065626,0.032065626,0.12619139,250.0,11.700012,0.0,0.0,55.642475,1087.3655,4.1342588e-05,0.0,52.8898,245.13716,50.0,96.0,1.0490555e-06,0.0,287.47754,251.65681,0.0,52.8898,0.19032282,11.2146015,70.10992,8.330017
16606,20436360.0,0.0,16.379303,16.379242,22.05896,22.30075,21.614044,21.54486,11.701752,11.705109,11.964172,12.798065,0.0,0.03207239,0.03207239,0.12731373,250.0,11.700012,0.0,0.0,56.40688,1089.1761,4.136514e-05,0.0,52.89716,245.24919,50.0,96.0,1.0616171e-06,0.0,288.19598,252.36296,0.0,52.89716,0.19145879,11.310422,70.31918,8.330017
16607,20436420.0,0.0,16.37909,16.37909,22.057495,22.29538,21.618164,21.545532,11.704437,11.704163,11.842041,12.798401,0.0,0.03207909,0.03207909,0.12836394,250.0,11.700012,0.0,0.0,57.111694,1092.1708,4.142942e-05,0.0,52.90143,245.41748,50.0,96.0,1.0734478e-06,0.0,288.89093,253.06282,0.0,52.90143,0.1925225,11.382013,70.51062,8.330017
16608,20436480.0,0.0,16.379974,16.380005,22.055695,22.289062,21.625336,21.545898,11.711273,12.593262,11.781433,12.799194,0.0,0.032085925,0.032085925,0.12932849,250.0,11.700012,0.0,0.0,57.749428,1097.259,4.1601597e-05,0.0,52.902527,245.64429,50.0,96.0,1.0843879e-06,0.0,289.55606,253.75056,0.0,52.902527,0.19350086,11.400383,70.681816,8.330017
16609,20436540.0,0.0,16.38205,16.38211,22.053009,22.281921,21.631622,21.546112,11.714447,12.193176,11.750488,12.799164,0.0,0.032092758,0.032092758,0.13019449,250.0,11.700012,0.0,0.0,58.311295,1102.3911,4.1787225e-05,0.0,52.900402,245.92651,50.0,96.0,1.0942736e-06,0.0,290.18097,254.41707,0.0,52.900402,0.19438063,11.440894,70.830734,8.330017
16610,20436600.0,0.0,16.385315,16.385437,22.0495,22.274048,21.636871,21.546234,11.715576,11.976471,11.734619,12.799011,0.0,0.032099534,0.032099534,0.13095143,250.0,11.700012,0.0,0.0,58.79069,1107.4886,4.19734e-05,0.0,52.8951,246.2609,50.0,96.0,1.10297e-06,0.0,290.75656,255.05441,0.0,52.8951,0.19515121,11.494117,70.95583,8.330017
16611,20436660.0,0.0,16.389893,16.390045,22.04602,22.266663,21.64148,21.546326,11.715546,11.85733,11.726105,12.79892,0.0,0.032105427,0.032105427,0.13159993,250.0,11.700012,0.0,0.0,59.198475,1112.4191,4.2151918e-05,0.0,52.886856,246.62991,50.0,96.0,1.1104502e-06,0.0,291.2759,255.65132,0.0,52.886856,0.19581152,11.550953,71.05836,8.330017
16612,20436720.0,0.0,16.395813,16.395996,22.042023,22.258759,21.645752,21.546417,11.714935,11.7925415,11.721313,12.79892,0.0,0.03211063,0.03211063,0.1321403,250.0,11.700012,0.0,0.0,59.524864,1117.1382,4.2319505e-05,0.0,52.876263,247.0237,50.0,96.0,1.1167101e-06,0.0,291.73535,256.20215,0.0,52.876263,0.19636236,11.605771,71.13909,8.330017
16613,20436780.0,0.0,16.403137,16.403381,22.037598,22.250519,21.649872,21.546478,11.713928,11.756378,11.718323,12.798981,0.0,0.032115508,0.032115508,0.13256387,250.0,11.700012,0.0,0.0,59.766613,1121.5924,4.2473454e-05,0.0,52.86342,247.44405,50.0,96.0,1.1216488e-06,0.0,292.12903,256.7034,0.0,52.86342,0.19679575,11.654757,71.19652,8.330017
16614,20436840.0,0.0,16.411957,16.412262,22.032898,22.242004,21.65384,21.547058,11.7127075,11.736694,12.826904,12.799103,0.0,0.032119974,0.032119974,0.13286832,250.0,11.700012,0.0,0.0,59.9221,1125.7579,4.261215e-05,0.0,52.84847,247.88635,50.0,96.0,1.1252286e-06,0.0,292.45294,257.15067,3.8750336,52.84847,0.19710916,11.696229,71.2306,8.330017
16615,20436900.0,0.0,16.422302,16.422668,22.028412,22.233368,21.657745,21.550232,11.711365,11.725708,12.43988,12.799286,0.0,0.032124028,0.032124028,0.13305159,250.0,11.700012,0.0,0.0,59.990578,1129.6211,4.273457e-05,0.0,52.83159,248.3462,50.0,96.0,1.127419e-06,0.0,292.70367,257.53992,0.0,52.83159,0.19730057,11.728845,71.2413,8.330017
16616,20436960.0,0.0,16.434265,16.434662,22.024353,22.225922,21.66159,21.551971,11.709961,11.719055,12.108246,12.799438,0.0,0.032126818,0.032126818,0.13312405,250.0,11.700012,0.0,0.0,59.990383,1133.204,4.2840606e-05,0.0,52.81321,248.80359,50.0,96.0,1.1283146e-06,0.0,292.88058,257.86365,0.0,52.81321,0.19737858,11.752262,71.231636,8.330017
16617,20437020.0,0.0,16.447906,16.448364,22.020111,22.218536,21.665375,21.552917,11.708649,11.714813,11.927429,12.799652,0.0,0.032128703,0.032128703,0.13309419,250.0,11.700012,0.0,0.0,59.91689,1136.563,4.2932017e-05,0.0,52.794067,249.24901,50.0,96.0,1.1280202e-06,0.0,292.9868,258.12106,0.0,52.794067,0.19735248,11.765921,71.20368,8.330017
16618,20437080.0,0.0,16.463226,16.463745,22.0159,22.211365,21.669678,21.553436,11.707397,12.798065,11.827667,12.799835,0.0,0.032130063,0.032130063,0.1329619,250.0,11.700012,0.0,0.0,59.77251,1139.7192,4.3009673e-05,5.3508916,52.774303,249.68472,50.0,96.0,1.1265428e-06,0.0,293.02313,258.31375,0.0,52.774303,0.19722286,11.769638,71.15733,8.330017
16619,20437140.0,0.0,16.480377,16.480957,22.012238,22.204468,21.676758,21.55371,11.706238,12.44162,11.77301,12.800018,0.0,0.032130912,0.032130912,0.13273212,250.0,11.700012,0.0,0.0,59.56055,1142.7046,4.307448e-05,0.0,52.754147,250.10696,50.0,96.0,1.1239422e-06,0.0,292.99194,258.4421,0.0,52.754147,0.19699477,11.763812,71.09366,8.330017
16620,20437200.0,0.0,16.49936,16.5,22.008453,22.197968,21.682312,21.553833,11.70517,12.106415,11.742523,12.800201,0.0,0.0321313,0.0321313,0.13241011,250.0,11.700012,0.0,0.0,59.285362,1145.5541,4.312758e-05,0.0,52.733803,250.51276,50.0,96.0,1.1202826e-06,0.0,292.89612,258.50717,0.0,52.733803,0.19667348,11.748714,71.01374,8.330017
16621,20437260.0,0.0,16.519989,16.52066,22.001862,22.189362,21.683075,21.55014,11.704132,11.92276,11.725372,12.800415,0.0,0.032132868,0.032132868,0.13197929,250.0,11.700012,0.0,0.0,58.913376,1148.2119,4.3168886e-05,0.0,52.713074,250.9287,50.0,96.0,1.1154203e-06,0.0,292.73502,258.51755,0.0,52.713074,0.19624586,11.723762,70.91314,8.330017
16622,20437320.0,0.0,16.5419,16.542664,21.995392,22.181335,21.68338,21.546417,11.702881,11.819763,11.715332,12.800598,0.0,0.03213485,0.03213485,0.1314313,250.0,11.700012,0.0,0.0,58.464993,1150.5363,4.3194574e-05,0.0,52.691174,251.35945,50.0,96.0,1.109249e-06,0.0,292.50412,258.47018,0.0,52.691174,0.19570187,11.6901245,70.789925,8.330017
16623,20437380.0,0.0,16.565094,16.565887,21.989258,22.174072,21.68341,21.542664,11.701508,11.763672,11.70929,12.800751,0.0,0.032136153,0.032136153,0.1307816,250.0,11.700012,0.0,0.0,57.947468,1152.5273,4.3203694e-05,0.0,52.668488,251.78273,50.0,96.0,1.1019284e-06,0.0,292.2068,258.3588,0.0,52.668488,0.19505474,11.648696,70.64792,8.330017
16624,20437440.0,0.0,16.589508,16.590363,21.983551,22.167572,21.683289,21.53891,11.700104,11.735077,11.705597,12.800903,0.0,0.032136712,0.032136712,0.13003844,250.0,11.700012,0.0,0.0,57.368298,1154.1973,4.319666e-05,0.0,52.645473,252.18912,50.0,96.0,1.0935635e-06,0.0,291.84683,258.18225,0.0,52.645473,0.19431265,11.599148,70.48897,8.330017
16625,20437500.0,0.0,16.615112,16.615997,21.978607,22.161957,21.683105,21.536896,11.698761,11.718903,12.826294,12.801086,0.0,0.03213637,0.03213637,0.12921384,250.0,11.700012,0.0,0.0,56.737423,1155.5762,4.317449e-05,0.0,52.622593,252.56783,50.0,96.0,1.0842964e-06,0.0,291.42975,257.94055,0.0,52.622593,0.1934873,11.541477,70.31564,8.330017
16626,20437560.0,0.0,16.641846,16.642761,21.97519,22.158325,21.683014,21.536133,11.69754,11.709595,12.310059,12.801239,0.0,0.03213439,0.03213439,0.12832981,250.0,11.700012,0.0,0.0,56.079613,1156.731,4.3139218e-05,0.0,52.600437,252.89793,50.0,96.0,1.0743682e-06,0.0,290.96393,257.63275,0.0,52.600437,0.19259919,11.476631,70.13291,8.330017
16627,20437620.0,0.0,16.669678,16.670654,21.972168,22.15564,21.682892,21.53415,11.696625,11.70401,12.031158,12.801361,0.0,0.032131262,0.032131262,0.12740624,250.0,11.700012,0.0,0.0,55.399746,1157.7631,4.3094737e-05,0.0,52.57987,253.17014,50.0,96.0,1.0640205e-06,0.0,290.46075,257.26532,0.0,52.57987,0.19166926,11.4051895,69.944824,8.330017
16628,20437680.0,0.0,16.698578,16.699585,21.969635,22.15393,21.68277,21.531525,11.695923,11.700531,11.875977,12.801483,0.0,0.032127377,0.032127377,0.12645592,250.0,11.700012,0.0,0.0,54.708225,1158.7445,4.3044154e-05,0.0,52.56117,253.38594,50.0,96.0,1.0534098e-06,0.0,289.92975,256.84708,0.0,52.56117,0.19071104,11.328275,69.75359,8.330017
16629,20437740.0,0.0,16.728485,16.729523,21.967987,22.153198,21.684479,21.528534,11.695526,12.8315735,11.791138,12.801575,0.0,0.03212292,0.03212292,0.12549308,250.0,11.700012,0.0,0.0,54.014854,1159.7491,4.299041e-05,0.0,52.544586,253.54478,50.0,96.0,1.0427024e-06,0.0,289.38025,256.38626,0.0,52.544586,0.1897392,11.24724,69.56187,8.330017
16630,20437800.0,0.0,16.759338,16.760437,21.967133,22.153442,21.687164,21.52536,11.695343,12.311798,11.747711,12.801636,0.0,0.032118056,0.032118056,0.12452909,250.0,11.700012,0.0,0.0,53.327637,1160.835,4.2935895e-05,0.0,52.530277,253.64699,50.0,96.0,1.0320272e-06,0.0,288.81964,255.88992,0.0,52.530277,0.18876536,11.163174,69.37174,8.330017
16631,20437860.0,0.0,16.791138,16.792267,21.966461,22.15445,21.688293,21.521942,11.695435,12.031342,11.723907,12.801697,0.0,0.032113038,0.032113038,0.12357752,250.0,11.700012,0.0,0.0,52.654602,1162.0813,4.2883836e-05,0.0,52.51835,253.69576,50.0,96.0,1.0215384e-06,0.0,288.25735,255.36827,0.0,52.51835,0.18780364,11.077436,69.185646,8.330017
16632,20437920.0,0.0,16.823822,16.824951,21.966309,22.156403,21.68872,21.518494,11.69577,11.875732,11.710785,12.801727,0.0,0.032107912,0.032107912,0.12265086,250.0,11.700012,0.0,0.0,52.006226,1163.5565,4.2836953e-05,0.0,52.50882,253.69324,50.0,96.0,1.0113699e-06,0.0,287.7001,254.83,0.0,52.50882,0.18686663,10.991352,69.005905,8.330017
16633,20437980.0,0.0,16.85733,16.85852,21.966644,22.15924,21.68872,21.515015,11.69632,11.793518,11.70401,12.801727,0.0,0.03210269,0.03210269,0.121760555,250.0,11.700012,0.0,0.0,51.390274,1165.3235,4.2797677e-05,0.0,52.50173,253.64021,50.0,96.0,1.0016416e-06,0.0,287.15317,254.28235,0.0,52.50173,0.18596578,10.906016,68.83477,8.330017
16634,20438040.0,0.0,16.891632,16.892883,21.96753,22.162903,21.688568,21.511566,11.697113,11.748413,11.700562,12.801697,0.0,0.032097436,0.032097436,0.12091916,250.0,11.700012,0.0,0.0,50.8155,1167.4563,4.276892e-05,0.0,52.49711,253.53888,50.0,96.0,9.924838e-07,0.0,286.62436,253.73402,0.0,52.49711,0.18511379,10.822635,68.67467,8.330017
16635,20438100.0,0.0,16.926727,16.927979,21.968964,22.167328,21.688293,21.508087,11.69812,11.7248535,11.699127,12.801636,0.0,0.032092206,0.032092206,0.12013671,250.0,11.700012,0.0,0.0,50.288754,1170.0165,4.275306e-05,0.0,52.494938,253.39165,50.0,96.0,9.839973e-07,0.0,286.11987,253.19241,0.0,52.494938,0.18432078,10.742218,68.52758,8.330017
16636,20438160.0,0.0,16.962494,16.963806,21.971283,22.172302,21.68805,21.50772,11.699341,11.712921,12.627197,12.801575,0.0,0.032087144,0.032087144,0.11942114,250.0,11.700012,0.0,0.0,49.814106,1173.0594,4.275233e-05,0.0,52.495163,253.20296,50.0,96.0,9.76262e-07,0.0,285.64536,252.66496,0.0,52.495163,0.18359502,10.66566,68.39501,8.330017
16637,20438220.0,0.0,16.998962,17.000275,21.97403,22.177887,21.687775,21.506805,11.700775,11.70697,12.205475,12.801483,0.0,0.03208224,0.03208224,0.1187813,250.0,11.700012,0.0,0.0,49.39862,1176.6422,4.2768934e-05,0.0,52.497684,252.97661,50.0,96.0,9.693626e-07,0.0,285.20654,252.15906,0.0,52.497684,0.1829453,10.594012,68.278694,8.330017
16638,20438280.0,0.0,17.036072,17.037384,21.97702,22.184082,21.6875,21.504822,11.702362,11.70459,11.9869995,12.801361,0.0,0.03207755,0.03207755,0.1182346,250.0,11.700012,0.0,0.0,49.054455,1180.8805,4.280711e-05,0.0,52.502644,252.71233,50.0,96.0,9.634758e-07,0.0,284.81308,251.68454,0.0,52.502644,0.18238916,10.528781,68.18228,8.330017
16639,20438340.0,0.0,17.07373,17.075104,21.980286,22.190613,21.687225,21.50241,11.704132,11.703857,11.857178,12.801239,0.0,0.03207304,0.03207304,0.11776865,250.0,11.700012,0.0,0.0,48.771103,1185.696,4.286421e-05,0.0,52.50948,252.42062,50.0,96.0,9.584612e-07,0.0,284.46008,251.24054,0.0,52.50948,0.18191412,10.469403,68.102974,8.330017
16640,20438400.0,0.0,17.111938,17.113342,21.984283,22.19751,21.68985,21.499695,11.706024,12.633057,11.78775,12.801117,0.0,0.0320688,0.0320688,0.11739721,250.0,11.700012,0.0,0.0,48.558308,1191.1912,4.2943917e-05,0.0,52.51832,252.1021,50.0,96.0,9.54459e-07,0.0,284.15543,250.83531,0.0,52.51832,0.18153416,10.417029,68.04364,8.330017
16641,20438460.0,0.0,17.150665,17.15207,21.988129,22.204071,21.691986,21.49707,11.708038,12.211853,11.750916,12.800964,0.0,0.032065205,0.032065205,0.11711917,250.0,11.700012,0.0,0.0,48.40955,1197.3832,4.3047257e-05,0.0,52.528934,251.76733,50.0,96.0,9.5145907e-07,0.0,283.90137,250.47482,0.0,52.528934,0.1812489,10.371969,68.00369,8.330017
16642,20438520.0,0.0,17.18985,17.191284,21.991974,22.210785,21.693085,21.494354,11.7100525,11.982544,11.731689,12.800812,0.0,0.032062113,0.032062113,0.11693356,250.0,11.700012,0.0,0.0,48.328712,1204.27,4.3174234e-05,0.0,52.54095,251.4226,50.0,96.0,9.4944363e-07,0.0,283.69864,250.16196,0.0,52.54095,0.1810571,10.334718,67.98275,8.330017
16643,20438580.0,0.0,17.229462,17.230896,21.99585,22.21753,21.693634,21.491608,11.712158,11.855377,11.721863,12.800659,0.0,0.032059383,0.032059383,0.116842546,250.0,11.700012,0.0,0.0,48.315735,1211.8656,4.3325224e-05,0.0,52.554226,251.0694,50.0,96.0,9.4842915e-07,0.0,283.54852,249.89853,0.0,52.554226,0.18096061,10.305541,67.98125,8.330017
16644,20438640.0,0.0,17.26944,17.270874,21.999725,22.224243,21.693848,21.488861,11.714233,11.7838745,11.717163,12.800507,0.0,0.03205703,0.03205703,0.11684519,250.0,11.700012,0.0,0.0,48.36936,1220.1727,4.350038e-05,0.0,52.56858,250.7117,50.0,96.0,9.484047e-07,0.0,283.45145,249.68628,0.0,52.56858,0.18095854,10.284435,67.99884,8.330017
16645,20438700.0,0.0,17.309723,17.311218,22.003632,22.230804,21.693878,21.486115,11.716339,11.75238,11.716156,12.800354,0.0,0.032055043,0.032055043,0.11694053,250.0,11.700012,0.0,0.0,48.488476,1229.1917,4.369967e-05,0.0,52.58392,250.35164,50.0,96.0,9.4935984e-07,0.0,283.40744,249.52577,0.0,52.58392,0.18104991,10.271373,68.03525,8.330017
16646,20438760.0,0.0,17.350342,17.351807,22.00708,22.23639,21.693878,21.483887,11.718414,11.736298,12.44046,12.800201,0.0,0.032053914,0.032053914,0.117118895,250.0,11.700012,0.0,0.0,48.658283,1238.8918,4.39225e-05,0.0,52.599907,250.00264,50.0,96.0,9.512054e-07,0.0,283.41513,249.41988,22.709911,52.599907,0.18122606,10.2659645,68.08789,8.330017
16647,20438820.0,0.0,17.391174,17.39267,22.010956,22.241669,21.693817,21.48468,11.720367,11.728516,12.479187,12.800049,0.0,0.032053433,0.032053433,0.11737158,250.0,11.700012,0.0,0.0,48.879585,1249.2164,4.416694e-05,0.0,52.61606,249.67136,50.0,96.0,9.538476e-07,0.0,283.47125,249.36722,0.0,52.61606,0.18147781,10.268159,68.15462,8.330017
16648,20438880.0,0.0,17.43222,17.433716,22.014435,22.246582,21.693756,21.484009,11.7221985,11.725098,12.134827,12.799896,0.0,0.032053363,0.032053363,0.11769535,250.0,11.700012,0.0,0.0,49.148327,1260.1345,4.4431657e-05,0.0,52.63223,249.35683,50.0,96.0,9.572506e-07,0.0,283.57355,249.36507,0.0,52.63223,0.18180147,10.277666,68.234795,8.330017
16649,20438940.0,0.0,17.47345,17.474915,22.017578,22.251099,21.693695,21.482513,11.723907,11.72406,11.948212,12.799744,0.0,0.032053676,0.032053676,0.11808407,250.0,11.700012,0.0,0.0,49.459988,1271.6078,4.471535e-05,0.0,52.64826,249.06133,50.0,96.0,9.613532e-07,0.0,283.71924,249.41116,0.0,52.64826,0.18219085,10.293928,68.32699,8.330017
16650,20439000.0,0.0,17.51477,17.516266,22.020447,22.255096,21.693848,21.48059,11.725494,12.377594,11.847565,12.799622,0.0,0.032054327,0.032054327,0.11853124,250.0,11.700012,0.0,0.0,49.80952,1283.5929,4.5016535e-05,25.606464,52.663986,248.78693,50.0,96.0,9.660902e-07,0.0,283.9054,249.50298,0.0,52.663986,0.18263938,10.316459,68.42971,8.330017
16651,20439060.0,0.0,17.556183,17.557648,22.02304,22.25769,21.697266,21.478668,11.726898,12.497894,11.792999,12.7994995,0.0,0.032055892,0.032055892,0.119022176,250.0,11.700012,0.0,0.0,50.178425,1296.0215,4.5333378e-05,0.0,52.679104,248.54684,50.0,96.0,9.713233e-07,0.0,284.12793,249.64067,0.0,52.679104,0.18313353,10.344456,68.539314,8.330017
