,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16652,20439120.0,0.0,17.597626,17.59909,22.025024,22.259766,21.699188,21.476624,11.728058,12.148315,11.763214,12.799408,0.0,0.03205802,0.03205802,0.11954275,250.0,11.700012,0.0,0.0,50.564713,1308.7808,4.566193e-05,0.0,52.693153,248.34398,50.0,96.0,9.768978e-07,0.0,284.37918,249.81758,0.0,52.693153,0.18365842,10.377334,68.65278,8.330017
16653,20439180.0,0.0,17.639038,17.640533,22.02652,22.261261,21.700226,21.474487,11.729034,11.955963,11.747253,12.799316,0.0,0.03206048,0.03206048,0.12008679,250.0,11.700012,0.0,0.0,50.962914,1321.8112,4.599998e-05,0.0,52.70602,248.17621,50.0,96.0,9.827461e-07,0.0,284.65485,250.02872,0.0,52.70602,0.18420745,10.414487,68.768906,8.330017
16654,20439240.0,0.0,17.68042,17.681915,22.027557,22.262177,21.700806,21.472351,11.729767,11.852386,11.739044,12.799225,0.0,0.032063194,0.032063194,0.120646074,250.0,11.700012,0.0,0.0,51.367397,1335.0464,4.634527e-05,0.0,52.717613,248.04321,50.0,96.0,9.887806e-07,0.0,284.95007,250.26924,0.0,52.717613,0.18477222,10.455097,68.886055,8.330017
16655,20439300.0,0.0,17.72171,17.723175,22.028168,22.262512,21.70108,21.470184,11.730286,11.795441,11.734802,12.799164,0.0,0.032066084,0.032066084,0.1212118,250.0,11.700012,0.0,0.0,51.771973,1348.4135,4.6695317e-05,0.0,52.727844,247.94447,50.0,96.0,9.949067e-07,0.0,285.2595,250.53381,0.0,52.727844,0.1853438,10.498372,69.00246,8.330017
16656,20439360.0,0.0,17.762878,17.764313,22.027954,22.261536,21.701233,21.468262,11.730591,11.765717,11.732788,12.799133,0.0,0.03206956,0.03206956,0.12177027,250.0,11.700012,0.0,0.0,52.16074,1361.8282,4.7047673e-05,0.0,52.736538,247.88756,50.0,96.0,1.0009871e-06,0.0,285.57764,250.81978,0.0,52.736538,0.18590933,10.543386,69.11507,8.330017
16657,20439420.0,0.0,22.027008,17.805298,22.027039,22.259796,21.70108,21.46756,12.252258,11.806091,12.921509,12.861542,0.0,0.032206286,0.032206286,0.12259841,250.0,11.700012,0.0,0.0,52.528168,2130.6775,5.4628126e-05,0.0,52.687275,248.41463,-7.0664115e-05,29.999907,0.18701127,70.0001,285.7688,251.75935,0.0,52.687275,0.18701264,6.9209843,69.11957,8.330017
16658,20439480.0,0.0,22.027252,17.846039,22.027283,22.258514,21.701752,21.468933,12.360504,12.072998,12.681702,12.842804,0.0,0.032146674,0.032146674,0.1229497,250.0,11.700012,0.0,0.0,52.88555,2350.2734,6.3826206e-05,0.0,52.641903,248.58075,7.0093154e-09,30.000002,0.18724155,70.0,285.9486,251.98927,0.0,52.641903,0.18724304,4.2903976,69.17869,8.330017
16659,20439540.0,0.0,22.026642,17.886505,22.026672,22.256073,21.703033,21.469696,12.170197,12.156982,12.488953,12.792786,0.0,0.032122005,0.032122005,0.12336803,250.0,11.700012,0.0,0.0,53.21257,2427.5908,6.8089925e-05,0.0,52.628166,248.5695,4.946622e-10,30.000002,0.18761052,70.0,286.16287,252.19156,0.0,52.628166,0.18761201,6.0842385,69.25962,8.330017
16660,20439600.0,0.0,22.02539,17.926666,22.025421,22.252838,21.704376,21.46988,12.036011,12.128937,12.310272,12.780151,0.0,0.0321065,0.0321065,0.12377353,250.0,11.700012,0.0,0.0,53.503323,2477.4473,7.1122064e-05,0.0,52.620583,248.5563,-2.5577102e-14,30.000002,0.18798502,70.0,286.3803,252.39577,0.0,52.620583,0.18798652,7.4805775,69.338104,8.330017
16661,20439660.0,0.0,22.02356,17.966492,22.02359,22.248749,21.70694,21.469696,11.945709,13.191223,12.163086,12.780731,0.0,0.032098584,0.032098584,0.12414323,250.0,11.700012,0.0,0.0,53.748405,2513.5393,7.339035e-05,0.0,52.616386,248.57664,2.206856e-20,30.000002,0.18833897,70.0,286.595,252.60846,0.0,52.616386,0.18834047,8.45251,69.408,8.330017
16662,20439720.0,0.0,22.021637,18.00592,22.021667,22.244385,21.710663,21.469086,11.882721,12.606537,12.048737,12.784393,0.0,0.032095622,0.032095622,0.12446265,250.0,11.700012,0.0,0.0,53.948517,2540.2686,7.510252e-05,0.0,52.613155,248.64377,-2.1241386e-22,30.000002,0.18865262,70.0,286.79868,252.82635,0.0,52.613155,0.18865405,9.144798,69.465904,8.330017
16663,20439780.0,0.0,22.019196,18.044891,22.019226,22.239838,21.712921,21.4682,11.83728,12.266357,11.962097,12.788055,0.0,0.032095652,0.032095652,0.12472454,250.0,11.700012,0.0,0.0,54.102165,2560.1792,7.6403776e-05,0.0,52.60959,248.75638,-1.5698723e-25,30.000002,0.18891473,70.0,286.98425,253.04245,0.0,52.60959,0.1889161,9.650126,69.51053,8.330017
16664,20439840.0,0.0,22.016388,18.083405,22.016418,22.235168,21.714233,21.467041,11.8038025,12.063202,11.897186,12.790985,0.0,0.03209736,0.03209736,0.12492386,250.0,11.700012,0.0,0.0,54.208385,2574.953,7.739346e-05,0.0,52.604996,248.90944,-3.6919037e-27,30.000002,0.18911768,70.0,287.14566,253.24933,0.0,52.604996,0.18911892,10.024526,69.541176,8.330017
16665,20439900.0,0.0,22.013306,18.121399,22.013336,22.230408,21.715027,21.465698,11.778595,11.939117,11.848602,12.793213,0.0,0.032099836,0.032099836,0.12505767,250.0,11.700012,0.0,0.0,54.266758,2585.7493,7.81446e-05,0.0,52.5991,249.09552,3.4719495e-28,30.000002,0.18925664,70.0,287.27798,253.43985,0.0,52.5991,0.18925776,10.305549,69.557686,8.330017
16666,20439960.0,0.0,22.009857,18.158844,22.009857,22.225311,21.715424,21.464417,11.759277,11.861206,11.812073,12.794891,0.0,0.03210272,0.03210272,0.12512156,250.0,11.700012,0.0,0.0,54.27207,2593.333,7.871012e-05,0.0,52.591793,249.31076,-1.2383742e-30,30.000002,0.18932652,70.0,287.37704,253.60875,0.0,52.591793,0.18932745,10.518065,69.55944,8.330017
16667,20440020.0,0.0,22.006287,18.195679,22.006317,22.220245,21.715607,21.463043,11.74411,11.810608,11.784332,12.796143,0.0,0.03210555,0.03210555,0.12511343,250.0,11.700012,0.0,0.0,54.22718,2598.2917,7.912887e-05,0.0,52.58307,249.54848,1.6936852e-31,30.000002,0.18932429,70.0,287.43927,253.75023,0.0,52.58307,0.18932502,10.679629,69.54637,8.330017
16668,20440080.0,0.0,22.002716,18.231842,22.002716,22.215302,21.715637,21.461761,11.732117,11.777252,12.291534,12.797089,0.0,0.032108013,0.032108013,0.12503555,250.0,11.700012,0.0,0.0,54.133617,2601.0476,7.9427555e-05,0.0,52.57313,249.79956,1.3558782e-33,30.000002,0.18925157,70.0,287.46313,253.8597,29.574024,52.57313,0.1892521,10.801208,69.51937,8.330017
16669,20440140.0,0.0,21.999695,18.267334,21.999695,22.210571,21.715546,21.46341,11.722534,11.754639,12.501251,12.797821,0.0,0.032109983,0.032109983,0.12488864,250.0,11.700012,0.0,0.0,53.992546,2601.9937,7.96269e-05,0.0,52.562214,250.05711,-3.59433e-40,30.000002,0.1891088,70.0,287.44717,253.93318,0.0,52.562214,0.18910912,10.890591,69.47889,8.330017
16670,20440200.0,0.0,21.99649,18.302094,21.996521,22.206085,21.715424,21.463654,11.714691,11.738251,12.145813,12.798401,0.0,0.032111406,0.032111406,0.124678776,250.0,11.700012,0.0,0.0,53.80872,2601.38,7.974883e-05,0.0,52.550625,250.31403,-7.987e-42,30.000002,0.18890198,70.0,287.39313,253.96976,0.0,52.550625,0.1889021,10.95583,69.426414,8.330017
16671,20440260.0,0.0,21.993103,18.33606,21.993103,22.201538,21.71524,21.463226,11.70813,11.726044,11.947205,12.798859,0.0,0.032112498,0.032112498,0.124405585,250.0,11.700012,0.0,0.0,53.578915,2599.335,7.980398e-05,0.0,52.538574,250.56912,0.0,30.000002,0.18863119,70.0,287.30084,253.96867,0.0,52.538574,0.1886311,11.001229,69.36189,8.330017
16672,20440320.0,0.0,21.989838,18.369232,21.989838,22.197327,21.715668,21.46231,11.702637,12.849609,11.837158,12.799225,0.0,0.03211318,0.03211318,0.12407146,250.0,11.700012,0.0,0.0,53.308933,2596.0525,7.9801604e-05,2.7859197,52.526154,250.81917,0.0,30.000002,0.18829858,70.0,287.17087,253.92921,0.0,52.526154,0.18829829,11.030107,69.28588,8.330017
16673,20440380.0,0.0,21.987274,18.40155,21.987274,22.193573,21.71875,21.46112,11.697998,12.430939,11.775085,12.799561,0.0,0.032113336,0.032113336,0.12368318,250.0,11.700012,0.0,0.0,53.00328,2591.816,7.97512e-05,0.0,52.513634,251.0571,0.0,30.000002,0.18791078,70.0,287.00546,253.85081,0.0,52.513634,0.18791032,11.044613,69.19998,8.330017
16674,20440440.0,0.0,21.98465,18.432922,21.98465,22.190247,21.720306,21.459808,11.694061,12.096008,11.739105,12.799835,0.0,0.032112986,0.032112986,0.123247124,250.0,11.700012,0.0,0.0,52.667,2586.6604,7.965998e-05,0.0,52.501278,251.27849,0.0,30.000002,0.18747418,70.0,286.80734,253.73447,0.0,52.501278,0.1874735,11.047113,69.105545,8.330017
16675,20440500.0,0.0,21.982178,18.463379,21.982178,22.18747,21.721008,21.458405,11.690704,11.9114685,11.717804,12.800049,0.0,0.032112166,0.032112166,0.12277025,250.0,11.700012,0.0,0.0,52.305347,2580.7358,7.953379e-05,0.0,52.48931,251.47946,0.0,30.000002,0.18699577,70.0,286.57983,253.58183,0.0,52.48931,0.18699495,11.039584,69.004036,8.330017
16676,20440560.0,0.0,21.979584,18.492859,21.979584,22.184631,21.721222,21.457153,11.687836,11.809906,11.704803,12.800232,0.0,0.032111246,0.032111246,0.12225488,250.0,11.700012,0.0,0.0,51.9152,2574.1096,7.937768e-05,0.0,52.477837,251.6633,0.0,30.000002,0.1864787,70.0,286.3258,253.39665,0.0,52.477837,0.18647774,11.023213,68.89568,8.330017
16677,20440620.0,0.0,21.977264,18.521301,21.977264,22.182373,21.72116,21.455902,11.685364,11.7526245,11.696442,12.800415,0.0,0.03211012,0.03211012,0.12170555,250.0,11.700012,0.0,0.0,51.50566,2566.917,7.919585e-05,0.0,52.466846,251.82928,0.0,30.000002,0.1859272,70.0,286.0477,253.18094,0.0,52.466846,0.1859261,10.999362,68.78133,8.330017
16678,20440680.0,0.0,21.97528,18.548676,21.97528,22.180725,21.720978,21.45462,11.683319,11.721436,11.6909485,12.800537,0.0,0.032108612,0.032108612,0.12113111,250.0,11.700012,0.0,0.0,51.0822,2559.2983,7.899256e-05,0.0,52.456528,251.97171,0.0,30.000002,0.1853498,70.0,285.74918,252.93617,0.0,52.456528,0.1853486,10.968874,68.662895,8.330017
16679,20440740.0,0.0,21.973877,18.57492,21.973877,22.179657,21.720734,21.45462,11.681641,11.703522,12.909576,12.800659,0.0,0.03210677,0.03210677,0.12054019,250.0,11.700012,0.0,0.0,50.651432,2551.4185,7.877266e-05,0.0,52.447075,252.08763,0.0,30.000002,0.18475524,70.0,285.43463,252.66562,0.0,52.447075,0.18475394,10.932645,68.54215,8.330017
16680,20440800.0,0.0,21.973145,18.600006,21.973145,22.17923,21.720398,21.456238,11.68042,11.693329,12.35141,12.800781,0.0,0.0321046,0.0321046,0.11994054,250.0,11.700012,0.0,0.0,50.219006,2543.4446,7.854082e-05,0.0,52.43863,252.17494,0.0,30.000002,0.18415125,70.0,285.1081,252.37253,0.0,52.43863,0.18414988,10.891182,68.42068,8.330017
16681,20440860.0,0.0,21.907074,18.624481,21.907074,22.210358,21.721893,21.45868,11.36441,11.650116,11.998993,12.829803,0.0,0.033834115,0.033834115,0.07072234,250.0,11.700012,0.0,0.0,0.0,2140.8362,7.344492e-05,0.0,51.291336,304.7278,0.0,30.000002,0.1384341,70.0,275.12888,253.91228,0.0,51.291336,0.13839097,8.207464,54.71734,8.330017
16682,20440920.0,0.0,21.919586,18.648926,21.919556,22.267273,21.723694,21.460602,11.214233,11.460571,11.647583,12.814178,0.0,0.032784518,0.032784518,0.062084865,250.0,11.700012,0.0,0.0,0.0,1940.7074,6.661843e-05,0.0,50.85057,297.4835,0.0,30.000002,0.12766956,70.0,268.46783,243.35657,0.0,50.85057,0.12763616,8.108774,52.186703,8.330017
16683,20440980.0,0.0,21.938354,18.67331,21.938354,22.330627,21.72818,21.462372,11.258148,12.801666,11.453918,12.81662,0.0,0.03225853,0.03225853,0.05683253,250.0,11.700012,0.0,0.0,0.0,1828.5597,6.174365e-05,0.0,50.820995,288.4636,0.0,30.000002,0.12135927,70.0,263.7312,234.84845,0.0,50.820995,0.12133173,7.2068343,50.62868,8.330017
16684,20441040.0,0.0,21.962158,18.697662,21.962158,22.397858,21.7341,21.464142,11.340393,12.114685,11.3810425,12.8159485,0.0,0.031941872,0.031941872,0.053648725,250.0,11.700012,0.0,0.0,0.0,1754.7988,5.807699e-05,0.0,50.924683,279.9126,0.0,30.000002,0.11753804,70.0,260.32547,228.20506,0.0,50.924683,0.117516674,6.4155283,49.74054,8.330017
16685,20441100.0,0.0,21.988617,18.721954,21.988617,22.467255,21.738586,21.466095,11.429626,11.783905,11.381348,12.81366,0.0,0.03177956,0.03177956,0.051702186,250.0,11.700012,0.0,0.0,0.0,1708.1476,5.549175e-05,0.0,51.09372,272.62814,0.0,30.000002,0.11526442,70.0,257.90784,223.18007,0.0,51.09372,0.11524828,5.7872286,49.29272,8.330017
16686,20441160.0,0.0,22.01471,18.746155,22.01471,22.532166,21.74231,21.468231,11.511261,11.641693,11.420685,12.810913,0.0,0.031716295,0.031716295,0.050558574,250.0,11.700012,0.0,0.0,0.0,1681.4028,5.3806303e-05,0.0,51.283478,266.717,0.0,30.000002,0.11399276,70.0,256.21136,219.46002,0.0,51.283478,0.11398082,5.3099904,49.106865,8.330017
16687,20441220.0,0.0,22.042175,18.770325,22.042175,22.597626,21.745758,21.470581,11.578766,11.597717,11.476349,12.808319,0.0,0.031713843,0.031713843,0.049921434,250.0,11.700012,0.0,0.0,0.0,1669.1212,5.281588e-05,0.0,51.46818,262.08777,0.0,30.000002,0.11334979,70.0,255.03502,216.75917,0.0,51.46818,0.113341145,4.9602556,49.06305,8.330017
16688,20441280.0,0.0,22.070679,18.794373,22.070679,22.663239,21.749146,21.473114,11.630676,11.600616,11.534027,12.806091,0.0,0.0317451,0.0317451,0.049590398,250.0,11.700012,0.0,0.0,0.0,1666.8257,5.233037e-05,0.0,51.633747,258.56473,0.0,30.000002,0.11308073,70.0,254.22865,214.8325,0.0,51.633747,0.1130746,4.712189,49.088886,8.330017
16689,20441340.0,0.0,22.099823,18.81839,22.099792,22.728699,21.752502,21.475739,11.668457,11.622833,11.586151,12.804321,0.0,0.03179229,0.03179229,0.049439717,250.0,11.700012,0.0,0.0,0.0,1671.1555,5.2196974e-05,0.0,51.77429,255.95087,0.0,30.000002,0.11302416,70.0,253.68459,213.48495,0.0,51.77429,0.1130199,4.5422444,49.144035,8.330017
16690,20441400.0,0.0,22.130066,18.842285,22.130066,22.793945,21.75589,21.481598,11.694733,11.649384,12.941589,12.8029785,0.0,0.03184365,0.03184365,0.049387597,250.0,11.700012,0.0,0.0,0.0,1679.6533,5.229624e-05,0.0,51.888676,254.05284,0.0,30.000002,0.113074616,70.0,253.32256,212.55818,0.0,51.888676,0.11307173,4.429493,49.205616,8.330017
16691,20441460.0,0.0,22.158081,18.866089,22.158081,22.852325,21.759552,21.487885,11.71228,11.673828,12.382355,12.801971,0.0,0.03189262,0.03189262,0.049386796,250.0,11.700012,0.0,0.0,0.0,1690.3907,5.254443e-05,0.0,51.978874,252.70157,0.0,30.000002,0.113171704,70.0,253.08603,211.93277,0.0,51.978874,0.11316982,4.3572125,49.26301,8.330017
16692,20441520.0,0.0,22.185577,18.889801,22.185577,22.91037,21.763214,21.492798,11.723389,11.693726,12.082703,12.80127,0.0,0.031935886,0.031935886,0.049409803,250.0,11.700012,0.0,0.0,0.0,1702.2865,5.288102e-05,0.0,52.04812,251.75911,0.0,30.000002,0.11328124,70.0,252.93517,211.52008,0.0,52.04812,0.113280036,4.3135667,49.311783,8.330017
16693,20441580.0,0.0,22.2128,18.913422,22.2128,22.968079,21.766907,21.496979,11.730103,11.708618,11.921295,12.800751,0.0,0.031972148,0.031972148,0.04944091,250.0,11.700012,0.0,0.0,0.0,1714.6902,5.326702e-05,0.0,52.100075,251.11378,0.0,30.000002,0.113384895,70.0,252.84135,211.25365,0.0,52.100075,0.11338416,4.2886386,49.350857,8.330017
16694,20441640.0,0.0,22.240784,18.93692,22.240784,23.025421,21.774109,21.500732,11.733826,12.705353,11.835602,12.800446,0.0,0.032001387,0.032001387,0.04947229,250.0,11.700012,0.0,0.0,0.0,1727.2692,5.3677875e-05,0.0,52.138203,250.68256,0.0,30.000002,0.11347479,70.0,252.78542,211.08727,0.0,52.138203,0.11347438,4.2759414,49.380867,8.330017
16695,20441700.0,0.0,22.268341,18.960297,22.268341,23.082458,21.780243,21.504242,11.735596,12.26474,11.789764,12.800232,0.0,0.03202425,0.03202425,0.04950008,250.0,11.700012,0.0,0.0,0.0,1739.6919,5.4097374e-05,0.0,52.165676,250.40028,0.0,30.000002,0.11354833,70.0,252.75357,210.98672,0.0,52.165676,0.113548145,4.270809,49.40317,8.330017
16696,20441760.0,0.0,22.292694,18.983582,22.292694,23.132751,21.785034,21.507538,11.736023,12.024506,11.765228,12.800079,0.0,0.03204166,0.03204166,0.049522992,250.0,11.700012,0.0,0.0,0.0,1751.5153,5.4513308e-05,0.0,52.18508,250.2207,0.0,30.000002,0.1136061,70.0,252.73688,210.929,0.0,52.18508,0.11360605,4.2708864,49.419285,8.330017
16697,20441820.0,0.0,22.31659,19.006714,22.31659,23.18277,21.789215,21.510742,11.735474,11.893677,11.751831,12.799988,0.0,0.032054618,0.032054618,0.04954097,250.0,11.700012,0.0,0.0,0.0,1762.8193,5.4917487e-05,0.0,52.19853,250.11024,0.0,30.000002,0.11365001,70.0,252.72932,210.89828,0.0,52.19853,0.11365005,4.2744536,49.430614,8.330017
16698,20441880.0,0.0,22.34021,19.029724,22.34021,23.232483,21.79303,21.513916,11.734528,11.822693,11.744263,12.799927,0.0,0.032064047,0.032064047,0.049554545,250.0,11.700012,0.0,0.0,0.0,1773.6826,5.5308024e-05,0.0,52.20765,250.04538,0.0,30.000002,0.11368246,70.0,252.72704,210.88406,0.0,52.20765,0.113682546,4.279468,49.438374,8.330017
16699,20441940.0,0.0,22.363678,19.052582,22.363678,23.281921,21.79663,21.517029,11.733368,11.782135,11.739532,12.799896,0.0,0.03207081,0.03207081,0.04956451,250.0,11.700012,0.0,0.0,0.0,1784.1271,5.568395e-05,0.0,52.21377,250.0086,0.0,30.000002,0.11370596,70.0,252.7274,210.87892,0.0,52.21377,0.113706075,4.284907,49.4436,8.330017
16700,20442000.0,0.0,22.386963,19.075287,22.386963,23.331116,21.80014,21.520111,11.732147,11.759155,11.736359,12.799896,0.0,0.03207558,0.03207558,0.049571652,250.0,11.700012,0.0,0.0,0.0,1794.1733,5.604502e-05,0.0,52.21779,249.98956,0.0,30.000002,0.11372265,70.0,252.72905,210.87885,0.0,52.21779,0.11372279,4.2904997,49.447033,8.330017
16701,20442060.0,0.0,22.408356,19.09787,22.408356,23.37445,21.803436,21.52533,11.730804,11.746582,12.733704,12.799896,0.0,0.03207882,0.03207882,0.04957658,250.0,11.700012,0.0,0.0,0.0,1803.6724,5.6390683e-05,0.0,52.2203,249.98186,0.0,30.000002,0.113734074,70.0,252.73122,210.8815,0.0,52.2203,0.113734215,4.2961893,49.449165,8.330017
16702,20442120.0,0.0,22.429626,19.1203,22.429626,23.417542,21.806702,21.5307,11.729492,11.739105,12.2769165,12.799896,0.0,0.03208101,0.03208101,0.049579926,250.0,11.700012,0.0,0.0,0.0,1812.7822,5.6720826e-05,0.0,52.221848,249.98007,0.0,30.000002,0.113741815,70.0,252.73337,210.88503,0.0,52.221848,0.11374195,4.3018622,49.450466,8.330017
16703,20442180.0,0.0,22.45044,19.142548,22.45044,23.460419,21.809937,21.535004,11.72821,11.7344055,12.026184,12.799896,0.0,0.032082465,0.032082465,0.04958215,250.0,11.700012,0.0,0.0,0.0,1821.5267,5.703678e-05,0.0,52.222763,249.98131,0.0,30.000002,0.11374694,70.0,252.73528,210.88858,0.0,52.222763,0.113747075,4.307175,49.451225,8.330017
16704,20442240.0,0.0,22.470978,19.164642,22.470978,23.503082,21.81314,21.538666,11.72702,11.731262,11.888489,12.799896,0.0,0.032083403,0.032083403,0.049583584,250.0,11.700012,0.0,0.0,0.0,1829.944,5.7339417e-05,0.0,52.22328,249.9839,0.0,30.000002,0.11375026,70.0,252.73686,210.8918,0.0,52.22328,0.11375039,4.312133,49.451637,8.330017
16705,20442300.0,0.0,22.492218,19.186554,22.492218,23.545502,21.819672,21.542023,11.725922,12.539398,11.815033,12.799927,0.0,0.03208398,0.03208398,0.049584463,250.0,11.700012,0.0,0.0,0.0,1838.1504,5.762994e-05,0.0,52.22354,249.98694,0.0,30.000002,0.11375229,70.0,252.73811,210.8945,0.0,52.22354,0.11375244,4.316654,49.45183,8.330017
16706,20442360.0,0.0,22.510986,19.208282,22.510986,23.582886,21.824799,21.545105,11.724884,12.169403,11.774261,12.799927,0.0,0.032084335,0.032084335,0.049584992,250.0,11.700012,0.0,0.0,0.0,1845.9001,5.790894e-05,0.0,52.22365,249.98979,0.0,30.000002,0.113753535,70.0,252.73907,210.89667,0.0,52.22365,0.11375367,4.3208704,49.4519,8.330017
16707,20442420.0,0.0,22.529236,19.229828,22.529236,23.620056,21.82898,21.548096,11.723785,11.966522,11.751495,12.799927,0.0,0.03208454,0.03208454,0.04958529,250.0,11.700012,0.0,0.0,0.0,1853.2892,5.817512e-05,0.0,52.22369,249.99228,0.0,30.000002,0.11375424,70.0,252.7398,210.89833,0.0,52.22369,0.11375438,4.3252935,49.451904,8.330017
16708,20442480.0,0.0,22.54721,19.25119,22.54721,23.657043,21.832642,21.551025,11.722748,11.855316,11.738586,12.799927,0.0,0.03208465,0.03208465,0.049585447,250.0,11.700012,0.0,0.0,0.0,1860.4119,5.8430003e-05,0.0,52.22367,249.99432,0.0,30.000002,0.113754615,70.0,252.74033,210.89957,0.0,52.22367,0.11375475,4.32943,49.451874,8.330017
16709,20442540.0,0.0,22.565033,19.272339,22.565033,23.693848,21.835999,21.553925,11.721832,11.7934265,11.731018,12.799927,0.0,0.032084707,0.032084707,0.049585514,250.0,11.700012,0.0,0.0,0.0,1867.2988,5.867471e-05,0.0,52.22364,249.99591,0.0,30.000002,0.1137548,70.0,252.74069,210.90048,0.0,52.22364,0.11375493,4.333206,49.451828,8.330017
16710,20442600.0,0.0,22.582703,19.293304,22.582703,23.730438,21.839203,21.556763,11.720947,11.760132,11.7265625,12.799927,0.0,0.032084726,0.032084726,0.049585532,250.0,11.700012,0.0,0.0,0.0,1873.9681,5.8909896e-05,0.0,52.2236,249.99713,0.0,30.000002,0.11375485,70.0,252.74095,210.90114,0.0,52.2236,0.11375499,4.336689,49.451782,8.330017
16711,20442660.0,0.0,22.59845,19.314056,22.59845,23.762512,21.842255,21.5596,11.720123,11.742004,11.723785,12.799927,0.0,0.032084726,0.032084726,0.04958552,250.0,11.700012,0.0,0.0,0.0,1880.268,5.9135542e-05,0.0,52.223564,249.99803,0.0,30.000002,0.11375485,70.0,252.74113,210.90158,0.0,52.223564,0.11375499,4.3400636,49.45174,8.330017
16712,20442720.0,0.0,22.614807,19.334625,22.614807,23.794403,21.845276,21.56549,11.719269,11.731873,12.560211,12.799927,0.0,0.032084722,0.032084722,0.049585503,250.0,11.700012,0.0,0.0,0.0,1886.3809,5.9351354e-05,0.0,52.223534,249.99867,0.0,30.000002,0.11375482,70.0,252.74124,210.90189,0.0,52.223534,0.11375495,4.343495,49.451706,8.330017
16713,20442780.0,0.0,22.63086,19.35495,22.63086,23.826141,21.848236,21.570282,11.718536,11.725952,12.177368,12.799957,0.0,0.03208471,0.03208471,0.04958548,250.0,11.700012,0.0,0.0,0.0,1892.3123,5.9559254e-05,0.0,52.223503,249.99913,0.0,30.000002,0.11375478,70.0,252.74132,210.9021,0.0,52.223503,0.1137549,4.3464975,49.45168,8.330017
16714,20442840.0,0.0,22.646545,19.37503,22.646545,23.857697,21.851166,21.574158,11.717804,11.722382,11.967468,12.799957,0.0,0.0320847,0.0320847,0.049585458,250.0,11.700012,0.0,0.0,0.0,1898.0387,5.975925e-05,0.0,52.223484,249.99944,0.0,30.000002,0.11375473,70.0,252.74136,210.90224,0.0,52.223484,0.11375485,4.349345,49.451656,8.330017
16715,20442900.0,0.0,22.662231,19.394897,22.662231,23.8891,21.855072,21.577515,11.717133,12.95517,11.85144,12.799957,0.0,0.03208469,0.03208469,0.04958544,250.0,11.700012,0.0,0.0,0.0,1903.5942,5.9951686e-05,0.0,52.22347,249.99965,0.0,30.000002,0.11375469,70.0,252.7414,210.90231,0.0,52.22347,0.11375482,4.3520713,49.45164,8.330017
16716,20442960.0,0.0,22.67685,19.41455,22.67685,23.916412,21.861176,21.580536,11.716492,12.414551,11.790375,12.799957,0.0,0.03208468,0.03208468,0.04958542,250.0,11.700012,0.0,0.0,0.0,1908.9155,6.0136983e-05,0.0,52.223457,249.9998,0.0,30.000002,0.11375465,70.0,252.74141,210.90236,0.0,52.223457,0.11375478,4.3546395,49.45163,8.330017
16717,20443020.0,0.0,22.690826,19.43393,22.690826,23.943573,21.865814,21.583435,11.71582,12.097015,11.756622,12.799957,0.0,0.032084674,0.032084674,0.04958541,250.0,11.700012,0.0,0.0,0.0,1913.9929,6.0314513e-05,0.0,52.223442,249.99988,0.0,30.000002,0.11375463,70.0,252.74142,210.90239,0.0,52.223442,0.11375475,4.3573117,49.45162,8.330017
16718,20443080.0,0.0,22.704468,19.453064,22.704468,23.970612,21.869598,21.586212,11.715179,11.924072,11.737976,12.799957,0.0,0.03208467,0.03208467,0.0495854,250.0,11.700012,0.0,0.0,0.0,1918.8829,6.0484803e-05,0.0,52.22344,249.99994,0.0,30.000002,0.1137546,70.0,252.74142,210.9024,0.0,52.22344,0.11375474,4.359902,49.451614,8.330017
16719,20443140.0,0.0,22.717896,19.471954,22.717896,23.997498,21.872955,21.588928,11.7146,11.829987,11.72757,12.799957,0.0,0.032084666,0.032084666,0.04958539,250.0,11.700012,0.0,0.0,0.0,1923.6116,6.0648435e-05,0.0,52.22344,249.99997,0.0,30.000002,0.11375459,70.0,252.74142,210.90242,0.0,52.22344,0.11375471,4.3623223,49.451607,8.330017
16720,20443200.0,0.0,22.731201,19.4906,22.731201,24.024231,21.876068,21.591614,11.71402,11.7771,11.721497,12.799957,0.0,0.032084662,0.032084662,0.049585387,250.0,11.700012,0.0,0.0,0.0,1928.1963,6.0805905e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375458,70.0,252.74142,210.90242,0.0,52.22343,0.11375471,4.364576,49.451607,8.330017
16721,20443260.0,0.0,22.74292,19.508972,22.74292,24.047272,21.878998,21.5943,11.71347,11.748138,11.717957,12.799957,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1932.5094,6.0957067e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.113754705,4.3667936,49.451603,8.330017
16722,20443320.0,0.0,22.754608,19.52707,22.754608,24.07016,21.881836,21.597748,11.712891,11.731873,12.922394,12.799957,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1936.6498,6.110145e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.369122,49.451603,8.330017
16723,20443380.0,0.0,22.766968,19.544891,22.766968,24.092957,21.884613,21.603424,11.712402,11.723145,12.417572,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1940.7509,6.124049e-05,0.0,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3711553,49.451603,8.330017
16724,20443440.0,0.0,22.77887,19.562408,22.77887,24.115631,21.88736,21.607727,11.711945,11.71814,12.09613,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1944.7162,6.137488e-05,0.0,52.22343,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3729215,49.451603,8.330017
16725,20443500.0,0.0,22.790466,19.57965,22.790466,24.138184,21.890106,21.611237,11.711517,11.71521,11.921936,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1948.545,6.1504295e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3746734,49.451603,8.330017
16726,20443560.0,0.0,22.801056,19.596619,22.801056,24.15738,21.894867,21.614288,11.71106,12.785309,11.826447,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1952.1663,6.162851e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3764734,49.451603,8.330017
16727,20443620.0,0.0,22.811707,19.613281,22.811707,24.176422,21.900238,21.617126,11.710632,12.293671,11.773956,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1955.6887,6.17478e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.378229,49.451603,8.330017
16728,20443680.0,0.0,22.8219,19.629639,22.82193,24.195404,21.904388,21.619812,11.710236,12.028168,11.745026,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1959.0715,6.1862534e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3798785,49.451603,8.330017
16729,20443740.0,0.0,22.831848,19.64569,22.831848,24.214264,21.907837,21.622406,11.709839,11.882751,11.729034,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1962.3319,6.197276e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.381486,49.451603,8.330017
16730,20443800.0,0.0,22.841644,19.661407,22.841644,24.233032,21.91092,21.62497,11.709442,11.802216,11.720001,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1965.488,6.20788e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.383005,49.451603,8.330017
16731,20443860.0,0.0,22.850067,19.676819,22.850067,24.248718,21.913727,21.627533,11.709076,11.759735,11.715088,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1968.4335,6.218048e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.384521,49.451603,8.330017
16732,20443920.0,0.0,22.858337,19.691895,22.858337,24.264313,21.916412,21.630035,11.708649,11.736481,11.71225,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.2434,6.227735e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3861547,49.451603,8.330017
16733,20443980.0,0.0,22.867035,19.706635,22.867035,24.279846,21.919037,21.63446,11.708313,11.723633,12.792114,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1974.009,6.23703e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.387628,49.451603,8.330017
16734,20444040.0,0.0,22.875916,19.721039,22.875916,24.295258,21.9216,21.639496,11.708008,11.716614,12.296112,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1976.7557,6.246051e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.388758,49.451603,8.330017
16735,20444100.0,0.0,22.88443,19.735077,22.88446,24.310608,21.924164,21.643372,11.707764,11.712616,12.027893,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1979.4003,6.2547726e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3898325,49.451603,8.330017
16736,20444160.0,0.0,22.891602,19.74881,22.891602,24.32312,21.926666,21.646576,11.7074585,11.710327,11.88147,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1981.8434,6.263133e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3910265,49.451603,8.330017
16737,20444220.0,0.0,22.899323,19.762146,22.899323,24.335571,21.93222,21.649414,11.707123,12.599731,11.802246,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1984.2361,6.271104e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3923426,49.451603,8.330017
16738,20444280.0,0.0,22.90683,19.775146,22.90683,24.347961,21.93692,21.652039,11.706879,12.193909,11.758942,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1986.5714,6.278822e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.393378,49.451603,8.330017
16739,20444340.0,0.0,22.91397,19.78775,22.91397,24.36026,21.940613,21.654572,11.706604,11.972931,11.73526,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1988.8068,6.286248e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.394406,49.451603,8.330017
16740,20444400.0,0.0,22.920868,19.800018,22.920868,24.372528,21.943726,21.657013,11.70636,11.85318,11.722321,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1990.9584,6.293381e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.395432,49.451603,8.330017
16741,20444460.0,0.0,22.926575,19.81195,22.926575,24.38211,21.946442,21.659424,11.706085,11.786011,11.714966,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1992.9377,6.300206e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.396488,49.451603,8.330017
16742,20444520.0,0.0,22.932129,19.823639,22.932129,24.391663,21.948975,21.661835,11.705811,11.748749,11.710754,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1994.8134,6.306684e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.397653,49.451603,8.330017
16743,20444580.0,0.0,22.937622,19.835114,22.937622,24.401123,21.951447,21.664215,11.705536,11.728821,11.708405,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1996.6272,6.312875e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.398728,49.451603,8.330017
16744,20444640.0,0.0,22.943848,19.846344,22.943848,24.410583,21.953827,21.669403,11.705322,11.718231,12.604797,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1998.4609,6.318846e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3995967,49.451603,8.330017
16745,20444700.0,0.0,22.94986,19.85736,22.94986,24.419952,21.956177,21.67389,11.70517,11.712341,12.196869,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2000.2644,6.3246734e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4002194,49.451603,8.330017
16746,20444760.0,0.0,22.95456,19.868134,22.95456,24.426819,21.958466,21.677338,11.704987,11.709015,11.972626,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2001.8912,6.330263e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.400976,49.451603,8.330017
16747,20444820.0,0.0,22.959076,19.878662,22.959076,24.433655,21.961182,21.680237,11.704742,12.718903,11.850708,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2003.4171,6.335546e-05,9.34555,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4019504,49.451603,8.330017
16748,20444880.0,0.0,22.964386,19.888947,22.964386,24.44043,21.966888,21.682861,11.704559,12.467773,11.785065,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2004.9838,6.340635e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4027247,49.451603,8.330017
16749,20444940.0,0.0,22.969208,19.899017,22.969208,24.447174,21.971039,21.685303,11.704407,12.120819,11.748444,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2006.4833,6.345579e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.40333,49.451603,8.330017
16750,20445000.0,0.0,22.973755,19.908844,22.973755,24.453918,21.974304,21.687653,11.704224,11.93042,11.7282715,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2007.9082,6.350325e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.403994,49.451603,8.330017
16751,20445060.0,0.0,22.977112,19.918427,22.977112,24.458282,21.97699,21.689941,11.704041,11.826996,11.717224,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2009.1809,6.354842e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.404743,49.451603,8.330017
16752,20445120.0,0.0,22.980347,19.927765,22.980347,24.462616,21.9794,21.69217,11.703827,11.769745,11.71106,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2010.3678,6.359094e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4056134,49.451603,8.330017
16753,20445180.0,0.0,22.98349,19.93689,22.98349,24.46695,21.981659,21.694397,11.703644,11.739563,11.707703,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2011.5077,6.3631334e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4064116,49.451603,8.330017
16754,20445240.0,0.0,22.986664,19.94577,22.986664,24.471252,21.983826,21.697021,11.703461,11.722656,12.670624,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2012.6155,6.3670035e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,11.728649,52.223427,0.11375469,4.407081,49.451603,8.330017
16755,20445300.0,0.0,22.990692,19.954407,22.990692,24.475525,21.985962,21.702484,11.703339,11.71402,12.475433,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2013.7843,6.370763e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4075513,49.451603,8.330017
16756,20445360.0,0.0,22.993347,19.96283,22.993347,24.4776,21.987976,21.706482,11.703247,11.709137,12.124359,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2014.8157,6.374408e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4079747,49.451603,8.330017
16757,20445420.0,0.0,22.995728,19.971008,22.995728,24.479675,21.98999,21.709625,11.703064,11.706421,11.933441,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2015.7523,6.37783e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4086423,49.451603,8.330017
16758,20445480.0,0.0,22.998322,19.978943,22.998322,24.48172,21.993591,21.71231,11.702911,12.86731,11.829498,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2016.6685,6.381074e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409285,49.451603,8.330017
16759,20445540.0,0.0,23.001312,19.986664,23.001312,24.483734,21.998474,21.714722,11.70282,12.336304,11.772064,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2017.6217,6.38424e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.40968,49.451603,8.330017
16760,20445600.0,0.0,23.003845,19.99411,23.003845,24.485779,22.002045,21.71701,11.702728,12.049377,11.740662,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2018.5109,6.387306e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.410044,49.451603,8.330017
16761,20445660.0,0.0,23.00528,20.001373,23.00528,24.485748,22.00476,21.719177,11.702606,11.8909,11.723297,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2019.2604,6.390201e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4105577,49.451603,8.330017
16762,20445720.0,0.0,23.0065,20.008362,23.0065,24.485718,22.00705,21.721283,11.702423,11.804779,11.713806,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2019.9321,6.392884e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.411228,49.451603,8.330017
16763,20445780.0,0.0,23.00769,20.015137,23.00769,24.485687,22.009125,21.723389,11.7022705,11.757141,11.708466,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2020.5681,6.39541e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4118285,49.451603,8.330017
16764,20445840.0,0.0,23.00879,20.021667,23.00882,24.485657,22.011078,21.725464,11.702148,11.7317505,11.705597,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2021.1755,6.397806e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.41233,49.451603,8.330017
16765,20445900.0,0.0,23.010254,20.027954,23.010254,24.485626,22.01297,21.728973,11.702057,11.718292,12.878174,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2021.7853,6.4000924e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.412755,49.451603,8.330017
16766,20445960.0,0.0,23.011292,20.033997,23.011322,24.483612,22.01471,21.733795,11.701996,11.710907,12.34259,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.3658,6.402319e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4130363,49.451603,8.330017
16767,20446020.0,0.0,23.011932,20.039825,23.011932,24.481598,22.016418,21.737335,11.701874,11.706848,12.052429,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.8658,6.404411e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4134398,49.451603,8.330017
16768,20446080.0,0.0,23.01236,20.04541,23.01236,24.479614,22.018127,21.740204,11.701782,11.704559,11.892181,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2023.3169,6.40637e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4138865,49.451603,8.330017
16769,20446140.0,0.0,23.013367,20.050781,23.013397,24.47763,22.022522,21.742676,11.701691,12.66452,11.804657,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2023.7974,6.40823e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4142747,49.451603,8.330017
16770,20446200.0,0.0,23.014343,20.055878,23.014343,24.475647,22.026611,21.744904,11.70163,12.226257,11.757843,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.2849,6.410071e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.414446,49.451603,8.330017
16771,20446260.0,0.0,23.0141,20.06076,23.0141,24.471771,22.02948,21.746979,11.701569,11.9869995,11.732178,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.637,6.411802e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.414748,49.451603,8.330017
16772,20446320.0,0.0,23.013641,20.06543,23.013641,24.467926,22.031738,21.748993,11.701416,11.853394,11.717834,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.9158,6.413361e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.415249,49.451603,8.330017
16773,20446380.0,0.0,23.013092,20.069824,23.013092,24.46408,22.033691,21.750977,11.701324,11.777283,11.709595,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.1603,6.4147935e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4157267,49.451603,8.330017
16774,20446440.0,0.0,23.012451,20.074005,23.012451,24.460297,22.03537,21.75293,11.701202,11.742523,11.70578,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.3774,6.416117e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4161396,49.451603,8.330017
16775,20446500.0,0.0,23.01178,20.077942,23.01181,24.456482,22.036987,21.754852,11.701141,11.723297,11.703644,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.5774,6.417358e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.416472,49.451603,8.330017
16776,20446560.0,0.0,23.011017,20.081665,23.011017,24.450928,22.038422,21.759277,11.70105,11.713226,12.674713,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.7456,6.41851e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4167895,49.451603,8.330017
16777,20446620.0,0.0,23.010193,20.085114,23.010193,24.445374,22.039825,21.763489,11.700989,11.707672,12.231476,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.9069,6.4196065e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4170246,49.451603,8.330017
16778,20446680.0,0.0,23.009064,20.088348,23.009064,24.43985,22.04123,21.766571,11.700928,11.704742,11.998718,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.0165,6.420616e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.417291,49.451603,8.330017
16779,20446740.0,0.0,23.007812,20.09137,23.007812,24.434357,22.042664,21.769165,11.700867,11.957336,11.865051,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.0933,6.42154e-05,45.001556,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4175844,49.451603,8.330017
16780,20446800.0,0.0,23.007416,20.094116,23.007416,24.428894,22.047577,21.771423,11.700806,12.522675,11.79129,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.2438,6.422429e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.417773,49.451603,8.330017
16781,20446860.0,0.0,23.00589,20.09665,23.00589,24.421783,22.050873,21.773438,11.700775,12.148956,11.750153,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.296,6.4232925e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.417894,49.451603,8.330017
16782,20446920.0,0.0,23.004028,20.098938,23.004028,24.414703,22.053192,21.77533,11.700684,11.94577,11.727753,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.2722,6.424023e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4182467,49.451603,8.330017
16783,20446980.0,0.0,23.001984,20.101013,23.001984,24.407654,22.055023,21.777191,11.700592,11.83371,11.715363,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.2129,6.4246495e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.41861,49.451603,8.330017
16784,20447040.0,0.0,22.999878,20.102844,22.999878,24.400665,22.05655,21.779022,11.700531,11.771759,11.708466,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.13,6.425193e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4189253,49.451603,8.330017
16785,20447100.0,0.0,22.997742,20.104431,22.997742,24.393707,22.057922,21.780823,11.700439,11.7388,11.704773,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.0304,6.425668e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4191923,49.451603,8.330017
16786,20447160.0,0.0,22.994843,20.105774,22.994843,24.38507,22.059052,21.782532,11.700378,11.721283,11.843658,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.8455,6.426058e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,49.941612,52.223427,0.11375469,4.419472,49.451603,8.330017
16787,20447220.0,0.0,22.992767,20.106903,22.992767,24.376495,22.06012,21.787537,11.700317,11.711884,12.531921,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.7114,6.426365e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4197607,49.451603,8.330017
16788,20447280.0,0.0,22.990387,20.107758,22.990387,24.367981,22.061188,21.791138,11.700287,11.7066345,12.154968,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.5602,6.4266664e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4198766,49.451603,8.330017
16789,20447340.0,0.0,22.987762,20.108429,22.987762,24.359497,22.062225,21.793854,11.700226,11.703705,11.947113,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.3693,6.426907e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4200544,49.451603,8.330017
16790,20447400.0,0.0,22.98526,20.108826,22.98526,24.351044,22.064392,21.796082,11.700195,12.95462,11.832794,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.1692,6.427084e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.420262,49.451603,8.330017
16791,20447460.0,0.0,22.982666,20.109009,22.982666,24.341125,22.068481,21.797913,11.700165,12.395782,11.772675,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.9742,6.427248e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4203672,49.451603,8.330017
16792,20447520.0,0.0,22.979614,20.108948,22.979614,24.331238,22.071106,21.799591,11.700104,12.079498,11.739685,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.7124,6.427346e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.420549,49.451603,8.330017
16793,20447580.0,0.0,22.976288,20.108643,22.976288,24.321411,22.072906,21.801208,11.700043,11.907501,11.721741,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.4071,6.4273605e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.420809,49.451603,8.330017
