,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16794,20447640.0,0.0,22.97287,20.108124,22.97287,24.311615,22.07428,21.802765,11.699982,11.814209,11.711975,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.0751,6.427302e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421065,49.451603,8.330017
16795,20447700.0,0.0,22.96939,20.10736,22.96939,24.30191,22.07544,21.80429,11.699921,11.761993,11.706482,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2023.7268,6.427187e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4212866,49.451603,8.330017
16796,20447760.0,0.0,22.96524,20.106354,22.96524,24.290802,22.076263,21.805786,11.69986,11.733612,11.703461,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2023.3071,6.427002e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4215193,49.451603,8.330017
16797,20447820.0,0.0,22.961273,20.105133,22.961273,24.279785,22.076996,21.808289,11.699799,11.717957,12.958374,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.87,6.426722e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4218206,49.451603,8.330017
16798,20447880.0,0.0,22.958008,20.103668,22.958008,24.268799,22.077728,21.812805,11.699768,11.709717,12.403656,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.5116,6.4264386e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421931,49.451603,8.330017
16799,20447940.0,0.0,22.954315,20.10196,22.954346,24.257874,22.0784,21.815887,11.699768,11.705261,12.089142,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.1202,6.426162e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421953,49.451603,8.330017
16800,20448000.0,0.0,22.95047,20.100006,22.95047,24.24704,22.079071,21.818237,11.699738,11.70285,11.917725,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2021.6959,6.425837e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4220643,49.451603,8.330017
16801,20448060.0,0.0,22.946411,20.09787,22.946411,24.234802,22.081818,21.82013,11.699707,12.75943,11.818939,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2021.2379,6.425454e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4222465,49.451603,8.330017
16802,20448120.0,0.0,22.942505,20.09555,22.942505,24.222656,22.08496,21.821777,11.6996765,12.276123,11.7647705,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2020.7986,6.425056e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422343,49.451603,8.330017
16803,20448180.0,0.0,22.938232,20.093079,22.938232,24.210571,22.086914,21.823273,11.699646,12.014862,11.73526,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2020.3131,6.42462e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422463,49.451603,8.330017
16804,20448240.0,0.0,22.933746,20.090424,22.933777,24.198517,22.088226,21.824707,11.699585,11.870758,11.718964,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2019.7947,6.424121e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4226465,49.451603,8.330017
16805,20448300.0,0.0,22.9292,20.087616,22.9292,24.186554,22.089142,21.82611,11.699554,11.791107,11.70993,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2019.2566,6.423571e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4228296,49.451603,8.330017
16806,20448360.0,0.0,22.92398,20.084625,22.92398,24.173279,22.08966,21.827454,11.699493,11.749237,11.70517,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2018.6467,6.422957e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4230375,49.451603,8.330017
16807,20448420.0,0.0,22.918732,20.081451,22.918732,24.160095,22.090088,21.828766,11.699432,11.726501,11.702576,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2018.0048,6.422253e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4233203,49.451603,8.330017
16808,20448480.0,0.0,22.91397,20.078094,22.91397,24.146973,22.090454,21.832092,11.699371,11.714081,12.775726,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2017.3987,6.4215004e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423532,49.451603,8.330017
16809,20448540.0,0.0,22.909485,20.074554,22.909485,24.133911,22.09076,21.835907,11.699371,11.707397,12.284851,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2016.8444,6.420792e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423503,49.451603,8.330017
16810,20448600.0,0.0,22.904694,20.070831,22.904694,24.12091,22.091064,21.838593,11.699371,11.703735,12.017883,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2016.2561,6.420078e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423498,49.451603,8.330017
16811,20448660.0,0.0,22.89917,20.066925,22.89917,24.106781,22.091217,21.840546,11.699341,11.701752,11.872284,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2015.5879,6.4193075e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4236255,49.451603,8.330017
16812,20448720.0,0.0,22.894379,20.062836,22.894379,24.092712,22.094574,21.842163,11.69931,12.576996,11.793732,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2014.9628,6.4184766e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423815,49.451603,8.330017
16813,20448780.0,0.0,22.889343,20.058533,22.889374,24.078705,22.096893,21.843597,11.69931,12.17804,11.750793,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2014.338,6.4176726e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423815,49.451603,8.330017
16814,20448840.0,0.0,22.884033,20.054047,22.884033,24.064789,22.098206,21.84491,11.69928,11.960907,11.7274475,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2013.673,6.416834e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4238973,49.451603,8.330017
16815,20448900.0,0.0,22.87857,20.049377,22.878601,24.050934,22.098999,21.84616,11.699249,11.843292,11.714783,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2012.9818,6.4159474e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4240365,49.451603,8.330017
16816,20448960.0,0.0,22.872559,20.044495,22.872559,24.036072,22.099274,21.84732,11.699219,11.777435,11.707672,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2012.2284,6.415004e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4242105,49.451603,8.330017
16817,20449020.0,0.0,22.866486,20.039429,22.866486,24.021301,22.099365,21.84851,11.699158,11.741028,11.703705,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2011.4474,6.413986e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4244432,49.451603,8.330017
16818,20449080.0,0.0,22.860413,20.03415,22.860413,24.006622,22.099396,21.84964,11.699097,11.721649,11.701599,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2010.6592,6.4129206e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4246397,49.451603,8.330017
16819,20449140.0,0.0,22.855133,20.028656,22.855133,23.992004,22.099365,21.85373,11.699097,11.711426,12.5902405,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2009.9434,6.41185e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424717,49.451603,8.330017
16820,20449200.0,0.0,22.8497,20.02298,22.849731,23.977448,22.099304,21.856964,11.699097,11.705841,12.185822,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2009.2411,6.410837e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424609,49.451603,8.330017
16821,20449260.0,0.0,22.843628,20.01709,22.843628,23.962097,22.09909,21.859192,11.699097,11.702759,11.963348,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2008.4661,6.4097934e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4246335,49.451603,8.330017
16822,20449320.0,0.0,22.837494,20.010956,22.837494,23.946808,22.099548,21.86087,11.699066,12.8703,11.84314,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2007.6604,6.408683e-05,1.7396818,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424806,49.451603,8.330017
16823,20449380.0,0.0,22.832153,20.004639,22.832153,23.93158,22.102661,21.862244,11.699066,12.428284,11.7778015,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2006.9397,6.4075815e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424843,49.451603,8.330017
16824,20449440.0,0.0,22.826385,19.998108,22.826385,23.916473,22.104279,21.863464,11.699066,12.096069,11.741913,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2006.1885,6.4065076e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424791,49.451603,8.330017
16825,20449500.0,0.0,22.820374,19.991333,22.820374,23.901428,22.105011,21.864594,11.699036,11.914581,11.722321,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2005.4028,6.4054e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4248505,49.451603,8.330017
16826,20449560.0,0.0,22.813873,19.984375,22.813873,23.885681,22.105133,21.865662,11.699005,11.816071,11.71167,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2004.5613,6.404242e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424986,49.451603,8.330017
16827,20449620.0,0.0,22.807312,19.977173,22.807312,23.870056,22.10498,21.866669,11.698975,11.761597,11.70578,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2003.6945,6.403022e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4251766,49.451603,8.330017
16828,20449680.0,0.0,22.80072,19.969757,22.80072,23.854492,22.104706,21.867676,11.698914,11.732971,11.702667,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2002.8201,6.4017615e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42534,49.451603,8.330017
16829,20449740.0,0.0,22.79425,19.962097,22.79425,23.83902,22.10437,21.869171,11.698914,11.7170105,12.78894,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2001.9492,6.400477e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,5.849467,52.223427,0.11375469,4.425451,49.451603,8.330017
16830,20449800.0,0.0,22.788635,19.954193,22.788635,23.823608,22.103973,21.873352,11.698914,11.708801,12.441101,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2001.1721,6.3992265e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4254117,49.451603,8.330017
16831,20449860.0,0.0,22.782318,19.946106,22.782318,23.807709,22.103394,21.876038,11.698944,11.704315,12.103699,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2000.3462,6.39801e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4253135,49.451603,8.330017
16832,20449920.0,0.0,22.775787,19.937744,22.775818,23.7919,22.102844,21.8779,11.698914,11.701874,11.920227,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1999.4803,6.396748e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425387,49.451603,8.330017
16833,20449980.0,0.0,22.769653,19.929169,22.769653,23.776154,22.104187,21.879303,11.698883,12.815002,11.8203125,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1998.6354,6.395454e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425491,49.451603,8.330017
16834,20450040.0,0.0,22.763824,19.92035,22.763824,23.760498,22.106384,21.880463,11.698914,12.304504,11.765198,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1997.8473,6.3942134e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425402,49.451603,8.330017
16835,20450100.0,0.0,22.757599,19.911285,22.757599,23.744904,22.10733,21.8815,11.698914,12.028992,11.735046,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1997.0221,6.392981e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425348,49.451603,8.330017
16836,20450160.0,0.0,22.750977,19.901978,22.750977,23.729004,22.107391,21.882416,11.698914,11.878113,11.718536,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1996.1456,6.3917076e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425423,49.451603,8.330017
16837,20450220.0,0.0,22.744232,19.892426,22.744232,23.713196,22.107086,21.88327,11.698883,11.796173,11.709564,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1995.2437,6.390383e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425569,49.451603,8.330017
16838,20450280.0,0.0,22.737457,19.88263,22.737457,23.697449,22.106567,21.884094,11.698853,11.750916,11.704559,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1994.3334,6.3890264e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425698,49.451603,8.330017
16839,20450340.0,0.0,22.730682,19.87259,22.730713,23.681793,22.105927,21.884918,11.698822,11.726837,11.701904,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1993.4194,6.387648e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425792,49.451603,8.330017
16840,20450400.0,0.0,22.724365,19.862274,22.724365,23.66623,22.105255,21.887451,11.6987915,11.714111,12.834137,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1992.5383,6.386258e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425852,49.451603,8.330017
16841,20450460.0,0.0,22.718231,19.851746,22.718231,23.65039,22.1044,21.89087,11.698822,11.707184,12.315155,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1991.7046,6.384925e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4257374,49.451603,8.330017
16842,20450520.0,0.0,22.711731,19.840912,22.711731,23.634613,22.103546,21.893066,11.698853,11.703369,12.034851,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1990.8346,6.383598e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4256825,49.451603,8.330017
16843,20450580.0,0.0,22.705109,19.829865,22.705109,23.618927,22.102661,21.894592,11.698822,11.701294,11.881256,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1989.9397,6.382243e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4257298,49.451603,8.330017
16844,20450640.0,0.0,22.699158,19.818542,22.699158,23.603302,22.104736,21.895752,11.698822,12.617706,11.797882,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1989.1046,6.380884e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4257593,49.451603,8.330017
16845,20450700.0,0.0,22.693085,19.806946,22.693085,23.5878,22.10617,21.896729,11.698853,12.1996765,11.752838,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1988.2855,6.379589e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42562,49.451603,8.330017
16846,20450760.0,0.0,22.686462,19.795074,22.686493,23.5719,22.106384,21.897491,11.698853,11.971313,11.72821,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1987.4062,6.3782754e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4256086,49.451603,8.330017
16847,20450820.0,0.0,22.679718,19.782959,22.679718,23.556122,22.106049,21.898193,11.698822,11.843811,11.714478,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1986.4948,6.376911e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4257207,49.451603,8.330017
16848,20450880.0,0.0,22.672882,19.770569,22.672882,23.540405,22.105408,21.898865,11.6987915,11.77124,11.7066345,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1985.57,6.375513e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425844,49.451603,8.330017
16849,20450940.0,0.0,22.665985,19.757904,22.666016,23.52478,22.104553,21.899506,11.698761,11.738129,11.703064,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1984.6367,6.374086e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4259534,49.451603,8.330017
16850,20451000.0,0.0,22.65915,19.744965,22.65915,23.509247,22.103607,21.900146,11.698761,11.719818,11.70105,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1983.7023,6.3726446e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4260273,49.451603,8.330017
16851,20451060.0,0.0,22.652832,19.73175,22.652832,23.493408,22.102478,21.903442,11.698761,11.710266,12.633789,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1982.8154,6.371202e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4260545,49.451603,8.330017
16852,20451120.0,0.0,22.646454,19.718262,22.646454,23.477661,22.101349,21.90625,11.6987915,11.705048,12.208435,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1981.9485,6.369816e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4259334,49.451603,8.330017
16853,20451180.0,0.0,22.639801,19.704468,22.639801,23.462006,22.10022,21.90799,11.6987915,11.702332,11.986816,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1981.0483,6.368421e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4259095,49.451603,8.330017
16854,20451240.0,0.0,22.633087,19.69043,22.633118,23.446442,22.099396,21.90921,11.698761,12.542786,11.856781,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1980.1335,6.367004e-05,17.864864,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42595,49.451603,8.330017
16855,20451300.0,0.0,22.627258,19.676086,22.627289,23.430939,22.101746,21.910156,11.6987915,12.4747925,11.785767,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1979.3086,6.365616e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4259014,49.451603,8.330017
16856,20451360.0,0.0,22.620667,19.661438,22.620667,23.414917,22.102386,21.910706,11.698822,12.121948,11.746246,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1978.4281,6.3642634e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425801,49.451603,8.330017
16857,20451420.0,0.0,22.6138,19.646515,22.6138,23.398956,22.102173,21.911163,11.6987915,11.930145,11.724731,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1977.5004,6.3628584e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4258866,49.451603,8.330017
16858,20451480.0,0.0,22.606812,19.631317,22.606812,23.383118,22.10144,21.91159,11.698761,11.824402,11.71286,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1976.5518,6.361412e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4260154,49.451603,8.330017
16859,20451540.0,0.0,22.599762,19.615814,22.599762,23.36734,22.100494,21.911957,11.69873,11.76593,11.706299,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1975.5925,6.359935e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4261293,49.451603,8.330017
16860,20451600.0,0.0,22.592712,19.600006,22.592712,23.351654,22.099365,21.912323,11.6987,11.734863,11.702789,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1974.6285,6.358437e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4262195,49.451603,8.330017
16861,20451660.0,0.0,22.58493,19.583954,22.58493,23.335175,22.097382,21.91211,11.698669,11.718384,12.352692,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.5912,6.356896e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,26.882378,52.223427,0.11375469,4.4263415,49.451603,8.330017
16862,20451720.0,0.0,22.578033,19.567719,22.578033,23.318787,22.095367,21.91504,11.698639,11.709442,12.476013,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.6191,6.3553176e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426478,49.451603,8.330017
16863,20451780.0,0.0,22.57077,19.5513,22.57077,23.30252,22.093323,21.916443,11.698639,11.704529,12.123047,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.6309,6.3537635e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426461,49.451603,8.330017
16864,20451840.0,0.0,22.563324,19.534668,22.563324,23.286316,22.091278,21.917023,11.698639,11.701843,11.929047,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1970.6132,6.3521824e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4265227,49.451603,8.330017
16865,20451900.0,0.0,22.556122,19.517853,22.556122,23.270203,22.09079,21.917114,11.698608,12.878906,11.82309,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1969.6064,6.3505715e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426614,49.451603,8.330017
16866,20451960.0,0.0,22.549316,19.500854,22.549316,23.25415,22.091583,21.9169,11.698639,12.341461,11.766632,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1968.6641,6.349008e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426534,49.451603,8.330017
16867,20452020.0,0.0,22.542145,19.483673,22.542145,23.23819,22.091064,21.916565,11.698639,12.049164,11.735718,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1967.6854,6.347461e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426467,49.451603,8.330017
16868,20452080.0,0.0,22.53476,19.466278,22.53476,23.22232,22.089813,21.916138,11.698639,11.890289,11.718903,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1966.6774,6.345885e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4265137,49.451603,8.330017
16869,20452140.0,0.0,22.527283,19.44873,22.527283,23.206543,22.088165,21.91565,11.698608,11.804108,11.709778,12.800018,0.0,0.032084547,0.032084547,0.049585175,250.0,11.700012,0.0,0.0,0.0,1965.6492,6.344277e-05,0.0,52.22345,250.00047,0.11760777,30.000002,0.11375392,69.83535,252.74138,210.90242,0.0,52.22345,0.113754265,4.426586,49.451626,8.330017
16870,20452200.0,0.0,22.519775,19.43097,22.519775,23.190826,22.086304,21.915161,11.698578,11.756195,11.704712,12.800018,0.0,0.032084424,0.032084424,0.04958496,250.0,11.700012,0.0,0.0,0.0,1964.6113,6.342634e-05,0.0,52.223568,250.00075,0.3256633,30.000002,0.11375348,69.54407,252.74129,210.9023,0.0,52.223568,0.11375381,4.4266777,49.45174,8.330017
16871,20452260.0,0.0,22.51123,19.412994,22.51123,23.174072,22.08316,21.913666,11.698547,11.729858,11.701904,12.800018,0.0,0.032084342,0.032084342,0.049584813,250.0,11.700012,0.0,0.0,0.0,1963.4733,6.340942e-05,0.0,52.223717,250.00081,0.5285052,30.000002,0.113753125,69.26009,252.7412,210.90215,0.0,52.223717,0.1137535,4.426811,49.451897,8.330017
16872,20452320.0,0.0,22.50296,19.394867,22.50299,23.15738,22.080017,21.913574,11.698486,11.715424,12.883484,12.799988,0.0,0.032084286,0.032084286,0.049584713,250.0,11.700012,0.0,0.0,0.0,1962.3202,6.339148e-05,0.0,52.223896,250.00076,0.7312997,30.000002,0.11375283,68.97618,252.74112,210.90201,0.0,52.223896,0.11375329,4.427093,49.45208,8.330017
16873,20452380.0,0.0,22.495209,19.376526,22.49524,23.140808,22.076813,21.914825,11.698456,11.707733,12.344299,12.800018,0.0,0.032084245,0.032084245,0.049584642,250.0,11.700012,0.0,0.0,0.0,1961.2386,6.3373715e-05,0.0,52.2241,250.00067,0.9340932,30.000002,0.11375258,68.69227,252.74106,210.90187,0.0,52.2241,0.11375314,4.4271483,49.45228,8.330017
16874,20452440.0,0.0,22.487122,19.358002,22.487152,23.124298,22.073608,21.914825,11.698456,11.703552,12.051819,12.800018,0.0,0.032084215,0.032084215,0.04958459,250.0,11.700012,0.0,0.0,0.0,1960.1294,6.335608e-05,0.0,52.224308,250.00058,1.1368834,30.000002,0.11375234,68.40836,252.741,210.90175,0.0,52.224308,0.11375303,4.4271307,49.45249,8.330017
16875,20452500.0,0.0,22.478882,19.339294,22.478912,23.10788,22.070404,21.914124,11.698456,11.701233,11.892151,12.800018,0.0,0.032084193,0.032084193,0.04958455,250.0,11.700012,0.0,0.0,0.0,1958.9952,6.3338135e-05,0.0,52.224533,250.00047,1.3396661,30.000002,0.113752104,68.124466,252.74095,210.90166,0.0,52.224533,0.11375294,4.427196,49.452717,8.330017
16876,20452560.0,0.0,22.471191,19.320374,22.471222,23.091522,22.069672,21.913025,11.698425,12.674591,11.804382,12.800018,0.0,0.032084174,0.032084174,0.049584515,250.0,11.700012,0.0,0.0,0.0,1957.9039,6.332005e-05,0.0,52.224766,250.0004,1.5424379,30.000002,0.11375184,67.84059,252.74092,210.90157,0.0,52.224766,0.113752864,4.4272532,49.45295,8.330017
16877,20452620.0,0.0,22.46347,19.3013,22.463531,23.075226,22.068756,21.911743,11.698456,12.23111,11.756348,12.800018,0.0,0.03208416,0.03208416,0.04958449,250.0,11.700012,0.0,0.0,0.0,1956.8406,6.330256e-05,0.0,52.225006,250.00032,1.7452055,30.000002,0.113751546,67.55672,252.74089,210.9015,0.0,52.225006,0.113752805,4.427129,49.45319,8.330017
16878,20452680.0,0.0,22.455475,19.282013,22.455505,23.059052,22.066711,21.91037,11.698456,11.990265,11.730164,12.800018,0.0,0.032084145,0.032084145,0.049584463,250.0,11.700012,0.0,0.0,0.0,1955.7405,6.328502e-05,0.0,52.225258,250.00027,1.9479638,30.000002,0.1137512,67.27285,252.74086,210.90144,0.0,52.225258,0.11375275,4.427098,49.453438,8.330017
16879,20452740.0,0.0,22.447296,19.262543,22.447327,23.042938,22.064056,21.908905,11.698456,11.856903,11.715668,12.800018,0.0,0.03208413,0.03208413,0.04958444,250.0,11.700012,0.0,0.0,0.0,1954.6163,6.326717e-05,0.0,52.225513,250.00023,2.1507092,30.000002,0.11375079,66.989006,252.74084,210.9014,0.0,52.225513,0.1137527,4.427154,49.453693,8.330017
16880,20452800.0,0.0,22.439026,19.242859,22.439117,23.026917,22.061096,21.90744,11.698425,11.783173,11.707672,12.800018,0.0,0.03208412,0.03208412,0.049584415,250.0,11.700012,0.0,0.0,0.0,1953.4801,6.32491e-05,0.0,52.225773,250.0002,2.353438,30.000002,0.11375028,66.705185,252.74081,210.90135,0.0,52.225773,0.113752656,4.4272285,49.453957,8.330017
16881,20452860.0,0.0,22.430725,19.222992,22.430817,23.010956,22.05777,21.906036,11.698425,11.744446,11.70343,12.800018,0.0,0.032084104,0.032084104,0.049584392,250.0,11.700012,0.0,0.0,0.0,1952.3346,6.3230815e-05,0.0,52.226044,250.00018,2.5561414,30.000002,0.11374966,66.4214,252.7408,210.9013,0.0,52.226044,0.1137526,4.427299,49.454224,8.330017
16882,20452920.0,0.0,22.422455,19.202972,22.422546,22.995087,22.054352,21.904633,11.698395,11.723389,11.701141,12.800018,0.0,0.032084092,0.032084092,0.049584366,250.0,11.700012,0.0,0.0,0.0,1951.1864,6.3212385e-05,0.0,52.22632,250.00017,2.7588224,30.000002,0.113748915,66.13765,252.74078,210.90128,0.0,52.22632,0.11375255,4.427357,49.454502,8.330017
16883,20452980.0,0.0,22.414825,19.182709,22.414948,22.97931,22.050903,21.905731,11.698395,11.711975,12.679138,12.800018,0.0,0.032084078,0.032084078,0.049584344,250.0,11.700012,0.0,0.0,0.0,1950.0969,6.3194006e-05,0.0,52.226604,250.00015,2.961452,30.000002,0.113748,65.853966,252.74077,210.90123,0.0,52.226604,0.11375249,4.427369,49.45479,8.330017
16884,20453040.0,0.0,22.407227,19.162292,22.40738,22.963593,22.047424,21.906647,11.698456,11.705811,12.232422,12.800018,0.0,0.032084063,0.032084063,0.049584314,250.0,11.700012,0.0,0.0,0.0,1949.0447,6.3176376e-05,0.0,52.226894,250.00014,3.164073,30.000002,0.11374689,65.5703,252.74075,210.9012,0.0,52.226894,0.11375244,4.4271936,49.45508,8.330017
16885,20453100.0,0.0,22.399384,19.141663,22.399567,22.947968,22.043945,21.906494,11.698456,11.702454,11.988922,12.800018,0.0,0.032084048,0.032084048,0.049584292,250.0,11.700012,0.0,0.0,0.0,1947.9625,6.3158834e-05,0.0,52.227192,250.00012,3.3666446,30.000002,0.11374554,65.2867,252.74075,210.90117,0.0,52.227192,0.113752395,4.427107,49.455376,8.330017
16886,20453160.0,0.0,22.391357,19.12085,22.391602,22.932404,22.040344,21.905884,11.698456,11.842499,11.856323,12.800018,0.0,0.032084037,0.032084037,0.049584262,250.0,11.700012,0.0,0.0,0.0,1946.8572,6.3141095e-05,50.00692,52.227505,250.00012,3.5691679,30.000002,0.11374391,65.00317,252.74074,210.90112,0.0,52.227505,0.11375233,4.427124,49.455685,8.330017
16887,20453220.0,0.0,22.384247,19.099854,22.384552,22.9169,22.040314,21.904938,11.698486,12.531372,11.7854,12.800018,0.0,0.032084018,0.032084018,0.049584236,250.0,11.700012,0.0,0.0,0.0,1945.8354,6.312356e-05,0.0,52.227818,250.0001,3.7715693,30.000002,0.11374193,64.7198,252.74072,210.9011,0.0,52.227818,0.11375227,4.427087,49.456,8.330017
16888,20453280.0,0.0,22.37674,19.078674,22.377106,22.90149,22.038788,21.90384,11.698517,12.152679,11.74588,12.800018,0.0,0.032084003,0.032084003,0.049584206,250.0,11.700012,0.0,0.0,0.0,1944.8013,6.310655e-05,0.0,52.22814,250.00009,3.9739528,30.000002,0.11373953,64.43646,252.74072,210.90105,0.0,52.22814,0.113752216,4.4269447,49.456326,8.330017
16889,20453340.0,0.0,22.368958,19.057281,22.369415,22.88617,22.036346,21.902649,11.698517,11.945679,11.724304,12.800018,0.0,0.03208399,0.03208399,0.04958418,250.0,11.700012,0.0,0.0,0.0,1943.731,6.308937e-05,0.0,52.228474,250.00008,4.1762767,30.000002,0.113736644,64.15321,252.7407,210.901,0.0,52.228474,0.11375216,4.426932,49.456657,8.330017
16890,20453400.0,0.0,22.361053,19.035706,22.361603,22.870941,22.033386,21.901398,11.698486,11.831055,11.712341,12.800018,0.0,0.03208397,0.03208397,0.04958415,250.0,11.700012,0.0,0.0,0.0,1942.6376,6.3071886e-05,0.0,52.228813,250.00005,4.378443,30.000002,0.11373317,63.87018,252.7407,210.90096,0.0,52.228813,0.1137521,4.4269996,49.457,8.330017
16891,20453460.0,0.0,22.352997,19.013947,22.353638,22.855621,22.029968,21.9003,11.698456,11.770447,11.705994,12.800018,0.0,0.032083955,0.032083955,0.04958412,250.0,11.700012,0.0,0.0,0.0,1941.5238,6.305409e-05,0.0,52.229164,250.00003,4.5804553,30.000002,0.113729,63.58736,252.7407,210.90091,0.0,52.229164,0.11375203,4.427095,49.45735,8.330017
16892,20453520.0,0.0,22.34488,18.992004,22.345703,22.840424,22.026398,21.89914,11.698425,11.736969,11.702484,12.800018,0.0,0.03208394,0.03208394,0.04958409,250.0,11.700012,0.0,0.0,0.0,1940.3997,6.3036e-05,0.0,52.22953,250.0,4.7823505,30.000002,0.113724016,63.30471,252.7407,210.90085,0.0,52.22953,0.11375197,4.4271946,49.45771,8.330017
16893,20453580.0,0.0,22.336761,18.969849,22.337769,22.825287,22.022797,21.89804,11.698425,11.719147,11.799652,12.800018,0.0,0.032083925,0.032083925,0.04958406,250.0,11.700012,0.0,0.0,0.0,1939.2694,6.301767e-05,0.0,52.229893,249.99995,4.98405,30.000002,0.11371807,63.022327,252.74072,210.9008,51.791077,52.229893,0.11375191,4.4272823,49.45808,8.330017
16894,20453640.0,0.0,22.329529,18.94754,22.33075,22.810211,22.019135,21.900238,11.698425,11.709839,12.52948,12.800018,0.0,0.032083906,0.032083906,0.04958403,250.0,11.700012,0.0,0.0,0.0,1938.2244,6.299952e-05,0.0,52.230274,249.99991,5.185292,30.000002,0.11371101,62.740593,252.74074,210.90074,0.0,52.230274,0.11375184,4.427269,49.458458,8.330017
16895,20453700.0,0.0,22.32196,18.925018,22.323425,22.795258,22.015472,21.901031,11.698456,11.704681,12.152771,12.800018,0.0,0.03208389,0.03208389,0.049584005,250.0,11.700012,0.0,0.0,0.0,1937.1692,6.298187e-05,0.0,52.230663,249.99985,5.3865876,30.000002,0.11370261,62.45878,252.74075,210.90068,0.0,52.230663,0.113751784,4.427146,49.458843,8.330017
16896,20453760.0,0.0,22.314087,18.902283,22.315826,22.780182,22.011688,21.901093,11.698456,11.701813,11.945099,12.800018,0.0,0.032083873,0.032083873,0.049583975,250.0,11.700012,0.0,0.0,0.0,1936.0723,6.296396e-05,0.0,52.231056,249.99979,5.5875545,30.000002,0.113692686,62.177425,252.74078,210.9006,0.0,52.231056,0.113751724,4.427159,49.45924,8.330017
16897,20453820.0,0.0,22.306244,18.879395,22.30835,22.765198,22.009033,21.900665,11.698425,12.958527,11.833069,12.800018,0.0,0.03208386,0.03208386,0.04958395,250.0,11.700012,0.0,0.0,0.0,1934.962,6.294561e-05,0.0,52.23146,249.99971,5.787757,30.000002,0.11368102,61.89714,252.74081,210.90054,0.0,52.23146,0.11375167,4.427267,49.45964,8.330017
16898,20453880.0,0.0,22.299042,18.856293,22.301544,22.750305,22.008514,21.899963,11.698425,12.403168,11.771973,12.800018,0.0,0.032083847,0.032083847,0.04958392,250.0,11.700012,0.0,0.0,0.0,1933.9237,6.292749e-05,0.0,52.231873,249.99962,5.9879293,30.000002,0.113667294,61.616898,252.74086,210.90047,0.0,52.231873,0.11375161,4.4272537,49.460056,8.330017
16899,20453940.0,0.0,22.29129,18.833008,22.294312,22.735504,22.00653,21.899109,11.698425,12.081909,11.738464,12.800018,0.0,0.03208383,0.03208383,0.049583897,250.0,11.700012,0.0,0.0,0.0,1932.8405,6.290944e-05,0.0,52.23229,249.99951,6.1876373,30.000002,0.11365122,61.33731,252.74092,210.90038,0.0,52.23229,0.11375156,4.427225,49.460472,8.330017
16900,20454000.0,0.0,22.283264,18.80954,22.286865,22.720764,22.003754,21.898193,11.698395,11.906616,11.720154,12.800018,0.0,0.032083817,0.032083817,0.04958387,250.0,11.700012,0.0,0.0,0.0,1931.7102,6.2890824e-05,0.0,52.23272,249.99939,6.3869824,30.000002,0.11363248,61.058224,252.741,210.90028,0.0,52.23272,0.11375151,4.4273453,49.460903,8.330017
16901,20454060.0,0.0,22.274963,18.785858,22.279236,22.705933,22.000427,21.897339,11.698334,11.811432,11.710205,12.799988,0.0,0.03208381,0.03208381,0.049583852,250.0,11.700012,0.0,0.0,0.0,1930.5376,6.287152e-05,0.0,52.233154,249.99925,6.58544,30.000002,0.113610744,60.78038,252.74109,210.90019,0.0,52.233154,0.11375147,4.427546,49.461334,8.330017
16902,20454120.0,0.0,22.26648,18.761993,22.271545,22.691162,21.996887,21.896484,11.698273,11.75882,11.704681,12.799988,0.0,0.0320838,0.0320838,0.049583837,250.0,11.700012,0.0,0.0,0.0,1929.3333,6.285148e-05,0.0,52.23359,249.99908,6.783379,30.000002,0.11358558,60.50327,252.7412,210.90009,0.0,52.23359,0.113751434,4.4277816,49.461777,8.330017
16903,20454180.0,0.0,22.257904,18.737946,22.263885,22.676483,21.993195,21.8956,11.698242,11.73114,11.701752,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1928.102,6.2830746e-05,0.0,52.234035,249.9989,6.980209,30.000002,0.11355663,60.227703,252.74132,210.89998,0.0,52.234035,0.11375141,4.4280252,49.46222,8.330017
16904,20454240.0,0.0,22.24942,18.713715,22.25644,22.661896,21.989471,21.895782,11.698181,11.715851,12.958008,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1926.8597,6.280932e-05,0.0,52.23448,249.99867,7.1753874,30.000002,0.11352357,59.95446,252.74147,210.89987,0.0,52.23448,0.11375141,4.4282703,49.462666,8.330017
16905,20454300.0,0.0,22.241455,18.6893,22.249695,22.64737,21.985718,21.89795,11.698151,11.707825,12.401611,12.800018,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,1925.676,6.2787796e-05,0.0,52.23493,249.99844,7.3704944,30.000002,0.11348563,59.68131,252.74165,210.89973,0.0,52.23493,0.1137514,4.428376,49.463116,8.330017
16906,20454360.0,0.0,22.23288,18.664673,22.242523,22.632751,21.981873,21.898834,11.69812,11.70343,12.081787,12.800018,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,1924.4282,6.2765925e-05,0.0,52.23538,249.99818,7.5646796,30.000002,0.11344242,59.40945,252.74187,210.89961,0.0,52.23538,0.1137514,4.4284887,49.463566,8.330017
16907,20454420.0,0.0,22.223938,18.639862,22.235138,22.618225,21.978027,21.898956,11.698029,11.700989,11.907867,12.799988,0.0,0.032083794,0.032083794,0.049583822,250.0,11.700012,0.0,0.0,0.0,1923.1144,6.2743e-05,0.0,52.23583,249.9979,7.7583632,30.000002,0.113393314,59.13829,252.74211,210.89948,0.0,52.23583,0.11375141,4.4287724,49.464016,8.330017
16908,20454480.0,0.0,22.21524,18.614868,22.22821,22.60376,21.976349,21.898651,11.697968,12.774048,11.81308,12.799988,0.0,0.032083806,0.032083806,0.049583845,250.0,11.700012,0.0,0.0,0.0,1921.7919,6.2718966e-05,0.0,52.23628,249.99757,7.9478397,30.000002,0.11333885,58.87302,252.74239,210.89934,0.0,52.23628,0.11375146,4.42913,49.464462,8.330017
16909,20454540.0,0.0,22.206512,18.58966,22.221497,22.589386,21.97522,21.898132,11.6979065,12.283386,11.760773,12.799988,0.0,0.032083813,0.032083813,0.04958386,250.0,11.700012,0.0,0.0,0.0,1920.4744,6.26946e-05,0.0,52.236717,249.99722,8.138122,30.000002,0.11327703,58.606632,252.7427,210.89917,0.0,52.236717,0.113751486,4.4293303,49.464905,8.330017
16910,20454600.0,0.0,22.197144,18.5643,22.214447,22.575073,21.97287,21.897491,11.697815,12.016815,11.732147,12.799988,0.0,0.032083828,0.032083828,0.04958388,250.0,11.700012,0.0,0.0,0.0,1919.0708,6.266916e-05,0.0,52.23716,249.99686,8.327261,30.000002,0.113207854,58.341835,252.74306,210.89902,0.0,52.23716,0.11375154,4.42964,49.465343,8.330017
16911,20454660.0,0.0,22.187317,18.538727,22.207123,22.560669,21.969757,21.896881,11.697723,11.870972,11.716431,12.799988,0.0,0.032083843,0.032083843,0.04958391,250.0,11.700012,0.0,0.0,0.0,1917.5824,6.264218e-05,0.0,52.237595,249.99646,8.51376,30.000002,0.11313141,58.080738,252.74347,210.89885,0.0,52.237595,0.1137516,4.4301057,49.465775,8.330017
16912,20454720.0,0.0,22.177094,18.51297,22.199738,22.546326,21.966309,21.89624,11.697571,11.791748,11.707825,12.799988,0.0,0.032083865,0.032083865,0.049583945,250.0,11.700012,0.0,0.0,0.0,1916.0201,6.2613544e-05,0.0,52.238018,249.99603,8.698254,30.000002,0.11304703,57.82245,252.74391,210.89868,0.0,52.238018,0.11375167,4.4306517,49.466198,8.330017
16913,20454780.0,0.0,22.166534,18.487,22.192291,22.532074,21.962646,21.8956,11.697418,11.747894,11.703033,12.799988,0.0,0.032083888,0.032083888,0.04958399,250.0,11.700012,0.0,0.0,0.0,1914.3882,6.2583196e-05,0.0,52.238434,249.99557,8.881356,30.000002,0.112954,57.5661,252.74442,210.8985,0.0,52.238434,0.11375176,4.4312353,49.466614,8.330017
16914,20454840.0,0.0,22.15567,18.460876,22.184875,22.517883,21.958923,21.894928,11.697296,11.724518,11.700409,12.799988,0.0,0.032083914,0.032083914,0.049584035,250.0,11.700012,0.0,0.0,0.0,1912.6907,6.255113e-05,0.0,52.238834,249.9951,9.062527,30.000002,0.11285213,57.312466,252.74496,210.89832,0.0,52.238834,0.11375187,4.4318366,49.467014,8.330017
16915,20454900.0,0.0,22.14508,18.43454,22.177979,22.503784,21.955109,21.89627,11.697144,11.712311,12.77121,12.799988,0.0,0.03208395,0.03208395,0.049584102,250.0,11.700012,0.0,0.0,0.0,1910.9838,6.2517516e-05,0.0,52.23922,249.99463,9.236653,30.000002,0.11274444,57.068687,252.74557,210.89816,0.0,52.23922,0.11375201,4.432393,49.4674,8.330017
16916,20454960.0,0.0,22.134277,18.40802,22.171295,22.489563,21.951263,21.898315,11.697052,11.705383,12.281464,12.799988,0.0,0.03208398,0.03208398,0.049584158,250.0,11.700012,0.0,0.0,0.0,1909.2485,6.248295e-05,0.0,52.23959,249.99413,9.413428,30.000002,0.1126246,56.821205,252.74623,210.89796,0.0,52.23959,0.11375212,4.4328175,49.467773,8.330017
16917,20455020.0,0.0,22.122803,18.381287,22.164307,22.475403,21.947388,21.899231,11.696899,11.701569,12.01535,12.799988,0.0,0.032084018,0.032084018,0.049584217,250.0,11.700012,0.0,0.0,0.0,1907.4073,6.244662e-05,0.0,52.23995,249.9936,9.588591,30.000002,0.112494856,56.575974,252.74696,210.89778,0.0,52.23995,0.113752246,4.4333677,49.46813,8.330017
16918,20455080.0,0.0,22.1109,18.3544,22.157166,22.461334,21.943542,21.899506,11.696747,11.699402,11.870087,12.799988,0.0,0.032084055,0.032084055,0.04958429,250.0,11.700012,0.0,0.0,0.0,1905.4795,6.240825e-05,0.0,52.240288,249.99309,9.758543,30.000002,0.11235802,56.338043,252.74773,210.8976,0.0,52.240288,0.1137524,4.434033,49.468468,8.330017
16919,20455140.0,0.0,22.099426,18.327301,22.150818,22.447357,21.94281,21.899414,11.696594,12.58667,11.791351,12.799988,0.0,0.032084104,0.032084104,0.04958437,250.0,11.700012,0.0,0.0,0.0,1903.5487,6.236814e-05,0.0,52.24061,249.99258,9.92422,30.000002,0.112213746,56.10609,252.74857,210.89745,0.0,52.24061,0.11375258,4.4346724,49.468784,8.330017
16920,20455200.0,0.0,22.08731,18.300018,22.144226,22.433441,21.941193,21.89914,11.696442,12.182404,11.7482605,12.799988,0.0,0.032084145,0.032084145,0.04958444,250.0,11.700012,0.0,0.0,0.0,1901.5406,6.23267e-05,0.0,52.24091,249.99205,10.091124,30.000002,0.11205709,55.87243,252.74945,210.89726,0.0,52.24091,0.11375273,4.435196,49.46908,8.330017
16921,20455260.0,0.0,22.068634,18.272308,22.131317,22.412994,21.93219,21.892548,11.692535,11.961639,11.724213,12.799805,0.0,0.032084186,0.032084186,0.04958452,250.0,11.700012,0.0,0.0,0.0,1895.8613,6.222909e-05,0.0,52.241188,249.99153,10.254197,30.000002,0.11189273,55.644123,252.7504,210.8971,0.0,52.241188,0.11375289,4.4476976,49.469364,8.330017
16922,20455320.0,0.0,22.049103,18.24405,22.11789,22.39267,21.922668,21.885925,11.681854,11.837097,11.707153,12.799377,0.0,0.032084238,0.032084238,0.049584605,250.0,11.700012,0.0,0.0,0.0,1886.2992,6.1958286e-05,0.0,52.24145,249.99103,10.414377,30.000002,0.111720145,55.419876,252.7514,210.89694,0.0,52.24145,0.11375307,4.4927597,49.469624,8.330017
16923,20455380.0,0.0,22.029083,18.21518,22.104431,22.372437,21.912842,21.879242,11.674713,11.764862,11.693787,12.799408,0.0,0.03208428,0.03208428,0.049584676,250.0,11.700012,0.0,0.0,0.0,1875.9985,6.162424e-05,0.0,52.241688,249.9905,10.575043,30.000002,0.11153562,55.19494,252.75246,210.89676,0.0,52.241688,0.11375322,4.522232,49.46986,8.330017
16924,20455440.0,0.0,22.008942,18.185791,22.090973,22.352325,21.902863,21.87259,11.670166,11.722656,11.683899,12.799561,0.0,0.032084327,0.032084327,0.049584765,250.0,11.700012,0.0,0.0,0.0,1865.3999,6.125397e-05,0.0,52.241905,249.99007,10.727192,30.000002,0.11135026,54.98193,252.75356,210.89665,0.0,52.241905,0.11375342,4.54125,49.470078,8.330017
16925,20455500.0,0.0,21.988281,18.155853,22.077545,22.332336,21.892822,21.865906,11.66748,11.697693,11.67691,12.799713,0.0,0.032084372,0.032084372,0.049584843,250.0,11.700012,0.0,0.0,0.0,1854.6929,6.0866187e-05,0.0,52.2421,249.98956,10.882368,30.000002,0.1111504,54.764683,252.75473,210.8965,0.0,52.2421,0.11375359,4.551909,49.470272,8.330017
16926,20455560.0,0.0,21.96875,18.125427,22.065155,22.3125,21.883026,21.86267,11.666199,11.683655,12.577698,12.799835,0.0,0.032084424,0.032084424,0.04958494,250.0,11.700012,0.0,0.0,0.0,1844.1403,6.0470134e-05,0.0,52.24227,249.98924,11.026241,30.000002,0.11095536,54.56326,252.7559,210.89645,0.0,52.24227,0.11375378,4.557123,49.47044,8.330017
16927,20455620.0,0.0,21.948456,18.094543,22.052643,22.292755,21.8732,21.858551,11.665741,11.675568,12.163239,12.799927,0.0,0.032084465,0.032084465,0.04958501,250.0,11.700012,0.0,0.0,0.0,1833.67,6.0074282e-05,0.0,52.242428,249.9888,11.175011,30.000002,0.110743724,54.354984,252.75716,210.89632,0.0,52.242428,0.113753945,4.5588684,49.470596,8.330017
16928,20455680.0,0.0,21.927704,18.063171,22.039917,22.273132,21.863434,21.853455,11.6657715,11.671112,11.937592,12.799988,0.0,0.032084506,0.032084506,0.049585085,250.0,11.700012,0.0,0.0,0.0,1823.3192,5.9681977e-05,0.0,52.242558,249.98842,11.319631,30.000002,0.1105284,54.15252,252.75844,210.89621,0.0,52.242558,0.11375411,4.5586286,49.470726,8.330017
16929,20455740.0,0.0,21.9068,18.031403,22.02716,22.253601,21.854279,21.84784,11.666168,12.828766,11.815277,12.800018,0.0,0.032084562,0.032084562,0.049585186,250.0,11.700012,0.0,0.0,0.0,1813.131,5.9295977e-05,4.019217,52.24268,249.98819,11.457929,30.000002,0.110313825,53.9589,252.75977,210.89621,0.0,52.24268,0.1137543,4.557067,49.47084,8.330017
16930,20455800.0,0.0,21.886444,17.999207,22.01529,22.234161,21.848022,21.84198,11.66684,12.425171,11.747833,12.800049,0.0,0.03208459,0.03208459,0.049585234,250.0,11.700012,0.0,0.0,0.0,1803.2612,5.89196e-05,0.0,52.242767,249.98782,11.598344,30.000002,0.11008724,53.762318,252.7611,210.89609,0.0,52.242767,0.113754414,4.554327,49.470932,8.330017
16931,20455860.0,0.0,21.864655,17.966644,22.00235,22.213959,21.839691,21.835388,11.667633,12.080597,11.711182,12.800049,0.0,0.03208463,0.03208463,0.049585298,250.0,11.700012,0.0,0.0,0.0,1793.4829,5.8552912e-05,0.0,52.242844,249.9875,11.736309,30.000002,0.10985638,53.569168,252.76248,210.89601,0.0,52.242844,0.113754556,4.551144,49.47101,8.330017
16932,20455920.0,0.0,21.842285,17.933716,21.989136,22.193848,21.830505,21.828735,11.668396,11.893616,11.69165,12.800079,0.0,0.032084655,0.032084655,0.04958535,250.0,11.700012,0.0,0.0,0.0,1783.8423,5.8195237e-05,0.0,52.242912,249.98714,11.874871,30.000002,0.10961651,53.37518,252.7639,210.89589,0.0,52.242912,0.11375467,4.547983,49.471073,8.330017
16933,20455980.0,0.0,21.820038,17.900452,21.97583,22.173828,21.820923,21.822052,11.6692505,11.791351,11.681274,12.800079,0.0,0.032084692,0.032084692,0.049585417,250.0,11.700012,0.0,0.0,0.0,1774.4427,5.7847657e-05,0.0,52.242954,249.98703,12.002787,30.000002,0.10938813,53.196102,252.76532,210.89592,0.0,52.242954,0.1137548,4.5445776,49.47111,8.330017
16934,20456040.0,0.0,21.79715,17.866882,21.962494,22.15393,21.811096,21.8154,11.670105,11.734924,11.675903,12.800079,0.0,0.032084726,0.032084726,0.04958547,250.0,11.700012,0.0,0.0,0.0,1765.1877,5.7509922e-05,0.0,52.24299,249.98676,12.135773,30.000002,0.10914392,53.009922,252.76678,210.89584,0.0,52.24299,0.11375491,4.5411196,49.47115,8.330017
