,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16935,20456100.0,0.0,21.774353,17.833038,21.949188,22.134155,21.801147,21.808716,11.670959,11.704926,11.673401,12.800079,0.0,0.032084756,0.032084756,0.04958552,250.0,11.700012,0.0,0.0,0.0,1756.1583,5.7181973e-05,0.0,52.243008,249.98662,12.262966,30.000002,0.10890419,52.83185,252.76826,210.89583,0.0,52.243008,0.11375504,4.5376973,49.47117,8.330017
16936,20456160.0,0.0,21.752075,17.79892,21.936096,22.11435,21.791382,21.802948,11.671875,11.69043,12.850403,12.800079,0.0,0.03208478,0.03208478,0.049585573,250.0,11.700012,0.0,0.0,0.0,1747.4426,5.6865978e-05,0.0,52.243008,249.9867,12.381487,30.000002,0.10867561,52.66592,252.7697,210.89594,2.8916717,52.243008,0.11375514,4.534023,49.471165,8.330017
16937,20456220.0,0.0,21.72995,17.764587,21.92389,22.094666,21.781586,21.799835,11.672791,11.682251,12.423401,12.800079,0.0,0.0320848,0.0320848,0.049585607,250.0,11.700012,0.0,0.0,0.0,1738.9292,5.655915e-05,0.0,52.243,249.98653,12.505486,30.000002,0.10843138,52.49232,252.77118,210.89589,0.0,52.243,0.11375521,4.530391,49.47116,8.330017
16938,20456280.0,0.0,21.707367,17.730011,21.911316,22.075073,21.77179,21.795258,11.6736145,11.678162,12.08371,12.800079,0.0,0.032084823,0.032084823,0.049585648,250.0,11.700012,0.0,0.0,0.0,1730.5779,5.626195e-05,0.0,52.24299,249.98643,12.626932,30.000002,0.108187415,52.322292,252.77269,210.89589,0.0,52.24299,0.1137553,4.5269575,49.471146,8.330017
16939,20456340.0,0.0,21.684814,17.695251,21.89856,22.055603,21.762054,21.789856,11.674469,11.676422,11.906067,12.800079,0.0,0.03208484,0.03208484,0.049585678,250.0,11.700012,0.0,0.0,0.0,1722.4521,5.5974953e-05,0.0,52.242966,249.98648,12.742538,30.000002,0.107951134,52.160446,252.77415,210.89595,0.0,52.242966,0.11375536,4.523628,49.47112,8.330017
16940,20456400.0,0.0,21.662231,17.660309,21.88623,22.036255,21.754242,21.784058,11.675232,12.824066,11.802551,12.800079,0.0,0.032084856,0.032084856,0.049585704,250.0,11.700012,0.0,0.0,0.0,1714.4681,5.569565e-05,0.0,52.242935,249.98637,12.860907,30.000002,0.1077054,51.994728,252.77567,210.89594,0.0,52.242935,0.11375541,4.5205507,49.47109,8.330017
16941,20456460.0,0.0,21.639801,17.625244,21.874207,22.016602,21.74759,21.77832,11.675995,12.298767,11.744965,12.800079,0.0,0.032084867,0.032084867,0.049585726,250.0,11.700012,0.0,0.0,0.0,1706.7013,5.542507e-05,0.0,52.242897,249.9863,12.97768,30.000002,0.107459486,51.831245,252.77718,210.89592,0.0,52.242897,0.11375546,4.517421,49.471054,8.330017
16942,20456520.0,0.0,21.617035,17.590057,21.861816,21.99707,21.739655,21.77246,11.676727,12.015778,11.713776,12.800079,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1699.071,5.516255e-05,0.0,52.24285,249.98628,13.091648,30.000002,0.10721645,51.671696,252.77867,210.89594,0.0,52.24285,0.11375551,4.514484,49.471012,8.330017
16943,20456580.0,0.0,21.59378,17.55478,21.849274,21.977661,21.73108,21.76654,11.677399,11.858887,11.696777,12.800049,0.0,0.032084886,0.032084886,0.04958576,250.0,11.700012,0.0,0.0,0.0,1691.5408,5.4907116e-05,0.0,52.24281,249.98619,13.207203,30.000002,0.10696725,51.50992,252.7802,210.8959,0.0,52.24281,0.11375553,4.511829,49.470966,8.330017
16944,20456640.0,0.0,21.57074,17.51944,21.83667,21.958344,21.722107,21.76062,11.678009,11.774292,11.687866,12.800049,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1684.1803,5.4658714e-05,0.0,52.242764,249.9863,13.316819,30.000002,0.106728606,51.356453,252.7817,210.89598,0.0,52.242764,0.11375557,4.5093136,49.470917,8.330017
16945,20456700.0,0.0,21.548279,17.48404,21.824036,21.939117,21.712952,21.75467,11.67868,11.732788,11.683777,12.800049,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1677.0687,5.4419048e-05,0.0,52.242702,249.98662,13.417545,30.000002,0.10650762,51.21544,252.78314,210.89616,0.0,52.242702,0.113755606,4.506632,49.470856,8.330017
16946,20456760.0,0.0,21.525085,17.448608,21.81128,21.919464,21.703827,21.748993,11.679291,11.710022,11.681824,12.800049,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,1670.0372,5.418644e-05,0.0,52.24264,249.98668,13.523843,30.000002,0.10627283,51.06662,252.7846,210.8962,0.0,52.24264,0.113755606,4.504155,49.4708,8.330017
16947,20456820.0,0.0,21.502258,17.413177,21.799042,21.899902,21.694672,21.745178,11.679871,11.696899,12.818939,12.800049,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1663.1511,5.395961e-05,0.0,52.242588,249.9867,13.630019,30.000002,0.10603698,50.917976,252.78606,210.8962,0.0,52.242588,0.113755606,4.50189,49.470745,8.330017
16948,20456880.0,0.0,21.479675,17.377777,21.78717,21.880402,21.685547,21.742218,11.68042,11.689301,12.298004,12.800049,0.0,0.03208491,0.03208491,0.04958579,250.0,11.700012,0.0,0.0,0.0,1656.422,5.3738484e-05,0.0,52.242535,249.98672,13.735239,30.000002,0.10580219,50.770664,252.78752,210.89621,0.0,52.242535,0.113755606,4.499617,49.47069,8.330017
16949,20456940.0,0.0,21.456757,17.342438,21.774994,21.861053,21.676392,21.738037,11.680969,11.685394,12.017151,12.800049,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1649.7908,5.35234e-05,0.0,52.24248,249.98674,13.839972,30.000002,0.10556771,50.624043,252.78897,210.89622,0.0,52.24248,0.1137556,4.497442,49.470634,8.330017
16950,20457000.0,0.0,21.433899,17.30716,21.762665,21.841766,21.667297,21.733215,11.6814575,11.683472,11.862152,12.800049,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1643.2803,5.331378e-05,0.0,52.242428,249.98688,13.941034,30.000002,0.10534091,50.48255,252.7904,210.89629,0.0,52.242428,0.1137556,4.4954343,49.47058,8.330017
16951,20457060.0,0.0,21.411896,17.271973,21.750793,21.821838,21.661316,21.728088,11.682007,12.619934,11.780426,12.800049,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1636.9839,5.3110434e-05,0.0,52.242367,249.9872,14.035792,30.000002,0.10512799,50.34989,252.7918,210.89645,0.0,52.242367,0.1137556,4.4933004,49.470528,8.330017
16952,20457120.0,0.0,21.389252,17.236908,21.73883,21.802002,21.654724,21.722748,11.682495,12.193237,11.735779,12.800049,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,1630.7568,5.2912765e-05,0.0,52.24232,249.98723,14.136288,30.000002,0.10490205,50.2092,252.7932,210.89645,0.0,52.24232,0.11375556,4.4912553,49.470474,8.330017
16953,20457180.0,0.0,21.366577,17.201965,21.726562,21.782288,21.647095,21.717346,11.682953,11.961548,11.7117,12.800049,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,1624.6212,5.2719723e-05,0.0,52.24227,249.98738,14.233229,30.000002,0.10468422,50.07348,252.79459,210.89651,0.0,52.24227,0.11375555,4.4894924,49.47043,8.330017
16954,20457240.0,0.0,21.34375,17.167206,21.714172,21.762665,21.638916,21.711914,11.68338,11.834625,11.6987,12.800049,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1618.5839,5.2531566e-05,0.0,52.242226,249.98749,14.329627,30.000002,0.104467876,49.938522,252.79594,210.89655,0.0,52.242226,0.11375551,4.487762,49.47038,8.330017
16955,20457300.0,0.0,21.3208,17.13266,21.701721,21.743134,21.630432,21.706451,11.683746,11.764404,11.69165,12.800049,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,1612.6099,5.234745e-05,0.0,52.242184,249.9876,14.426234,30.000002,0.10425155,49.803272,252.79732,210.89659,0.0,52.242184,0.11375549,4.4862175,49.47034,8.330017
16956,20457360.0,0.0,21.297943,17.098297,21.688843,21.722656,21.621826,21.700928,11.684143,11.727692,11.688141,12.800049,0.0,0.032084864,0.032084864,0.04958571,250.0,11.700012,0.0,0.0,0.0,1606.768,5.216804e-05,0.0,52.24214,249.9878,14.5181675,30.000002,0.10404626,49.67457,252.79861,210.89667,0.0,52.24214,0.113755435,4.484632,49.4703,8.330017
16957,20457420.0,0.0,21.27539,17.064178,21.675995,21.702332,21.61316,21.695435,11.68454,11.709381,11.686584,12.800049,0.0,0.032084864,0.032084864,0.04958571,250.0,11.700012,0.0,0.0,0.0,1601.0448,5.1993757e-05,0.0,52.242107,249.98816,14.604603,30.000002,0.10385395,49.553555,252.7999,210.89685,0.0,52.242107,0.113755435,4.483061,49.47027,8.330017
16958,20457480.0,0.0,21.253113,17.030334,21.66391,21.682068,21.604492,21.69278,11.684906,11.698486,12.61673,12.800049,0.0,0.03208485,0.03208485,0.04958569,250.0,11.700012,0.0,0.0,0.0,1595.4299,5.182323e-05,0.0,52.242077,249.98828,14.696394,30.000002,0.10365052,49.42505,252.8012,210.89688,0.0,52.242077,0.1137554,4.4815464,49.470238,8.330017
16959,20457540.0,0.0,21.230804,16.996765,21.651794,21.661926,21.595825,21.689514,11.685303,11.692413,12.192902,12.800049,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,1589.9143,5.1656796e-05,0.0,52.242058,249.98837,14.788297,30.000002,0.103447855,49.296387,252.80246,210.8969,0.0,52.242058,0.11375534,4.4800224,49.470215,8.330017
16960,20457600.0,0.0,21.208466,16.963501,21.639404,21.641876,21.587158,21.685272,11.685669,11.6892395,11.961517,12.800049,0.0,0.032084823,0.032084823,0.049585644,250.0,11.700012,0.0,0.0,0.0,1584.4856,5.1494473e-05,0.0,52.242035,249.9885,14.878237,30.000002,0.10325063,49.170467,252.80373,210.89694,0.0,52.242035,0.113755286,4.4785504,49.470196,8.330017
16961,20457660.0,0.0,21.186096,16.930573,21.626648,21.621185,21.578888,21.68039,11.686005,12.498352,11.836121,12.800049,0.0,0.03208482,0.03208482,0.049585637,250.0,11.700012,0.0,0.0,0.0,1579.1283,5.1335883e-05,20.053717,52.242023,249.98882,14.963016,30.000002,0.10306587,49.051777,252.80495,210.8971,0.0,52.242023,0.113755286,4.477181,49.47018,8.330017
16962,20457720.0,0.0,21.16452,16.89801,21.614807,21.600586,21.573853,21.675201,11.68634,12.463196,11.768158,12.800049,0.0,0.0320848,0.0320848,0.049585607,250.0,11.700012,0.0,0.0,0.0,1573.936,5.118133e-05,0.0,52.242016,249.98892,15.050893,30.000002,0.102875575,48.92875,252.80615,210.89711,0.0,52.242016,0.11375521,4.4757814,49.470173,8.330017
16963,20457780.0,0.0,21.142548,16.865814,21.60254,21.580078,21.56726,21.669891,11.686707,12.110199,11.731049,12.800049,0.0,0.03208479,0.03208479,0.04958558,250.0,11.700012,0.0,0.0,0.0,1568.7968,5.1030773e-05,0.0,52.242012,249.98907,15.1376705,30.000002,0.10268905,48.80726,252.80734,210.89716,0.0,52.242012,0.11375516,4.474376,49.470173,8.330017
16964,20457840.0,0.0,21.120361,16.834045,21.590027,21.559692,21.559814,21.66449,11.686981,11.918304,11.711029,12.800018,0.0,0.03208477,0.03208477,0.04958555,250.0,11.700012,0.0,0.0,0.0,1563.7063,5.0883384e-05,0.0,52.242016,249.98915,15.225959,30.000002,0.10250076,48.68366,252.80853,210.89716,0.0,52.242016,0.1137551,4.4731646,49.470177,8.330017
16965,20457900.0,0.0,21.09845,16.802673,21.577454,21.539429,21.55188,21.659088,11.687256,11.814362,11.700287,12.800018,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,1558.6996,5.0739e-05,0.0,52.242027,249.9894,15.309284,30.000002,0.10232471,48.567,252.8097,210.89726,0.0,52.242027,0.11375508,4.4720592,49.47019,8.330017
16966,20457960.0,0.0,16.891144,16.77179,21.563782,21.51889,21.543762,21.6503,11.671173,11.756165,11.693848,12.799713,0.0,0.03204611,0.03204611,0.04951505,250.0,11.700012,0.0,0.0,0.0,1230.184,5.04007e-05,0.0,52.249603,249.81212,49.928535,95.86379,4.2501514e-07,0.100050494,252.82082,210.72313,0.0,52.249603,0.1136079,4.4871645,49.478024,8.330017
16967,20458020.0,0.0,16.742981,16.741364,21.549927,21.498322,21.535309,21.641296,11.19278,11.583832,11.549744,12.77475,0.0,0.032069255,0.032069255,0.049557935,250.0,11.700012,0.0,0.0,0.0,957.741,4.1527248e-05,0.0,52.264698,249.81664,50.000034,96.00007,3.7442612e-07,-5.021243e-05,252.85066,210.77618,0.0,52.264698,0.113696516,6.4855323,49.493195,8.330017
16968,20458080.0,0.0,16.713196,16.711426,21.535797,21.477875,21.526154,21.632141,11.24939,11.411102,12.4653015,12.794342,0.0,0.032076165,0.032076165,0.049570404,250.0,11.700012,0.0,0.0,0.0,876.7107,3.6429643e-05,0.0,52.267998,249.8481,50.0,96.0,3.745996e-07,4.9188166e-08,252.8655,210.80717,24.227842,52.267998,0.1137228,6.3092036,49.496407,8.330017
16969,20458140.0,0.0,16.683777,16.682037,21.522736,21.457611,21.516693,21.626617,11.393036,11.374847,12.365021,12.805725,0.0,0.032080553,0.032080553,0.049578264,250.0,11.700012,0.0,0.0,0.0,834.01465,3.3758548e-05,0.0,52.26962,249.87903,50.0,96.0,3.747091e-07,-1.3072957e-14,252.87706,210.83238,0.0,52.26962,0.11373944,5.6847324,49.49795,8.330017
16970,20458200.0,0.0,16.654877,16.653168,21.509277,21.4375,21.507324,21.619232,11.504852,11.41214,11.952423,12.807953,0.0,0.03208318,0.03208318,0.049582902,250.0,11.700012,0.0,0.0,0.0,809.48145,3.21954e-05,0.0,52.27018,249.90698,50.0,96.0,3.7477412e-07,-1.693417e-16,252.88582,210.8522,0.0,52.27018,0.11374931,5.2110205,49.498444,8.330017
16971,20458260.0,0.0,16.626556,16.624908,21.495544,21.417603,21.498169,21.610474,11.581329,11.474213,11.768829,12.806793,0.0,0.032084644,0.032084644,0.049585465,250.0,11.700012,0.0,0.0,0.0,794.0675,3.1298834e-05,0.0,52.270157,249.93053,50.0,96.0,3.7481024e-07,-4.0227812e-19,252.89227,210.86728,0.0,52.270157,0.11375479,4.895663,49.498363,8.330017
16972,20458320.0,0.0,16.598846,16.597198,21.48233,21.397797,21.491394,21.601349,11.628876,13.05838,11.696503,12.80484,0.0,0.032085393,0.032085393,0.04958674,250.0,11.700012,0.0,0.0,0.0,783.94476,3.077802e-05,0.0,52.26984,249.94939,50.0,96.0,3.7482846e-07,-3.1077181e-24,252.89691,210.87842,0.0,52.26984,0.11375756,4.7022233,49.49802,8.330017
16973,20458380.0,0.0,16.571747,16.57016,21.469788,21.378082,21.48648,21.592102,11.6562805,12.411041,11.673187,12.803101,0.0,0.03208571,0.03208571,0.04958726,250.0,11.700012,0.0,0.0,0.0,776.56506,3.04475e-05,0.0,52.269424,249.96396,50.0,96.0,3.7483608e-07,-2.0631844e-27,252.90018,210.88646,0.0,52.269424,0.1137587,4.592549,49.49758,8.330017
16974,20458440.0,0.0,16.545258,16.543732,21.456818,21.35846,21.480042,21.582855,11.671661,12.071045,11.669495,12.80188,0.0,0.032085788,0.032085788,0.049587365,250.0,11.700012,0.0,0.0,0.0,770.6773,3.0216946e-05,0.0,52.269005,249.9749,50.0,96.0,3.7483778e-07,-3.3207158e-29,252.90242,210.89215,0.0,52.269005,0.11375896,4.5319395,49.497147,8.330017
16975,20458500.0,0.0,16.51947,16.517975,21.443665,21.338928,21.472778,21.573639,11.680115,11.891693,11.6727295,12.801086,0.0,0.032085735,0.032085735,0.049587253,250.0,11.700012,0.0,0.0,0.0,765.65607,3.0041536e-05,0.0,52.268623,249.9829,50.0,96.0,3.748364e-07,-7.878457e-32,252.90393,210.89607,0.0,52.268623,0.113758735,4.4989715,49.496758,8.330017
16976,20458560.0,0.0,16.494354,16.49289,21.430481,21.319702,21.464996,21.564362,11.6848755,11.796387,11.677338,12.800629,0.0,0.03208563,0.03208563,0.049587052,250.0,11.700012,0.0,0.0,0.0,761.1641,2.989724e-05,0.0,52.268307,249.9886,50.0,96.0,3.7483366e-07,4.1497246e-35,252.90492,210.89873,0.0,52.268307,0.113758326,4.4805756,49.496437,8.330017
16977,20458620.0,0.0,16.46997,16.468536,21.417297,21.300568,21.457031,21.555115,11.687683,11.745941,11.681488,12.800354,0.0,0.032085508,0.032085508,0.049586825,250.0,11.700012,0.0,0.0,0.0,757.0393,2.9772438e-05,0.0,52.26805,249.99261,50.0,96.0,3.748306e-07,6.622466e-36,252.90556,210.90048,0.0,52.26805,0.113757856,4.469833,49.49618,8.330017
16978,20458680.0,0.0,16.44632,16.444916,21.404114,21.281555,21.448944,21.545898,11.689423,11.719757,11.684753,12.800201,0.0,0.032085396,0.032085396,0.049586616,250.0,11.700012,0.0,0.0,0.0,753.20264,2.9661376e-05,0.0,52.267857,249.99535,50.0,96.0,3.7482766e-07,-1.8118789e-38,252.90596,210.90161,0.0,52.267857,0.11375741,4.463105,49.495987,8.330017
16979,20458740.0,0.0,16.4234,16.422089,21.391418,21.262634,21.440857,21.538452,11.690613,11.706177,12.866364,12.80014,0.0,0.032085292,0.032085292,0.049586434,250.0,11.700012,0.0,0.0,0.0,749.6153,2.956112e-05,0.0,52.267708,249.99716,50.0,96.0,3.7482513e-07,-4.2e-43,252.90619,210.90231,0.0,52.267708,0.11375702,4.45836,49.495842,8.330017
16980,20458800.0,0.0,16.401306,16.399994,21.37915,21.243805,21.43274,21.532104,11.691589,11.699432,12.337555,12.80011,0.0,0.03208521,0.03208521,0.049586285,250.0,11.700012,0.0,0.0,0.0,746.2583,2.9470257e-05,0.0,52.2676,249.99834,50.0,96.0,3.7482306e-07,0.0,252.90631,210.90273,0.0,52.2676,0.1137567,4.454622,49.49573,8.330017
16981,20458860.0,0.0,16.379639,16.378326,21.363007,21.221436,21.420776,21.520477,11.692383,11.696045,12.043182,12.800079,0.0,0.032085143,0.032085143,0.049586166,250.0,11.700012,0.0,0.0,0.0,743.0945,2.9387818e-05,0.0,52.26753,249.9991,50.0,96.0,3.7482144e-07,0.0,252.90639,210.90297,0.0,52.26753,0.113756455,4.4513526,49.49566,8.330017
16982,20458920.0,0.0,16.357971,16.356659,21.346497,21.199219,21.408813,21.50821,11.693054,11.694489,11.879181,12.800079,0.0,0.032085095,0.032085095,0.04958608,250.0,11.700012,0.0,0.0,0.0,740.04694,2.9311854e-05,0.0,52.267467,249.99957,50.0,96.0,3.7482016e-07,0.0,252.90642,210.9031,0.0,52.267467,0.11375627,4.448691,49.495605,8.330017
16983,20458980.0,0.0,16.336304,16.334991,21.330414,21.177124,21.398895,21.495575,11.6935425,12.806244,11.791016,12.800049,0.0,0.032085057,0.032085057,0.049586013,250.0,11.700012,0.0,0.0,0.0,737.0819,2.9240478e-05,0.0,52.267433,249.99985,50.0,96.0,3.7481925e-07,0.0,252.90643,210.90317,0.0,52.267433,0.11375613,4.4467163,49.495567,8.330017
16984,20459040.0,0.0,16.314636,16.313354,21.314697,21.15512,21.389801,21.482758,11.693909,12.297302,11.746857,12.800049,0.0,0.03208503,0.03208503,0.04958597,250.0,11.700012,0.0,0.0,0.0,734.1831,2.917271e-05,0.0,52.26741,249.99998,50.0,96.0,3.748186e-07,0.0,252.90642,210.90318,0.0,52.26741,0.11375603,4.4452662,49.495544,8.330017
16985,20459100.0,0.0,16.292969,16.291687,21.298615,21.13327,21.379486,21.46988,11.694183,12.022797,11.722839,12.800018,0.0,0.032085013,0.032085013,0.04958593,250.0,11.700012,0.0,0.0,0.0,731.3394,2.9107878e-05,0.0,52.267395,250.00006,50.0,96.0,3.7481814e-07,0.0,252.90642,210.90317,0.0,52.267395,0.11375596,4.4440956,49.49553,8.330017
16986,20459160.0,0.0,16.271301,16.27002,21.282654,21.111938,21.368652,21.457031,11.694458,11.87265,11.709808,12.800018,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,728.54614,2.9045692e-05,0.0,52.267384,250.00009,50.0,96.0,3.748178e-07,0.0,252.9064,210.90315,0.0,52.267384,0.113755904,4.443086,49.49552,8.330017
16987,20459220.0,0.0,16.249634,16.248352,21.266632,21.09076,21.357483,21.444183,11.694672,11.79126,11.70285,12.800018,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,725.7996,2.8985947e-05,0.0,52.26738,250.00009,50.0,96.0,3.748176e-07,0.0,252.90639,210.90314,0.0,52.26738,0.11375587,4.442181,49.495514,8.330017
16988,20459280.0,0.0,16.227966,16.226685,21.25064,21.069672,21.34616,21.431396,11.694885,11.746368,11.699097,12.800018,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,723.0968,2.8928467e-05,0.0,52.267372,250.00009,50.0,96.0,3.7481746e-07,0.0,252.90639,210.90312,0.0,52.267372,0.11375586,4.4413495,49.495514,8.330017
16989,20459340.0,0.0,16.206299,16.205017,21.237762,21.05661,21.334747,21.41861,11.695068,11.7229,11.697205,15.465088,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,720.4353,2.8873128e-05,0.0,52.267372,250.00008,50.0,96.0,3.7481738e-07,0.0,252.90637,210.9031,0.0,52.267372,0.113755845,27.500034,49.49551,8.330017
16990,20459400.0,0.0,16.184631,16.18335,21.2305,21.054596,21.323303,21.408386,11.695251,11.710358,12.672638,17.013,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,717.8124,2.8819783e-05,0.0,52.267372,250.00006,50.0,96.0,3.7481732e-07,0.0,252.90637,210.9031,0.0,52.267372,0.11375583,32.885674,49.49551,8.330017
16991,20459460.0,0.0,16.162964,16.161682,21.226349,21.059875,21.311676,21.397675,11.695435,11.703522,12.227783,18.343689,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,715.22565,2.8768298e-05,0.0,52.267372,250.00005,50.0,96.0,3.748173e-07,0.0,252.90637,210.90309,0.0,52.267372,0.11375583,35.77285,49.49551,8.330017
16992,20459520.0,0.0,16.141296,16.140015,21.224548,21.071167,21.300049,21.385925,11.695587,11.69989,11.986053,19.302734,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.67285,2.8718563e-05,0.0,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90637,210.90308,0.0,52.267372,0.11375582,36.219776,49.49551,8.330017
16993,20459580.0,0.0,16.119629,16.118347,21.224274,21.08609,21.288452,21.373627,11.69574,11.697968,11.8533325,19.811676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.15173,2.8670447e-05,0.0,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,34.58389,49.49551,8.330017
16994,20459640.0,0.0,16.097961,16.09668,21.225342,21.102295,21.279938,21.361084,11.695862,12.609528,11.781647,19.86502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.66003,2.8623841e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,31.34667,49.49551,8.330017
16995,20459700.0,0.0,16.076294,16.075012,21.22586,21.117523,21.27069,21.348389,11.695984,12.195343,11.742767,19.515228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.19556,2.8578621e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,27.146154,49.49551,8.330017
16996,20459760.0,0.0,16.054626,16.053345,21.224274,21.128296,21.26059,21.335754,11.696106,11.968201,11.721527,18.915619,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.756,2.8534669e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,23.481049,49.49551,8.330017
16997,20459820.0,0.0,16.032959,16.031677,21.220917,21.135376,21.24997,21.32312,11.696228,11.8420105,11.709778,18.179535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.3391,2.8491862e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.848665,49.49551,8.330017
16998,20459880.0,0.0,16.011292,16.01001,21.215668,21.138367,21.239044,21.310486,11.69632,11.774078,11.703461,17.40921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.9428,2.8450093e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.976803,49.49551,8.330017
16999,20459940.0,0.0,15.989624,15.988342,21.20868,21.13742,21.227997,21.297882,11.696411,11.738739,11.700226,16.703003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.5651,2.8409253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.116787,49.49551,8.330017
17000,20460000.0,0.0,15.967957,15.966675,21.200226,21.133179,21.216888,21.28534,11.696472,11.719299,11.859039,16.152832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.2035,2.8369208e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,49.32486,52.267372,0.11375582,14.3983755,49.495514,8.330017
17001,20460060.0,0.0,15.946289,15.945007,21.191193,21.125305,21.205902,21.276337,11.696533,11.708984,12.520508,15.849976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.8561,2.8329854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.449251,49.495514,8.330017
17002,20460120.0,0.0,15.924622,15.92334,21.181427,21.116638,21.194977,21.26593,11.696594,11.703339,12.146027,15.798553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.52057,2.8291068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.11141,49.495514,8.330017
17003,20460180.0,0.0,15.902954,15.901672,21.17157,21.108429,21.184052,21.25467,11.696625,11.700287,11.942322,15.965912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.1948,2.8252736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.318316,49.495514,8.330017
17004,20460240.0,0.0,15.881287,15.880005,21.162262,21.101654,21.173523,21.24295,11.696686,12.615326,11.831696,16.301605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.87683,2.8214748e-05,14.43599,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.71268,49.495514,8.330017
17005,20460300.0,0.0,15.859619,15.858337,21.154785,21.097107,21.166138,21.231018,11.696686,12.470184,11.771027,16.73883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.56445,2.8176983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.939981,49.495514,8.330017
17006,20460360.0,0.0,15.837952,15.83667,21.147766,21.094452,21.15738,21.219086,11.696716,12.1185,11.737244,17.220612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.2555,2.8139322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.013973,49.495514,8.330017
17007,20460420.0,0.0,15.816284,15.815002,21.141571,21.09436,21.147766,21.207123,11.696716,11.927307,11.718872,17.678802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.94794,2.810166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.370325,49.495514,8.330017
17008,20460480.0,0.0,15.794617,15.793335,21.13623,21.096436,21.137726,21.19513,11.696716,11.821899,11.70874,18.053375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.6397,2.8063872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.023872,49.495514,8.330017
17009,20460540.0,0.0,15.772949,15.7716675,21.13153,21.100159,21.127441,21.183167,11.696686,11.764557,11.703217,18.307922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.3288,2.8025852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.988655,49.495514,8.330017
17010,20460600.0,0.0,15.751312,15.75,21.127228,21.104767,21.117035,21.171204,11.696655,11.732758,11.700165,18.426422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.013,2.7987475e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.373775,49.495514,8.330017
17011,20460660.0,0.0,15.729645,15.7283325,21.123016,21.108826,21.10672,21.160522,11.696625,11.7164,12.955658,18.438263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.6906,2.7948645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.739506,49.495514,8.330017
17012,20460720.0,0.0,15.707977,15.706665,21.119354,21.11264,21.096405,21.151825,11.696594,11.707428,12.395447,18.35263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.35925,2.7909233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.692993,49.495514,8.330017
17013,20460780.0,0.0,15.68631,15.684998,21.11499,21.115723,21.08612,21.141754,11.696533,11.702515,12.078766,18.190704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.017,2.7869124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.573656,49.495514,8.330017
17014,20460840.0,0.0,15.664642,15.66333,21.109985,21.117798,21.075836,21.130981,11.696472,11.699768,11.905548,17.98413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.66187,2.7828202e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.539097,49.495514,8.330017
17015,20460900.0,0.0,15.642975,15.641663,21.107605,21.118713,21.07782,21.119843,11.696381,15.828491,11.810852,17.766052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.2918,2.7786358e-05,10.504292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.713583,49.495514,8.330017
17016,20460960.0,0.0,15.621307,15.619995,21.105194,21.117554,21.082214,21.108612,11.69632,16.064453,11.758972,17.599335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.90485,2.7743476e-05,13.07514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.68281,49.495514,8.330017
17017,20461020.0,0.0,15.59964,15.598328,21.102753,21.115692,21.087769,21.09729,11.6961975,16.45465,11.73056,17.495422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.499,2.7699436e-05,13.99453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.768616,49.495514,8.330017
17018,20461080.0,0.0,15.577972,15.57666,21.100494,21.113495,21.094574,21.085938,11.696106,16.757507,11.714966,17.455688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.0723,2.7654129e-05,14.119047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.11403,49.495514,8.330017
17019,20461140.0,0.0,15.556305,15.554993,21.09845,21.111267,21.10205,21.074585,11.695984,16.88913,11.70639,17.476685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.62274,2.7607439e-05,13.622654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.639336,49.495514,8.330017
17020,20461200.0,0.0,15.534637,15.533325,21.099548,21.109344,21.109589,21.07483,11.695862,16.831146,15.893005,17.547394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.14844,2.755925e-05,12.64386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.649043,52.267372,0.11375582,24.2515,49.495514,8.330017
17021,20461260.0,0.0,15.51297,15.511658,21.101227,21.107208,21.115875,21.077759,11.69574,16.622772,16.28003,17.675354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.6474,2.750945e-05,11.547464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.275887,52.267372,0.11375582,25.215487,49.495514,8.330017
17022,20461320.0,0.0,15.4913025,15.490021,21.103424,21.105865,21.121185,21.082367,11.695587,16.287476,16.82959,17.833221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.1177,2.7457925e-05,10.195522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.696369,52.267372,0.11375582,25.961927,49.495514,8.330017
17023,20461380.0,0.0,15.469635,15.468353,21.10608,21.105408,21.125122,21.088623,11.695435,15.863953,17.296356,17.9935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.5574,2.7404558e-05,8.8070545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.258017,52.267372,0.11375582,26.52627,49.495514,8.330017
17024,20461440.0,0.0,15.447968,15.446686,21.108978,21.105774,21.127502,21.0961,11.695251,15.395874,17.58844,18.135162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.96454,2.7349237e-05,7.503429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.120346,52.267372,0.11375582,26.867523,49.495514,8.330017
17025,20461500.0,0.0,15.4263,15.425018,21.111908,21.10675,21.128235,21.104095,11.695099,14.928345,17.672485,18.241882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.3373,2.7291848e-05,6.391851,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.401528,52.267372,0.11375582,26.971134,49.495514,8.330017
17026,20461560.0,0.0,15.404633,15.403351,21.113892,21.107544,21.126709,21.111298,11.694885,14.52652,17.57669,18.326538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.6737,2.7232278e-05,5.773756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.43874,52.267372,0.11375582,27.1987,49.495514,8.330017
17027,20461620.0,0.0,15.382965,15.381683,21.115509,21.108704,21.124023,21.117828,11.694702,14.214996,17.318268,18.378754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.97186,2.7170408e-05,5.4115796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.108227,52.267372,0.11375582,27.110598,49.495514,8.330017
17028,20461680.0,0.0,15.361298,15.360016,21.116638,21.109985,21.120453,21.12326,11.694489,14.009125,16.929169,18.39389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.23,2.7106134e-05,5.378229,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.611044,52.267372,0.11375582,26.885002,49.495514,8.330017
17029,20461740.0,0.0,15.33963,15.338348,21.117188,21.111267,21.116364,21.127258,11.694275,13.917053,16.448425,18.374634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.4462,2.7039345e-05,5.653969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.078197,52.267372,0.11375582,26.561972,49.495514,8.330017
17030,20461800.0,0.0,15.317963,15.316681,21.117188,21.112335,21.112213,21.129578,11.694061,13.937256,15.926056,18.328217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.6186,2.696992e-05,6.185512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.648131,52.267372,0.11375582,26.20084,49.495514,8.330017
17031,20461860.0,0.0,15.296295,15.295013,21.116058,21.112427,21.108063,21.129395,11.693817,14.068085,15.436432,18.28836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.7453,2.6897751e-05,6.9927087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.682096,52.267372,0.11375582,26.2348,49.495514,8.330017
17032,20461920.0,0.0,15.274628,15.273346,21.114563,21.112305,21.104553,21.127747,11.693573,14.2855835,15.011597,18.257233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.8245,2.6822721e-05,7.883025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.940031,52.267372,0.11375582,26.167292,49.495514,8.330017
17033,20461980.0,0.0,15.25296,15.251678,21.112915,21.11203,21.101929,21.124878,11.693329,14.561371,14.679321,18.23471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.85425,2.6744721e-05,8.795912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.539847,52.267372,0.11375582,26.155508,49.495514,8.330017
17034,20462040.0,0.0,15.231293,15.230011,21.111237,21.111694,21.100311,21.121124,11.693054,14.86795,14.456787,18.222382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.83295,2.6663645e-05,9.657281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4856663,52.267372,0.11375582,26.19228,49.495514,8.330017
17035,20462100.0,0.0,15.209625,15.2083435,21.10971,21.111328,21.099792,21.116882,11.69278,15.177338,14.353455,18.220642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.7587,2.6579384e-05,10.399282,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7561693,52.267372,0.11375582,26.267233,49.495514,8.330017
17036,20462160.0,0.0,15.187958,15.186676,21.108032,21.110321,21.100098,21.112122,11.692505,15.467926,14.381775,18.249817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.62964,2.6491825e-05,11.022583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4179316,52.267372,0.11375582,26.709852,49.495514,8.330017
17037,20462220.0,0.0,15.16629,15.165009,21.106781,21.109589,21.101288,21.107758,11.6922,15.713623,14.523132,18.299377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.4439,2.640085e-05,11.421886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.249793,52.267372,0.11375582,27.00412,49.495514,8.330017
17038,20462280.0,0.0,15.144623,15.143341,21.106049,21.10913,21.103271,21.103973,11.691925,15.89975,14.758759,18.358368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.2,2.630637e-05,11.601428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.214063,52.267372,0.11375582,27.275434,49.495514,8.330017
17039,20462340.0,0.0,15.122955,15.121674,21.105835,21.108978,21.105713,21.101105,11.691589,16.0141,15.059937,18.417511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.896,2.6208265e-05,11.565407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.217928,52.267372,0.11375582,27.47818,49.495514,8.330017
17040,20462400.0,0.0,15.101288,15.100006,21.10614,21.10913,21.108429,21.099304,11.691284,16.053375,15.396759,18.469116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.53,2.6106427e-05,11.336199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.1765995,52.267372,0.11375582,27.597485,49.495514,8.330017
17041,20462460.0,0.0,15.07962,15.078339,21.106445,21.108978,21.110718,21.09842,11.6909485,16.034882,15.746124,18.526459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.10547,2.600092e-05,11.071585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.079077,52.267372,0.11375582,27.934193,49.495514,8.330017
17042,20462520.0,0.0,15.057953,15.056671,21.107147,21.1091,21.112823,21.098633,11.690704,15.963074,16.075165,18.579346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.6445,2.5892845e-05,10.670187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.785421,52.267372,0.11375582,28.055996,49.495514,8.330017
17043,20462580.0,0.0,15.036285,15.035004,21.108154,21.109467,21.114624,21.099854,11.690521,15.8479,16.36026,18.619385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.161,2.578317e-05,10.209428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.275911,52.267372,0.11375582,28.097694,49.495514,8.330017
17044,20462640.0,0.0,15.014618,15.013336,21.109314,21.109985,21.115936,21.101868,11.690399,15.702454,16.582367,18.64325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.66125,2.5672307e-05,9.735789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.530464,52.267372,0.11375582,28.055578,49.495514,8.330017
17045,20462700.0,0.0,14.992981,14.991669,21.110535,21.110596,21.11673,21.104492,11.690308,15.542419,16.727692,18.64978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.1484,2.5560432e-05,9.292837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.54678,52.267372,0.11375582,27.947723,49.495514,8.330017
17046,20462760.0,0.0,14.971313,14.970001,21.111267,21.110626,21.116547,21.107056,11.690216,15.397644,16.804626,18.659332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.6237,2.5447638e-05,9.043605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.46187,52.267372,0.11375582,28.101137,49.495514,8.330017
17047,20462820.0,0.0,14.949646,14.948334,21.111877,21.110718,21.115936,21.10971,11.6901245,15.276154,16.809692,18.66867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.08826,2.5333971e-05,8.855008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.164459,52.267372,0.11375582,28.104036,49.495514,8.330017
17048,20462880.0,0.0,14.9279785,14.926666,21.112366,21.11084,21.11496,21.112244,11.690063,15.186279,16.750427,18.674011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.5424,2.5219464e-05,8.770599,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.738297,52.267372,0.11375582,28.094805,49.495514,8.330017
17049,20462940.0,0.0,14.906311,14.904999,21.112732,21.110992,21.113739,21.114471,11.689972,15.130798,16.634277,18.675446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.9865,2.5104122e-05,8.792091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.218974,52.267372,0.11375582,28.069439,49.495514,8.330017
17050,20463000.0,0.0,14.884644,14.883331,21.112915,21.111115,21.112396,21.116241,11.689911,15.112427,16.475098,18.673218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.4208,2.4987963e-05,8.909597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.657383,52.267372,0.11375582,28.034405,49.495514,8.330017
17051,20463060.0,0.0,14.862976,14.861664,21.112518,21.110718,21.11084,21.116913,11.68985,15.143463,16.30835,18.687195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,549.8438,2.4870906e-05,9.193663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.271019,52.267372,0.11375582,28.28738,49.495514,8.330017
17052,20463120.0,0.0,14.841309,14.839996,21.11206,21.110443,21.109497,21.117004,11.689758,15.211395,16.149384,18.710419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.25726,2.475303e-05,9.49939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.90921,52.267372,0.11375582,28.408714,49.495514,8.330017
17053,20463180.0,0.0,14.819641,14.818329,21.111572,21.11026,21.108368,21.1167,11.689697,15.298004,16.00351,18.735321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,542.66504,2.4634566e-05,9.820655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.6208,52.267372,0.11375582,28.518763,49.495514,8.330017
17054,20463240.0,0.0,14.797974,14.796661,21.111115,21.11023,21.107605,21.115997,11.689636,15.399414,15.883606,18.759338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.06274,2.451527e-05,10.134356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.438003,52.267372,0.11375582,28.599033,49.495514,8.330017
17055,20463300.0,0.0,14.776306,14.774994,21.110748,21.11029,21.107178,21.11493,11.689545,15.509399,15.794128,18.78061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.45087,2.439515e-05,10.424502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.3639765,52.267372,0.11375582,28.645775,49.495514,8.330017
17056,20463360.0,0.0,14.754639,14.753326,21.110107,21.109985,21.106934,21.113312,11.689484,15.622986,15.753937,18.812836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.8301,2.4274246e-05,10.722652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.504649,52.267372,0.11375582,28.922478,49.495514,8.330017
17057,20463420.0,0.0,14.732971,14.731659,21.109589,21.109833,21.107086,21.111664,11.689423,15.727722,15.758972,18.84845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.2005,2.4152565e-05,10.937199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.712661,52.267372,0.11375582,29.047024,49.495514,8.330017
17058,20463480.0,0.0,14.711304,14.709991,21.109314,21.109894,21.107544,21.110107,11.689362,15.814911,15.803009,18.879883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.56244,2.4030114e-05,11.074509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.990458,52.267372,0.11375582,29.130777,49.495514,8.330017
17059,20463540.0,0.0,14.689636,14.6883545,21.109192,21.110077,21.108307,21.108765,11.689301,15.881287,15.882141,18.905396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.91595,2.39069e-05,11.133555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.325027,52.267372,0.11375582,29.16389,49.495514,8.330017
17060,20463600.0,0.0,14.667969,14.666687,21.109283,21.110382,21.109222,21.107697,11.689209,15.92099,15.985443,18.921295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.26117,2.3782928e-05,11.113814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.6770115,52.267372,0.11375582,29.146553,49.495514,8.330017
17061,20463660.0,0.0,14.646301,14.64502,21.109222,21.11029,21.109955,21.106842,11.689148,15.9392395,16.111938,18.942902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.59686,2.3658122e-05,11.09667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.087868,52.267372,0.11375582,29.344835,49.495514,8.330017
17062,20463720.0,0.0,14.624634,14.623352,21.109283,21.11029,21.110748,21.106354,11.689087,15.939819,16.244476,18.965302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.92694,2.3532693e-05,11.007362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.438418,52.267372,0.11375582,29.405111,49.495514,8.330017
17063,20463780.0,0.0,14.602966,14.601685,21.109528,21.110382,21.11145,21.106293,11.689026,15.921967,16.37149,18.983154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.2488,2.3406512e-05,10.8835125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.72762,52.267372,0.11375582,29.436535,49.495514,8.330017
17064,20463840.0,0.0,14.581299,14.580017,21.109863,21.110565,21.112091,21.106628,11.688965,15.8888855,16.48468,18.99527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.5628,2.3279577e-05,10.737646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.941403,52.267372,0.11375582,29.435476,49.495514,8.330017
17065,20463900.0,0.0,14.559631,14.55835,21.11029,21.110779,21.11258,21.10727,11.688904,15.84317,16.578918,19.00116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.86917,2.31519e-05,10.578825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.072456,52.267372,0.11375582,29.404787,49.495514,8.330017
17066,20463960.0,0.0,14.537964,14.536682,21.110413,21.110596,21.11264,21.107971,11.688843,15.800568,16.651611,19.016296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.16666,2.3023415e-05,10.511785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.186821,52.267372,0.11375582,29.601543,49.495514,8.330017
17067,20464020.0,0.0,14.516296,14.515015,21.110596,21.110474,21.112549,21.108826,11.688782,15.763855,16.695587,19.035095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.45657,2.2894177e-05,10.442255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.1816225,52.267372,0.11375582,29.672527,49.495514,8.330017
17068,20464080.0,0.0,14.494629,14.493347,21.110779,21.110474,21.112366,21.109772,11.688721,15.7323,16.719696,19.052917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.74298,2.2764427e-05,10.394207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.124996,52.267372,0.11375582,29.729921,49.495514,8.330017
17069,20464140.0,0.0,14.472961,14.47168,21.111023,21.110535,21.112091,21.110748,11.68866,15.709137,16.717712,19.068024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.02145,2.263392e-05,10.375281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.00753,52.267372,0.11375582,29.761332,49.495514,8.330017
17070,20464200.0,0.0,14.451294,14.450012,21.111237,21.110657,21.111755,21.111664,11.688599,15.695557,16.691833,19.078888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.29272,2.250267e-05,10.384644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.843101,52.267372,0.11375582,29.76611,49.495514,8.330017
17071,20464260.0,0.0,14.429626,14.428345,21.111115,21.110382,21.111206,21.112122,11.688538,15.701019,16.656677,19.099884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.5557,2.2370627e-05,10.48797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.751058,52.267372,0.11375582,29.985527,49.495514,8.330017
17072,20464320.0,0.0,14.407959,14.406677,21.111023,21.110321,21.110748,21.112396,11.688477,15.722565,16.615143,19.123444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.80862,2.2237711e-05,10.589778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.62587,52.267372,0.11375582,30.067825,49.495514,8.330017
17073,20464380.0,0.0,14.3862915,14.38501,21.110962,21.110321,21.110382,21.112549,11.688416,15.751343,16.573273,19.143585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.05734,2.2104181e-05,10.695704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.516747,52.267372,0.11375582,30.121363,49.495514,8.330017
17074,20464440.0,0.0,14.364624,14.363342,21.110931,21.110413,21.110077,21.11261,11.6883545,15.782959,16.531921,19.161682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.30716,2.1970332e-05,10.801545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.416511,52.267372,0.11375582,30.159288,49.495514,8.330017
