,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17075,20464500.0,0.0,14.342957,14.341675,21.110931,21.110565,21.109863,21.112549,11.688293,15.818268,16.493622,19.174713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.54803,2.1835713e-05,10.901728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.338234,52.267372,0.11375582,30.16538,49.495514,8.330017
17076,20464560.0,0.0,14.321289,14.320007,21.110657,21.110352,21.10965,21.112122,11.688232,15.860168,16.473145,19.19635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.78046,2.1700238e-05,11.040979,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.381628,52.267372,0.11375582,30.374348,49.495514,8.330017
17077,20464620.0,0.0,14.299622,14.29834,21.110443,21.11026,21.109558,21.111633,11.688171,15.902588,16.46521,19.220764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.00873,2.1564172e-05,11.144666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.421051,52.267372,0.11375582,30.461676,49.495514,8.330017
17078,20464680.0,0.0,14.277954,14.276672,21.110321,21.11026,21.10962,21.111145,11.68811,15.941376,16.46994,19.242462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.23065,2.1427397e-05,11.224452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.48795,52.267372,0.11375582,30.521044,49.495514,8.330017
17079,20464740.0,0.0,14.256317,14.255005,21.11029,21.110413,21.109772,21.110687,11.688049,15.974609,16.486267,19.25998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.44653,2.128992e-05,11.277421,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.576735,52.267372,0.11375582,30.545858,49.495514,8.330017
17080,20464800.0,0.0,14.23465,14.233337,21.110352,21.110596,21.110046,21.110321,11.687988,15.999603,16.511993,19.271301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.6568,2.1151756e-05,11.300575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.678228,52.267372,0.11375582,30.536592,49.495514,8.330017
17081,20464860.0,0.0,14.212982,14.21167,21.110199,21.110443,21.11023,21.109833,11.687927,16.020325,16.553467,19.29004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.86023,2.101284e-05,11.349219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.857628,52.267372,0.11375582,30.726793,49.495514,8.330017
17082,20464920.0,0.0,14.191315,14.190002,21.110168,21.110413,21.110443,21.109528,11.687866,16.032013,16.602173,19.30951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.05505,2.0873093e-05,11.347728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.99821,52.267372,0.11375582,30.785149,49.495514,8.330017
17083,20464980.0,0.0,14.169647,14.168335,21.110199,21.110443,21.110687,21.109344,11.687805,16.04013,16.651764,19.327515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.2528,2.0733047e-05,11.336969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.131571,52.267372,0.11375582,30.83253,49.495514,8.330017
17084,20465040.0,0.0,14.14798,14.1466675,21.11029,21.110535,21.110931,21.109283,11.687744,16.04129,16.699677,19.3414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.44366,2.0592299e-05,11.309912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.242645,52.267372,0.11375582,30.851667,49.495514,8.330017
17085,20465100.0,0.0,14.126312,14.125,21.110474,21.110687,21.111206,21.109406,11.687683,16.035889,16.743622,19.350403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.62885,2.045083e-05,11.269036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.327262,52.267372,0.11375582,30.84335,49.495514,8.330017
17086,20465160.0,0.0,14.104645,14.1033325,21.110413,21.110504,21.111237,21.109436,11.687622,16.031433,16.786987,19.367828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.80762,2.0308602e-05,11.27788,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.447775,52.267372,0.11375582,31.032585,49.495514,8.330017
17087,20465220.0,0.0,14.082977,14.081665,21.110443,21.110443,21.111237,21.10965,11.687592,16.02716,16.820892,19.387054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.97906,2.0165558e-05,11.2663965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.499687,52.267372,0.11375582,31.096992,49.495514,8.330017
17088,20465280.0,0.0,14.06131,14.059998,21.110535,21.110474,21.111237,21.109924,11.6875305,16.023163,16.84552,19.40329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.14743,2.0021933e-05,11.257403,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.522358,52.267372,0.11375582,31.137896,49.495514,8.330017
17089,20465340.0,0.0,14.039642,14.03833,21.110657,21.110535,21.111237,21.11023,11.6874695,16.019348,16.86557,19.417816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.3175,1.9877998e-05,11.249516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.531099,52.267372,0.11375582,31.166359,49.495514,8.330017
17090,20465400.0,0.0,14.017975,14.016663,21.110779,21.110687,21.111237,21.110565,11.687408,16.016083,16.87564,19.428009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.48135,1.9733316e-05,11.244288,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.512389,52.267372,0.11375582,31.168863,49.495514,8.330017
17091,20465460.0,0.0,13.996307,13.994995,21.110687,21.110474,21.111053,21.110687,11.687347,16.02005,16.88388,19.4469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.6388,1.9587844e-05,11.295446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.545895,52.267372,0.11375582,31.36372,49.495514,8.330017
17092,20465520.0,0.0,13.97464,13.973328,21.110626,21.110352,21.11087,21.11084,11.687286,16.027924,16.889038,19.469025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.79385,1.9441799e-05,11.331937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.539982,52.267372,0.11375582,31.448122,49.495514,8.330017
17093,20465580.0,0.0,13.952972,13.95166,21.110626,21.110352,21.110748,21.110992,11.687225,16.038605,16.890015,19.489258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,392.94437,1.9295083e-05,11.37064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.524281,52.267372,0.11375582,31.508509,49.495514,8.330017
17094,20465640.0,0.0,13.931305,13.929993,21.110687,21.110443,21.110657,21.111145,11.687164,16.051086,16.887146,19.505829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.09076,1.9147694e-05,11.408426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.500733,52.267372,0.11375582,31.538132,49.495514,8.330017
17095,20465700.0,0.0,13.909637,13.908325,21.110779,21.110596,21.110626,21.111267,11.687103,16.064514,16.880768,19.517609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.23325,1.8999639e-05,11.443307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.470946,52.267372,0.11375582,31.53713,49.495514,8.330017
17096,20465760.0,0.0,13.88797,13.886658,21.110657,21.110443,21.110474,21.111145,11.687073,16.082825,16.880615,19.536407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.3707,1.8850857e-05,11.518038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.514228,52.267372,0.11375582,31.719013,49.495514,8.330017
17097,20465820.0,0.0,13.8663025,13.865021,21.110596,21.110413,21.110443,21.111053,11.687012,16.101654,16.884674,19.555634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.50217,1.8701274e-05,11.56454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.535443,52.267372,0.11375582,31.775915,49.495514,8.330017
17098,20465880.0,0.0,13.844635,13.843353,21.110596,21.110443,21.110413,21.110962,11.686951,16.119995,16.889801,19.573395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.6366,1.8551393e-05,11.606592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.558416,52.267372,0.11375582,31.822083,49.495514,8.330017
17099,20465940.0,0.0,13.822968,13.821686,21.110626,21.110535,21.110474,21.11087,11.68689,16.136353,16.896729,19.58722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,369.7665,1.840082e-05,11.637361,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.582916,52.267372,0.11375582,31.839981,49.495514,8.330017
17100,20466000.0,0.0,13.8013,13.800018,21.110687,21.110718,21.110565,21.11084,11.686829,16.149567,16.904785,19.595886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.89273,1.8249551e-05,11.655362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.607027,52.267372,0.11375582,31.83064,49.495514,8.330017
17101,20466060.0,0.0,13.78009,13.778809,21.109924,21.109924,21.109802,21.109863,11.686829,16.193756,16.949982,19.634369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,362.06277,1.80986e-05,11.95687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.93831,52.267372,0.11375582,32.34383,49.495514,8.330017
17102,20466120.0,0.0,13.759766,13.758545,21.109344,21.109467,21.109253,21.109161,11.687103,16.253479,17.016327,19.688019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.38614,1.7952621e-05,12.151402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.170618,52.267372,0.11375582,32.58832,49.495514,8.330017
17103,20466180.0,0.0,13.740326,13.739166,21.109009,21.109253,21.108917,21.108643,11.687561,16.31726,17.09018,19.741516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.88626,1.7813474e-05,12.332266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.394935,52.267372,0.11375582,32.789948,49.495514,8.330017
17104,20466240.0,0.0,13.721802,13.720703,21.108856,21.109283,21.108765,21.108337,11.688263,16.382355,17.168457,19.791626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.59412,1.7682903e-05,12.491681,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.602038,52.267372,0.11375582,32.9291,49.495514,8.330017
17105,20466300.0,0.0,13.704132,13.703064,21.108978,21.109528,21.108826,21.108276,11.689148,16.443176,17.244965,19.83191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.54483,1.756347e-05,12.615318,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.774502,52.267372,0.11375582,32.988342,49.495514,8.330017
17106,20466360.0,0.0,13.687286,13.68631,21.109161,21.109772,21.109009,21.108398,11.690063,16.497467,17.316559,19.863586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.7603,1.745651e-05,12.728056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.936113,52.267372,0.11375582,33.073215,49.495514,8.330017
17107,20466420.0,0.0,13.671265,13.670319,21.109467,21.110138,21.109314,21.108673,11.690979,16.542877,17.379303,19.8862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.17303,1.7358125e-05,12.789602,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.040355,52.267372,0.11375582,33.058968,49.495514,8.330017
17108,20466480.0,0.0,13.656036,13.655151,21.109894,21.110565,21.10971,21.1091,11.691895,16.57489,17.427338,19.896088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.82285,1.7270555e-05,12.807706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.092518,52.267372,0.11375582,32.994553,49.495514,8.330017
17109,20466540.0,0.0,13.641602,13.640747,21.110382,21.111023,21.11023,21.10968,11.692841,16.59262,17.459045,19.893707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.70148,1.7193655e-05,12.783994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.092878,52.267372,0.11375582,32.88949,49.495514,8.330017
17110,20466600.0,0.0,13.627899,13.627075,21.1109,21.11145,21.110779,21.110321,11.693726,16.595367,17.472717,19.880707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.7988,1.7126882e-05,12.723459,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.044731,52.267372,0.11375582,32.7623,49.495514,8.330017
17111,20466660.0,0.0,13.61496,13.614166,21.110107,21.11029,21.110046,21.10968,11.69458,16.63147,17.517365,19.912048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.1226,1.7070679e-05,13.03931,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.375784,52.267372,0.11375582,33.426266,49.495514,8.330017
17112,20466720.0,0.0,13.602692,13.601929,21.109467,21.109497,21.109528,21.109253,11.695404,16.68399,17.575287,19.9711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.66205,1.7024757e-05,13.21795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.556383,52.267372,0.11375582,33.75347,49.495514,8.330017
17113,20466780.0,0.0,13.591064,13.590363,21.10904,21.108978,21.109161,21.108978,11.696167,16.741272,17.636017,20.03601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.35202,1.6985288e-05,13.385926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.721752,52.267372,0.11375582,34.052372,49.495514,8.330017
17114,20466840.0,0.0,13.580139,13.579468,21.108856,21.108765,21.108978,21.108887,11.69696,16.799744,17.695587,20.100311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,331.24283,1.6955117e-05,13.532893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.861625,52.267372,0.11375582,34.277065,49.495514,8.330017
17115,20466900.0,0.0,13.569824,13.569214,21.108948,21.108917,21.109009,21.109009,11.697784,16.856293,17.751068,20.158875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.3245,1.6934096e-05,13.652039,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.970156,52.267372,0.11375582,34.41572,49.495514,8.330017
17116,20466960.0,0.0,13.560181,13.55957,21.109009,21.10907,21.108948,21.10904,11.698517,16.914917,17.805756,20.211517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.6038,1.6922622e-05,13.822455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.118362,52.267372,0.11375582,34.605743,49.495514,8.330017
17117,20467020.0,0.0,13.551086,13.550537,21.109283,21.109436,21.1091,21.109253,11.699188,16.966583,17.852081,20.249908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.05338,1.6919204e-05,13.916506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.194403,52.267372,0.11375582,34.63217,49.495514,8.330017
17118,20467080.0,0.0,13.5425415,13.542023,21.10965,21.109955,21.109375,21.109558,11.69986,17.00943,17.88919,20.274536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.64096,1.6921986e-05,13.977106,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.238571,52.267372,0.11375582,34.596245,49.495514,8.330017
17119,20467140.0,0.0,13.534576,13.534088,21.110107,21.110535,21.109741,21.109955,11.700531,17.041595,17.915497,20.283997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.37973,1.6931743e-05,14.00058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.247883,52.267372,0.11375582,34.49946,49.495514,8.330017
17120,20467200.0,0.0,13.52713,13.526672,21.110626,21.111115,21.11023,21.110413,11.701202,17.06012,17.92862,20.27768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.27484,1.6949098e-05,13.984307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.220886,52.267372,0.11375582,34.35692,49.495514,8.330017
17121,20467260.0,0.0,13.520172,13.519745,21.11084,21.111267,21.110443,21.110626,11.701813,17.07428,17.937622,20.269196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.32916,1.6974236e-05,14.024992,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.248114,52.267372,0.11375582,34.370625,49.495514,8.330017
17122,20467320.0,0.0,13.513702,13.513306,21.111053,21.11142,21.110687,21.11087,11.702393,17.082825,17.94162,20.259888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.50186,1.7004882e-05,14.012437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.228144,52.267372,0.11375582,34.310314,49.495514,8.330017
17123,20467380.0,0.0,13.50769,13.507324,21.111206,21.11148,21.110962,21.111084,11.702942,17.084229,17.939606,20.24939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.80737,1.7041843e-05,13.983415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.195427,52.267372,0.11375582,34.262066,49.495514,8.330017
17124,20467440.0,0.0,13.502106,13.50177,21.111359,21.111511,21.111206,21.111298,11.703491,17.079987,17.933075,20.239746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.23343,1.7084622e-05,13.944599,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.155914,52.267372,0.11375582,34.226494,49.495514,8.330017
17125,20467500.0,0.0,13.496948,13.496613,21.11145,21.11148,21.11142,21.11148,11.70401,17.069183,17.921204,20.230225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.784,1.7133474e-05,13.892457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.106552,52.267372,0.11375582,34.2027,49.495514,8.330017
17126,20467560.0,0.0,13.492157,13.491852,21.111237,21.111115,21.111328,21.111359,11.704468,17.06485,17.916138,20.23465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.4511,1.7188077e-05,13.930739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.142155,52.267372,0.11375582,34.364468,49.495514,8.330017
17127,20467620.0,0.0,13.487793,13.487457,21.111053,21.11084,21.111206,21.111237,11.70517,17.065369,17.916626,20.24945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,331.56693,1.7255117e-05,13.943009,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.156746,52.267372,0.11375582,34.46121,49.495514,8.330017
17128,20467680.0,0.0,13.483673,13.483429,21.1109,21.110596,21.111115,21.111115,11.705994,17.067322,17.918762,20.266449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.76877,1.732809e-05,13.958211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.174818,52.267372,0.11375582,34.556873,49.495514,8.330017
17129,20467740.0,0.0,13.479919,13.479675,21.110779,21.110474,21.111023,21.110992,11.70697,17.071686,17.923859,20.285858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.15726,1.7413378e-05,13.976304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.196833,52.267372,0.11375582,34.637554,49.495514,8.330017
17130,20467800.0,0.0,13.476471,13.476257,21.110718,21.110443,21.110931,21.1109,11.707825,17.077728,17.93106,20.304901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.71432,1.7508239e-05,13.994977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.220232,52.267372,0.11375582,34.693768,49.495514,8.330017
17131,20467860.0,0.0,13.473297,13.4730835,21.110474,21.11026,21.110657,21.110596,11.708496,17.094666,17.94873,20.330292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.40952,1.7610155e-05,14.097294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.321384,52.267372,0.11375582,34.870327,49.495514,8.330017
17132,20467920.0,0.0,13.470398,13.470184,21.110352,21.11023,21.110443,21.110413,11.708954,17.117462,17.972198,20.35437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.22073,1.7718e-05,14.167749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.393547,52.267372,0.11375582,34.93791,49.495514,8.330017
17133,20467980.0,0.0,13.467712,13.467529,21.110321,21.110321,21.110352,21.110321,11.70932,17.140991,17.99643,20.373474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.10162,1.7829178e-05,14.231011,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.45885,52.267372,0.11375582,34.972824,49.495514,8.330017
17134,20468040.0,0.0,13.46521,13.465057,21.110352,21.110443,21.11026,21.11023,11.709656,17.16452,18.02066,20.389893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.0206,1.7941946e-05,14.289832,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.5199,52.267372,0.11375582,34.99175,49.495514,8.330017
17135,20468100.0,0.0,13.462921,13.462769,21.110413,21.110657,21.11029,21.11026,11.709961,17.186798,18.043793,20.400085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.00464,1.8057932e-05,14.336864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.569536,52.267372,0.11375582,34.97859,49.495514,8.330017
17136,20468160.0,0.0,13.460785,13.460632,21.110352,21.110626,21.110138,21.110107,11.710205,17.214386,18.071808,20.412476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.04272,1.8176705e-05,14.441778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.673037,52.267372,0.11375582,35.08277,49.495514,8.330017
17137,20468220.0,0.0,13.458801,13.458679,21.110321,21.110657,21.110077,21.110077,11.710419,17.242432,18.100128,20.424591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.11368,1.8297058e-05,14.508474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.74036,52.267372,0.11375582,35.107937,49.495514,8.330017
17138,20468280.0,0.0,13.45694,13.456818,21.110382,21.110748,21.110138,21.110107,11.710571,17.267822,18.125854,20.433533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.2123,1.8418754e-05,14.559237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.792181,52.267372,0.11375582,35.116455,49.495514,8.330017
17139,20468340.0,0.0,13.45517,13.455048,21.110504,21.11087,21.11023,21.11023,11.710663,17.289398,18.147797,20.438934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.33163,1.8541494e-05,14.592142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.826591,52.267372,0.11375582,35.106487,49.495514,8.330017
17140,20468400.0,0.0,13.453461,13.453339,21.110657,21.110992,21.110443,21.110413,11.710724,17.305359,18.164276,20.4404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.46088,1.8664743e-05,14.605376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.841711,52.267372,0.11375582,35.081482,49.495514,8.330017
17141,20468460.0,0.0,13.451813,13.451691,21.110626,21.11087,21.110443,21.110413,11.710754,17.322449,18.181671,20.447296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.5901,1.878798e-05,14.66932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.90493,52.267372,0.11375582,35.188026,49.495514,8.330017
17142,20468520.0,0.0,13.450195,13.450073,21.110657,21.11081,21.110535,21.110504,11.710724,17.335938,18.195374,20.456451,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,359.70764,1.8910601e-05,14.689072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.925303,52.267372,0.11375582,35.22368,49.495514,8.330017
17143,20468580.0,0.0,13.448578,13.448456,21.110687,21.110779,21.110626,21.110596,11.710693,17.347687,18.207367,20.465393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.81433,1.903281e-05,14.703117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.94,52.267372,0.11375582,35.25597,49.495514,8.330017
17144,20468640.0,0.0,13.44696,13.446838,21.110779,21.11081,21.110748,21.110748,11.710602,17.355408,18.215363,20.473267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.8926,1.9153642e-05,14.704958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.942518,52.267372,0.11375582,35.276405,49.495514,8.330017
17145,20468700.0,0.0,13.445282,13.44516,21.11087,21.11084,21.1109,21.1109,11.71048,17.358978,18.219177,20.479492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.93756,1.9272837e-05,14.695372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.933556,52.267372,0.11375582,35.284313,49.495514,8.330017
17146,20468760.0,0.0,13.4435425,13.44342,21.11081,21.110718,21.11087,21.11084,11.710297,17.365662,18.22586,20.491394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,367.9346,1.9389667e-05,14.741026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.977886,52.267372,0.11375582,35.405453,49.495514,8.330017
17147,20468820.0,0.0,13.441742,13.44162,21.110779,21.110657,21.11084,21.11084,11.710114,17.37265,18.232727,20.5047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,369.8685,1.9503279e-05,14.757593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.993944,52.267372,0.11375582,35.45309,49.495514,8.330017
17148,20468880.0,0.0,13.439758,13.439697,21.11081,21.110687,21.11087,21.11087,11.7099,17.377533,18.237518,20.513458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,371.69794,1.96117e-05,14.766191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.002266,52.267372,0.11375582,35.470882,49.495514,8.330017
17149,20468940.0,0.0,13.437775,13.437622,21.11081,21.110718,21.1109,21.1109,11.709717,17.383057,18.24292,20.52362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.55612,1.9721847e-05,14.776953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.012682,52.267372,0.11375582,35.49642,49.495514,8.330017
17150,20469000.0,0.0,13.435577,13.435425,21.11087,21.110779,21.110931,21.110931,11.709381,17.38742,18.247162,20.53125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.31427,1.9827652e-05,14.78284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.01839,52.267372,0.11375582,35.50433,49.495514,8.330017
17151,20469060.0,0.0,13.433197,13.433044,21.110748,21.110687,21.110779,21.110779,11.709015,17.397247,18.256897,20.543274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.97028,1.992801e-05,14.844209,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.07945,52.267372,0.11375582,35.616474,49.495514,8.330017
17152,20469120.0,0.0,13.430634,13.43045,21.110657,21.110626,21.110687,21.110687,11.708618,17.409271,18.26886,20.55664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,378.5405,2.002433e-05,14.882827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.11844,52.267372,0.11375582,35.665016,49.495514,8.330017
17153,20469180.0,0.0,13.427856,13.427673,21.110626,21.110657,21.110626,21.110626,11.70816,17.421967,18.281647,20.56845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.001,2.0115343e-05,14.91798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.154558,52.267372,0.11375582,35.697903,49.495514,8.330017
17154,20469240.0,0.0,13.424805,13.424622,21.110657,21.110687,21.110626,21.110626,11.707703,17.433777,18.293732,20.577362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.34244,2.0200523e-05,14.94671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.184732,52.267372,0.11375582,35.713787,49.495514,8.330017
17155,20469300.0,0.0,13.421539,13.421295,21.110718,21.11081,21.110657,21.110626,11.707214,17.445312,18.305695,20.58377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,382.56897,2.0280104e-05,14.969969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.210014,52.267372,0.11375582,35.710915,49.495514,8.330017
17156,20469360.0,0.0,13.417938,13.417725,21.110626,21.110748,21.110535,21.110535,11.706665,17.460938,18.322021,20.593475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.65005,2.0352549e-05,15.038833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.281744,52.267372,0.11375582,35.806454,49.495514,8.330017
17157,20469420.0,0.0,13.4140625,13.413818,21.110626,21.110748,21.110535,21.110504,11.706146,17.476593,18.338654,20.603027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.5645,2.041649e-05,15.077085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.323452,52.267372,0.11375582,35.834625,49.495514,8.330017
17158,20469480.0,0.0,13.409851,13.409576,21.110626,21.110748,21.110535,21.110504,11.705566,17.491638,18.354767,20.611755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.39404,2.0477097e-05,15.111165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.361153,52.267372,0.11375582,35.857002,49.495514,8.330017
17159,20469540.0,0.0,13.405273,13.404968,21.110657,21.11081,21.110565,21.110535,11.704895,17.50467,18.36905,20.618256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.05432,2.0529504e-05,15.135315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.389097,52.267372,0.11375582,35.864967,49.495514,8.330017
17160,20469600.0,0.0,13.40033,13.399994,21.110748,21.1109,21.110657,21.110626,11.704193,17.514832,18.380554,20.621979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.54523,2.0573429e-05,15.148987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.406466,52.267372,0.11375582,35.860218,49.495514,8.330017
17161,20469660.0,0.0,21.104126,13.394836,21.104218,21.100677,21.105957,21.105438,13.756683,15.384766,15.874359,17.503418,0.0,0.032119196,0.032119196,0.049646955,250.0,18.300018,0.0,0.0,0.0,419.3536,9.54197e-21,0.0,52.23358,250.3029,1.7208755e-06,96.0,0.113885395,70.0,252.84358,211.13077,0.0,52.23358,0.11388532,0.0,49.461063,8.330017
17162,20469720.0,0.0,21.09134,13.389648,21.09134,21.080536,21.099731,21.097351,16.76007,16.778961,16.79358,16.75769,0.0,0.03210416,0.03210416,0.049619872,250.0,18.300018,0.0,0.0,0.0,250.2344,9.54197e-21,11.291989,52.22525,250.26205,-4.575579e-09,96.0,0.11382814,70.0,252.81694,211.07727,11.16968,52.22525,0.1138281,16.459532,49.452927,8.330017
17163,20469780.0,0.0,21.08493,13.38443,21.08493,21.06662,21.101501,21.096222,18.82547,18.88971,18.894135,18.898224,0.0,0.0320951,0.0320951,0.049603574,250.0,18.300018,0.0,0.0,0.0,131.00705,9.54197e-21,6.7096405,52.221237,250.21391,8.067528e-13,96.0,0.11379371,70.0,252.79628,211.03314,6.7020774,52.221237,0.11379369,12.418058,49.449043,8.330017
17164,20469840.0,0.0,21.084564,13.379211,21.08548,21.061401,21.108643,21.100128,19.981415,20.044342,20.045929,20.082275,0.0,0.03208681,0.03208681,0.049588647,250.0,18.300018,0.0,0.0,0.0,64.09957,9.54197e-21,3.471054,52.21954,250.18379,2.2993078,96.0,0.11374135,66.78097,252.78026,211.00003,3.4682903,52.21954,0.11376255,6.29389,49.447468,8.330017
17165,20469900.0,0.0,18.131897,13.373993,21.089417,21.060455,21.117828,21.106659,20.472046,20.225006,20.544983,20.589447,0.0,0.032028027,0.032028027,0.049482007,250.0,18.300018,0.0,0.0,0.0,-91.32045,9.54197e-21,0.0,52.238976,250.22998,27.22372,96.0,0.065250956,31.886791,252.75282,210.89438,0.0,52.238976,0.11353747,0.5200536,49.46751,8.330017
17166,20469960.0,0.0,15.14151,13.368744,21.09378,21.060211,21.126923,21.113281,19.584137,20.176361,20.354828,20.410095,0.0,0.032046035,0.032046035,0.049516257,250.0,18.300018,0.0,0.0,0.0,-245.1977,9.54197e-21,0.0,52.27052,249.92188,38.574337,96.0,0.026107274,15.995929,252.77713,210.77896,0.0,52.27052,0.1136083,0.0,49.49942,8.330017
17167,20470020.0,0.0,17.386414,13.363495,21.096313,21.057465,21.134583,21.118225,17.99295,19.49466,19.592285,19.710297,0.0,0.032071922,0.032071922,0.049563397,250.0,18.300018,0.0,0.0,0.0,-64.48413,9.54197e-21,0.0,52.27974,250.0176,28.059044,96.0,0.062377132,30.71734,252.76935,210.88412,0.0,52.27974,0.113707215,0.0,49.50844,8.330017
17168,20470080.0,0.0,19.875946,13.358246,21.095245,21.050201,21.139313,21.120178,17.596222,18.653076,18.706512,18.866577,0.0,0.032101937,0.032101937,0.04961723,250.0,18.300018,0.0,0.0,0.0,118.471085,9.54197e-21,0.0,52.269108,249.98367,16.959984,96.0,0.09650429,46.256023,252.77007,210.93224,0.0,52.269108,0.11382117,0.0,49.497303,8.330017
17169,20470140.0,0.0,19.585114,13.352966,21.091553,21.039764,21.14206,21.120178,18.299408,18.335876,18.36615,18.48941,0.0,0.032083776,0.032083776,0.04958361,250.0,18.300018,0.0,0.0,0.0,81.6638,9.54197e-21,0.0,52.26205,250.04999,19.394032,96.0,0.09053811,42.848354,252.76447,210.92578,0.40281233,52.26205,0.11375128,0.0,49.490173,8.330017
17170,20470200.0,0.0,17.811584,13.347687,21.087524,21.02887,21.144714,21.120117,18.80127,18.471252,18.505066,18.545715,0.0,0.03206461,0.03206461,0.04954907,250.0,18.300018,0.0,0.0,0.0,-40.493336,9.54197e-21,0.0,52.273117,250.03084,27.565523,96.0,0.06411711,31.408266,252.76048,210.87416,0.0,52.273117,0.11367812,0.0,49.501507,8.330017
17171,20470260.0,0.0,17.18692,13.342407,21.083832,21.018646,21.14746,21.120178,18.525024,18.575806,18.5943,18.611206,0.0,0.03207139,0.03207139,0.049561724,250.0,18.300018,0.0,0.0,0.0,-77.56528,9.54197e-21,0.0,52.28388,249.97417,29.569668,96.0,0.05692422,28.602467,252.76657,210.86057,0.0,52.28388,0.11370449,0.0,49.512325,8.330017
17172,20470320.0,0.0,18.293793,13.337128,21.079987,21.008179,21.150055,21.120087,18.06195,18.42572,18.435852,18.464386,0.0,0.032087218,0.032087218,0.0495904,250.0,18.300018,0.0,0.0,0.0,2.1283617,9.54197e-21,0.0,52.284157,249.97621,24.790422,96.0,0.073903866,35.293407,252.76779,210.89618,0.0,52.284157,0.113764845,0.0,49.512444,8.330017
17173,20470380.0,0.0,18.98703,13.331848,21.075378,20.996765,21.151947,21.119324,18.081604,18.24707,18.252625,18.287567,0.0,0.032091785,0.032091785,0.049598325,250.0,18.300018,0.0,0.0,0.0,49.149025,9.54197e-21,0.0,52.278336,249.99104,21.955656,96.0,0.08317142,39.26208,252.76826,210.9135,0.0,52.278336,0.11378196,0.0,49.50644,8.330017
17174,20470440.0,0.0,18.575256,13.326538,21.070404,20.984924,21.153564,21.118286,18.379303,18.246765,18.249786,18.268951,0.0,0.032082733,0.032082733,0.049581733,250.0,18.300018,0.0,0.0,0.0,16.993742,9.54197e-21,0.0,52.27747,250.01132,24.027418,96.0,0.07646458,36.361618,252.76663,210.90385,0.0,52.27747,0.1137472,0.0,49.505604,8.330017
17175,20470500.0,0.0,17.9234,13.321259,21.065643,20.973389,21.155426,21.117493,18.47586,18.34375,18.345398,18.34668,0.0,0.032078326,0.032078326,0.04957387,250.0,18.300018,0.0,0.0,0.0,-27.277332,9.54197e-21,0.0,52.28192,249.99716,26.683197,96.0,0.06728798,32.643528,252.76738,210.8871,0.0,52.28192,0.113730475,0.0,49.510147,8.330017
17176,20470560.0,0.0,17.981476,13.315979,21.061188,20.962524,21.157166,21.1167,18.30957,18.366425,18.36731,18.366852,0.0,0.03208286,0.03208286,0.049582187,250.0,18.300018,0.0,0.0,0.0,-21.386934,9.54197e-21,0.0,52.284412,249.98636,26.235107,96.0,0.06888038,33.27085,252.76924,210.89162,0.0,52.284412,0.113747895,0.0,49.51263,8.330017
17177,20470620.0,0.0,18.431519,13.310669,21.05661,20.951569,21.158813,21.115814,18.185516,18.303589,18.304077,18.310791,0.0,0.03208812,0.03208812,0.049591657,250.0,18.300018,0.0,0.0,0.0,10.368183,9.54197e-21,0.0,52.282852,249.98964,24.308008,96.0,0.07553939,35.96879,252.76991,210.90474,0.0,52.282852,0.113767914,0.0,49.51099,8.330017
17178,20470680.0,0.0,18.552917,13.305389,21.05185,20.940369,21.160248,21.114746,18.250458,18.260925,18.2612,18.269043,0.0,0.032087293,0.032087293,0.049590025,250.0,18.300018,0.0,0.0,0.0,17.642504,9.54197e-21,0.0,52.28063,250.00009,23.879662,96.0,0.07697046,36.568474,252.76962,210.90816,0.0,52.28063,0.113764636,0.0,49.508728,8.330017
17179,20470740.0,0.0,18.303192,13.30011,21.047058,20.9292,21.161652,21.113647,18.35611,18.285004,18.285156,18.286774,0.0,0.032083612,0.032083612,0.04958334,250.0,18.300018,0.0,0.0,0.0,-0.4528588,9.54197e-21,0.0,52.28102,250.00357,24.98604,96.0,0.07322068,35.019543,252.76918,210.90186,0.0,52.28102,0.113750555,0.0,49.50915,8.330017
17180,20470800.0,0.0,18.126892,13.29483,21.04245,20.918243,21.163208,21.112701,18.350494,18.320526,18.320618,18.318085,0.0,0.03208309,0.03208309,0.049582455,250.0,18.300018,0.0,0.0,0.0,-12.099048,9.54197e-21,0.0,52.282627,249.9978,25.646751,96.0,0.07093773,34.094547,252.76964,210.89783,0.0,52.282627,0.11374863,0.0,49.510784,8.330017
17181,20470860.0,0.0,18.233307,13.289551,21.037964,20.907776,21.16455,21.111664,18.278687,18.316284,18.316315,18.315674,0.0,0.03208533,0.03208533,0.04958654,250.0,18.300018,0.0,0.0,0.0,-4.084683,9.54197e-21,0.0,52.282913,249.99529,25.123283,96.0,0.07275472,34.827404,252.77016,210.90147,0.0,52.282913,0.1137572,0.0,49.51106,8.330017
17182,20470920.0,0.0,18.388062,13.284271,21.033447,20.897278,21.165833,21.110565,18.255707,18.290466,18.290497,18.292816,0.0,0.032086633,0.032086633,0.04958886,250.0,18.300018,0.0,0.0,0.0,6.5795584,9.54197e-21,0.0,52.281906,249.99814,24.464489,96.0,0.07500623,35.749714,252.7702,210.90573,0.0,52.281906,0.11376214,0.0,49.51002,8.330017
17183,20470980.0,0.0,18.372986,13.279022,21.02887,20.88675,21.167023,21.109436,18.296295,18.28357,18.2836,18.2854,0.0,0.03208557,0.03208557,0.049586896,250.0,18.300018,0.0,0.0,0.0,5.0225563,9.54197e-21,0.0,52.28126,250.00192,24.554062,96.0,0.074699566,35.624313,252.76991,210.90532,0.0,52.28126,0.11375804,0.0,49.509377,8.330017
17184,20471040.0,0.0,18.262604,13.273773,21.024353,20.876312,21.168274,21.108307,18.326141,18.298492,18.298492,18.297882,0.0,0.032084346,0.032084346,0.049584683,250.0,18.300018,0.0,0.0,0.0,-2.7354677,9.54197e-21,0.0,52.28166,250.00157,25.006462,96.0,0.07315297,34.990955,252.76978,210.90247,0.0,52.28166,0.11375337,0.0,49.509792,8.330017
17185,20471100.0,0.0,18.23471,13.268524,21.019897,20.865967,21.169556,21.107239,18.309479,18.307983,18.307983,18.306763,0.0,0.032084636,0.032084636,0.04958524,250.0,18.300018,0.0,0.0,0.0,-4.377318,9.54197e-21,0.0,52.282135,249.99931,25.075037,96.0,0.07291856,34.89495,252.76991,210.90196,0.0,52.282135,0.1137545,0.0,49.510277,8.330017
17186,20471160.0,0.0,18.296814,13.263306,21.015533,20.856018,21.170624,21.10608,18.28366,18.301727,18.301727,18.301788,0.0,0.03208555,0.03208555,0.049586896,250.0,18.300018,0.0,0.0,0.0,0.108593516,9.54197e-21,0.0,52.281986,249.99893,24.778969,96.0,0.07393478,35.309444,252.77,210.90376,0.0,52.281986,0.11375799,0.0,49.510117,8.330017
17187,20471220.0,0.0,18.341095,13.258087,21.01117,20.8461,21.171661,21.104889,18.28424,18.292664,18.292664,18.29361,0.0,0.03208574,0.03208574,0.049587216,250.0,18.300018,0.0,0.0,0.0,3.0606444,9.54197e-21,0.0,52.28153,250.0004,24.584644,96.0,0.07459652,35.5815,252.76991,210.9049,0.0,52.28153,0.1137587,0.0,49.509647,8.330017
17188,20471280.0,0.0,18.31601,13.252869,21.006805,20.836212,21.172668,21.103699,18.30246,18.293335,18.293335,18.293732,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,1.1410508,9.54197e-21,0.0,52.281372,250.00145,24.68638,96.0,0.0742491,35.439064,252.76974,210.9042,0.0,52.281372,0.11375653,0.0,49.50949,8.330017
17189,20471340.0,0.0,18.275574,13.247681,21.002472,20.826385,21.173706,21.10254,18.309357,18.299805,18.299805,18.299347,0.0,0.032084815,0.032084815,0.049585544,250.0,18.300018,0.0,0.0,0.0,-1.6484177,9.54197e-21,0.0,52.28155,250.0009,24.834661,96.0,0.07374259,35.231476,252.76967,210.90315,0.0,52.28155,0.113755174,0.0,49.50968,8.330017
17190,20471400.0,0.0,18.275452,13.242493,20.9982,20.81662,21.174774,21.10138,18.29956,18.302185,18.302185,18.301727,0.0,0.032085057,0.032085057,0.04958599,250.0,18.300018,0.0,0.0,0.0,-1.5271451,9.54197e-21,0.0,52.281673,250.0,24.803291,96.0,0.07385048,35.27539,252.76968,210.90323,0.0,52.281673,0.113756105,0.0,49.509804,8.330017
17191,20471460.0,0.0,18.304993,13.237335,20.993988,20.80719,21.175629,21.100128,18.290588,18.298431,18.298431,18.298584,0.0,0.03208541,0.03208541,0.04958663,250.0,18.300018,0.0,0.0,0.0,0.5627404,9.54197e-21,0.0,52.281517,250.00005,24.656122,96.0,0.07435292,35.48143,252.76967,210.90402,0.0,52.281517,0.11375745,0.0,49.50964,8.330017
17192,20471520.0,0.0,18.31308,13.232208,20.989777,20.797821,21.176453,21.098877,18.294373,18.295898,18.295898,18.296204,0.0,0.03208535,0.03208535,0.04958652,250.0,18.300018,0.0,0.0,0.0,1.051295,9.54197e-21,0.0,52.28132,250.00067,24.609316,96.0,0.07451183,35.54696,252.76956,210.9042,0.0,52.28132,0.11375722,0.0,49.509445,8.330017
17193,20471580.0,0.0,18.302551,13.227081,20.985565,20.788483,21.177307,21.097626,18.299805,18.296722,18.296722,18.296814,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.2763232,9.54197e-21,0.0,52.281265,250.00087,24.638203,96.0,0.07441317,35.506516,252.76947,210.90392,0.0,52.281265,0.113756515,0.0,49.50939,8.330017
17194,20471640.0,0.0,18.292511,13.221985,20.981415,20.779205,21.178131,21.096375,18.300934,18.298492,18.298492,18.29837,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.40891832,9.54197e-21,0.0,52.281284,250.00067,24.65998,96.0,0.07433896,35.476025,252.76941,210.90364,0.0,52.281284,0.11375624,0.0,49.50941,8.330017
17195,20471700.0,0.0,18.293732,13.216919,20.977295,20.769989,21.178986,21.095123,18.298706,18.298798,18.298798,18.298706,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.29838666,9.54197e-21,0.0,52.28126,250.00049,24.63324,96.0,0.07443009,35.513466,252.76936,210.90369,0.0,52.28126,0.11375646,0.0,49.509384,8.330017
17196,20471760.0,0.0,18.29837,13.211853,20.973206,20.761047,21.179626,21.093811,18.296967,18.298279,18.298279,18.29831,0.0,0.032085218,0.032085218,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.03450584,9.54197e-21,0.0,52.281197,250.00046,24.593658,96.0,0.074564755,35.56888,252.76932,210.90381,0.0,52.281197,0.113756716,0.0,49.509323,8.330017
17197,20471820.0,0.0,18.30127,13.206818,20.969147,20.752167,21.180298,21.092499,18.29715,18.297668,18.297668,18.29776,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.22446792,9.54197e-21,0.0,52.281116,250.00056,24.5635,96.0,0.07466716,35.611103,252.76924,210.90388,0.0,52.281116,0.11375674,0.0,49.509243,8.330017
17198,20471880.0,0.0,18.299988,13.201813,20.965118,20.743347,21.18097,21.091187,18.298248,18.297699,18.297699,18.29773,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.12248102,9.54197e-21,0.0,52.28106,250.00063,24.551157,96.0,0.07470895,35.62838,252.76918,210.90384,0.0,52.28106,0.113756604,0.0,49.509182,8.330017
17199,20471940.0,0.0,18.29773,13.196808,20.96109,20.734558,21.18161,21.089874,18.298859,18.298004,18.298004,18.298004,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.03764605,9.54197e-21,0.0,52.281017,250.00061,24.542145,96.0,0.07473947,35.640995,252.76912,210.90376,0.0,52.281017,0.1137565,0.0,49.50914,8.330017
17200,20472000.0,0.0,18.296234,13.191864,20.957092,20.7258,21.182281,21.088593,18.298645,18.29837,18.29837,18.29834,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.13457948,9.54197e-21,0.0,52.28098,250.00055,24.529133,96.0,0.07478361,35.65921,252.76906,210.90373,0.0,52.28098,0.1137565,0.0,49.50911,8.330017
17201,20472060.0,0.0,18.297577,13.18692,20.953156,20.717316,21.18277,21.08722,18.297882,18.29831,18.29831,18.29831,0.0,0.032085188,0.032085188,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.035297,9.54197e-21,0.0,52.280933,250.0005,24.504372,96.0,0.074867606,35.69388,252.769,210.90376,0.0,52.280933,0.11375659,0.0,49.509056,8.330017
17202,20472120.0,0.0,18.299103,13.182037,20.94925,20.708893,21.183289,21.085846,18.297638,18.298096,18.298096,18.298096,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.06941012,9.54197e-21,0.0,52.280872,250.00052,24.479631,96.0,0.074951455,35.728516,252.76894,210.9038,0.0,52.280872,0.11375664,0.0,49.509,8.330017
17203,20472180.0,0.0,18.299286,13.177155,20.945343,20.7005,21.183777,21.084473,18.298035,18.297974,18.297974,18.297974,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0754709,9.54197e-21,0.0,52.280815,250.00056,24.461126,96.0,0.07501408,35.754425,252.76888,210.9038,0.0,52.280815,0.113756604,0.0,49.508938,8.330017
17204,20472240.0,0.0,18.2984,13.172302,20.941467,20.69217,21.184265,21.0831,18.298431,18.298065,18.298065,18.298065,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.010778266,9.54197e-21,0.0,52.280766,250.00056,24.446922,96.0,0.07506211,35.774307,252.76881,210.90376,0.0,52.280766,0.11375655,0.0,49.508892,8.330017
17205,20472300.0,0.0,18.297638,13.167511,20.937592,20.683868,21.184753,21.081757,18.298492,18.298218,18.298218,18.298187,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.040637102,9.54197e-21,0.0,52.28072,250.00055,24.431906,96.0,0.07511291,35.79533,252.76877,210.90375,0.0,52.28072,0.11375653,0.0,49.508846,8.330017
17206,20472360.0,0.0,18.297607,13.16272,20.933777,20.675812,21.18509,21.080353,18.298279,18.29831,18.29831,18.298279,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.041391816,9.54197e-21,0.0,52.280678,250.00052,24.413893,96.0,0.07517383,35.82055,252.7687,210.90375,0.0,52.280678,0.11375654,0.0,49.5088,8.330017
17207,20472420.0,0.0,18.298157,13.1579895,20.929993,20.667786,21.185455,21.078918,18.298065,18.298248,18.298248,18.298248,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0022928962,9.54197e-21,0.0,52.280624,250.0005,24.393637,96.0,0.0752423,35.84891,252.76865,210.90375,0.0,52.280624,0.113756575,0.0,49.50875,8.330017
17208,20472480.0,0.0,18.298615,13.15329,20.926208,20.65982,21.185791,21.077515,18.298035,18.298187,18.298187,18.298187,0.0,0.03208518,0.03208518,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.027099008,9.54197e-21,0.0,52.280575,250.0005,24.374142,96.0,0.07530816,35.8762,252.7686,210.90376,0.0,52.280575,0.113756575,0.0,49.5087,8.330017
17209,20472540.0,0.0,18.298615,13.148621,20.922455,20.651886,21.186157,21.07611,18.298218,18.298157,18.298157,18.298157,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.026059179,9.54197e-21,0.0,52.28052,250.00052,24.356638,96.0,0.075367235,35.900707,252.76854,210.90375,0.0,52.28052,0.11375657,0.0,49.508648,8.330017
17210,20472600.0,0.0,18.29831,13.143982,20.918701,20.644012,21.186493,21.074707,18.29834,18.298187,18.298187,18.298187,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0025377602,9.54197e-21,0.0,52.28047,250.00052,24.340572,96.0,0.07542144,35.9232,252.76848,210.90375,0.0,52.28047,0.11375654,0.0,49.5086,8.330017
17211,20472660.0,0.0,18.298004,13.139404,20.915009,20.636322,21.186707,21.073273,18.29837,18.298279,18.298279,18.298279,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.018457046,9.54197e-21,0.0,52.280426,250.0005,24.324455,96.0,0.075475805,35.945763,252.76842,210.90373,0.0,52.280426,0.11375653,0.0,49.508553,8.330017
17212,20472720.0,0.0,18.298157,13.134857,20.911346,20.628693,21.18692,21.071808,18.298248,18.298279,18.298279,18.298279,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.008667516,9.54197e-21,0.0,52.28038,250.0005,24.306574,96.0,0.075536095,35.9708,252.76837,210.90373,0.0,52.28038,0.11375654,0.0,49.508507,8.330017
17213,20472780.0,0.0,18.29837,13.130341,20.907684,20.621094,21.187164,21.070374,18.298218,18.298279,18.298279,18.298279,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.006796649,9.54197e-21,0.0,52.28033,250.00049,24.288486,96.0,0.07559705,35.996117,252.76831,210.90373,0.0,52.28033,0.11375655,0.0,49.508457,8.330017
17214,20472840.0,0.0,18.2984,13.1258545,20.904053,20.613586,21.187378,21.06894,18.298248,18.298279,18.298279,18.298279,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0067993226,9.54197e-21,0.0,52.28028,250.00049,24.271585,96.0,0.07565396,36.019783,252.76826,210.90373,0.0,52.28028,0.11375654,0.0,49.50841,8.330017
17215,20472900.0,0.0,18.298431,13.121429,20.900452,20.60608,21.187592,21.067474,18.298279,18.298279,18.298279,18.298279,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.008537718,9.54197e-21,0.0,52.280235,250.00049,24.254538,96.0,0.075711355,36.043648,252.7682,210.90372,0.0,52.280235,0.11375654,0.0,49.50836,8.330017
